time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
63.957465;0.48124074360507263;2.2086645414268116e-07;-7.294900979466703e-07;-1.5661535722267948e-07;5.458138423476773e-07;0.48066592882232806;9.994186999413165;0.8341206202599443;0.015566688317018398;0.015553830372771575;0.8314691129064136;1.000188954800457;1.2996376666207923
63.967465;0.4812369195293188;2.22205653589738e-07;-7.299339292272775e-07;-1.526521520140368e-07;5.453749617354584e-07;0.4806721655329127;9.994079239373967;0.8341082258209092;0.015566923079693576;0.015554039202240133;0.8314856606617589;1.0001789024273742;1.299637981605049
63.977465;0.48123300955288995;2.2347027578543837e-07;-7.300660443629941e-07;-1.4852285742821745e-07;5.449916074452375e-07;0.48067843057432164;9.993978211266706;0.8340956910895038;0.015567154573632938;0.015554242266473277;0.8315019902153461;1.0001687173248037;1.2996389179587833
63.987465;0.48122901241682936;2.2466543016280826e-07;-7.298938686714578e-07;-1.4421809153637945e-07;5.446686532343684e-07;0.4806847161714555;9.993883450470781;0.8340830323170841;0.015567382899845598;0.015554439631134504;0.8315180761356208;1.0001584151126206;1.2996404113185782
63.997465;0.4812249311706151;2.2579757256511503e-07;-7.294276458987368e-07;-1.3972983966138285e-07;5.444131679356394e-07;0.4806910140436693;9.993794377867129;0.8340702613616988;0.0155676082029242;0.015554631451988531;0.8315338972097848;1.0001480127617144;1.2996424173879977
64.007465;0.4812207673895737;2.2687449946829207e-07;-7.286804623715605e-07;-1.3505220760458252e-07;5.442313753947681e-07;0.48069731602077087;9.99371040804451;0.8340573918050372;0.015567830551686888;0.015554817899100216;0.8315494407291882;1.0001375199257896;1.2996449139915245
64.017465;0.48121651852148517;2.279036419328805e-07;-7.276643051731804e-07;-1.3018050748522497e-07;5.441251853730598e-07;0.4807036133455791;9.99363097178246;0.834044437674071;0.015568049890905718;0.01555499923450429;0.8315647021844025;1.000126933526326;1.2996478917252914
64.027465;0.48121217644030906;2.2888953035903778e-07;-7.263876845251061e-07;-1.2511066413072983e-07;5.440921681063615e-07;0.48070989297863476;9.99355546162928;0.8340314064372415;0.015568266091685842;0.01555517588862668;0.8315796816890888;1.00011624266222;1.2996513480250087
64.037465;0.4812077237432887;2.2983278210829395e-07;-7.248580791959351e-07;-1.1984088774771204e-07;5.441276585789321e-07;0.4807161338904473;9.993483245213234;0.8340182913581343;0.015568479035861066;0.01555534844105031;0.8315943809657279;1.0001054366074078;1.2996552830858215
64.047465;0.4812031319484257;2.307304031910207e-07;-7.230837179774644e-07;-1.143728160300391e-07;5.442243953909867e-07;0.48072230963139434;9.993413750664603;0.8340050700235214;0.015568688612332807;0.015555517582527973;0.8316088008913722;1.0000945028224564;1.2996596931255593
64.057465;0.4811983652206084;2.315750399129778e-07;-7.21072953893954e-07;-1.0871087584558518e-07;5.443716707667467e-07;0.48072839356959596;9.99334651827549;0.8339917133044293;0.01556889467040588;0.015555684059932061;0.8316229380730096;1.0000834194943722;1.2996645625295316
64.067465;0.48119338717066307;2.3235449430236488e-07;-7.188345123801833e-07;-1.0286103643773909e-07;5.445567255177953e-07;0.4807343585336964;9.993281220643809;0.8339781973802333;0.015569097014401163;0.015555848598149952;0.8316367853404851;1.0000721572463662;1.2996698623395342
64.077465;0.4811881660556512;2.3305406720111254e-07;-7.163784211019367e-07;-9.68291683540966e-08;5.447660658940812e-07;0.48074017456920315;9.993217709284307;0.8339645056686145;0.015569295391330945;0.01555601182749412;0.8316503352068138;1.00006068542251;1.2996755610451183
64.087465;0.4811826749256411;2.336604116144717e-07;-7.137156595927106e-07;-9.062006642076584e-08;5.449857633730519e-07;0.48074581210177547;9.993156041859613;0.833950624386611;0.015569489508386275;0.01555617423262329;0.8316635821570055;1.0000489683972837;1.2996816357507772
64.097465;0.4811768892853964;2.3416498454338252e-07;-7.10857421081709e-07;-8.423912054961039e-08;5.452025469605165e-07;0.4807512476267604;9.99309641497844;0.8339365417099401;0.015569679091102061;0.015556336141036659;0.831676526192171;1.0000369587524316;1.2996880718411097
64.107465;0.4811707879187252;2.345653763633669e-07;-7.078160401535546e-07;-7.769498468971453e-08;5.454049089512471e-07;0.48075646259191784;9.993039026096262;0.8339222458818472;0.015569863854977217;0.015556497684207776;0.8316891726620672;1.0000246028364836;1.2996948621004296
64.117465;0.48116435585674344;2.3486303904519417e-07;-7.046059091938357e-07;-7.099936676053808e-08;5.455823271715921e-07;0.48076143579935354;9.992983977344792;0.8339077208900024;0.01557004346123619;0.015556658699586216;0.8317015260995021;1.00001185343033;1.2997020142381728
64.127465;0.4811575848304925;2.3505964064870202e-07;-7.012411932417589e-07;-6.416414090986684e-08;5.457240059945053e-07;0.48076614021505065;9.992931296408234;0.8338929504461445;0.015570217579634674;0.015556818687479735;0.831713587231734;0.9999986745424483;1.2997095544754056
64.137465;0.48115047301626246;2.3515475090940224e-07;-6.977322448892142e-07;-5.71993339821335e-08;5.458180980080069e-07;0.4807705462210988;9.992880993392893;0.8338779295499976;0.015570385940957996;0.015556976951470267;0.8317253509761903;0.9999850368481747;1.2997175211222152
64.147465;0.48114302645395146;2.3514520662514876e-07;-6.940850196908822e-07;-5.011359595560684e-08;5.458509207504259e-07;0.4807746259123589;9.99283305922156;0.8338626688393661;0.015570548320269573;0.01555713286233764;0.8317368022181602;0.999970915323744;1.2997259557587042
64.157465;0.4811352577682906;2.350270236343579e-07;-6.903033851149346e-07;-4.291504359978741e-08;5.458071660190042e-07;0.48077835777579986;9.99278743609734;0.8338471869934374;0.015570704540298836;0.015557285942971497;0.8317479181488487;0.9999562981500052;1.2997348938533821
64.167465;0.48112718170844126;2.3479838206404182e-07;-6.863910520383232e-07;-3.5610918042847215e-08;5.456714785682141e-07;0.4807817298166567;9.992744008351341;0.8338315020832211;0.015570854483022223;0.01555743572834879;0.8317586754419949;0.9999411991492457;1.2997443586280029
64.177465;0.48111881168589266;2.3445970636983922e-07;-6.823521440618675e-07;-2.820822151617673e-08;5.4543086058934e-07;0.4807847374631008;9.992702627688868;0.8338156290512898;0.01557099804790371;0.01555758168697361;0.8317690534938019;0.9999256555056387;1.2997543654601516
64.187465;0.4811101582267283;2.340119308387431e-07;-6.781912932169169e-07;-2.0716153321511562e-08;5.45076395621464e-07;0.4807873784892694;9.992663148714916;0.8337995792027711;0.015571135072010087;0.015557723206414981;0.8317790364011931;0.9999097104908367;1.299764929556031
64.197465;0.48110123075883987;2.334554952403503e-07;-6.739127186521336e-07;-1.3147708391609392e-08;5.446025314354184e-07;0.4807896485895949;9.992625404825242;0.833783363515397;0.015571265284566422;0.015557859571046046;0.8317886191192273;0.9998933989276237;1.2997760656675494
64.207465;0.48109204298418934;2.3278950897721442e-07;-6.695187981241193e-07;-5.518785539523446e-09;5.440050771743449e-07;0.48079153825051435;9.992589144237897;0.8337670031248509;0.015571388383058028;0.01555799008896266;0.8317978123775086;0.9998767449297327;1.2997877861141836
64.217465;0.4810826171558251;2.3201242253491906e-07;-6.650106764204007e-07;2.154464569618915e-09;5.43279997944817e-07;0.48079303244850413;9.992554071450446;0.8337505306278946;0.015571504167822638;0.015558114275775834;0.831806639129239;0.9998597702302899;1.2998001044832699
64.227465;0.4810729844573531;2.311243499381134e-07;-6.603904771341191e-07;9.857945732829864e-09;5.42423080843993e-07;0.48079411425189544;9.992520009526896;0.8337339739646018;0.015571612516996503;0.01555823189801749;0.8318151272585974;0.9998425003100802;1.2998130364617853
64.237465;0.48106318403462195;2.301279668838189e-07;-6.556621931939223e-07;1.75807349593367e-08;5.414291799197606e-07;0.48079476946920113;9.992486976319302;0.8337173458458698;0.015571713173379251;0.015558342932120045;0.8318233051906471;0.9998249566508454;1.2998265936986433
64.247465;0.48105326202332016;2.2902775481203988e-07;-6.508314631548574e-07;2.5316801332098018e-08;5.402911576750702e-07;0.48079498765678436;9.992455109216678;0.833700651625379;0.015571805582542987;0.015558447478722787;0.8318311989764192;0.9998071497396752;1.2998407779733754
64.257465;0.4810432682999653;2.278289200208617e-07;-6.459054031012866e-07;3.306682145083176e-08;5.390007466854451e-07;0.4807947589296533;9.992424619355376;0.8336838997531721;0.015571888940712679;0.015558545725395967;0.8318388264717741;0.9997890865919441;1.29985558278798
64.267465;0.48103325034389244;2.265364045398532e-07;-6.408907703598274e-07;4.083713176898158e-08;5.375509251131676e-07;0.48079407222587683;9.992395806133041;0.8336671026285308;0.01557196237766728;0.015558638099212214;0.8318461871961816;0.9997707791111238;1.2998710017768769
64.277465;0.48102324657307816;2.2515473125168913e-07;-6.357918104519556e-07;4.8636816727268744e-08;5.359367624948054e-07;0.48079291800203816;9.992369018865718;0.8336502727962599;0.015572025109587495;0.01555872537367101;0.8318532555187933;0.9997522459530219;1.2998870327812868
64.287465;0.4810132836378866;2.2368806148526644e-07;-6.306102706327122e-07;5.6476095643080525e-08;5.341551311391867e-07;0.48079129157040934;9.992344592582592;0.8336334209353538;0.015572076487240594;0.015558808476733271;0.8318599878558227;0.9997335151363571;1.2999036806803825
64.297465;0.4810033799480897;2.2213969702143643e-07;-6.253445442651376e-07;6.436582525899351e-08;5.322050701356893e-07;0.4807891940759712;9.992322809061204;0.8336165566422311;0.015572115995500353;0.015558888269431633;0.8318663375759492;0.999714623995016;1.299920966798403
64.307465;0.48099355041994524;2.205121040687402e-07;-6.199890540161841e-07;7.231644923477352e-08;5.300868475945007e-07;0.48078663144225114;9.992303866627248;0.8335996927267096;0.015572143224810323;0.015558965518826424;0.8318722623684484;0.9996956113012767;1.2999389261760643
64.317465;0.4809838071258559;2.188069119394849e-07;-6.1453835614373e-07;8.033648975388978e-08;5.277993308278327e-07;0.4807836123190324;9.992287863057276;0.833582850736089;0.015572157805882423;0.015559040849258594;0.8318777272270357;0.9996765074712555;1.2999575869292639
64.327465;0.48097415817624034;2.1702379738104564e-07;-6.089916776708338e-07;8.843134010443668e-08;5.253392530136904e-07;0.48078014694539944;9.992274813768324;0.833566061945262;0.015572159355789634;0.01555911462137158;0.8318827104033983;0.9996573310007089;1.299976954947392
64.337465;0.480964608991048;2.1515995359211697e-07;-6.033530224843664e-07;9.660268935555766e-08;5.227041047465567e-07;0.48077624712729383;9.9922647344018;0.8335493602880764;0.015572147450393979;0.015559186953063405;0.8318872065004038;0.9996380944345028;1.299997013872152
64.347465;0.48095516493571056;2.1321095640976449e-07;-5.976285309216334e-07;1.0484892343170041e-07;5.198971470262248e-07;0.48077192452139295;9.992257755848977;0.8335327704049743;0.015572121633955908;0.015559257900520916;0.8318912238709515;0.9996188154156224;1.3000177289730126
64.357465;0.4809458338464731;2.1117228368924778e-07;-5.91823615187637e-07;1.1316603474437533e-07;5.169297867006262e-07;0.480767189288916;9.99225414023965;0.8335163024931365;0.015572081446260815;0.01555932763046808;0.8318947754671422;0.999599520823348;1.300039045893306
64.367465;0.48093662885854066;2.0904134831047944e-07;-5.859420973979713e-07;1.2154824571194182e-07;5.138185296191177e-07;0.4807620538905228;9.992254160159876;0.8334999585368144;0.01557202640081291;0.015559396440548998;0.8318978657156083;0.9995802377268737;1.3000608908883908
64.377465;0.4809275694216841;2.0681844848997344e-07;-5.799868975531911e-07;1.299889390664795e-07;5.105804798617318e-07;0.48075653742104235;9.992257983302146;0.8334837384407957;0.01557195599031855;0.015559464621944883;0.8319004880400127;0.9995609828346511;1.3000831770533081
64.387465;0.4809186786129384;2.0450462404205958e-07;-5.739596254772598e-07;1.384829444229377e-07;5.072304225019785e-07;0.4807506644668396;9.992265650191854;0.8334676387804922;0.015571869755492062;0.01555953232432588;0.831902635441975;0.999541764267925;1.3001058077023309
64.397465;0.48090997997938706;2.0209883072003813e-07;-5.678597330972811e-07;1.4702919741893915e-07;5.037794193568817e-07;0.4807444616947166;9.992277089317783;0.8334516512455332;0.015571767291290685;0.01555959959222982;0.8319043098912069;0.9995225912610807;1.300128675739354
64.407465;0.48090149751911765;1.995988025236225e-07;-5.616847929566721e-07;1.5563027030672783e-07;5.002350920191064e-07;0.4807379539003544;9.992292123163027;0.8334357642432567;0.015571648227477175;0.015559666511367318;0.8319055210032651;0.9995034794535457;1.3001516682548957
64.417465;0.4808932572388729;1.9700480079999707e-07;-5.55431495448939e-07;1.6428789037881944e-07;4.966030182795864e-07;0.48073115929305016;9.992310463743587;0.8334199605167995;0.015571512271086286;0.015559733245498999;0.8319062760060759;0.9994844499097421;1.3001746757281474
64.427465;0.48088528819061505;1.9432219946060015e-07;-5.490962658990431e-07;1.7299860801662644e-07;4.928885956355267e-07;0.4807240907139774;9.992331712936819;0.8334042115285737;0.015571359176942157;0.01555979993164893;0.8319065761050602;0.9994655274754295;1.300197595029061
64.437465;0.48087762352560004;1.9156077719593766e-07;-5.426746681565128e-07;1.817527981579506e-07;4.890980725919339e-07;0.4807167643531725;9.992355384371614;0.8333884811374325;0.015571188589886186;0.015559866571518657;0.8319064246397656;0.9994467386835603;1.3002203236838283
64.447465;0.4808703015511101;1.8873210669589372e-07;-5.361610179180381e-07;1.905370455541874e-07;4.852373280164749e-07;0.48070920651200666;9.992380917644264;0.8333727399085592;0.015571000002433104;0.015559933001138044;0.831905829906315;0.9994281064721472;1.3002427529987926
64.457465;0.480863364994111;1.8584803677712926e-07;-5.295499938175857e-07;1.9933782477599968e-07;4.813100761075909e-07;0.4807014533171053;9.992407693052375;0.8333569741932144;0.015570792913600794;0.01555999893903038;0.8319047989128762;0.9994096468727514;1.3002647661628386
64.467465;0.4808568570269325;1.8292025507496382e-07;-5.228383600683089e-07;2.081428865327933e-07;4.773175304565881e-07;0.4806935481287848;9.99243512667402;0.8333411806380234;0.015570566928229853;0.015560064028414318;0.8319033356128417;0.9993913728968842;1.3002862419401353
64.477465;0.4808508168805604;1.7995982988451473e-07;-5.160246569474883e-07;2.1694028382578963e-07;4.7325875598939597e-07;0.4806855399193765;9.992462802508967;0.8333253538621116;0.015570321735946623;0.015560127840326815;0.8319014448430381;0.9993733000222945;1.3003070560733268
64.487465;0.48084527924547543;1.769768869243144e-07;-5.091079599075301e-07;2.2571792801215893e-07;4.6913081966891767e-07;0.48067747905762587;9.992490498668579;0.8333094790814716;0.015570057156299315;0.015560189888442636;0.8318991350865997;0.9993554438354675;1.3003270768670265
64.497465;0.48084027627800596;1.7398017443666748e-07;-5.020871876796008e-07;2.3446323310874325e-07;4.649288711422313e-07;0.48066941085547454;9.99251809558188;0.8332935362545234;0.01556977321775535;0.015560249633045562;0.8318964178811612;0.9993378109022489;1.3003461646048151
64.507465;0.4808358385923893;1.70975918511485e-07;-4.949615274104033e-07;2.431612530570423e-07;4.606461122396311e-07;0.48066137410169046;9.992545459976773;0.8332775110646256;0.015569470091193808;0.015560306458851574;0.8318933057331407;0.9993203960808039;1.3003641755848576
64.517465;0.480831995455081;1.6796544038825853e-07;-4.877314190116635e-07;2.517935005150438e-07;4.5627442626807064e-07;0.4806534057746915;9.992572399070179;0.8332613973485226;0.015569147952996226;0.015560359643036646;0.8318898105738826;0.9993031895944048;1.3003809636948838
64.527465;0.4808287762321838;1.6494346186149805e-07;-4.803991348606902e-07;2.603394445677647e-07;4.5180643646206283e-07;0.4806455447492571;9.992598722231648;0.833245189644788;0.015568807011233527;0.015560408347159693;0.831885943130555;0.9992861816200437;1.3003963818651538
64.537465;0.480826211270178;1.6189960448062302e-07;-4.729699924752747e-07;2.6877853856341005e-07;4.472367682027051e-07;0.4806378296857711;9.992624309482544;0.8332288802486839;0.015568447685678291;0.015560451690887591;0.8318817125022476;0.9992693627852036;1.3004102863966174
64.547465;0.4808243282734911;1.5882172832013045e-07;-4.654546132186657e-07;2.7709112786403784e-07;4.4256036641478935e-07;0.4806302949405974;9.992649121920639;0.8332124599283607;0.015568070727548995;0.01556048881328582;0.8318771253612003;0.9992527276586616;1.3004225428872274
64.557465;0.4808231463280442;1.5569888838638275e-07;-4.578706066413099e-07;2.8525917579953295e-07;4.377709244803772e-07;0.48062297208451316;9.992673205433839;0.8331959160198313;0.015567677182136226;0.015560518811795349;0.8318721869232701;0.9992362765529859;1.3004330323254945
64.567465;0.4808226753841722;1.5252238185056955e-07;-4.5024257727131674e-07;2.9326654911042277e-07;4.328630089421227e-07;0.48061589536076177;9.992696668930277;0.8331792348578556;0.015567268285780709;0.015560540716639513;0.8318669028779707;0.9992200115909246;1.3004416546658135
64.577465;0.48082292195188725;1.4928362028313252e-07;-4.425998229979642e-07;3.010987189030635e-07;4.2783532376850915e-07;0.48060910156968006;9.992719640851346;0.8331624084342142;0.015566845412811472;0.015560553627064485;0.8318612776212074;0.9992039300000636;1.3004483268338987
64.587465;0.48082389272043147;1.4597069720972379e-07;-4.3497298098303594e-07;3.087428142878692e-07;4.226909092898619e-07;0.48060262523210157;9.992742261255977;0.83314543619833;0.01556641014271569;0.01556055686371156;0.831855311572167;0.999188018630519;1.3004529755549812
64.597465;0.48082559324802093;1.4256697093495958e-07;-4.2739219587868285e-07;3.1618663168277657e-07;4.174347748537347e-07;0.4805964957756382;9.99276468726163;0.83312832402896;0.015565964397450574;0.015560550054337477;0.831849003391879;0.9991722566961159;1.3004555351558935
64.607465;0.4808280260684869;1.3905239029327357e-07;-4.198863028809742e-07;3.234156805948816e-07;4.1207111006972713e-07;0.4805907358317166;9.99278709268648;0.833111086134412;0.015565510391178854;0.015560533178588232;0.8318423530037896;0.9991566251932585;1.300455959160008
64.617465;0.480831189226004;1.3540693868593522e-07;-4.124813227080534e-07;3.304111989111901e-07;4.066008881694281e-07;0.4805853606408841;9.992809662900825;0.8330937462356182;0.015565050319359801;0.015560506502694438;0.8318353609269289;0.9991411135759825;1.3004542320440726
64.627465;0.48083507339352477;1.316150501872016e-07;-4.05199487281752e-07;3.3715219655869933e-07;4.0102138699566327e-07;0.4805803805496545;9.992832590027444;0.8330763357617772;0.015564586114720615;0.015560470414469266;0.8318280276006633;0.9991257203209489;1.3004503638814486
64.637465;0.48083965858750616;1.276665138197389e-07;-3.9806062317790555e-07;3.436190324373196e-07;3.9532842040982156e-07;0.4805758034066264;9.992856080479186;0.8330588913838645;0.015564119434323953;0.015560425345237256;0.8318203529673573;0.9991104514720237;1.3004443769815028
64.647465;0.4808449128786624;1.2355182321991634e-07;-3.910843371858794e-07;3.497930564701266e-07;3.8951984588863145e-07;0.48057163450676244;9.99288038315306;0.8330414507179;0.015563651745247748;0.015560371813733464;0.8318123343734488;0.9990953229637336;1.3004363028970534
64.657465;0.4808507931065375;1.1925922644147457e-07;-3.8428959447819713e-07;3.556546658695664e-07;3.8359752508873823e-07;0.4805678748778387;9.992905834257742;0.8330240470948471;0.015563184437720517;0.015560310415228453;0.8318039664356341;0.999080362588284;1.3004261878759213
64.667465;0.48085724699082216;1.1477757586833762e-07;-3.776917430415791e-07;3.611862090136262e-07;3.77565753387627e-07;0.4805645179022277;9.992932835446776;0.8330067081001824;0.01556271888963631;0.01556024173524549;0.8317952453658923;0.9990656034908517;1.3004140947480847
64.677465;0.48086421695967907;1.1009971889362118e-07;-3.7130167770345175e-07;3.6637762541510643e-07;3.71429138045164e-07;0.48056154671943146;9.992961751361209;0.8329894607792232;0.01556225641492238;0.015560166285468559;0.8317861732842835;0.999051073866907;1.3004001023008747
64.687465;0.48087164416721756;1.0522441610451662e-07;-3.651295383819234e-07;3.7122729298537073e-07;3.6519301179635906e-07;0.4805589354065313;9.992992838855555;0.8329723411688412;0.01556179820104283;0.015560084504882674;0.8317767562763835;0.999036793234963;1.3003843031239313
64.697465;0.4808794695183869;1.0015719324219871e-07;-3.5918888659219367e-07;3.7573696011028923e-07;3.5886419325465473e-07;0.48055665210798526;9.99302627125462;0.8329553986881455;0.01556134531695913;0.01555999685880337;0.8317670015099355;0.9990227781129232;1.3003667945574884
64.707465;0.48088763234429055;9.490734082434028e-08;-3.534975583195565e-07;3.7990822484414677e-07;3.5245111284125885e-07;0.48055466149092774;9.993062227426195;0.8329386901704211;0.015560898764290369;0.015559903962032138;0.831756922823612;0.9990090489988742;1.3003476694196232
64.717465;0.4808960720892402;8.948240377091632e-08;-3.4807480781599876e-07;3.837444264367613e-07;3.4596454997100553e-07;0.48055292741493255;9.993100941704737;0.8329222689550961;0.015560459548273372;0.015559806617140839;0.8317465460972656;0.9989956295916645;1.300327012524554
64.727465;0.48090473394406164;8.388552873704001e-08;-3.429366651588438e-07;3.872527854724148e-07;3.3941719447650436e-07;0.4805514181856878;9.993142694196916;0.8329061766338781;0.01556002868521526;0.015559705776046933;0.8317359055434062;0.9989825431813372;1.3003049026417468
64.737465;0.48091357264724754;7.811655077189982e-08;-3.3809442650394145e-07;3.9044345971050515e-07;3.3282174905047806e-07;0.4805501107791368;9.993187842385401;0.8328904425718002;0.015559607146464134;0.015559602496891693;0.8317250394334528;0.9989698121489112;1.300281420375248
64.747465;0.4809225502303759;7.2173581248058e-08;-3.335575073548068e-07;3.933278070398029e-07;3.2619038844556587e-07;0.48054898877461844;9.993236883351205;0.8328750906776895;0.015559195843646437;0.015559497893962172;0.8317139862549666;0.9989574580672365;1.3002566544373195
64.757465;0.4809316303416245;6.605414583722145e-08;-3.2933534624136496e-07;3.959177088866765e-07;3.195349112645111e-07;0.4805480389020003;9.993290451775815;0.8328601473238794;0.015558795608445005;0.015559393015110813;0.8317027768403439;0.9989455040696593;1.3002307044047785
64.767465;0.4809407768321473;5.975732219731862e-08;-3.2543492588561164e-07;3.982258251998915e-07;3.1286561092817244e-07;0.4805472513546763;9.993349248199534;0.83284564612071;0.015558407118871648;0.015559288754419804;0.8316914310662864;0.9989339792615809;1.3002036815675804
64.777465;0.4809499587688931;5.328497584490971e-08;-3.218573117862264e-07;4.002655209423875e-07;3.0618977079590374e-07;0.48054662039283924;9.993413940395213;0.832831629095473;0.015558030840153;0.01555918593540263;0.8316799600476107;0.9989229207015973;1.3001757007784
64.787465;0.4809591536595156;4.6639642845633455e-08;-3.1859790166199973e-07;4.0204953933493197e-07;2.9951080127564353e-07;0.480546143697348;9.99348505435295;0.8328181420030898;0.015557667076134856;0.015559085435136986;0.8316683633178781;0.9989123722927283;1.3001468667512917
64.797465;0.48096834338463035;3.982221925041309e-08;-3.1564860573615635e-07;4.035887955636614e-07;2.928281400553929e-07;0.4805458220067265;9.993562900782084;0.8328052244134979;0.015557316155157673;0.015558988177469169;0.8316566237932723;0.9989023807352064;1.3001172672856713
64.807465;0.48097750881420465;3.28316965572173e-08;-3.129979896966799e-07;4.048931055738793e-07;2.86138569589764e-07;0.4805456582751132;9.993647618985262;0.8327929028532823;0.015556978534606303;0.01555889500922294;0.8316447087558542;0.9988929922435551;1.3000869782394566
64.817465;0.480986629376842;2.5664716547084278e-08;-3.106300466664064e-07;4.059730501633097e-07;2.7943865365715956e-07;0.4805456558508483;9.993739315477857;0.8327811907827299;0.015556654634373395;0.015558806598057947;0.8316325758766989;0.9988842560498242;1.3000560747090655
64.827465;0.48099568591964736;1.8314239356542834e-08;-3.085243436853589e-07;4.0684061164304624e-07;2.72726286437663e-07;0.4805458158598725;9.993838175391659;0.8327700925233846;0.015556344601326755;0.015558723445925834;0.8316201815925469;0.998876232404948;1.30002464006521
64.837465;0.4810046636368764;1.0768574117994142e-08;-3.066581236944324e-07;4.0750801842681893e-07;2.6600034723873614e-07;0.48054613461517964;9.993944472763442;0.8327596084391415;0.015556048334927056;0.015558645940209824;0.8316074902466247;0.9988689961694455;1.2999927675539094
64.847465;0.4810135527835882;3.012157541976152e-09;-3.050084270987963e-07;4.0798659168872663e-07;2.5925907799283664e-07;0.48054660359983237;9.994058498812013;0.83274973894435;0.015555765730531447;0.015558574344990837;0.8315944822482114;0.9988626309154004;1.2999605493781277
64.857465;0.48102234671664895;-4.971706565244312e-09;-3.0355353922851945e-07;4.082868276645588e-07;2.5249937546751727e-07;0.48054721194418926;9.994180481014709;0.8327404869541836;0.015555496815868456;0.015558508765771861;0.8315811565171742;0.9988572196695807;1.2999280558996595
64.867465;0.4810310412884779;-1.3197993114548356e-08;-3.0227384135467147e-07;4.084181613185222e-07;2.4571992103993113e-07;0.4805479471976671;9.994310576004816;0.8327318580117388;0.015555241651292743;0.015558449146947794;0.8315675243550334;0.9988528447061357;1.299895316516736
64.877465;0.48103963570809183;-2.1677779230006886e-08;-3.0115068151591004e-07;4.0838740002531036e-07;2.3892570929136174e-07;0.48054879411781426;9.99444894299615;0.8327238558665369;0.01555500014188601;0.015558395285716979;0.8315536037593539;0.9988495918236021;1.2998623136015037
64.887465;0.48104813163946414;-3.041699450209242e-08;-3.0016344668647755e-07;4.0819735682931324e-07;2.3212793028862654e-07;0.48054973440340903;9.99459580853804;0.8327164767605807;0.01555477201191065;0.01555834681648619;0.8315394192766299;0.9988475410076557;1.2998289956108071
64.897465;0.48105653265547754;-3.94180886973114e-08;-2.992873367568721e-07;4.0784699966227644e-07;2.2534055199491594e-07;0.4805507463027976;9.994751464504084;0.8327097082696555;0.015554556969631919;0.015558303201212693;0.8315250023319308;0.9988467472443636;1.2997953023958089
64.907465;0.48106484327669197;-4.868411257426524e-08;-2.984939224237822e-07;4.0733363983624275e-07;2.1857868934564042e-07;0.48055180405506664;9.99491620066936;0.8327035326508306;0.015554354785435143;0.015558263761456016;0.8315103931629323;0.9988472327719274;1.2997611849546182
64.917465;0.4810730652068002;-5.822092533974883e-08;-2.9775340713343516e-07;4.066558150338187e-07;2.1185792187046637e-07;0.48055287888202286;9.995090228379846;0.8326979302218046;0.01555416518385791;0.01555822769639944;0.8314956439681134;0.9988489973203476;1.2997266094940119
64.927465;0.4810811947988975;-6.803501370600732e-08;-2.9703590845464943e-07;4.058138505459313e-07;2.05192656682866e-07;0.48055394058537443;9.995273678856515;0.8326928784482798;0.01555398773776264;0.015558194118061789;0.8314808180964375;0.9988520347893037;1.299691555047097
64.937465;0.4810892239522788;-7.813006585981314e-08;-2.963117714528118e-07;4.0480794255479243e-07;1.9859437349865863e-07;0.4805549607572123;9.995466645205626;0.8326883487585817;0.015553821892015032;0.015558162196600564;0.8314659883046212;0.9988563418313631;1.2996560173628868
64.947465;0.4810971427018801;-8.850762124112183e-08;-2.95552025888155e-07;4.036364445084326e-07;1.9207044682456082e-07;0.48055591859796415;9.995669191541182;0.8326843089926417;0.015553667022732566;0.015558131356864234;0.8314512345646046;0.9988619132704932;1.2996200184313478
64.957465;0.48110494098768;-9.917059725717742e-08;-2.9472897838254834e-07;4.022960094169937e-07;1.856243957025557e-07;0.4805568040011654;9.9958813608788;0.8326807288948155;0.01555352241985921;0.015558101341039045;0.8314366379104395;0.9988687297684762;1.2995836136448744
64.967465;0.48111260763860736;-1.1012385092184589e-07;-2.938170937040605e-07;4.0078443797653785e-07;1.7925748238099312e-07;0.480557614472117;9.996103195630416;0.8326775789061477;0.015553387271244992;0.015558072068629795;0.8314222775856952;0.9988767454861864;1.299546887312551
64.977465;0.4811201272902006;-1.213713431325052e-07;-2.927946568254097e-07;3.9910527347728484e-07;1.729698640021136e-07;0.48055835138824066;9.996334706060516;0.8326748275671496;0.015553260671923428;0.015558043477213802;0.8314082329525468;0.9988858879001207;1.299509931781171
64.987465;0.48112747712253745;-1.3291379727667376e-07;-2.916462108694091e-07;3.9726983734019517e-07;1.6676183370208028e-07;0.4805590196974728;9.996575817217034;0.8326724457198387;0.015553141621095714;0.01555801544016758;0.831394579134874;0.9988960755400971;1.2994728198243866
64.997465;0.48113462629235293;-1.4474818330488895e-07;-2.9036373804824204e-07;3.9529433753274883e-07;1.6063616738919868e-07;0.4805596284829329;9.99682636881812;0.8326704099519887;0.015553029110245958;0.015557987659350557;0.8313813771945757;0.9989072374067555;1.2994355905910624
65.007465;0.4811415385350992;-1.5686731965187266e-07;-2.8894523621843813e-07;3.931949521695256e-07;1.545988198974871e-07;0.48056019117841536;9.997086134777184;0.8326687001705436;0.015552922259735787;0.015557959589029183;0.831368668724061;0.9989193181496182;1.2993982598135048
65.017465;0.4811481758650831;-1.6925833787868072e-07;-2.8739307895005066e-07;3.9098453465721245e-07;1.4865706990770022e-07;0.48056072475264033;9.997354807301416;0.8326672972433372;0.015552820343089578;0.01555793051026101;0.8313564776480038;0.9989322702538482;1.299360841386275
65.027465;0.48115450397902626;-1.8190170785494948e-07;-2.857133302623054e-07;3.886717198987901e-07;1.4281737117778957e-07;0.48056124537804235;9.997631962072864;0.8326661832719017;0.015552722770716508;0.015557899687613367;0.8313448166594782;0.9989460464412574;1.2993233610386594
65.037465;0.4811604973076953;-1.9477264297789506e-07;-2.8391427671481333e-07;3.8626239610010376e-07;1.3708373984181633e-07;0.48056176285909674;9.99791703895863;0.8326653430033717;0.015552629091892442;0.015557866453712026;0.8313336948789423;0.9989606041036889;1.2992858598211674
65.047465;0.4811661388428018;-2.0784203644221662e-07;-2.820029008233384e-07;3.837627648604652e-07;1.3145771068664153e-07;0.4805622776886936;9.99820934717983;0.8326647646570535;0.01555253887622556;0.015557830171686332;0.831323125464436;0.9989759148354136;1.2992483932297414
65.057465;0.48117141643331707;-2.21075373235038e-07;-2.7998039013045004e-07;3.8118063333555406e-07;1.2594051977256602e-07;0.4805627810845537;9.998508112677582;0.8326644378967589;0.015552451532655201;0.01555779020437155;0.8313131292433578;0.998991967259628;1.2992110262445944
65.067465;0.4811763207361636;-2.3443371797838743e-07;-2.7784081931527605e-07;3.785239375692658e-07;1.2053665244600562e-07;0.480563259652124;9.998812562412615;0.8326643502206555;0.015552366303385768;0.015557745995035467;0.8313037285369853;0.9990087605766012;1.2991738282776237
65.077465;0.4811808462609801;-2.47876670471854e-07;-2.755744918636785e-07;3.7580041817503316e-07;1.1525688397016701e-07;0.4805637040690459;9.99912200391454;0.8326644846657163;0.015552282397702288;0.015557697178663813;0.8312949390984434;0.9990262903429381;1.299136872722723
65.087465;0.4811849920515875;-2.613633962060991e-07;-2.731712858414913e-07;3.730190863854987e-07;1.1011779816224413e-07;0.48056411439657076;9.99943588998431;0.8326648191668052;0.015552199086338751;0.015557643622301639;0.8312867719251811;0.9990445351293153;1.2991002327630166
65.097465;0.48118875737709665;-2.748526548718266e-07;-2.706205301940906e-07;3.701889499547211e-07;1.0513784368888787e-07;0.4805644979459072;9.999753865422514;0.8326653274912471;0.015552115754886256;0.015557585394399054;0.8312792403865041;0.9990634540889068;1.299063971671115
65.107465;0.4811921358732231;-2.8830361766258925e-07;-2.679106340291047e-07;3.6731453383333886e-07;1.0033270487526936e-07;0.48056486342681937;10.000075765881515;0.8326659815368777;0.01555203193716175;0.015557522673406116;0.8312723644794044;0.9990829948862937;1.2990281436408586
65.117465;0.48119511533258597;-3.0167702084558026e-07;-2.650321102916746e-07;3.643935964408578e-07;9.571268441038414e-08;0.480565215699129;10.000401550398008;0.8326667542476298;0.01555194726233683;0.015557455610901133;0.8312661690203804;0.9991031022252599;1.2989928063597174
65.127465;0.48119768104505056;-3.14936138717907e-07;-2.6198079801723474e-07;3.614200024303128e-07;9.128375646272474e-08;0.48056555320518574;10.00073121982785;0.8326676228017733;0.015551861381192984;0.015557384264896118;0.8312606756660784;0.9991237198204092;1.2989580271373564
65.137465;0.48119981785044263;-3.2804652286062726e-07;-2.587580227921653e-07;3.5838652600806367e-07;8.70495858106143e-08;0.48056586855904615;10.0010647814383;0.8326685702849601;0.015551774011525323;0.015557308648502454;0.8312558969854021;0.9991447874091544;1.298923878687255
65.147465;0.4812015122809861;-3.409749674014396e-07;-2.553697041015872e-07;3.552830696718543e-07;8.301244737273577e-08;0.48056615162520316;10.001402199895804;0.8326695829863059;0.015551685051028032;0.015557228801461572;0.8312518352440003;0.9991662390424766;1.2988904332045332
65.157465;0.48120275553355474;-3.536898221911371e-07;-2.518257637198771e-07;3.5209530393155137e-07;7.91745097918025e-08;0.48056639305874527;10.001743283130375;0.8326706437037459;0.015551594627448427;0.015557144843564654;0.831248480067119;0.9991880101836482;1.2988577562792891
65.167465;0.48120354371429275;-3.6616210728843326e-07;-2.48139146400324e-07;3.4880744808333027e-07;7.553838678237642e-08;0.4805665839598006;10.002087582053623;0.8326717250959371;0.015551503062177605;0.015557056937611051;0.831245809028927;0.9992100520002807;1.298825904675591
65.177465;0.4812038746796795;-3.783661165641137e-07;-2.4432327967833426e-07;3.4540609229777605e-07;7.210712803862249e-08;0.48056671191041955;10.002434393990065;0.8326727882328276;0.015551410805543776;0.015556965179580698;0.8312437960017133;0.9992323410027829;1.2987949302278954
65.187465;0.48120374622184303;-3.902809329652998e-07;-2.403891856169686e-07;3.4188264448184237e-07;6.888635731592047e-08;0.4805667608205202;10.002782868672748;0.8326737901182575;0.015551318366829629;0.015556869583692953;0.8312424194681424;0.9992548803714677;1.2987648756964625
65.197465;0.4812031566081151;-4.018927912470627e-07;-2.3634583729753468e-07;3.3823349650929646e-07;6.588623401524392e-08;0.4805667166090575;10.003132112460811;0.8326746947476084;0.015551226266673861;0.015556770087298203;0.8312416633212533;0.99927769688421;1.2987357613312553
65.207465;0.4812021036527412;-4.131956574606241e-07;-2.322022878756472e-07;3.344576853048844e-07;6.31201020758532e-08;0.4805665727086642;10.003481206561904;0.8326754754736844;0.01555113510447872;0.015556666463948633;0.8312415134254767;0.9993008337537083;1.2987075838044906
65.217465;0.48120058306770297;-4.2418987408459176e-07;-2.2796833739076936e-07;3.305533411410494e-07;6.060096134289842e-08;0.4805663299080586;10.003829194111225;0.8326761076505991;0.015551045671802828;0.015556558352464556;0.8312419555706567;0.9993243437970029;1.2986803284221307
65.227465;0.48119858923000114;-4.34879589546187e-07;-2.2365423791680875e-07;3.26514251200033e-07;5.833778760600685e-08;0.48056599027644087;10.004175105042805;0.8326765629765777;0.01555095896628094;0.015556445501981129;0.8312429747098811;0.9993482890942881;1.2986539753480897
65.237465;0.48119611738957535;-4.4526921909976644e-07;-2.1926914398374472e-07;3.223275754694608e-07;5.633356582543902e-08;0.48056555153387387;10.00451801095928;0.8326768124365836;0.015550876159859096;0.015556327939195192;0.831244554365957;0.9993727415098327;1.2986284977623697
65.247465;0.4811931653401977;-4.55361355699523e-07;-2.148192903823702e-07;3.1797429650447514e-07;5.4585782218975394e-08;0.4805650073318616;10.0048570945213;0.8326768342971378;0.015550798587359783;0.01555620589549728;0.8312466776800325;0.9993977779353646;1.2986038633770869
65.257465;0.48118973498666107;-4.651577272859473e-07;-2.1030887282756211e-07;3.13433347875883e-07;5.308856646351259e-08;0.4805643501315189;10.005191687252767;0.8326766186287129;0.0155507276698736;0.015556079714453832;0.8312493311361661;0.9994234749942167;1.2985800406313803
65.267465;0.4811858324552799;-4.746613848419154e-07;-2.0574222911286224e-07;3.0868682680397707e-07;5.1834365693707265e-08;0.4805635703720438;10.005521233538994;0.8326761651970864;0.01555066475189847;0.015555949841927517;0.8312525088874697;0.9994499067507062;1.2985569969659787
65.277465;0.48118146435981385;-4.838771198747851e-07;-2.0112481500716472e-07;3.037222809039114e-07;5.081323643142241e-08;0.4805626527173398;10.00584524208918;0.8326754837753828;0.015550611037066276;0.015555816769244838;0.8312562111352795;0.9994771426766309;1.2985346860773133
65.287465;0.4811766342178884;-4.928105599261425e-07;-1.964631215734251e-07;2.9853181487336363e-07;5.001215528612913e-08;0.4805615757297048;10.006163269341904;0.8326745983400954;0.015550567787762088;0.01555568092120874;0.8312604335424674;0.9995052426348288;1.298513045446894
65.297465;0.4811713438056363;-5.014677819888665e-07;-1.9176369411448119e-07;2.9311004359883303e-07;4.941694106451531e-08;0.48056031644010216;10.006474912952227;0.8326735441006154;0.015550536577948578;0.015555542615603065;0.831265157073601;0.9995342467241297;1.298492016424157
65.307465;0.48116559756277855;-5.09853568144282e-07;-1.8703271742851636e-07;2.8745261169847045e-07;4.901412244667467e-08;0.48055885403819887;10.006779803831488;0.8326723609600385;0.015550519231034794;0.01555540212641263;0.8312703461610117;0.9995641676614087;1.2984715613704783
65.317465;0.4811594064411268;-5.179691073867412e-07;-1.822767256490039e-07;2.815560984286026e-07;4.879036809284428e-08;0.4805571696788184;10.007077563915265;0.8326710905649449;0.015550517521817438;0.015555259748592528;0.8312759519098349;0.9995949973456227;1.2984516598895095
65.327465;0.4811527883743043;-5.258120715504999e-07;-1.7750174207944072e-07;2.754176824272981e-07;4.873128656252269e-08;0.4805552460688403;10.00736775395956;0.8326697694570456;0.015550532944408377;0.015555115792351191;0.8312819170107182;0.9996267201071498;1.2984323038911136
65.337465;0.4811457644301275;-5.333765240470016e-07;-1.7271090287419084e-07;2.6903292990365636e-07;4.882073340841189e-08;0.4805530667637324;10.007649874419263;0.8326684184698844;0.015550566613483413;0.015554970551130965;0.8312881805681303;0.9996593181776878;1.2984134991760905
65.347465;0.4811383543741988;-5.406517345771493e-07;-1.679040690750088e-07;2.62394427892078e-07;4.90399030487318e-08;0.48055061245532815;10.007923369085045;0.8326670403801729;0.015550619301692598;0.015554824294283537;0.8312946836296664;0.9996927655747287;1.2983952577889
65.357465;0.4811305757978604;-5.47623620221741e-07;-1.630799422324208e-07;2.554946853555087e-07;4.9367853251716446e-08;0.4805478589501489;10.008187604470374;0.8326656283775857;0.015550691580388756;0.015554677246453819;0.8313013744154721;0.999727016033462;1.2983775807919746
65.367465;0.4811224467974089;-5.542783853248406e-07;-1.5823712843027387e-07;2.483294633279038e-07;4.9784476784404275e-08;0.48054478068632267;10.008441916462212;0.8326641744276381;0.01555078392815345;0.015554529538058828;0.8313082055874068;0.9997620035407527;1.298360449221842
65.377465;0.4811139875610679;-5.606052938229535e-07;-1.533731701032928e-07;2.4089626546999534e-07;5.027268644376013e-08;0.4805413545966389;10.00868573368125;0.8326626694933249;0.015550896717273353;0.015554381206005633;0.8313151290058027;0.9997976620800565;1.2983438334216524
65.387465;0.48110521723568406;-5.665985506654595e-07;-1.4848407333112243e-07;2.3319083227190532e-07;5.081801006225602e-08;0.48053756066597886;10.008918658418574;0.8326610990135793;0.0155510301235471;0.015554232268600095;0.8313220969312095;0.9998339408826695;1.2983277064322565
65.397465;0.481096151454732;-5.722576217050107e-07;-1.435644361111316e-07;2.2520642842465052e-07;5.1406677749107804e-08;0.4805333831000465;10.009140439798735;0.8326594353294994;0.01555118408283189;0.015554082780028093;0.8313290610011229;0.9998708000053439;1.298312040142194
65.407465;0.4810868065267567;-5.775847227855492e-07;-1.3860767011910796e-07;2.1693607117278606e-07;5.202316028020708e-08;0.48052881405780246;10.009350881220039;0.832657628608143;0.015551358344209525;0.015553932812479007;0.8313359669565062;0.9999082011292831;1.2982967921890143
65.417465;0.48107720554406613;-5.825821092436422e-07;-1.3360727552823577e-07;2.0837563065430317e-07;5.2649426663311085e-08;0.48052385643296047;10.009549778786205;0.8326556088757638;0.01555155259834684;0.015553782437985351;0.8313427559994186;0.9999461043928762;1.2982819106347472
65.427465;0.4810673802566517;-5.872514588602287e-07;-1.2855810549548695e-07;1.995259580191781e-07;5.326763396691649e-08;0.48051852204444756;10.009736961556479;0.8326533018084996;0.015551766626382552;0.01555363176440545;0.8313493710393688;0.9999844652448193;1.2982673546329369
65.437465;0.48105736976318547;-5.915940446763694e-07;-1.2345617249478678e-07;1.903925868843758e-07;5.386393350392612e-08;0.480512825148441;10.009912383288158;0.832650641134798;0.015552000358209894;0.015553481010514236;0.8313557569242475;1.0000232351633924;1.298253106038567
65.447465;0.4810472175983569;-5.9561113565086e-07;-1.1829830998524175e-07;1.8098335172398664e-07;5.443018721295698e-08;0.48050677714186607;10.010076155507083;0.8326475689714214;0.01555225382204694;0.015553330592618509;0.8313618552919605;1.000062371126521;1.2982391656977508
65.457465;0.4810369681235228;-5.993047104209851e-07;-1.130824081315008e-07;1.7130704300474067e-07;5.496395586553107e-08;0.4805003858374679;10.010228537039795;0.832644032776414;0.015552527093250541;0.01555318115511761;0.8313676026771046;1.0001018405350384;1.2982255418208546
65.467465;0.4810266642470178;-6.026767751751932e-07;-1.078067927664482e-07;1.6137457018504372e-07;5.546805950485234e-08;0.4804936555177607;10.010369995888478;0.8326399856577757;0.015552820236618676;0.015553033517556339;0.8313729317974979;1.000141616092344;1.29821223386927
65.477465;0.4810163451264603;-6.057270439785807e-07;-1.0246918192746613e-07;1.5120065195923806e-07;5.594811370801762e-08;0.48048658730891497;10.010501279404334;0.8326353895936648;0.015553133172403498;0.015552888577320659;0.8313777718170682;1.0001816711091385;1.2981992233656434
65.487465;0.4810060438276261;-6.08451354853093e-07;-9.706726886665343e-08;1.4080463151246037e-07;5.64081835812428e-08;0.48047918106648047;10.010623320807486;0.8326302173171042;0.01555346561253972;0.015552747149507976;0.8313820518018843;1.000221978364845;1.2981864817357898
65.497465;0.4809957871699241;-6.108423195407505e-07;-9.160102908655503e-08;1.3020951083803208e-07;5.684838549520349e-08;0.4804714370061498;10.010737032880314;0.8326244473548253;0.015553817174971604;0.015552609782572951;0.8313857088257568;1.0002625083991676;1.2981739820320435
65.507465;0.4809855959207543;-6.128926836619458e-07;-8.607423578865909e-08;1.194388578080836e-07;5.726505030629668e-08;0.48046335794061545;10.010843185787587;0.8326180585534821;0.015554187474448112;0.015552476752650578;0.8313886924652808;1.0003032282664588;1.2981616976956214
65.517465;0.4809754870167388;-6.146002389071357e-07;-8.049261470898236e-08;1.0851430234453507e-07;5.765163802021373e-08;0.48045495341008615;10.010942427510297;0.8326110342805254;0.015554576080244792;0.015552348337325533;0.8313909616728657;1.0003441046725443;1.29814959600696
65.527465;0.4809654788152695;-6.159698758567628e-07;-7.485976403781186e-08;9.745519744083044e-08;5.8001263634881706e-08;0.4804462436501343;10.011035339512274;0.8326033715673111;0.015554982486104839;0.015552225091995695;0.8313924790513926;1.000385109379777;1.2981376437059335
65.537465;0.4809555911623503;-6.170105580475543e-07;-6.917544125031931e-08;8.627982723462475e-08;5.830964521316759e-08;0.4804372611303494;10.011122430143498;0.8325950864811349;0.015555406174804824;0.015552107802382033;0.8313932099367302;1.0004262182279642;1.2981258216371938
65.547465;0.4809458410602226;-6.177308814507633e-07;-6.343763710132938e-08;7.500850858660213e-08;5.8575157761347307e-08;0.48042804874313766;10.011204078064042;0.8325862162083966;0.015555846694317655;0.015551997248458824;0.8313931270795035;1.0004674021707347;1.2981141337207307
65.557465;0.4809362442056156;-6.181369033002104e-07;-5.764476271468047e-08;6.366659199910937e-08;5.87975180129927e-08;0.48041865481078083;10.011280513356983;0.8325768220957198;0.015556303683237115;0.015551894080655033;0.831392213110109;1.0005086207899963;1.298102605571134
65.567465;0.48092682036637846;-6.18232051075266e-07;-5.1796845992235554e-08;5.2284923912312804e-08;5.897849435846643e-08;0.48040912791154294;10.011351874117604;0.8325669898756574;0.015556776899577393;0.015551798782789644;0.8313904568177306;1.00054982395357;1.2980912744594295
65.577465;0.4809175952516451;-6.180178771709773e-07;-4.5897219964884245e-08;4.089959194476881e-08;5.912358282359786e-08;0.48039951399180797;10.011418266877635;0.8325568201088684;0.01555726623364239;0.015551711627447508;0.8313878491420896;1.0005909574865253;1.2980801771012653
65.587465;0.48090859940989167;-6.174948396457445e-07;-3.995315542235541e-08;2.9552313383907856e-08;5.924200115478681e-08;0.48038985432754605;10.011479750168792;0.8325464160761131;0.01555777161482802;0.015551632759049958;0.8313843852879423;1.00063196786119;1.2980693406125143
65.597465;0.48089986428651227;-6.166625557861914e-07;-3.397369360766545e-08;1.828907940155046e-08;5.934553731026269e-08;0.4803801848119574;10.011536278195798;0.8325358792812415;0.015558292851160916;0.015551562388152819;0.8313800707283682;1.000672804688793;1.2980587768417646
65.607465;0.48089141619931647;-6.155197507216847e-07;-2.7966662499965012e-08;7.156746971341513e-09;5.94469185722882e-08;0.4803705373066806;10.01158770037977;0.8325253093969556;0.015558829518160197;0.015551500806811263;0.8313749237030323;1.0007134221649792;1.2980484876900351
65.617465;0.4808832757851873;-6.140647790236452e-07;-2.1937683441669785e-08;-3.799094344973643e-09;5.955729617143723e-08;0.4803609390881268;10.011633789578289;0.8325148057485449;0.015559380946593855;0.015551448203807385;0.831368974501962;1.000753775772646;1.2980384781625327
65.627465;0.480875464559743;-6.1229740005429e-07;-1.5890485169280968e-08;-1.453528008608284e-08;5.9684866790319e-08;0.48035141020092187;10.011674223175405;0.8325044684373013;0.015559946261364168;0.015551404566643364;0.831362266552724;1.0007938136423005;1.2980287566393662
65.637465;0.48086800896321;-6.102209075565287e-07;-9.827000681797288e-09;-2.5012553413558566e-08;5.983649190333993e-08;0.4803419639149518;10.011708545946018;0.8324943918271863;0.015560524425324032;0.015551369748262616;0.8313548577233212;1.000833472975371;1.2980193304505507
65.647465;0.4808609368379502;-6.078430219960688e-07;-3.74816261794553e-09;-3.5194274228998215e-08;6.002030641730459e-08;0.4803326101758911;10.01173620666803;0.832484654670626;0.015561114296668859;0.015551343503355844;0.8313468190687383;1.000872689090013;1.2980102191206357
65.657465;0.48085427284703963;-6.051753762472269e-07;2.344587786315575e-09;-4.504328579610813e-08;6.024587977155538e-08;0.4803233574177195;10.011756694189929;0.8324753191115414;0.015561714691516909;0.015551325471309557;0.8313382301270985;1.0009114071273995;1.2980014635796213
65.667465;0.4808480402119267;-6.022321134569887e-07;8.449161949763699e-09;-5.452255890368499e-08;6.052186136974848e-08;0.4803142116611741;10.011769686714276;0.8324664350536037;0.015562324439517928;0.015551315257101003;0.8313291716895119;1.0009495823679115;1.2979931055021836
65.677465;0.48084226529052965;-5.990274555226792e-07;1.4564500221242191e-08;-6.359914699346337e-08;6.085350053953567e-08;0.48030517531610506;10.011775104220867;0.8324580398528765;0.015562942438266312;0.015551312479369712;0.8313197228997309;1.0009871773113164;1.2979851619816818
65.687465;0.48083697505762607;-5.955739957978666e-07;2.0691694335485642e-08;-7.224616147629688e-08;6.124094129785668e-08;0.48029624935520276;10.011773019154093;0.8324501572087338;0.01556356767906554;0.015551316617696138;0.8313099632438385;1.0010241647301665;1.2979776234651972
