time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
65.697465;0.4808321885137668;-5.918842568628014e-07;2.6833221616077665e-08;-8.044160835243534e-08;6.167863406104596e-08;0.4802874401727149;10.011763547018935;0.8324428010300278;0.015564199207425114;0.015551326912009661;0.8312999687398389;1.0010605266767687;1.2979704671072578
65.707465;0.480827912952833;-5.879726629222237e-07;3.2991520249772646e-08;-8.816759186449943e-08;6.21563937533724e-08;0.4802787649347243;10.011746846411398;0.8324359808483855;0.015564835986607975;0.015551342520482883;0.8312898037975075;1.001096247022383;1.2979636743814145
65.717465;0.48082414952992786;-5.838543315493261e-07;3.916831946789325e-08;-9.541125647297157e-08;6.266130074530357e-08;0.48027025053158534;10.011723142160765;0.8324297049862651;0.015565476720579488;0.01555136269424694;0.8312795239797883;1.0011313063712783;1.2979572468417337
65.727465;0.4808209013031761;-5.795425493222852e-07;4.536512817985627e-08;-1.0216440427008987e-07;6.317931444064228e-08;0.4802619304533848;10.011692699398111;0.8324239810200619;0.015566119853084946;0.015551386764111042;0.831269187367338;1.0011656834230167;1.2979512071854544
65.737465;0.4808181735910151;-5.750473705794222e-07;5.158286794349531e-08;-1.0842109910090701e-07;6.369669828386604e-08;0.48025384130886867;10.011655799678593;0.8324188182227825;0.015566763777723184;0.015551414068577199;0.8312588580426601;1.0011993589141353;1.297945590869788
65.747465;0.4808159672470183;-5.703757420686235e-07;5.782007275730408e-08;-1.1417677723616343e-07;6.420037000185724e-08;0.4802460157203932;10.011612736663624;0.8324142343991102;0.015567406985502815;0.015551443957184557;0.8312486018033134;1.001232314033174;1.2979404459625736
65.757465;0.4808142749862627;-5.65532300105607e-07;6.407368565376658e-08;-1.19430022748201e-07;6.467597761504186e-08;0.48023847560381405;10.011563836800791;0.8324102586001111;0.015568048055103834;0.015551475841111119;0.8312384814004254;1.001264523230813;1.2979358340138505
65.767465;0.4808130828888334;-5.605197858976958e-07;7.034176311671455e-08;-1.2418523801574453e-07;6.51060546246372e-08;0.4802312341044128;10.011509472456662;0.8324069260937925;0.015568685642979719;0.01555150923431693;0.8312285525211683;1.0012959526868388;1.2979318227422132
65.777465;0.4808123718388853;-5.553391849572964e-07;7.662304081416365e-08;-1.2845462712923623e-07;6.547029348297553e-08;0.4802243036647853;10.011449996190246;0.8324042739277651;0.015569318510421844;0.015551543758485857;0.8312188651975414;1.0013265698246618;1.297928481156865
65.787465;0.48081211756334613;-5.49989573590512e-07;8.29152792472321e-08;-1.3225764348516186e-07;6.574690572791027e-08;0.48021770002335934;10.011385684145164;0.832402341391055;0.01556994552536655;0.01555157912518836;0.8312094680933608;1.0013563524242157;1.297925875071917
65.797465;0.4808122904000268;-5.444689264683632e-07;8.921559700953483e-08;-1.3561655719413278e-07;6.591408504296526e-08;0.48021144106747166;10.01131680045494;0.83240116928531;0.015570565638182298;0.015551615132977316;0.8312004074957883;1.0013852900138012;1.2979240583513643
65.807465;0.48081285528781165;-5.387770399254645e-07;9.552008791767294e-08;-1.3855058868236593e-07;6.595154772440561e-08;0.48020554522703807;10.01124368356426;0.8324007943141951;0.01557117784386284;0.015551651660977314;0.8311917249111249;1.0014133825824725;1.2979230786279385
65.817465;0.48081377209333137;-5.329176309256785e-07;1.0182192005810592e-07;-1.410739068297292e-07;6.584238221101817e-08;0.48020002941281226;10.01116679752881;0.8324012483996589;0.015571781133023137;0.015551688630197107;0.8311834549818853;1.0014406342921345;1.2979229952551852
65.827465;0.4808149964344227;-5.268970777271734e-07;1.0811100294261482e-07;-1.4319865955434404e-07;6.557396780214408e-08;0.480194907031597;10.011086760705131;0.8324025672617936;0.015572374492446438;0.015551726000172324;0.8311756191267675;1.0014670401620658;1.2979238812127727
65.837465;0.48081648201306965;-5.207228835994491e-07;1.1437581369228759e-07;-1.449375192030868e-07;6.513694078454589e-08;0.4801901882446295;10.011004260131081;0.8324047938394192;0.015572956984571562;0.015551763825162384;0.8311682226135897;1.0014925767860607;1.2979258114542014
65.847465;0.480818183787644;-5.144062874688433e-07;1.2060554478752846e-07;-1.463022237840734e-07;6.452361957564422e-08;0.48018588020552044;10.010919898369137;0.8324079727681047;0.015573527806708856;0.01555180223568902;0.8311612612815664;1.001517205359019;1.2979288602301131
65.857465;0.48082005786226245;-5.079659164055318e-07;1.2679111937824298e-07;-1.4730256331956023e-07;6.372737701263232e-08;0.4801819859457258;10.010834138419591;0.8324121480717905;0.015574086271415254;0.015551841307882877;0.8311547277869571;1.0015408827934256;1.297933109500629
65.867465;0.48082205783087084;-5.014258781339981e-07;1.329242519792123e-07;-1.4794889411258024e-07;6.274232092460366e-08;0.48017850659954653;10.01074736434088;0.8324173618503494;0.015574631757543575;0.015551881014104048;0.8311486126388988;1.0015635707005501;1.2979386530887191
65.877465;0.48082413563341414;-4.94810286786792e-07;1.3899567878484874e-07;-1.4825389646749632e-07;6.156143546480778e-08;0.48017544653496513;10.010659960177863;0.8324236471239291;0.015575163717672555;0.015551921336587123;0.8311429061080552;1.0015852360430642;1.2979455828586688
65.887465;0.4808262487855756;-4.881406724432245e-07;1.449942635889528e-07;-1.4823057498244468e-07;6.017534591349182e-08;0.48017281355792096;10.010572314548188;0.8324310237351368;0.01557568176179517;0.015551962321789157;0.8311375990074238;1.0016058498567944;1.297953966213445
65.897465;0.4808283635858355;-4.814361262715359e-07;1.5090748769522938e-07;-1.478896166180973e-07;5.857519167717992e-08;0.4801706130752197;10.01048477024965;0.8324395016673172;0.015576185671562968;0.015552003970922343;0.8311326783630116;1.0016253916768048;1.2979638382126661
65.907465;0.48083045153768467;-4.7471222076529697e-07;1.5672317271824546e-07;-1.4723951690189935e-07;5.675638735065476e-08;0.4801688420297915;10.010397616082837;0.8324490836065541;0.01557667530929012;0.015552046175040718;0.8311281228707893;1.0016438521829922;1.2979752072578026
65.917465;0.4808324871738239;-4.679796628898261e-07;1.6243039306845188e-07;-1.4628787412607287e-07;5.471973950610648e-08;0.48016748578354773;10.010311125896854;0.8324597638915078;0.01557715062805109;0.01555208881329364;0.8311239012010433;1.0016612276557322;1.2979880587563182
65.927465;0.48083444915537804;-4.612452285508797e-07;1.6801868109045915e-07;-1.45041169716904e-07;5.247083765529664e-08;0.48016651850162634;10.010225572825163;0.8324715278591508;0.01557761180021338;0.015552131927103342;0.831119975325986;1.0016775161374043;1.2980023599010757
65.937465;0.48083632080972255;-4.545130699722993e-07;1.734774087420097e-07;-1.4350398138223351e-07;5.0018165466266314e-08;0.48016590631668815;10.010141235310535;0.8324843543473255;0.01557805924319697;0.01555217582747468;0.8311163113847726;1.0016927216896248;1.2980180705319213
65.947465;0.4808380900505142;-4.4778518635709297e-07;1.7879595459911855e-07;-1.4167914154494795e-07;4.737118557995436e-08;0.4801656110227512;10.01005842788312;0.832498222342797;0.015578493526718466;0.01555222106775454;0.8311128884866663;1.0017068571183427;1.2980351493564268
65.957465;0.4808397498834772;-4.4106194592931793e-07;1.8396384818043345e-07;-1.3956893103399674e-07;4.4539076021012906e-08;0.4801655928641914;10.00997746718281;0.8325131169154119;0.015578915298919431;0.015552268383949762;0.8311096956364754;1.0017199366713605;1.2980535522674255
65.967465;0.4808412969014756;-4.3434154554368843e-07;1.8897023051140116e-07;-1.3717663397960115e-07;4.1528079753862806e-08;0.4801658124676353;10.009898593729371;0.8325290230859451;0.015579325215185152;0.015552318628624736;0.8311067231746061;1.00173196744046;1.298073230096209
65.977465;0.4808427280186246;-4.2761918003279696e-07;1.9380298697947646e-07;-1.345069858407364e-07;3.833942232736308e-08;0.48016623429796645;10.009821998181215;0.8325459121829959;0.015579723827252895;0.015552372617915497;0.8311039588069161;1.0017429529643216;1.2980941244523498
65.987465;0.48084403969098083;-4.208891394736434e-07;1.9844955912141605e-07;-1.3156469652482244e-07;3.497196489292487e-08;0.4801668325586951;10.009747889202192;0.8325637390824715;0.015580111498356529;0.01555243099240573;0.831101387007582;1.0017529039718773;1.2981161640320142
65.997465;0.48084522648565586;-4.1414807679987174e-07;2.0290068229624494e-07;-1.2835338550432104e-07;3.1427469456886125e-08;0.4801675936998811;10.009676474524785;0.8325824468116967;0.015580488368896413;0.015552494223626373;0.8310989847545087;1.001761843700759;1.298139269728459
66.007465;0.48084627768512184;-4.0739563060029896e-07;2.0715379290642784e-07;-1.2487841809898527e-07;2.7712634959386717e-08;0.4801685122627059;10.009607949748563;0.8326019674316405;0.0155808543228195;0.015552562667673093;0.8310967162857391;1.0017698078593125;1.2981633640685253
66.017465;0.4808471788946841;-4.006332957236105e-07;2.112125825360446e-07;-1.2115113444260294e-07;2.383600552052822e-08;0.4801695849290158;10.009542534512471;0.8326222275444212;0.015581208995605313;0.01555263651583939;0.8310945333936374;1.0017768407162222;1.298188380129523
66.027465;0.4808479163435278;-3.9386301347616754e-07;2.1508476797691322e-07;-1.1718881187917707e-07;1.980426590827469e-08;0.48017080644106985;10.009480429259089;0.8326431591055399;0.015581551924793085;0.015552715711456958;0.8310923768574022;1.0017829883692813;1.2982142650735204
66.037465;0.4808484782999955;-3.8708550761813724e-07;2.1877984179278574e-07;-1.1301131461197023e-07;1.5622777652093323e-08;0.4801721680269857;10.009421746245806;0.8326647030802244;0.015581882779209877;0.015552799945792345;0.8310901779625122;1.0017882987758577;1.29824096999249
66.047465;0.4808488573021174;-3.802991216206617e-07;2.2230553233528518e-07;-1.086384948546395e-07;1.1298906342091182e-08;0.48017365853095906;10.009366532050523;0.8326868062534091;0.015582201433447383;0.015552888665457029;0.8310878667556478;1.0017928261148132;1.29826844209739
66.057465;0.4808490530977704;-3.734997522806295e-07;2.256643131391964e-07;-1.0408851650886049e-07;6.844315138969214e-09;0.4801752652455538;10.009314784346948;0.83270941908004;0.015582507826198737;0.015552981105001978;0.8310853832024736;1.0017966259680227;1.2982966343684748
66.067465;0.4808490717446994;-3.666822153464989e-07;2.2885309036157647e-07;-9.937723467978333e-08;2.275064265049423e-09;0.4801769725927035;10.009266413171849;0.8327324980751105;0.015582801859360665;0.015553076449015279;0.8310826832001812;1.0017997496114746;1.2983255083311218
66.077465;0.4808489224084606;-3.59842062061012e-07;2.318661084504396e-07;-9.452028805463995e-08;-2.3899590060077954e-09;0.4801787621972573;10.009221276410232;0.8327560114913639;0.015583083402636798;0.015553173991351015;0.8310797388131687;1.0018022472661159;1.2983550158326083
66.087465;0.48084861603513124;-3.5297672068961075e-07;2.3469799899642613e-07;-8.953507550706227e-08;-7.131403034498136e-09;0.48018061620944175;10.009179294114485;0.832779941346925;0.015583352205489587;0.015553273137827405;0.8310765344806679;1.0018041680579715;1.2983850880438743
66.097465;0.48084816634098393;-3.460862601856571e-07;2.3734407769722358e-07;-8.443907541439354e-08;-1.1931672519207763e-08;0.48018252021351543;10.00914047865531;0.8328042787160482;0.015583607799832673;0.01555337335967398;0.8310730590733739;1.0018055539575967;1.2984156473653166
66.107465;0.48084758934310545;-3.391730355173339e-07;2.3979827555826936e-07;-7.924815314964873e-08;-1.6776110374340586e-08;0.4801844638544259;10.00910484909467;0.8328290167704503;0.015583849537366842;0.01555347421811725;0.8310692966309319;1.0018064376154538;1.2984466184464767
66.117465;0.4808469014919896;-3.3224118834863223e-07;2.420522476010814e-07;-7.397767229824446e-08;-2.16531799957136e-08;0.48018644184534814;10.009072352829653;0.832854142453618;0.015584076657555238;0.015553575432702442;0.8310652247559756;1.0018068474715074;1.2984779246770992
66.127465;0.48084611885963313;-3.25298217518908e-07;2.4409683117491936e-07;-6.864297219821604e-08;-2.6554124473803242e-08;0.48018845313115804;10.009042878690526;0.8328796281858952;0.015584288308318798;0.015553676938602202;0.8310608182511623;1.0018068192092646;1.2985094899994882
66.137465;0.480845253877053;-3.1835596115948213e-07;2.4592338241334806e-07;-6.325866443828871e-08;-3.1472247661301784e-08;0.48019049534814257;10.009016311175964;0.832905430297708;0.015584483597688934;0.015553778924920755;0.8310560460064843;1.0018064075145292;1.2985412500277687
66.147465;0.48084431082706136;-3.1142913221014655e-07;2.4752438834767634e-07;-5.783921460277616e-08;-3.6402707490674316e-08;0.48019256063563387;10.008992507518785;0.8329314952199729;0.015584661739736697;0.015553881808391349;0.831050867484822;1.0018056891150016;1.2985731534648925
66.157465;0.48084328624596384;-3.0453438025885734e-07;2.488942070424233e-07;-5.239929938202633e-08;-4.134137112837115e-08;0.48019463702677667;10.008971218993958;0.8329577685866423;0.015584822098650808;0.015553986098072466;0.8310452401311517;1.0018047513321882;1.29860515579465
66.167465;0.48084217328673073;-2.9769022687315596e-07;2.500291559958649e-07;-4.6952470627559306e-08;-4.628014329970687e-08;0.4801967130350521;10.008952058643008;0.8329842030972205;0.015584964022416064;0.015554092321664974;0.8310391312625013;1.0018036731421034;1.2986372139262579
66.177465;0.48084096663894405;-2.909158181107076e-07;2.509265254974678e-07;-4.151053948806375e-08;-5.120240739027836e-08;0.4801987811221571;10.008934526447721;0.8330107625856098;0.015585086798988877;0.015554201069194532;0.83103252568243;1.0018025166780518;1.2986692795438577
66.187465;0.48083966490262003;-2.8422911743506145e-07;2.515828416422668e-07;-3.608439701366156e-08;-5.6082647612034446e-08;0.4802008371197669;10.00891809276545;0.8330374199150516;0.015585189822812345;0.015554312934847214;0.8310254279926271;1.0018013310045395;1.2987012984252622
66.197465;0.4808382683891432;-2.776462670199386e-07;2.519920376534085e-07;-3.068419495912548e-08;-6.088825920927338e-08;0.48020287866285116;10.008902309848073;0.8330641505324561;0.015585272619644357;0.015554428425586752;0.8310178588244519;1.001800153618484;1.2987332172468753
66.207465;0.4808367760647903;-2.7118138086814567e-07;2.5214605781601527e-07;-2.5318975990355784e-08;-6.558228277427124e-08;0.48020490571467717;10.008886826398694;0.8330909301834938;0.015585334708046622;0.015554548014965513;0.8310098464336633;1.0017990079536825;1.2987649862478028
66.217465;0.4808351861457976;-2.6484454944125394e-07;2.5203758180861824e-07;-1.999781304661436e-08;-7.012734875414166e-08;0.48020692118332925;10.0088712736294;0.8331177400712712;0.015585375506810101;0.015554672186689166;0.8310014216567752;1.0017979079819916;1.2987965601322105
66.227465;0.4808334982061684;-2.5863969290297247e-07;2.5166007216852114e-07;-1.4731691171609356e-08;-7.4489535942347e-08;0.48020893035685475;10.008855158105568;0.8331445732212761;0.015585394284975605;0.015554801343523413;0.8309926191794222;1.0017968687317425;1.2988279049882423
66.237465;0.4808317121079069;-2.525654265968435e-07;2.5100566057438924e-07;-9.53319730067444e-09;-7.864058368920733e-08;0.4802109404376217;10.008837884954406;0.8331714344028399;0.015585390179916008;0.015554935713812472;0.8309834775419356;1.0017959092319806;1.2988590037025827
66.247465;0.4808298265712239;-2.466173859435197e-07;2.5006599463767816e-07;-4.41485070680814e-09;-8.255677527728275e-08;0.4802129604906498;10.008818902960211;0.8331983332628456;0.015585362349289467;0.015555075389467161;0.830974035439894;1.0017950443160009;1.298889847536947
66.257465;0.48082784120047234;-2.4079003836806626e-07;2.4883514457505195e-07;6.112349619523806e-10;-8.621619587475681e-08;0.480215001408829;10.008797820492722;0.8332252776213362;0.015585310199732576;0.015555220412320847;0.8309643288601977;1.0017942754418683;1.2989204200277829
66.267465;0.4808257576339383;-2.3507804050748353e-07;2.4731037359674714e-07;5.5327569673485865e-09;-8.959898878097711e-08;0.4802170753399799;10.00877436382546;0.833252269289512;0.015585233527783472;0.015555370744565223;0.8309543885808424;1.0017935893152496;1.2989506890198863
66.277465;0.48082357767511796;-2.29476799229606e-07;2.454904775858092e-07;1.0337162859431182e-08;-9.268963931828101e-08;0.48021919453432754;10.008748255981411;0.8332793025201835;0.015585132405438174;0.015555526155281524;0.8309442376230172;1.0017929616273171;1.2989806057557265
66.287465;0.48082130189416944;-2.239827817912389e-07;2.433735347214638e-07;1.5011912943943784e-08;-9.547737866557502e-08;0.4802213718882931;10.008719164614478;0.8333063659060324;0.015585006991961615;0.015555686156447993;0.8309338932215665;1.0017923597962168;1.2990101084836883
66.297465;0.4808189289852174;-2.1859339070584536e-07;2.4095646027365674e-07;1.954421172236751e-08;-9.79556570720885e-08;0.4802236232684537;10.008686716455184;0.8333334424398524;0.015584857569979743;0.015555849998084457;0.8309233731177227;1.0017917436126935;1.2990391331233306
66.307465;0.48081645409957086;-2.1330573835996245e-07;2.3823696132570366e-07;2.392177089400406e-08;-1.00122329175887e-07;0.4802259694090049;10.008650513336823;0.8333605078348986;0.015584684635364847;0.015556016715273051;0.8309126994751247;1.0017910648567228;1.299067625139515
66.317465;0.4808138675653518;-2.0811640254123236e-07;2.352144198792223e-07;2.8135466956378584e-08;-1.0197989888597811e-07;0.48022843715066704;10.008610180655948;0.8333875330957833;0.015584488804325933;0.015556185286680166;0.8309018976753552;1.001790271112429;1.2990955484657647
66.327465;0.48081115659633544;-2.0302348783251022e-07;2.3188855550415099e-07;3.2180119088513457e-08;-1.035346608939467e-07;0.48023105729425936;10.00856543843126;0.8334144906466024;0.015584270673131142;0.01555635485122244;0.8308909929899498;1.0017893140664051;1.2991228863613116
66.337465;0.4808083094749079;-1.9802890980460053e-07;2.2825886800603061e-07;3.605166101597907e-08;-1.0479446855204909e-07;0.4802338568914579;10.008516109825127;0.8334413608770986;0.01558403074896141;0.015556524852493554;0.8308800096295359;1.0017881505432564;1.299149630066825
66.347465;0.4808053179064242;-1.9313894969709816e-07;2.2432679706453467e-07;3.974511263007361e-08;-1.0576762327756676e-07;0.48023685386452186;10.008462074646383;0.8334681310129288;0.015583769436111785;0.015556695040089488;0.8308689746588218;1.0017867369967604;1.2991757664340229
66.357465;0.4808021741227563;-1.8836226897595615e-07;2.200985633719889e-07;4.325694258700782e-08;-1.0646382036778367e-07;0.48024006012571224;10.00840323702885;0.8334947835338895;0.015583487118455204;0.015556865337688925;0.8308579207920133;1.0017850303187334;1.299201277584919
66.367465;0.48079886662730564;-1.83706303775781e-07;2.155842348959689e-07;4.6588759411296985e-08;-1.0689526231596958e-07;0.48024348655808763;10.008339521323775;0.8335212902215957;0.015583184294607597;0.015557035701488933;0.8308468822715956;1.0017829931582976;1.2992261483354117
66.377465;0.4807953822193403;-1.791753901145633e-07;2.1079419219876614e-07;4.974734286849345e-08;-1.0707707930220102e-07;0.48024714505574356;10.008270876856498;0.8335476158557802;0.015582861565290295;0.015557206029866521;0.8308358874635098;1.001780595136082;1.299250367684215
66.387465;0.4807917127790046;-1.7477121206464955e-07;2.0573784740047097e-07;5.274065507233005e-08;-1.0702695134996899e-07;0.4802510493006504;10.008197324349483;0.833573718596572;0.015582519422088567;0.015557376146914045;0.8308249512166128;1.0017778119399503;1.2992739279468901
66.397465;0.48078785713405614;-1.704932893419309e-07;2.004245350795329e-07;5.5573020322931547e-08;-1.0676527665148193e-07;0.4802552144691949;10.008119034769486;0.8335995479737439;0.015582158093591746;0.015557545953797705;0.8308140702617539;1.0017746276216963;1.2992968322575715
66.407465;0.48078381734512454;-1.6633967235103067e-07;1.9486450840851942e-07;5.824353571425433e-08;-1.0631615832355775e-07;0.48025965736453524;10.00803633519807;0.8336250477665222;0.01558177766409781;0.015557715588389599;0.8308032296663854;1.001771036205625;1.2993191013976382
66.417465;0.4807795958205318;-1.6230824838218778e-07;1.8906900022249423e-07;6.07492089669077e-08;-1.0570642053800335e-07;0.48026439605466165;10.007949618596765;0.8336501643143044;0.015581378367940598;0.015557885388750647;0.8307924163311023;1.0017670403266494;1.2993407723023607
66.427465;0.4807751927740722;-1.5839730315591423e-07;1.830492389656468e-07;6.308978408224881e-08;-1.0496302097162566e-07;0.4802694458042726;10.007859234523524;0.8336748545044049;0.01558096076009391;0.015558055795300021;0.8307816249536378;1.0017626533757304;1.299361893435553
66.437465;0.4807706047836373;-1.546057504708806e-07;1.7681482162498223e-07;6.527013688911744e-08;-1.0411134129577851e-07;0.4802748158919541;10.007765444797213;0.8336990834113864;0.015580525590884908;0.015558227256730851;0.8307708561059465;1.0017578995423575;1.2993825162409762
66.447465;0.48076582839681364;-1.509335498778842e-07;1.7037263286163463e-07;6.729897617348319e-08;-1.0317436093018419e-07;0.48028051045316017;10.007668470461342;0.8337228146544197;0.015580073593922281;0.015558400093724636;0.8307601132571366;1.001752804915806;1.2994026836519792
66.457465;0.48076086365230825;-1.473807772906984e-07;1.6372897380713916e-07;6.918729216335465e-08;-1.0217368687137676e-07;0.4802865298171886;10.00756852848247;0.8337460089284514;0.015579605470225407;0.015558574483435112;0.8307493996720766;1.0017473897858031;1.2994224284994742
66.467465;0.4807557145268806;-1.4394599258828615e-07;1.5689279024512899e-07;7.094985744458813e-08;-1.0113282439253966e-07;0.48029287206590743;10.007465757578707;0.8337686316036861;0.015579122019745144;0.015558750623011023;0.8307387168887512;1.0017416648641588;1.2994417841981734
66.477465;0.480750392309616;-1.406262944337599e-07;1.498754231935157e-07;7.260693857980403e-08;-1.000787529135563e-07;0.4802995344452974;10.007360118336464;0.8337906550072216;0.015578624174407495;0.01555892886269507;0.8307280642254178;1.0017356292161965;1.2994607905572384
66.487465;0.48074491788153;-1.3741917857741585e-07;1.4268854025352857e-07;7.418272996894466e-08;-9.90388147501201e-08;0.48030651286585596;10.007251431927841;0.8338120545653894;0.015578112905002063;0.01555910968645543;0.8307174409584708;1.0017292773621145;1.299479490311547
66.497465;0.4807393155316133;-1.3432460481664474e-07;1.3534319375931894e-07;7.570373323562232e-08;-9.80363655833698e-08;0.4803138016192528;10.007139504445947;0.8338328095191764;0.015577589186803673;0.015559293619299166;0.8307068535547083;1.0017226100493122;1.2994979319953588
66.507465;0.48073360464554726;-1.3134519450649384e-07;1.2784940475578572e-07;7.720068563679842e-08;-9.709098687185744e-08;0.480321394161248;10.007024140627793;0.8338529059850391;0.01557705395789064;0.015559481154911488;0.8306963188827157;1.0017156340136315;1.2995161778727833
66.517465;0.4807277971296966;-1.284841210376926e-07;1.2021550843546666e-07;7.870954493665665e-08;-9.622130464151618e-08;0.48032928239793243;10.006905075243589;0.8338723362443019;0.015576507951014923;0.015559672695031397;0.8306858598544833;1.0017083548887933;1.299534302318457
66.527465;0.48072190109945157;-1.257428576315651e-07;1.1244819616242414e-07;8.026763136134505e-08;-9.544390126541707e-08;0.4803374557554471;10.006781977395288;0.8338910967834364;0.015575951622919365;0.015559868496468128;0.8306755009495707;1.001700774434143;1.2995523845172556
66.537465;0.48071592514368916;-1.2312004387238576e-07;1.0455401533788508e-07;8.190935440122939e-08;-9.477003923066398e-08;0.4803459037869218;10.006654540956916;0.8339091861101726;0.01557538527139366;0.015560068686665969;0.8306652635401225;1.0016928914899283;1.2995705021536277
66.547465;0.4807098778161022;-1.2061139321168594e-07;9.654134080654338e-08;8.366485611319507e-08;-9.42059635919433e-08;0.4803546201518107;10.00652260842647;0.8339266025042815;0.015574809141291198;0.015560273312412868;0.8306551607602787;1.0016847016351926;1.2995887251806222
66.557465;0.4807037668437995;-1.1821028624522565e-07;8.842219517376901e-08;8.555978999777921e-08;-9.375566788252717e-08;0.480363603297137;10.006386224866771;0.8339433451009285;0.015574223496780573;0.01556048232112773;0.8306452003420873;1.0016761925950834;1.2996071151126811
66.567465;0.48069760172346027;-1.159082818900934e-07;8.02129907796674e-08;8.761509662576271e-08;-9.342117868758284e-08;0.480372852958162;10.006245505721298;0.8339594155901883;0.01557362874457927;0.01556069546182038;0.8306353940437945;1.001667340614106;1.2996257280230645
66.577465;0.4806913939147749;-1.1369586836309139e-07;7.193207504477883e-08;8.984730371223911e-08;-9.320018359809408e-08;0.4803823646243952;10.00610043781901;0.8339748166972818;0.015573025543325108;0.01556091223159413;0.8306257601965109;1.0016581154971997;1.2996446130429904
66.587465;0.4806851542057156;-1.115631586042266e-07;6.359655757366421e-08;9.226954803047694e-08;-9.308492189994881e-08;0.48039212800343134;10.005950837689758;0.8339895528616142;0.015572414818850262;0.015561132024580948;0.8306163190427641;1.0016484873767748;1.2996638105950424
66.597465;0.48067889324438395;-1.0949939101178646e-07;5.522336917887578e-08;9.489232141767287e-08;-9.306396809008959e-08;0.4804021316432071;10.005796456439775;0.8340036335844689;0.015571797676042644;0.015561354335766836;0.8306070923158471;1.0016384256600837;1.2996833530418284
66.607465;0.480672622357213;-1.074919078970214e-07;4.6832126715096626e-08;9.772278627151053e-08;-9.312483364308618e-08;0.4804123655681227;10.00563708896754;0.834017072154116;0.015571175260617487;0.01556157878174472;0.8305981077675229;1.0016278956996587;1.2997032572868807
66.617465;0.4806663511756446;-1.0552513532718148e-07;3.8444411145666895e-08;1.0076453504420498e-07;-9.325406026947091e-08;0.4804228198121589;10.005472621050897;0.8340298812390092;0.01557054866719261;0.015561805052913914;0.8305893986575408;1.0016168609818945;1.2997235114579235
66.627465;0.4806600870513363;-1.0357999290064446e-07;3.0080195124824276e-08;1.0401994177474293e-07;-9.343594100832856e-08;0.48043348626416865;10.005302998802916;0.8340420710852243;0.015569918946653258;0.015562032939116309;0.8305809958462197;1.0016052873462327;1.299744075284188
66.637465;0.480653837310992;-1.0163442768552942e-07;2.1754984529364953e-08;1.0749123702140892e-07;-9.365449410622504e-08;0.4804443613302103;10.005128153832983;0.8340536510727478;0.015569287177506896;0.015562262361353354;0.8305729260418798;1.001593144785037;1.2997648969748659
66.647465;0.4806476097947759;-9.96644073037952e-08;1.3479271642784193e-08;1.1117707136966186e-07;-9.389655220585971e-08;0.4804554412419463;10.00494797918766;0.8340646308890385;0.015568654457511922;0.015562493376286101;0.8305652208086298;1.0015804079643402;1.2997859289607272
66.657465;0.48064141114847075;-9.764631649602879e-08;5.259617626161937e-09;1.1506906660142203e-07;-9.415090613352046e-08;0.4804667154572022;10.004762384649917;0.8340750161726151;0.01556802176888474;0.015562726165676286;0.8305579179184793;1.0015670535688486;1.2998071294437346
66.667465;0.4806352468186309;-9.556048697251423e-08;-2.900141699977948e-09;1.1915291978731909e-07;-9.440643122687724e-08;0.48047816651730724;10.004571353014514;0.8340848038539199;0.01556738986882427;0.015562960941791276;0.8305510480971208;1.0015530540030768;1.299828455434034
66.677465;0.4806291244010144;-9.339214284494447e-08;-1.0998385364546899e-08;1.234124412950431e-07;-9.465315473724082e-08;0.4804897734816912;10.004374933160296;0.8340939868068227;0.015566759303531153;0.015563197806374314;0.8305446261570594;1.0015383740440675;1.2998498592585042
66.687465;0.48062305598148325;-9.113000348963955e-08;-1.903539724802333e-08;1.278320496046528e-07;-9.488377242687537e-08;0.48050151522318;10.004173174275396;0.8341025640063223;0.01556613056545215;0.015563436757629726;0.8305386548148153;1.0015229761719888;1.2998712849621965
66.697465;0.4806170555803226;-8.876538557091524e-08;-2.701253258317579e-08;1.3239608486707404e-07;-9.50935977667924e-08;0.48051337114024617;10.003966069453456;0.8341105470713143;0.015565504307229305;0.015563677807371343;0.8305331277891577;1.0015068311584185;1.2998926637325323
66.707465;0.4806111346654499;-8.629102008258215e-08;-3.493252178099276e-08;1.3708747400659316e-07;-9.527924703726197e-08;0.4805253184875721;10.003753549917011;0.8341179611817854;0.015564881377957255;0.015563920984977874;0.8305280272544077;1.0014899200401077;1.2999139202819725
66.717465;0.4806053005846128;-8.369855515840034e-08;-4.280142850999257e-08;1.4188841520540181e-07;-9.543594000223375e-08;0.4805373319558396;10.003535469249051;0.8341248422236454;0.015564262695151522;0.01556416621439101;0.8305233239110033;1.0014722244433045;1.2999349867313723
66.727465;0.4805995585889268;-8.097754952512591e-08;-5.062946492908877e-08;1.4678177173164013e-07;-9.555547585314638e-08;0.4805493868526859;10.003311585976315;0.8341312320191632;0.015563649177021523;0.015564413233911223;0.8305189831782845;1.0014537223254898;1.299955809319451
66.737465;0.48059391414387953;-7.811771744405388e-08;-5.8430010041547764e-08;1.5174937518584276e-07;-9.562715698036534e-08;0.48056146066875854;10.003081631154982;0.8341371747025139;0.015563041704097613;0.015564661655039792;0.8305149737463217;1.0014343945808928;1.2999763465243046
66.747465;0.4805883717896898;-7.511144650408639e-08;-6.621818569979154e-08;1.567687493238563e-07;-9.563962101346282e-08;0.4805735309481555;10.00284543728935;0.8341427148802583;0.015562441028342531;0.015564911067104083;0.8305112732613702;1.0014142289756167;1.2999965666584083
66.757465;0.4805829312877701;-7.195444163677648e-08;-7.400947553550811e-08;1.6181419794677094e-07;-9.55810002712799e-08;0.48058557216925724;10.00260304616095;0.8341478934764447;0.015561847743570077;0.015565161059119386;0.8305078680474761;1.0013932162226857;1.3000164515638954
66.767465;0.4805775865738665;-6.864491328715189e-08;-8.181876889969291e-08;1.668616653582158e-07;-9.543887493760151e-08;0.48059755477954097;10.00235472619774;0.8341527435192776;0.015561262389879245;0.015565411152333845;0.8305047512984924;1.0013713433677993;1.3000360009492684
66.777465;0.48057233042619896;-6.518145332755439e-08;-8.966025975683696e-08;1.7189140324965147e-07;-9.52009794840591e-08;0.4806094458095137;10.002100878920686;0.8341572920344001;0.015560685633131194;0.01556566072044158;0.8305019244827805;1.0013485887814249;1.3000552209064902
66.787465;0.4805671605983056;-6.156053852647774e-08;-9.75478446374151e-08;1.7688643625440572e-07;-9.485574138639356e-08;0.48062120973891886;10.001841920186232;0.8341615654859493;0.015560118370794782;0.015565909006160705;0.8304993949413102;1.0013249242879065;1.3000741038075179
66.797465;0.48056208129502503;-5.777524530238185e-08;-1.0549473435949518e-07;1.818295330778916e-07;-9.43934162033263e-08;0.48063281154381016;10.00157822703902;0.8341655916126672;0.015559561665594432;0.015566155239809944;0.8304971707727115;1.0013003262021474;1.300092629580774
66.807465;0.48055709910679506;-5.381588897163305e-08;-1.1351201990063685e-07;1.8670155810429076e-07;-9.380743677194657e-08;0.4806442209542155;10.001310153473748;0.8341693923442766;0.01555901661276597;0.015566398691587475;0.8304952638302642;1.001274785710558;1.3001107848928914
66.817465;0.48055221754295635;-4.9672130127926656e-08;-1.216079585514941e-07;1.9148110497142161e-07;-9.309465084153082e-08;0.4806554130719986;10.001038046668041;0.8341729745109392;0.015558484268640847;0.01556663858453306;0.83049369351809;1.0012483079448444;1.300128566481939
66.827465;0.48054743463082383;-4.533542020122169e-08;-1.297889859124885e-07;1.9614500883082898e-07;-9.225547983161002e-08;0.4806663665914886;10.000762206094373;0.8341763330776935;0.015557965650030217;0.015566874004726648;0.8304924834484909;1.0012209035364035;1.3001459679691283
66.837465;0.4805427467230332;-4.0800486565092986e-08;-1.3806024471938476e-07;2.0067129500391797e-07;-9.129454212370195e-08;0.480677064460451;10.00048284152705;0.8341794623492701;0.015557461752316915;0.015567103884601073;0.8304916586890977;1.001192584988786;1.3001629760773623
66.847465;0.4805381555751801;-3.6064843155578345e-08;-1.4642375102798294e-07;2.0504277516322526e-07;-9.021978448265039e-08;0.4806874959562781;10.000200081014146;0.834182359688983;0.015556973443200776;0.01556732700391615;0.8304912459003305;1.0011633700018763;1.3001795772383764
66.857465;0.4805336700722244;-3.112780862521073e-08;-1.5487671916400864e-07;2.0924704662348004e-07;-8.903923061971566e-08;0.48069765540430565;9.999913966515576;0.8341850224555747;0.0155565012689486;0.015567542028596656;0.8304912721748704;1.0011332874345467;1.3001957613535067
66.867465;0.48052930170275093;-2.5990255376815324e-08;-1.6341275920885782e-07;2.132727499875265e-07;-8.77581090629721e-08;0.48070753778133196;9.99962445649989;0.83418744486119;0.015556045500781027;0.01556774765197691;0.8304917640872452;1.0011023824665786;1.3002115216758867
66.877465;0.4805250598208491;-2.0653188506483023e-08;-1.7202511667306197e-07;2.171059164613429e-07;-8.637811429905983e-08;0.48071713774850366;9.999331510006781;0.8341896174887297;0.01555560638899576;0.015567942749969584;0.8304927476592467;1.0010707152569926;1.3002268525783534
66.887465;0.4805209484038149;-1.5116139869325325e-08;-1.807099723442966e-07;2.2073092564925177e-07;-8.489632151485942e-08;0.480726453060496;9.99903515842702;0.8341915342195915;0.015555184220125922;0.015568126452513419;0.8304942451357149;1.0010383543448753;1.3002417430755238
66.897465;0.480516964820557;-9.378688913669232e-09;-1.8946726759286382e-07;2.2413536443845277e-07;-8.330354261054901e-08;0.48073548514022224;9.998735468408304;0.834193200294544;0.015554779158251694;0.015568298189434828;0.8304962725125783;1.00100537263582;1.3002561699971364
66.907465;0.48051310157817456;-3.4424368050947007e-09;-1.9829860327326232e-07;2.273131159762164e-07;-8.15854780957943e-08;0.4807442345844114;9.998432498883817;0.8341946285347122;0.01555439117314735;0.015568457734131305;0.83049884177037;1.0009718480833931;1.3002701020989733
66.917465;0.4805093472700833;2.690641678624935e-09;-2.0720566303787196e-07;2.3026384875600172e-07;-7.972642308442004e-08;0.4807526975954033;9.998126340165252;0.8341958297110412;0.015554020120488917;0.015568605183460522;0.8305019625149531;1.0009378654716339;1.300283510744849
66.927465;0.48050568557236367;9.019706118754533e-09;-2.1618929816293563e-07;2.329915141263594e-07;-7.77125304986456e-08;0.480760867662934;9.997817144628804;0.8341968093848361;0.01555366578780556;0.015568740829699229;0.8305056463300513;1.0009035163800752;1.3002963710185622
66.937465;0.4805020969205242;1.554380122506034e-08;-2.2524742689677926e-07;2.3550259158078787e-07;-7.553329607558761e-08;0.48076873863565095;9.99750512546006;0.8341975722237578;0.015553327852894289;0.015568864943680753;0.8305099150123425;1.0008688988972376;1.3003086574697253
66.947465;0.4804985620493046;2.226242066913164e-08;-2.3437468943671189e-07;2.3780304612193628e-07;-7.31817533014898e-08;0.4807763026850566;9.997190600440364;0.8341981283744202;0.015553005915557432;0.015568977599926736;0.8305148005604986;1.000834118308376;1.3003203441481774
66.957465;0.4804950643325487;2.9177263444855353e-08;-2.4356448809698487e-07;2.3989644108754597e-07;-7.065446519204236e-08;0.48078354505660104;9.996874007771085;0.8341984957790123;0.015552699572694884;0.015569078637032871;0.8305203341072572;1.0007992857539374;1.300331403566271
66.967465;0.4804915925768739;3.629050786670757e-08;-2.528093747031991e-07;2.4178550128402395e-07;-6.795080154553946e-08;0.48079044395598114;9.996555824807816;0.8341986987208891;0.015552408397434539;0.015569167718514656;0.8305265306876563;1.0007645161096388;1.300341802631641
66.977465;0.4804881436250427;4.360154848220681e-08;-2.6209939493946565e-07;2.434733209152747e-07;-6.507144989657924e-08;0.4807969760164396;9.996236491638166;0.834198766301255;0.01555213195563854;0.015569244397579483;0.8305333794101075;1.000729929571983;1.3003515017885605
66.987465;0.4804847217307099;5.1105898653971634e-08;-2.7142195718385224e-07;2.4496174797874146e-07;-6.201801372841284e-08;0.48080312043423334;9.99591639916901;0.8341987315415835;0.015551869900724845;0.015569308128442944;0.8305408495486669;1.000695652705761;1.3003604621324767
66.997465;0.4804813352242033;5.879521941127774e-08;-2.8076402333571845e-07;2.4625099866228087e-07;-5.879391736213611e-08;0.4808088613018009;9.99559588595225;0.8341986271687435;0.015551621957853288;0.01556935833870879;0.8305489080839563;1.0006618119817976;1.3003686579470546
67.007465;0.4804779946168446;6.665655348741862e-08;-2.9011295435513526e-07;2.4734250018746566e-07;-5.540581837491286e-08;0.4808141905336258;9.995275217529015;0.8341984757858506;0.015551387859988587;0.015569394644295357;0.8305575331998986;1.0006285227541982;1.3003760816760512
67.017465;0.48047471395219643;7.467267487871286e-08;-2.994556412365043e-07;2.482412078814481e-07;-5.18642501343713e-08;0.48081910952697204;9.994954589682557;0.834198283415049;0.01555116741665446;0.015569417051343903;0.8305667147524204;1.0005958819045073;1.3003827364079426
67.027465;0.48047151075178945;8.282542042725666e-08;-3.0877913837380484e-07;2.4895551301387176e-07;-4.818170719649543e-08;0.48082362971420173;9.994634190355605;0.8341980445832802;0.015550960615245772;0.015569425980813638;0.8305764428092032;1.0005639649203313;1.30038863072599
67.037465;0.4804684032488565;9.109830563662552e-08;-3.180711986583748e-07;2.494963622957027e-07;-4.436982045789672e-08;0.48082777177433533;9.994314266798064;0.8341977542067881;0.015550767591213776;0.015569422143503845;0.8305866947151059;1.00053282470851;1.3003937868232522
67.047465;0.4804654098399893;9.947473147987267e-08;-3.2731908423417524e-07;2.4987606914871516e-07;-4.0438389857566136e-08;0.480831560983133;9.993995099960753;0.834197416276784;0.015550588492372945;0.015569406380634209;0.8305974335479306;1.0005024986202709;1.3003982533013425
67.057465;0.4804625497009596;1.079351983122922e-07;-3.365098237138044e-07;2.5010785105468063e-07;-3.6395277319066295e-08;0.480835020950266;9.993676942346257;0.8341970456904086;0.015550423384827199;0.015569379539419503;0.830608619644974;1.0004730237504569;1.3004021043984928
67.067465;0.48045984135681064;1.1645788020361992e-07;-3.456318025900854e-07;2.502074944970977e-07;-3.224613440851601e-08;0.4808381705870642;9.99336002200583;0.8341966666865268;0.015550272313079878;0.015569342431784691;0.830620221741292;1.0004444453624555;1.3004054184570013
67.077465;0.48045730124880937;1.2502005654657343e-07;-3.5467480615761235e-07;2.5019425135671576e-07;-2.7995047518490816e-08;0.4808410245603227;9.993044556918427;0.8341963094780378;0.015550135427929964;0.015569295858301432;0.8306322156182294;1.0004168140192935;1.3004082533264303
67.087465;0.48045494338495437;1.3359655550165452e-07;-3.6363009931074184e-07;2.50088246366555e-07;-2.3644771280092485e-08;0.48084359247930125;9.99273074053153;0.8341960068806754;0.015550013049339608;0.01556924059856555;0.8306445752326349;1.0003901834831708;1.3004106390724595
67.097465;0.48045277987094726;1.421584100903934e-07;-3.7249139949413087e-07;2.49906999341941e-07;-1.919508106431935e-08;0.48084587607371404;9.992418723427582;0.8341957941737773;0.015549905655824073;0.015569177386773582;0.83065726868787;1.0003646139645417;1.3004125871609555
67.107465;0.480450820352947;1.506761077899874e-07;-3.8125389963521765e-07;2.4966390212429017e-07;-1.4642035513017223e-08;0.4808478702100973;9.99210860836316;0.8341957076040483;0.015549813801500324;0.015569106972612028;0.8306702632936237;1.0003401669596945;1.3004141035029326
67.117465;0.48044906743902693;1.5912342947265874e-07;-3.8991236940257993e-07;2.493684158968925e-07;-9.98038674921261e-09;0.4808495689311781;9.991800458995735;0.8341957770302839;0.01554973796377175;0.015569030202769188;0.8306835336762678;1.0003168853223214;1.3004151965746105
67.127465;0.480447512667159;1.6747709820220444e-07;-3.9846087106653694e-07;2.490269234440325e-07;-5.206988858510265e-09;0.48085097061287546;9.991494261362071;0.8341960218797407;0.015549678384591935;0.015568947982801524;0.8306970636557739;1.0002947792852277;1.3004158804524582
67.137465;0.48044613926251045;1.757149908658395e-07;-4.0689256045460833e-07;2.486436776263176e-07;-3.2244990054982646e-10;0.480852079142196;9.991189862697714;0.8341964583796335;0.015549635020882552;0.015568861162187994;0.8307108422038715;1.0002738329634806;1.3004161739268982
67.147465;0.48044492928457155;1.8381550361762334e-07;-4.1519891483716733e-07;2.4822206674722527e-07;4.6688862561042335e-09;0.4808529032714576;9.990886969845496;0.8341971084425133;0.015549607661266326;0.01556877046365556;0.8307248602898076;1.0002540181889263;1.30041609054095
67.157465;0.4804438689290993;1.917577606141932e-07;-4.233702753430157e-07;2.4776673388655954e-07;9.760365025153045e-09;0.4808534552459231;9.990585171700147;0.8341979954546377;0.015549596110170124;0.01556867643692425;0.8307391084496141;1.0002353033006555;1.300415622156351
67.167465;0.48044294877382326;1.9952375828179508e-07;-4.313975227261218e-07;2.4728643427142056e-07;1.49458881562787e-08;0.4808537478230424;9.990283991750248;0.8341991272381539;0.015549600272243405;0.015568579390137852;0.8307535746418887;1.0002176553468434;1.3004147330137275
67.177465;0.4804421611519573;2.0710071519078427e-07;-4.3927232639172607e-07;2.4679491139572906e-07;2.022136659400988e-08;0.4808537914774119;9.989982998337553;0.834200485175001;0.015549620049717123;0.015568479346970948;0.8307682420676835;1.0002010371892371;1.3004133674076157
67.187465;0.48044149865440444;2.1447954368719056e-07;-4.4698479509766504e-07;2.463066939896152e-07;2.5583341556233968e-08;0.4808535953533046;9.989681842428404;0.8342020309788065;0.015549655175009868;0.015568376108113513;0.8307830826166906;1.0001854086884097;1.3004114585136708
67.197465;0.48044095470399323;2.2165165289321558e-07;-4.545205879213559e-07;2.458319181552731e-07;3.102833677290678e-08;0.4808531703104134;9.98938016748126;0.8342037197414216;0.015549705198458899;0.015568269457667344;0.8307980497364068;1.0001707341436252;1.3004089345972192
67.207465;0.48044052562421374;2.2860923143371064e-07;-4.618612482852187e-07;2.45375737628533e-07;3.655485148734662e-08;0.48085253000856887;9.98907753623377;0.8342055094911327;0.015549769671893499;0.01556815939662104;0.8308130801125867;1.0001569839741478;1.3004057272873917
67.217465;0.48044021057185315;2.3534737132746296e-07;-4.689876250832704e-07;2.4493970596281024e-07;4.216439431503218e-08;0.48085169087391866;9.988773468246192;0.8342073659723132;0.015549848336719456;0.015568046193377384;0.8308281063467737;1.0001441303694152;1.3004017874044222
67.227465;0.48044000730654934;2.418632930870892e-07;-4.758806011262463e-07;2.4452278387804113e-07;4.785955198924492e-08;0.4808506703208765;9.988467518045077;0.8342092602862127;0.015549941123516674;0.015567930309605113;0.8308430732230045;1.0001321490579185;1.3003971017847435
67.237465;0.4804399101069678;2.4815313974456426e-07;-4.825188055580041e-07;2.4412302787684826e-07;5.364259503551285e-08;0.4808494821427197;9.988159306764334;0.8342111640968377;0.0155500479980938;0.015567812379748221;0.8308579464321807;1.0001210248239734;1.3003916948631393
67.247465;0.4804399119357559;2.542101423373003e-07;-4.888799848421911e-07;2.4373818829926185e-07;5.951498639497426e-08;0.4808481341085947;9.987848540061357;0.8342130484429812;0.015550168822768395;0.015567693165690453;0.8308727064641009;1.000110746982129;1.3003856173849682
67.257465;0.48044000491863864;2.6002589710554144e-07;-4.949456968647882e-07;2.4336483551813883e-07;6.547408420103565e-08;0.4808466295082413;9.987535068316662;0.83421488211837;0.015550303346398864;0.015567573444392713;0.8308873337348126;1.0001012966221934;1.3003789395233458
67.267465;0.48044017885097534;2.6559261798904506e-07;-5.007038370429016e-07;2.4299938348934695e-07;7.150968396865851e-08;0.48084496890501804;9.98721890624883;0.8342166286376242;0.0155504513320081;0.015567453931609744;0.8309018015724695;1.0000926441781477;1.3003717450824825
67.277465;0.4804404217135112;2.7090330934593367e-07;-5.06148331050472e-07;2.4264195110646753e-07;7.760530792728367e-08;0.4808431506882487;9.986900116209348;0.8342182471875319;0.015550612719027399;0.01556733523761565;0.8309160788024447;1.000084763792242;1.3003641184005699
67.287465;0.48044072065993293;2.7595086163646096e-07;-5.112770372344016e-07;2.4229902545095764e-07;8.374161239062403e-08;0.48084117169435436;9.986578689776247;0.8342196992367801;0.015550787666123663;0.015567217858773592;0.8309301337085144;1.0000776463449566;1.3003561414942433
67.297465;0.48044106067253556;2.807289931826612e-07;-5.160883083691651e-07;2.419816994806576e-07;8.989830776659779e-08;0.48083902922858657;9.986254602225682;0.8342209612264279;0.015550976438318495;0.015567102206155314;0.8309439379524526;1.0000712964270202;1.3003479045391686
67.307465;0.48044142451380695;2.8523437117065045e-07;-5.205790257818739e-07;2.4170171401185023e-07;9.605586621741681e-08;0.4808367243998808;9.985927906720711;0.834222034176542;0.015551179256557551;0.0155669885635848;0.8309574637791102;1.000065724526179;1.3003395054815479
67.317465;0.4804417976945831;2.8946805795937975e-07;-5.247460695803176e-07;2.414687793179465e-07;1.0219764029555229e-07;0.4808342645132444;9.985598674847664;0.8342229353482393;0.015551396206901743;0.015566876978847826;0.8309706759101617;1.000060946060812;1.3003310348196295
67.327465;0.4804421745987353;2.9343648732902966e-07;-5.285882477960224e-07;2.412899955070034e-07;1.0831104536488884e-07;0.48083166152719065;9.985266920507637;0.834223683641432;0.01555162725527967;0.015566767241324213;0.830983533605301;1.0000569807750588;1.3003225611598785
67.337465;0.48044255924467255;2.971517469633158e-07;-5.321064811714932e-07;2.4117016749900734e-07;1.143872920533891e-07;0.4808289289699914;9.984932664162917;0.8342242992359474;0.01555187233199249;0.015566659014305867;0.8309960018899616;1.0000538493800655;1.300314126917598
67.347465;0.48044295995053304;3.006302583096562e-07;-5.353028599803158e-07;2.411119748580667e-07;1.204197785889676e-07;0.4808260821789857;9.98459595684951;0.8342248066917919;0.015552131317155857;0.015566552016852331;0.8310080589022105;1.0000515716485383;1.300305755931083
67.357465;0.48044338498680184;3.038905243729596e-07;-5.381777248167017e-07;2.411166592240587e-07;1.2640217372255573e-07;0.48082313909339214;9.984256756379947;0.8342252273835978;0.015552403883953854;0.015566446085750823;0.831019696294767;1.0000501658000405;1.3002974641800678
67.367465;0.4804438427486374;3.0695196740524546e-07;-5.407263911755986e-07;2.411847334088602e-07;1.32327254679109e-07;0.48082011938929947;9.98391484294156;0.8342255727709574;0.015552689374609865;0.015566341054455226;0.8310309159571843;1.0000496464147797;1.3002892650199853
67.377465;0.48044434105292316;3.098351497250225e-07;-5.429386694405217e-07;2.413154144011214e-07;1.3818656803206672e-07;0.4808170466233222;9.983569868286466;0.8342258493307682;0.015552986836948529;0.015566236629922877;0.8310417241726784;1.0000500213323986;1.3002811736031015
67.387465;0.48044488541228053;3.125611785428317e-07;-5.448002990149352e-07;2.4150557176428823e-07;1.439720382967859e-07;0.4808139508407416;9.983221463285346;0.8342260671232609;0.015553295194725196;0.015566132472289636;0.8310521237224086;1.0000512926373473;1.3002732119089613
67.397465;0.48044548145738336;3.151507290356395e-07;-5.462953417889392e-07;2.4174874543701485e-07;1.4967890822384906e-07;0.48081086354787284;9.982869331971031;0.8342262404906262;0.015553613457905156;0.015566028330163387;0.8310621093170382;1.0000534621922181;1.3002654109548508
67.407465;0.4804461382531042;3.176250418464123e-07;-5.474099140608098e-07;2.4203470904246905e-07;1.5530615556277987e-07;0.48080781012284923;9.982513334978487;0.834226383836975;0.015553940835738916;0.015565924014965139;0.831071668751495;1.0000565348835866;1.3002578075401898
67.417465;0.4804468665235462;3.200061692063385e-07;-5.4813585842279e-07;2.423503814436254e-07;1.6085389407995015e-07;0.4808048096906993;9.982153570050768;0.8342265108064089;0.015554276668521919;0.015565819302262265;0.8310807845970294;1.0000605162087033;1.3002504317005894
67.427465;0.48044767469073835;3.223140228314429e-07;-5.484717266053328e-07;2.426807536194691e-07;1.6632090241775534e-07;0.48080187791164064;9.981790361645528;0.83422663427221;0.01555462028271457;0.015565713898130138;0.8310894341266964;1.000065407011768;1.3002432930815582
