time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
67.437465;0.48044856771115296;3.245639450563255e-07;-5.484206280220241e-07;2.4300798821893034e-07;1.717040245468578e-07;0.4807990259964665;9.981424183158023;0.8342267649510484;0.015554970930047962;0.015565607490451498;0.8310975870401646;1.0000711973776333;1.3002363784765425
67.447465;0.4804495466525357;3.267663732005693e-07;-5.479878599593795e-07;2.4331002492547694e-07;1.7699830807846218e-07;0.4807962605146537;9.981055640543298;0.834226912380311;0.015555327866290969;0.015565499850098714;0.8311052017414677;1.0000778595567457;1.3002296581957313
67.457465;0.4804506071486296;3.2892663303901215e-07;-5.471795127886942e-07;2.4356315783114024e-07;1.821964389247657e-07;0.48079358564143504;9.980685462214836;0.8342270842580535;0.015555690478368437;0.015565390862763073;0.831112225806232;1.0000853445123623;1.300223097209694
67.467465;0.4804517400933521;3.310450749482738e-07;-5.460011804114655e-07;2.4374757613020997e-07;1.8728918684762845e-07;0.48079100318648205;9.980314461046051;0.8342272785578517;0.01555605824600843;0.015565280442971724;0.8311186020784413;1.00009358886492;1.3002166739871515
67.477465;0.4804529359600822;3.33118513003528e-07;-5.444582596883708e-07;2.438488372268779e-07;1.922682146212913e-07;0.48078851241313936;9.979943574346345;0.8342274771028122;0.015556430525505604;0.01556516845572581;0.8311242762054962;1.0001025271076904;1.3002103930341562
67.487465;0.4804541905045709;3.3514257753916236e-07;-5.425587209732616e-07;2.4385577594828e-07;1.9712866637429486e-07;0.48078611346388195;9.979573882880436;0.8342276499747848;0.015556806448654927;0.01556505468385483;0.8311292022877953;1.00011209886123;1.3002042655530772
67.497465;0.48045550692161143;3.371133794865505e-07;-5.40315552607276e-07;2.437598718546221e-07;2.0186839345572145e-07;0.4807838113097516;9.979206477872319;0.834227763078978;0.015557185055321786;0.015564938759025655;0.8311333455425727;1.000122254200522;1.3001982692031566
67.507465;0.4804568912081501;3.390274737214836e-07;-5.377455554236947e-07;2.435548765430695e-07;2.0648400092196525e-07;0.48078161567654293;9.978842324637553;0.8342277808197415;0.015557565491715563;0.015564820121834704;0.8311366837923582;1.0001329571679367;1.3001923328054508
67.517465;0.48045834757762446;3.408806117174331e-07;-5.348658534107272e-07;2.432357129194095e-07;2.1096845702798423e-07;0.480779536186866;9.978482236883307;0.8342276666159831;0.015557947151356919;0.015564698093137907;0.8311392090713299;1.0001441764149732;1.3001863654531882
67.527465;0.48045988034491316;3.426659642791645e-07;-5.316926009215317e-07;2.427988088487987e-07;2.1531343791366515e-07;0.4807775776560888;9.978126901956289;0.8342273828145401;0.015558329713263614;0.015564571932616492;0.8311409287099657;1.0001558677614417;1.3001802944079375
67.537465;0.48046149785224396;3.443727827877227e-07;-5.282415512684884e-07;2.422423618117559e-07;2.1951175711679174e-07;0.48077573962774056;9.977776910981138;0.8342268916678772;0.015558713050124849;0.015564440822029476;0.8311418648737939;1.0001679654396414;1.3001740728173508
67.547465;0.48046321214301885;3.4598605876134485e-07;-5.245281768026825e-07;2.415650177572727e-07;2.2355695431908429e-07;0.48077401749059856;9.977432736416269;0.8342261611643397;0.01555909708061469;0.01556430390738021;0.831142049850546;1.0001803854674438;1.300167666208692
67.557465;0.4804650326694543;3.47487343895534e-07;-5.205686801166106e-07;2.407651741315678e-07;2.2744429716320324e-07;0.48077240432929635;9.977094639956334;0.834225170101435;0.015559481686848113;0.015564160417573587;0.8311415174121847;1.00019303129009;1.300161041719352
67.567465;0.4804669600859355;3.4885606881363877e-07;-5.163814786188145e-07;2.3984122528398337e-07;2.3117413216625018e-07;0.4807708950979861;9.976762644878988;0.8342239034234442;0.01555986667850464;0.015564009716929556;0.8311402971713893;1.0002057978772383;1.3001541631738416
67.577465;0.48046898852391;3.5006925316791613e-07;-5.119865712652437e-07;2.387920046678483e-07;2.3475344338535081e-07;0.4807694897060188;9.976436645623544;0.8342223450756038;0.015560251751620284;0.015563851259741234;0.8311384170471784;1.0002185816383795;1.3001469896727191
67.587465;0.48047111250105756;3.5110055080624137e-07;-5.074037777067774e-07;2.3761750129850457e-07;2.3819324399916234e-07;0.4807681922097597;9.976116527617574;0.8342204802027992;0.015560636484261477;0.015563684505529368;0.8311359087628767;1.0002312942804954;1.3001394771596242
67.597465;0.48047332914755136;3.519206184700598e-07;-5.026518752445417e-07;2.3631942807373613e-07;2.4150446164731324e-07;0.4807670087390151;9.975802170170944;0.8342183006928926;0.015561020326604403;0.01556350882385517;0.8311328080508387;1.0002438697020093;1.3001315830782216
67.607465;0.48047563694951656;3.5249737322339706e-07;-4.977485842392432e-07;2.3490181636723425e-07;2.4469697056520797e-07;0.4807659464381026;9.975493355230201;0.8342158019547833;0.015561402534327543;0.0155633234511749;0.8311291505629842;1.0002562601582514;1.3001232749694425
67.617465;0.4804780361706516;3.5279759046842063e-07;-4.927115339008488e-07;2.3337096599281977e-07;2.4778122895178347e-07;0.48076501420481554;9.975189701700677;0.8342129708267207;0.015561782157843844;0.015563127532450418;0.831124969906462;1.0002684280158876;1.3001145356849282
67.627465;0.4804805302979477;3.52791756909772e-07;-4.8755891587794e-07;2.317340306647402e-07;2.507684715462465e-07;0.4807642247646892;9.974890706260444;0.8342097777858065;0.015562158168966974;0.015562920208934714;0.8311202996324749;1.000280341451653;1.3001053568959327
67.637465;0.4804831265597652;3.524580023601363e-07;-4.823074493596683e-07;2.299978591519612e-07;2.5366895283627624e-07;0.48076359397345225;9.974595868530889;0.8342061859331178;0.015562529622652251;0.01556270076905467;0.8311151748147697;1.0002919716558205;1.300095727800294
67.647465;0.48048583564929737;3.5178294665686583e-07;-4.769695007809135e-07;2.2816888120995803e-07;2.564901897172345e-07;0.48076313691609;9.974304777443884;0.8342021663832372;0.01556289573193376;0.01556246880333499;0.8311096291522333;1.000303291216632;1.3000856328239416
67.657465;0.480488671320423;3.507612789763765e-07;-4.715531489808429e-07;2.262523563256727e-07;2.592354356536984e-07;0.48076286662595064;9.974017045755051;0.834197700418203;0.015563255880028555;0.01556222418665382;0.8311036911244566;1.0003142828764633;1.3000750566111654
67.667465;0.48049164781803777;3.4939413277331026e-07;-4.6606458085803614e-07;2.2425103616303713e-07;2.6190297888725816e-07;0.48076279572881064;9.97373220491858;0.8341927725436186;0.015563609608974509;0.015561966912945502;0.8310973843690076;1.0003249494514526;1.3000639841559856
67.677465;0.4804947748081325;3.4768694985936756e-07;-4.6050895548064165e-07;2.2216604830097502e-07;2.6448789791832724e-07;0.4807629359881832;9.973449734836615;0.8341873689289658;0.015563956526698935;0.015561696964649046;0.8310907308294857;1.0003353067318466;1.3000523950349547
67.687465;0.4804980568543906;3.4564892362075083e-07;-4.5488984568420265e-07;2.2000006122315125e-07;2.669846057778914e-07;0.480763296959582;9.97316917504375;0.8341814804233122;0.015564296195846558;0.015561414304526244;0.8310837514257062;1.0003453714793804;1.3000402561453372
67.697465;0.4805014983135446;3.4329280614475456e-07;-4.492103219560655e-07;2.1775917569217818e-07;2.6938714349644635e-07;0.4807638866548481;9.972890187423996;0.8341751027376432;0.015564628171392484;0.015561118943785595;0.8310764616203044;1.0003551643623962;1.3000275169573476
67.707465;0.4805051057782487;3.4063279372365664e-07;-4.4347444877200973e-07;2.1545244207479648e-07;2.716883141614103e-07;0.4807647113247245;9.972612521644889;0.8341682344948445;0.015564952136599888;0.015560810955365757;0.8310688664755006;1.000364717182344;1.300014117392669
67.717465;0.4805088858058815;3.376831738254613e-07;-4.376869598338161e-07;2.1309039811161906e-07;2.7388143058542816e-07;0.4807657728009365;9.972335938357093;0.8341608778552494;0.015565267992494828;0.01556049044020149;0.8310609629529462;1.0003740693701484;1.3000000083694585
67.727465;0.48051284017481916;3.3445923483344137e-07;-4.318533484837219e-07;2.106835338005193e-07;2.759641254370558e-07;0.48076706601737257;9.972060194529032;0.8341530347838828;0.01556557586668095;0.015560157558802468;0.8310527472524794;1.0003832609993901;1.299985168584217
67.737465;0.48051696129338195;3.309765100648241e-07;-4.259822018624705e-07;2.0824204287965135e-07;2.7793960118054824e-07;0.480768581050543;9.971785074351766;0.8341446945838102;0.015565876041372387;0.015559812621857773;0.8310442164575086;1.0003923334641887;1.299969606212808
67.747465;0.4805212317207135;3.272489818583314e-07;-4.200853754137925e-07;2.0577634910529326e-07;2.7981453171336934e-07;0.48077030956760036;9.971510428585036;0.8341358298424849;0.015566168890360681;0.015559456158199928;0.8310353608698612;1.0004013351069119;1.299953346890334
67.757465;0.4805256291443457;3.2329020336307567e-07;-4.1417359617880964e-07;2.0329661368859302e-07;2.8159560899560336e-07;0.4807722464253934;9.971236216109967;0.8341264092248285;0.015566454877475693;0.015559088836487406;0.8310261566605224;1.0004103231337134;1.2999364198393621
67.767465;0.4805301322775155;3.1911562958491017e-07;-4.08253268598544e-07;2.0081231323178904e-07;2.832867180470741e-07;0.4807743835053453;9.97096248344819;0.8341164139854716;0.015566734504261458;0.015558711313467645;0.8310165706234504;1.0004193612312913;1.2999188550976772
67.777465;0.48053472253965374;3.147432969894255e-07;-4.023274884012575e-07;1.9833269701187622e-07;2.848891082205343e-07;0.48077670540545314;9.97068934703345;0.8341058483439469;0.015567008198968096;0.015558324225246549;0.831006573635622;1.0004285147990797;1.2999006897172392
67.787465;0.4805393822636852;3.101933413956986e-07;-3.963992029087652e-07;1.958667674927298e-07;2.8640346855302194e-07;0.48077919069597785;9.970417043416996;0.8340947387246879;0.015567276194282154;0.015557928204244327;0.8309961506677155;1.0004378427152532;1.2998819738967906
67.797465;0.4805440935148096;3.054883529988149e-07;-3.904744831198094e-07;1.934224912566746e-07;2.878312074551367e-07;0.48078181376278906;9.970145876449799;0.8340831211661287;0.015567538425643979;0.015557523811525769;0.8309853020473575;1.0004473913615926;1.2998627698602772
67.807465;0.48054883841284995;3.0065446501689543e-07;-3.84562427366958e-07;1.9100584573148725e-07;2.891742629172935e-07;0.48078454783993924;9.969876056278663;0.8340710278168564;0.0155677946058291;0.015557111540729753;0.8309740381201306;1.0004571989925337;1.2998431439982066
67.817465;0.48055359841892803;2.9572005222798885e-07;-3.7867124172566926e-07;1.8862024253446422e-07;2.904339828319633e-07;0.4807873703489095;9.969607675790778;0.8340584828377917;0.015568044443922808;0.015556691883291392;0.8309623758035202;1.0004673047682815;1.2998231630586505
67.827465;0.4805583536879415;2.907123961953648e-07;-3.7280529910160696e-07;1.8626712697453903e-07;2.916103710960494e-07;0.48079026310610146;9.96934084102728;0.8340455084517703;0.01556828775389775;0.01555626536650202;0.8309503415407796;1.0004777508548621;1.2998028934416963
67.837465;0.4805630863051285;2.8565598431014505e-07;-3.6696530556522315e-07;1.8394772462371883e-07;2.927024425450571e-07;0.48079320498172035;9.969075759271218;0.8340321341480122;0.015568524418078069;0.01555583257879372;0.8309379745110227;1.0004885821003044;1.2997823967808932
67.847465;0.48056778501165676;2.805728467409933e-07;-3.611494539341022e-07;1.8166418697105598e-07;2.937094674819736e-07;0.4807961648200509;9.968812700592032;0.8340183990779935;0.015568754374818151;0.01555539416333315;0.8309253240237848;1.0004998483170118;1.2997617268813109
67.857465;0.4805724452146781;2.754824787540862e-07;-3.553548918538408e-07;1.7941857389077668e-07;2.946319834819887e-07;0.48079909970015783;9.968551911488976;0.8340043447742901;0.015568977662196488;0.015554950741470385;0.8309124432995695;1.0005115962522118;1.2997409300739684
67.867465;0.48057706308353826;2.7040007248088653e-07;-3.4957948702484594e-07;1.7721084427463985e-07;2.9547188279843574e-07;0.4808019584849491;9.96829358811378;0.8339900051612807;0.015569194385306491;0.015554502827899112;0.8308993858710583;1.0005238540544175;1.2997200456018434
67.877465;0.4805816287713257;2.653344809817487e-07;-3.438216984795756e-07;1.7503779517005852e-07;2.9623245695964276e-07;0.4808046903147949;9.968037920071584;0.8339754023293933;0.015569404589408878;0.015554050893295727;0.8308862009203909;1.0005366309380261;1.2996991049252227
67.887465;0.4805861256645767;2.602879558957862e-07;-3.380783705471606e-07;1.7289279902424928e-07;2.969179068102281e-07;0.4808072540828632;9.967785146414887;0.8339605470525351;0.015569608203768848;0.015553595475748356;0.8308729223771465;1.0005499303578862;1.2996781285251164
67.897465;0.4805905369006114;2.5525742810013466e-07;-3.3234328224149557e-07;1.7076575371288475e-07;2.9753167192791614e-07;0.48080962086482276;9.967535575483268;0.833945437891351;0.015569805079615941;0.015553137099970428;0.8308595612592443;1.0005637571430213;1.299657121339913
67.907465;0.4805948526661208;2.5023550872481145e-07;-3.266070065784564e-07;1.686447002906363e-07;2.980760434852014e-07;0.4808117683057368;9.967289552608062;0.8339300618100368;0.015569994954776335;0.01555267615724201;0.8308461084789482;1.0005781163637173;1.2996360731773198
67.917465;0.4805990719053144;2.452112590207524e-07;-3.2085794697235183e-07;1.6652005734240855e-07;2.9855392967317615e-07;0.48081367625811355;9.967047384071858;0.8339144020923134;0.015570177403815121;0.015552212998508404;0.8308325441863325;1.0005930092591047;1.2996149722024237
67.927465;0.48060319729458933;2.4017208333373177e-07;-3.1508542327729685e-07;1.6438733769090932e-07;2.9896903446783395e-07;0.48081532912343494;9.96680927684842;0.8338984474298755;0.015570351940467148;0.015551748115431696;0.8308188486617442;1.000608425306131;1.2995938236004623
67.937465;0.48060722953735274;2.3510627887400244e-07;-3.0928253928100585e-07;1.6224499472705294e-07;2.9932354472954646e-07;0.4808167206063034;9.966575385373474;0.8338821935180054;0.015570518126363753;0.01555128213166128;0.8308050088752126;1.0006243345715504;1.2995726506943324
67.947465;0.48061116865224346;2.3000466507957314e-07;-3.034460618980261e-07;1.6009282197510146e-07;2.99616876376054e-07;0.48081785725033493;9.96634591410397;0.8338656387264999;0.01557067553285174;0.015550815609152818;0.8307910203565017;1.0006406862276793;1.2995514801036192
67.957465;0.4806150174990344;2.2486093129619356e-07;-2.975742332039444e-07;1.57934821689554e-07;2.9984625797052585e-07;0.48081875850589423;9.966121125358804;0.8338487774349181;0.015570823684110816;0.0155503489407232;0.8307768920256551;1.0006574139641027;1.2995303310939095
67.967465;0.48061877950064275;2.1967158291648497e-07;-2.9166430522339573e-07;1.5577979421550694e-07;3.000083313497304e-07;0.4808194508928579;9.965901276691506;0.8338315949326529;0.01557096212910507;0.015549882413268806;0.8307626511818424;1.0006744451651635;1.2995092140680784
67.977465;0.4806224570324831;2.1443503677327075e-07;-2.8571041981818673e-07;1.536358420161159e-07;3.001013324561786e-07;0.480819960471732;9.9656866470814;0.8338140721926158;0.015571090568110213;0.015549416277566766;0.8307483369345857;1.00069170468371;1.2994881343081732
67.987465;0.48062605541095865;2.091494261589277e-07;-2.797037624030265e-07;1.51506236507737e-07;3.001256420675727e-07;0.48082030780811735;9.965477635458434;0.8337961997927802;0.015571208845711174;0.01554895076867673;0.8307339854773921;1.0007091130569905;1.299467096977512
67.997465;0.48062958343038503;2.038115590625148e-07;-2.7363491259102124e-07;1.4939130000682488e-07;3.0008238056949797e-07;0.480820504167231;9.9652747489785;0.8337779848627686;0.015571316867006593;0.015548486143300082;0.8307196226858586;1.0007265895631454;1.299446110036985
68.007465;0.4806330478974077;1.9841779605333224e-07;-2.6749406446216325e-07;1.4729139117209876e-07;2.999732838066033e-07;0.4808205521101351;9.965078491989424;0.8337594434351542;0.01557141461044987;0.015548022717692268;0.8307052687547407;1.0007440549367308;1.2994251838846635
68.017465;0.48063645018126755;1.929641443362559e-07;-2.612698436329573e-07;1.4520731630400054e-07;2.9980292345909396e-07;0.48082045283748015;9.964889326853482;0.8337405903904167;0.015571502174199165;0.015547560834508624;0.8306909448531777;1.0007614265038465;1.2994043291811737
68.027465;0.4806397868188465;1.8744541521294106e-07;-2.54950569949795e-07;1.431395850696359e-07;2.995797437791681e-07;0.48082021069227876;9.964707689319285;0.8337214367715812;0.015571579740668702;0.015547100790191469;0.8306766738841181;1.0007786195433719;1.2993835565548397
68.037465;0.48064305221486914;1.8185583293453173e-07;-2.485269596181654e-07;1.4108797298214373e-07;2.993135821321176e-07;0.48081983032667797;9.964533965222712;0.8337019909809574;0.015571647475638849;0.015546642863535269;0.8306624786610634;1.0007955581836614;1.2993628787203921
68.047465;0.4806462427529791;1.7619064565696143e-07;-2.4199440066926507e-07;1.390519162410648e-07;2.9901268566650717e-07;0.4808193149715747;9.964368482624865;0.8336822568870985;0.015571705465007761;0.015546187437835217;0.8306483807069798;1.0008121787475233;1.2993423151033487
68.057465;0.48064935919937807;1.704468369832119e-07;-2.3535301059422772e-07;1.370309589245922e-07;2.986835688634726e-07;0.48081866782949617;9.964211557922093;0.8336622313713759;0.015571753759175582;0.015545735039439759;0.830634400193013;1.0008284253039283;1.299321897078656
68.067465;0.4806524049289725;1.646231504046131e-07;-2.2860554199311887e-07;1.3502390625451777e-07;2.983324851859071e-07;0.4808178947212147;9.964063508362171;0.8336419106012398;0.015571792470453998;0.015545286308119022;0.8306205601016565;1.0008442463353409;1.2993016655771596
68.077465;0.4806553821008988;1.587207447451307e-07;-2.217562007052371e-07;1.330279935166382e-07;2.979661576012567e-07;0.4808170090635566;9.963924584324081;0.8336213000386727;0.015571821816603777;0.015544841998012773;0.8306068905551145;1.0008595884612856;1.2992816581625668
68.087465;0.48065829035740776;1.5274487476228873e-07;-2.148106295411222e-07;1.3103984175852641e-07;2.975916007031322e-07;0.4808160334123372;9.963794912592872;0.8336004132434387;0.015571842026872614;0.015544402895127147;0.8305934261641611;1.000874390184602;1.2992618940823015
68.097465;0.4806611293432256;1.4670555245808297e-07;-2.0777701442055786e-07;1.290564182025516e-07;2.9721540631442575e-07;0.4808149937427892;9.963674506191373;0.8335792630602189;0.015571853218138382;0.01554396965585774;0.8305802010065998;1.0008885853321632;1.2992423655829224
68.107465;0.4806639022590215;1.4061576688446534e-07;-2.006677385554774e-07;1.2707363331812065e-07;2.968427571122066e-07;0.48081391314479127;9.963563293440913;0.8335578608008284;0.015571855422921877;0.015543542774018669;0.8305672465154904;1.0009021133355789;1.2992230401915292
68.117465;0.4806666180426938;1.3448922680688534e-07;-1.9349762516137218e-07;1.250847569277704e-07;2.96476695721801e-07;0.4808128096613273;9.963461169635428;0.8335362216444546;0.015571848643541065;0.015543122678502127;0.8305545898077168;1.0009149240396336;1.299203874985829
68.127465;0.48066928815574195;1.2833769600128842e-07;-1.8627934932265835e-07;1.2308151129577182e-07;2.9611781319808897e-07;0.48081169571589644;9.963368091615223;0.83351436699437;0.01557183282516987;0.015542709819496145;0.8305422517606086;1.0009269718327105;1.299184832505507
68.137465;0.4806719170995073;1.221681031505091e-07;-1.7902108498483638e-07;1.2105553896666596e-07;2.9576478220690297e-07;0.4808105766425805;9.963284155475405;0.8334923265200765;0.015571807935920124;0.015542304688741381;0.8305302460323171;1.0009382097715047;1.2991658855538326
68.147465;0.4806744961354045;1.1598376567759906e-07;-1.7172845951190032e-07;1.1899826250976656e-07;2.954163374032257e-07;0.480809450969718;9.963209598594785;0.8334701398456152;0.015571774083927232;0.015541907789058732;0.8305185779065098;1.0009485904517579;1.2991470115104746
68.157465;0.4806770061798894;1.0978932083157462e-07;-1.6440841226741782e-07;1.1690000703867e-07;2.9507391068882784e-07;0.4808083155370326;9.963144737016679;0.8334478533990366;0.015571731409930881;0.0155415196085966;0.8305072422871084;1.0009580682378219;1.2991281913903605
68.167465;0.48067942439835926;1.0359451409013192e-07;-1.5707042855279613e-07;1.1474836935907785e-07;2.947429889895716e-07;0.48080717149894825;9.963089904708562;0.8334255190040403;0.015571679925347592;0.015541140625650342;0.8304962269372198;1.0009665988347107;1.2991094201548148
68.177465;0.48068173013895243;9.741467149316949e-08;-1.4972456067979872e-07;1.1252790793987608e-07;2.944315988132009e-07;0.4808060248517651;9.96304545739158;0.8334031967687272;0.015571619581395198;0.0155407713292096;0.830485524593903;1.0009741363558784;1.2990907134043463
68.187465;0.48068390805917594;9.126732964392271e-08;-1.4237994144456173e-07;1.1022278029882661e-07;2.9414653351296505e-07;0.48080488119599607;9.963011814693294;0.8333809525245339;0.015571550474680798;0.015540412228157743;0.8304751395691431;1.0009806339479614;1.299072102965079
68.197465;0.48068594560135847;8.516825763536801e-08;-1.3504464533947475e-07;1.0781934056636032e-07;2.938912677703824e-07;0.48080373978284413;9.962989487658929;0.8333588498309298;0.015571472931647146;0.015540063800614528;0.8304650795764716;1.0009860502356462;1.2990536283599181
68.207465;0.48068782849737823;7.913052360855042e-08;-1.2772537232415195e-07;1.0530740483832675e-07;2.936680543496944e-07;0.4808025917992866;9.962979115306625;0.8333369463130265;0.015571387345799267;0.015539726384929151;0.8304553482703221;1.0009903541119904;1.299035331916231
68.217465;0.48068953888085775;7.316543012656019e-08;-1.2042800713385248e-07;1.0268101724807627e-07;2.9348025324527313e-07;0.48080142220039135;9.962981477784181;0.8333152971048735;0.015571293920989389;0.015539400084544228;0.8304459485768516;1.0009935269997798;1.2990172618349733
68.227465;0.48069105475164864;6.728445009709122e-08;-1.1315943000079859e-07;9.993794658279728e-08;2.9333153869291304e-07;0.48080021134860784;9.962997405927743;0.8332939583210676;0.015571192634011386;0.015539084736431247;0.8304368871950046;1.000995566912957;1.2989994748960392
68.237465;0.4806923502002188;6.150170902506838e-08;-1.0592734097713652e-07;9.707784608593074e-08;2.9322428576715817e-07;0.4807989371465797;9.963027642973183;0.8332729834251946;0.015571083498731701;0.015538779941605466;0.8304281715414847;1.000996490952476;1.2989820289923202
68.247465;0.4806933974865774;5.583474891214181e-08;-9.873764279568318e-08;9.409992968864342e-08;2.9315850492178444e-07;0.48079757922131705;9.963072782336658;0.8332524187847538;0.015570966876333447;0.015538485146310144;0.8304198001656377;1.000996332392927;1.298964973320283
68.257465;0.48069417095584105;5.030198942522411e-08;-9.15930120024732e-08;9.100100862578572e-08;2.9313150226428744e-07;0.4807961223783246;9.963133319990629;0.8332323061580615;0.0155708435155499;0.01553819974276414;0.8304117553544348;1.0009951332612508;1.29894835295444
68.267465;0.4806946509973145;4.491787826172949e-08;-8.449411113686525e-08;8.777546260842406e-08;2.931399480529112e-07;0.4807945561559399;9.96320971986292;0.8332126853997496;0.01557071432864359;0.015537923151946284;0.8304040043867769;1.0009929342769177;1.2989322252623292
68.277465;0.4806948239938362;3.96899188071952e-08;-7.744186652494397e-08;8.441707778987761e-08;2.931841463354295e-07;0.48079287183464064;9.963302419948894;0.8331935922157104;0.015570580200961477;0.015537654866912052;0.830396505845787;1.0009897699509058;1.2989166631627065
68.287465;0.48069467756354817;3.461997190847372e-08;-7.043886542047283e-08;8.0921151577126e-08;2.9327095890236486e-07;0.4807910611134585;9.963411823170208;0.8331750562149791;0.015570441985398345;0.01553739445174435;0.830389217512802;1.0009856757093265;1.298901742042635
68.297465;0.4806941963887055;2.9706777971902913e-08;-6.348952604189704e-08;7.728733906598422e-08;2.934120114636068e-07;0.4807891174130756;9.963538280481595;0.8331571032682515;0.015570300591136524;0.015537141527710465;0.8303821017862177;1.000980696754329;1.2988875347000735
68.307465;0.48069336276632013;2.494701408252988e-08;-5.659906279829244e-08;7.352267717213807e-08;2.9361910267797023e-07;0.48078703712383286;9.963682104782915;0.833139759228179;0.015570157001780749;0.015536895759919017;0.8303751229636073;1.0009748842586024;1.2988741153344643
68.317465;0.4806921606725043;2.033604678374357e-08;-4.9771631889508713e-08;6.96412362732659e-08;2.9390038455315145e-07;0.48078481944949636;9.9638436378042;0.8331230489408569;0.015570012175398306;0.015536656833873346;0.8303682425923326;1.000968280809726;1.2988615546371023
68.327465;0.48069057881400035;1.586879249192433e-08;-4.300959816878402e-08;6.566015432935008e-08;2.942583793822405e-07;0.48078246751651205;9.964023260132691;0.8331069922807384;0.015569866976294689;0.015536424436187635;0.8303614226043102;1.0009609069338392;1.2988499094075954
68.337465;0.4806886114147017;1.1539940194049144e-08;-3.631333574094642e-08;6.159603428209217e-08;2.9469144424033813e-07;0.4807799925339199;9.96422130202256;0.8330916056524424;0.015569722158352228;0.015536198218990936;0.8303546346361461;1.000952758227094;1.2988392181798358
68.347465;0.48068626004143583;7.345603678180357e-09;-2.9680203178463145e-08;5.746346144526891e-08;2.9519628803044044e-07;0.480777415030211;9.964437932970782;0.833076906178325;0.015569578301570356;0.015535977732650226;0.8303478673529383;1.0009438130310937;1.2988295020520484
68.357465;0.48068353549879345;3.286398878567045e-09;-2.3105040159556497e-08;5.3274748714513456e-08;2.957670947243897e-07;0.48077475925353835;9.96467312535333;0.8330629096915024;0.015569435792039291;0.015535762417549653;0.8303411247336394;1.0009340416357617;1.2988207689963591
68.367465;0.48068045628090433;-6.327663238708675e-10;-1.6583212996679967e-08;4.9040661494281845e-08;2.963946574664464e-07;0.48077204781164956;9.964926705632013;0.8330496255930717;0.015569294866618297;0.015535551690167328;0.8303344149474419;1.000923413026421;1.2988130198776322
68.377465;0.4806770457681191;-4.405268631844754e-09;-1.0112705057856436e-08;4.47710762343187e-08;2.970684069360773e-07;0.4807693002231122;9.96519839085436;0.8330370528809963;0.015569155593249001;0.015535344998442285;0.8303277386327153;1.0009118982799978;1.2988062532872595
68.387465;0.48067333200501783;-8.023042121433583e-09;-3.6932435415673588e-09;4.047475080917209e-08;2.9777741675768967e-07;0.48076653268808117;9.965487768796411;0.8330251751623048;0.015569017832144993;0.015535141795324425;0.8303210864480681;1.0008994639346023;1.2988004680673297
68.397465;0.48066934907104225;-1.1476977607533462e-08;2.6753982419488174e-09;3.6158999232670894e-08;2.985095756154486e-07;0.4807637605538447;9.965794286602256;0.8330139584997871;0.015568881287740564;0.015534941550052238;0.8303144450182888;1.0008860605734746;1.2987956580213156
68.407465;0.48066513518454557;-1.475937221982363e-08;8.994289095135277e-09;3.1829657840446605e-08;2.992515040763089e-07;0.48076100287139095;9.966117282529567;0.8330033576813541;0.015568745591304277;0.015534743839089015;0.8303078021234277;1.0008716264441273;1.2987918028349557
68.417465;0.480660726056598;-1.7865279264417466e-08;1.5265084744799096e-08;2.749194496274188e-08;2.999892392612694e-07;0.4807582831061514;9.966456022732773;0.8329933237356869;0.015568610336730456;0.01553454840462711;0.8303011463086686;1.0008561081638094;1.298788869708062
68.427465;0.4806561498959742;-2.0792599608448483e-08;2.1488782477253175e-08;2.315173155004376e-08;3.00708981413144e-07;0.48075562473583183;9.966809709855875;0.8329838033559832;0.0155684751261088;0.015534355149175203;0.8302944665804135;1.000839477731047;1.2987868209359945
68.437465;0.4806514293925815;-2.3542192252810666e-08;2.7665442441993354e-08;1.881550333566629e-08;3.013977020868225e-07;0.48075304692454945;9.967177505826495;0.83297473620836;0.015568339660684384;0.015534164159225776;0.8302877595883522;1.0008217315797494;1.2987856141623084
68.447465;0.48064658569790414;-2.6117493935980645e-08;3.379488714548868e-08;1.4489443617408518e-08;3.020434763740376e-07;0.4807505628642867;9.967558582913943;0.8329660576780611;0.015568203809602091;0.015533975736303812;0.8302810369373524;1.0008028766642751;1.2987852003023566
68.457465;0.480641637677061;-2.852339929798441e-08;3.987541334741178e-08;1.0178829989838341e-08;3.026358070744801e-07;0.48074818020108007;9.967952140787016;0.8329577023476528;0.015568067586080463;0.015533790303800398;0.830274320168873;1.0007829189565867;1.2987855285396406
68.467465;0.48063659990028246;-3.076504351789042e-08;4.590087001185858e-08;5.887996916867919e-09;3.031659183281845e-07;0.4807459042611391;9.968357384335011;0.8329496029515642;0.015567931038814872;0.015533608240929593;0.8302676304210502;1.0007618621280125;1.2987865508900351
68.477465;0.4806314851942276;-3.284770093135719e-08;5.1859852612140515e-08;1.621147943402039e-09;3.036272381356551e-07;0.48074374052075175;9.968773528362838;0.8329416856563128;0.015567794169959006;0.015533429805955415;0.830260986977937;1.0007397101574302;1.298788215454777
68.487465;0.48062631012744556;-3.477732595283817e-08;5.7738772530490937e-08;-2.6155330393435253e-09;3.04015709709265e-07;0.48074169210214895;9.969199843434597;0.8329338675631246;0.015567656955321215;0.01553325520503333;0.8302544105591879;1.00071646890801;1.2987904630091611
68.497465;0.4806210992908416;-3.656006647656288e-08;6.352625264807062e-08;-6.811866486401025e-09;3.043282843310061e-07;0.4807397562589252;9.969635654130098;0.8329260631650264;0.015567519463967677;0.015533084742417432;0.8302479207567894;1.0006921469358119;1.2987932394532744
68.507465;0.48061588447912185;-3.820132356760738e-08;6.921469826513267e-08;-1.0954778129188661e-08;3.0456071542422e-07;0.4807379242724564;9.970080253714032;0.8329181968902398;0.01556738202538609;0.015532918854702973;0.8302415306133436;1.0006667569146768;1.2987965052840569
68.517465;0.48061069757702807;-3.970586553197312e-08;7.479917897076668e-08;-1.5031779711867967e-08;3.0470773168205974e-07;0.480736183716606;9.970532850247812;0.8329102115337355;0.015567245298146456;0.015532757994900453;0.8302352451041595;1.0006403205575174;1.2988002331609585
68.527465;0.48060556379491753;-4.10787704132922e-08;8.02760064629816e-08;-1.903390313157553e-08;3.0476527910519373e-07;0.48073451979341913;9.970992613628086;0.8329020689113682;0.015567110158339496;0.015532602568417512;0.830229062253737;1.0006128757116162;1.298804404602299
68.537465;0.48060050177348757;-4.232508022571047e-08;8.564033212557109e-08;-2.295773819051917e-08;3.047319308243485e-07;0.4807329142366828;9.971458769996543;0.8328937459341533;0.015566977468701886;0.015532452948101192;0.830222975324634;1.0005844809363444;1.298809008148532
68.547465;0.48059552734159505;-4.3446998794253144e-08;9.08830868127265e-08;-2.680572439170835e-08;3.046077769730826e-07;0.48073134477163276;9.971930670681388;0.832885229566102;0.015566847862496484;0.015532309489212547;0.8302169757546884;1.0005552134425593;1.298814038226716
68.557465;0.4805906556147155;-4.4441833153060665e-08;9.59899757162126e-08;-3.058304165624696e-08;3.0439262996207833e-07;0.480729788158557;9.972407780853631;0.8328765151706974;0.015566721711452862;0.01553217254366467;0.8302110518353265;1.0005251609271266;1.2988194984949373
68.567465;0.48058590100000537;-4.530365857634268e-08;1.0094262064384886e-07;-3.4293235064030027e-08;3.040857835019789e-07;0.4807282254842563;9.972889626861102;0.8328676092304946;0.015566599233500684;0.015532042458152857;0.8302051826031878;1.0004944164315472;1.2988254085667281
68.577465;0.4805812759537923;-4.6026546925746316e-08;1.057202011864803e-07;-3.793693502205758e-08;3.036868059340684e-07;0.48072664573282836;9.973375753962504;0.8328585328685694;0.015566480526579645;0.015531919587166439;0.8301993340507171;1.0004630753922923;1.298831802400453
68.587465;0.48057679086817773;-4.660637221529879e-08;1.1030120329263126e-07;-4.1513517123833496e-08;3.031963636022348e-07;0.48072504554999934;9.973865658659355;0.8328493235502554;0.01556636556393853;0.015531804281320227;0.8301934622918034;1.0004312230920342;1.2988387172200266
68.597465;0.4805724561862555;-4.703998727536641e-08;1.1466504126137874e-07;-4.502240092417659e-08;3.02615713262888e-07;0.48072342717694205;9.974358724461451;0.83284003296734;0.015566254264297006;0.015531696729101103;0.8301875235052159;1.0003989222502363;1.298846190084711
68.607465;0.48056828325120443;-4.7322638530660626e-08;1.1879270471269264e-07;-4.846321523642273e-08;3.019460482457123e-07;0.4807217963989754;9.974854207455675;0.8328307214052245;0.015566146552631008;0.015531596806258149;0.8301814842724557;1.000366216547357;1.2988542608358555
68.617465;0.48056428247057564;-4.7446497405063526e-08;1.2266601971166174e-07;-5.1834274365767906e-08;3.0118979129968306e-07;0.4807201602884131;9.97535123977227;0.8328214499733605;0.015566042378162472;0.015531504168746643;0.8301753250570538;1.0003331417859223;1.2988629712695343
68.627465;0.4805604605527263;-4.740056397258946e-08;1.2626742176310555e-07;-5.5129713309266025e-08;3.003504783504533e-07;0.48071852531718556;9.97584887988036;0.8328122738218896;0.015565941726324934;0.015531418485413397;0.8301690392555795;1.0002997368143505;1.2988723713611539
68.637465;0.4805568193220194;-4.717126172044854e-08;1.295825217996588e-07;-5.8339362212950906e-08;2.994310854277905e-07;0.48071689615432767;9.976346235482957;0.8328032423752123;0.01556584459503794;0.01553133954274959;0.8301626313414875;1.0002660538519614;1.2988825309499676
68.647465;0.4805533585961872;-4.674510457634874e-08;1.326026819646171e-07;-6.145170459965721e-08;2.9843485598446377e-07;0.48071527518948104;9.976842560576028;0.8327944024260906;0.015565750961347989;0.015531267164949892;0.830156110795148;1.000232156893089;1.2988935366749712
68.657465;0.4805500792761105;-4.611158381468095e-08;1.3532447188445483e-07;-6.445569893670271e-08;2.9736702586611044e-07;0.4807136633858261;9.97733724936143;0.8327857952394653;0.0155656607834029;0.015531201177238059;0.8301494849987686;1.0001981037632204;1.2989054767614852
68.667465;0.4805469804722758;-4.5262682794810604e-08;1.3774911595564964e-07;-6.734086889603488e-08;2.9623544652938417e-07;0.4807120605372888;9.977829751109024;0.8327774519634712;0.01556557399049158;0.015531141547392418;0.830142759657184;1.0001639320659534;1.2989184282601973
68.677465;0.48054405526304683;-4.41914221265929e-08;1.3988428488754326e-07;-7.009711036056056e-08;2.950507909068809e-07;0.4807104639467255;9.978319502577458;0.8327693938988617;0.015565490421722597;0.015531088522873807;0.8301359411212086;1.000129666280348;1.298932445731605
68.687465;0.48054129297552145;-4.289376077977056e-08;1.41744861081294e-07;-7.271500206286686e-08;2.938257510903029e-07;0.48070886772387045;9.978805973093577;0.8327616361003488;0.015565409750582113;0.015531042593974946;0.8301290315094679;1.0000953308966105;1.2989475538023576
68.697465;0.48053868476071665;-4.137077614526117e-08;1.433503188527475e-07;-7.518751368060671e-08;2.9257367783036363e-07;0.4807072634298714;9.979288751742983;0.8327541902169319;0.01556533150569457;0.015531004360831506;0.8301220247278513;1.0000609501366529;1.2989637524743483
68.707465;0.4805362252010074;-3.9626459196206094e-08;1.447216202134997e-07;-7.751109088868764e-08;2.9130809164689594e-07;0.48070564302199265;9.979767555647863;0.8327470641232949;0.015565255237036595;0.015530974450674287;0.8301149118822732;1.0000265424925177;1.2989810256437408
68.717465;0.48053390994737444;-3.766454260454094e-08;1.4587996447945737e-07;-7.968382801039391e-08;2.900423985127089e-07;0.4807040032298133;9.980242190819531;0.8327402624917737;0.015565180636355305;0.015530953474868941;0.830107688729729;0.9999921228338965;1.298999343498595
68.727465;0.48053173322572207;-3.5489229858564836e-08;1.468456532091516e-07;-8.170329550615436e-08;2.8878888568197414e-07;0.4807023464884501;9.98071253680304;0.8327337906185527;0.015565107451679487;0.015530941951646119;0.8301003577104532;0.9999577115151732;1.2990186695190975
68.737465;0.48052968594730006;-3.310726998344082e-08;1.4763648038595883e-07;-8.3566095464315e-08;2.8755823079073543e-07;0.4807006787322025;9.981178572757129;0.8327276546421256;0.015565035392236182;0.01553094019614842;0.830092927607261;0.9999233438536774;1.2990389686871369
68.747465;0.48052775456005176;-3.0526775698017866e-08;1.4826733662640497e-07;-8.526796482487541e-08;2.863601175582295e-07;0.48069900876268434;9.981640413303326;0.832721858800975;0.015564964195548465;0.015530948248175068;0.8300854135825041;0.9998890724596269;1.2990602019808883
68.757465;0.48052592111066683;-2.7754166387334894e-08;1.4875069010212871e-07;-8.680517807545511e-08;2.852042654093404e-07;0.4806973500436495;9.982098285025653;0.8327164071174921;0.015564893650324903;0.015530965888066761;0.8300778354430552;0.9998549640047222;1.2990823163716432
68.767465;0.4805241645166213;-2.479342459535451e-08;1.490966411040545e-07;-8.817703142319611e-08;2.8410176753335014e-07;0.48069572233660973;9.9825524654373;0.832711308291333;0.015564823429822842;0.01553099266133947;0.8300702162498039;0.9998210980530952;1.299105248001107
68.777465;0.4805224639921125;-2.1647825339778128e-08;1.493132915012869e-07;-8.938593418952196e-08;2.8306479049470896e-07;0.48069415011859856;9.98300325409848;0.8327065802194428;0.015564752957694054;0.015531027921658138;0.8300625839983079;0.9997875655949214;1.2991289387297584
68.787465;0.4805208018359409;-1.8321154634182027e-08;1.4940792345050066e-07;-9.043599079123909e-08;2.821025959371124e-07;0.4806926557735163;9.983450933117297;0.8327022490607722;0.01556468144982442;0.015531070971902502;0.8300549704088791;0.9997544613283357;1.2991533463561125
68.797465;0.4805191632326494;-1.4817776493515164e-08;1.4938814316102645e-07;-9.13341003326679e-08;2.8121723214704094e-07;0.48069125155860876;9.983895684182933;0.8326983398123678;0.01556460796695057;0.015531121175357794;0.8300474057947105;0.9997218705077249;1.2991784369467305
68.807465;0.48051753627598887;-1.1143638555728433e-08;1.4926306801633094e-07;-9.209205336229233e-08;2.804039348082466e-07;0.4806899395548343;9.984337522466543;0.8326948715259841;0.015564531434824593;0.015531177991418283;0.8300399180997645;0.9996898537625836;1.2992041782163293
68.817465;0.480515913021811;-7.309084618963946e-09;1.4904427871709396e-07;-9.272561192702242e-08;2.7965502646656455e-07;0.4806887195585898;9.984776295297761;0.8326918648220725;0.015564450750932483;0.015531241063262313;0.8300325368034771;0.9996584411509762;1.2992305438647935
68.827465;0.4805142890288687;-3.33197438200006e-09;1.4874586669011161e-07;-9.325145155039746e-08;2.789630860195847e-07;0.4806875961064492;9.98521174836826;0.8326893465031473;0.015564364888934491;0.015531310304660522;0.8300252961660267;0.9996276439443132;1.299257513701265
68.837465;0.4805126610515734;7.620382550789017e-10;1.4838396700846556e-07;-9.368577902688386e-08;2.783233472021644e-07;0.48068658068348985;9.985643600609402;0.8326873432474143;0.015564272914165718;0.015531385857771146;0.830018233227807;0.999597469480845;1.2992850654272479
68.847465;0.4805110256931116;4.943437782217144e-09;1.4797477160771037e-07;-9.404567653837281e-08;2.777357551153707e-07;0.480685689855077;9.986071593968527;0.8326858751080082;0.015564174020597425;0.015531467947716305;0.830011382897227;0.999567922527919;1.299313164573542
68.857465;0.48050938123932335;9.18408655951458e-09;1.4753112004031068e-07;-9.435030788001843e-08;2.7720498882367126e-07;0.480684941038693;9.986495552839223;0.8326849537916797;0.015564067623355481;0.01553155673316895;0.8300047796407906;0.9995390005489841;1.2993417554799505
68.867465;0.48050772908789835;1.3461058074121373e-08;1.4706121072119958e-07;-9.461944462629438e-08;2.7673821046023005e-07;0.4806843484004008;9.98691541280387;0.8326845808514683;0.015563953434994875;0.015531652275976238;0.8299984616919973;0.9995106963677926;1.2993707575634639
68.877465;0.4805060707752823;1.775747518328897e-08;1.4657041185109085e-07;-9.487157294223208e-08;2.763413932056328e-07;0.4806839215477209;9.987331188082727;0.8326847438744718;0.015563831482245882;0.015531754666638531;0.8299924677058201;0.999483007011114;1.2994000708571245
68.887465;0.48050440514264076;2.205915539744663e-08;1.4606308078782815e-07;-9.512438953730889e-08;2.760165440431791e-07;0.48068366679809066;9.98774291631667;0.8326854144107244;0.015563702021489956;0.015531864071977392;0.8299868322157984;0.9994559441059752;1.2994295885049492
68.897465;0.4805027303589716;2.635064846657003e-08;1.4554204230008947e-07;-9.53947714457216e-08;2.757622316287639e-07;0.4806835886686971;9.988150579432817;0.8326865546189296;0.015563565363557838;0.015531980551873967;0.8299815856116467;0.9994295404454397;1.299459204703248
68.907465;0.48050104577978314;3.0615124701025206e-08;1.4500719882585228e-07;-9.56963472085918e-08;2.7557523285116906e-07;0.48068369294299584;9.988554036293543;0.8326881289729283;0.015563421727635649;0.01553210392654358;0.829976753321997;0.9994038454441948;1.2994888115043943
68.917465;0.48049934789573534;3.48361072295469e-08;1.4445519416795453e-07;-9.603846380058477e-08;2.754501298961447e-07;0.48068399099252496;9.988953035024954;0.8326901095309255;0.015563271172737661;0.015532233879042925;0.8299723557286125;0.9993789164564953;1.2995182927478244
68.927465;0.4804976234557967;3.8997658919189526e-08;1.438791968927613e-07;-9.642777063847873e-08;2.7537767864167194e-07;0.48068450020439996;9.989347315144139;0.8326924744279945;0.015563113594325079;0.015532370108211164;0.8299684152847935;0.9993548160397449;1.2995475260475953
68.937465;0.4804958461330049;4.308391109881491e-08;1.4326890887126243e-07;-9.687034743411079e-08;2.753445078438105e-07;0.4806852410051053;9.98973673921223;0.8326952024275769;0.015562948860312247;0.015532512403394998;0.8299649643572278;0.9993316124681838;1.2995763927833945
68.947465;0.48049398018969847;4.707981676673067e-08;1.4261189205495413e-07;-9.73734560520667e-08;2.7533518229681826e-07;0.48068623459398174;9.99012134338851;0.8326982660524506;0.015562777066937357;0.015532660669177958;0.8299620433469694;0.9993093775134165;1.2996047832820856
68.957465;0.48049198923000724;5.097281669653279e-08;1.418958339134045e-07;-9.794581837967626e-08;2.753356625376724e-07;0.4806875002091847;9.99050126589147;0.832701628724589;0.015562598707757655;0.01553281499541907;0.8299596888665948;0.9992881790088566;1.2996325973366083
68.967465;0.4804898429186018;5.475314931978692e-08;1.4111031304419187e-07;-9.85967369267327e-08;2.753363215111915e-07;0.48068905204940265;9.990876661495555;0.8327052453959238;0.015562414587716709;0.015532975753567399;0.8299579219934518;0.9992680743578627;1.2996597564281565
68.977465;0.48048751944599133;5.841269561204079e-08;1.4024624456103226e-07;-9.933568249924865e-08;2.753324724398063e-07;0.4806909004144708;9.991247692811896;0.8327090656375765;0.015562225589294279;0.015533143512314062;0.8299567503505533;0.9992491087343869;1.2996862212998102
68.987465;0.48048500631567437;6.194487005099179e-08;1.3929372194748226e-07;-1.001714160455381e-07;2.7532272106717144e-07;0.4806930559796934;9.99161454896664;0.8327130412076815;0.015562032523109785;0.015533318792557252;0.8299561803857947;0.9992313134374254;1.299711994583288
68.997465;0.48048229972656664;6.534534366824745e-08;1.3824089643822893e-07;-1.0110989908056696e-07;2.7530771057767504e-07;0.48069553092957484;9.991977467502227;0.8327171334565694;0.015561836059830367;0.015533501915821977;0.829956222416274;0.9992147074864813;1.2997371083060303
69.007465;0.4804794045174556;6.861185691328917e-08;1.3707472137817593e-07;-1.0215330542525048e-07;2.752891821961032e-07;0.48069833662773576;9.992336743626685;0.8327213133646371;0.01556163666533287;0.015533693012627246;0.8299568855280666;0.9991993013148097;1.299761607107217
69.017465;0.4804763358645771;7.174282729380936e-08;1.3578227189245294e-07;-1.0330116076581383e-07;2.7526867670747894e-07;0.4807014809425428;9.992692648272547;0.8327255552799953;0.015561434626965383;0.01553389209168536;0.8299581727456595;0.9991850960718817;1.29978554103384
69.027465;0.4804731196639019;7.473632187332938e-08;1.343514918734862e-07;-1.0455141834178412e-07;2.7524748279690125e-07;0.48070496517134453;9.993045316317009;0.8327298315983671;0.015561230181869548;0.015534099091980247;0.8299600822351891;0.9991720820783885;1.2998089709329512
69.037465;0.48046978963774123;7.759116953383622e-08;1.3277160365494584e-07;-1.0590072320915175e-07;2.752281053675891e-07;0.480708783199286;9.993394761994011;0.8327341147906537;0.015561023636306433;0.015534313839372368;0.8299626104055355;0.9991602370730168;1.2998319672248588
69.047465;0.4804663821934187;8.030884056884595e-08;1.3103362966772744e-07;-1.0734613890701658e-07;2.7521575292800246e-07;0.4807129246945018;9.99374101136342;0.8327383852346298;0.01556081542294928;0.015534535889144982;0.8299657526124069;0.999149523618105;1.2998545995064588
69.057465;0.48046293009997176;8.289445277043179e-08;1.2913054214531094e-07;-1.0888720704029897e-07;2.7521743574388473e-07;0.48071737660964453;9.994084190323743;0.8327426362403652;0.01556060604990073;0.015534764438596995;0.8299695048117065;0.9991398908071387;1.2998769328970563
69.067465;0.48045945637241205;8.535642421121466e-08;1.2705611978679012e-07;-1.1052332993607372e-07;2.75237762479462e-07;0.48072212196681635;9.994424493921708;0.832746872972733;0.015560395995751437;0.01553499853985862;0.829973867905211;0.9991312790183775;1.2998990269797934
69.077465;0.48045597287354624;8.77042730120464e-08;1.2480382188813186e-07;-1.1224873743763339e-07;2.752758666415947e-07;0.48072714060779853;9.994762117760883;0.8327511070176239;0.015560185704108073;0.015535237500943709;0.829978851101747;0.9991236250789642;1.2999209265421996
69.087465;0.48045248477319;8.9946592106607e-08;1.2236858990530465e-07;-1.1405285969892208e-07;2.753277868427549e-07;0.4807324105314712;9.995097220085324;0.832755347554513;0.015559975610428866;0.01553548105829756;0.8299844704450041;0.9991168700485418;1.2999426520744093
69.097465;0.48044899598254115;9.209232691797286e-08;1.1975065429586558e-07;-1.1592507036496102e-07;2.7539073193729e-07;0.4807379080913675;9.9954299198526;0.8327595958439761;0.015559766115618915;0.015535729240195428;0.8299907417706032;0.9991109644590194;1.2999642075660438
69.107465;0.48044551322081375;9.415476225032817e-08;1.1695653564664237e-07;-1.178563153487999e-07;2.754627776929182e-07;0.4807436083313882;9.995760324668664;0.8327638492241075;0.015559557642520882;0.015535982222074671;0.8299976722138166;0.9991058677319737;1.2999856009248418
69.117465;0.4804420481748705;9.615337139758388e-08;1.1399515111873945e-07;-1.1983677078536077e-07;2.755399078128817e-07;0.48074948403148343;9.996088553886471;0.8327681073930417;0.01555935077488123;0.015536240216978744;0.8300052532146511;0.9991015502457645;1.300006852905576
69.127465;0.4804386165575523;9.811091511579537e-08;1.1087362123897166e-07;-1.2185416142374917e-07;2.7561617442850864e-07;0.4807555027377189;9.996414718811149;0.832772370164676;0.015559146295338791;0.015536503306091869;0.8300134559858312;0.9990979943797853;1.3000279927454026
69.137465;0.48043523493830564;1.000494845091479e-07;1.075974860987286e-07;-1.2389439148464486e-07;2.7568470411073977e-07;0.48076162400417677;9.996738875711932;0.8327766286942554;0.01555894506119186;0.01553677133377658;0.8300222340349174;0.9990951839991119;1.3000490520491668
69.147465;0.4804319180960675;1.0198934982447369e-07;1.0417266525868301e-07;-1.2594341188045937e-07;2.7573637237777635e-07;0.4807677983613858;9.997060983219683;0.8327808644049978;0.015558747807072174;0.01553704397251491;0.8300315327801688;0.9990930930918073;1.3000700577910322
69.157465;0.4804286793372017;1.039503134595221e-07;1.0060504391094606e-07;-1.2798884653536468e-07;2.757594158916285e-07;0.48077396831621894;9.99738086034735;0.8327850593887252;0.015558555042880532;0.015537320895036502;0.8300412957433277;0.9990916864606996;1.3000910243945434
69.167465;0.48042553274718314;1.0595251388976885e-07;9.689867311239226e-08;-1.3001920936992063e-07;2.7574050546255425e-07;0.48078007230749575;9.997698195009232;0.8327892011892778;0.015558367182960487;0.015537601914720246;0.8300514644499064;0.9990909250286358;1.3001119492285147
