time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
69.177465;0.48042249310337226;1.0801375243549023e-07;9.305443665678714e-08;-1.320215811511107e-07;2.7566501966600376e-07;0.48078605046221673;9.998012673995488;0.8327932756070169;0.015558184756637547;0.015537886995941597;0.8300619825525314;0.99909076907782;1.3001328177009779
69.187465;0.48041957163145205;1.1014611995105121e-07;8.906933113696605e-08;-1.3398147600740904e-07;2.755179986287094e-07;0.4807918477158957;9.99832409269516;0.832797265542462;0.015558008434128955;0.015538176179310394;0.8300728047022443;0.9990911841161875;1.3001536137896206
69.197465;0.4804167738359526;1.1235718810114117e-07;8.493717526606415e-08;-1.3588470162713515e-07;2.752850904602106e-07;0.4807974134688278;9.998632259301383;0.8328011622851527;0.015557838910582704;0.015538469536694745;0.8300838973861229;0.9990921456653982;1.300174325382938
69.207465;0.48041410444231075;1.1465342647297851e-07;8.065088577625276e-08;-1.3771886738633889e-07;2.749514559833017e-07;0.48080270129226416;9.998936841459045;0.8328049701595773;0.015557676804048367;0.015538767195182844;0.8300952307526923;0.999093635258892;1.300194947438337
69.217465;0.48041157268187473;1.1704039307333733e-07;7.620599415690903e-08;-1.394745576077316e-07;2.745025295740533e-07;0.48080766956509796;9.999237384984497;0.8328086962041694;0.015557522625188587;0.01553906939288165;0.8301067760435139;0.999095633471147;1.3002154846637153
69.227465;0.4804091925108069;1.1952101912240552e-07;7.160436080839781e-08;-1.4114527449298262e-07;2.739282322445009e-07;0.4808122814898185;9.99953343595394;0.8328123399474754;0.015557376895007873;0.015539376520748497;0.830118510651497;0.9990981184387183;1.3002359472689404
69.237465;0.4804069807649434;1.22095775192829e-07;6.685285483291909e-08;-1.4272442474442634e-07;2.732249569380721e-07;0.4808165054913431;9.999824623170474;0.8328158911909876;0.015557240333180794;0.01553968906466815;0.8301304193225783;0.9991010681076151;1.300256348754548
69.247465;0.48040495374009795;1.2476411934054023e-07;6.195680017909411e-08;-1.4420130276360184e-07;2.7239295492451813e-07;0.48082031855957985;10.00011070998764;0.8328193325142206;0.015557113930131873;0.015540007426310842;0.8301424912229707;0.9991044585948722;1.3002767124551902
69.257465;0.4804031238823293;1.2752439451837582e-07;5.6916882900006475e-08;-1.4556021119512996e-07;2.71433472838607e-07;0.4808237104283913;10.000391598129;0.8328226443704504;0.015556998893795557;0.01554033183925082;0.8301547166203992;0.9991082566349867;1.3002970711588933
69.267465;0.48040150154572747;1.3037135336471604e-07;5.173097005368041e-08;-1.4678349296058172e-07;2.7034816800497474e-07;0.48082668232977815;10.000667226643428;0.8328258097655942;0.015556896560936685;0.015540662494751412;0.8301670815129444;0.9991124141210203;1.3003174535096003
69.277465;0.4804000988655323;1.332939489325965e-07;4.6394626255634636e-08;-1.478554594708545e-07;2.6913936104662694e-07;0.4808292397380521;10.000937475612664;0.8328288164467322;0.015556808337708625;0.01554099961127067;0.8301795628755804;0.9991168706012955;1.3003378764379754
69.287465;0.48039892961189;1.3627643504750673e-07;4.090066598522312e-08;-1.487642187082726e-07;2.6781052824271086e-07;0.4808313862071104;10.00120219452747;0.8328316539602193;0.015556735668138193;0.01554134328465345;0.8301921294378831;0.9991215594750236;1.3003583576954734
69.297465;0.4803980053584559;1.3930216249525065e-07;3.5241347793564514e-08;-1.495002265766602e-07;2.6636704114110085e-07;0.48083312246822185;10.001461295180645;0.832834308764633;0.015556679961298262;0.015541693365177958;0.8302047471520513;0.9991264136167555;1.300378930515471
69.307465;0.48039733296903386;1.423567473563679e-07;2.941103652110255e-08;-1.5005463051835752e-07;2.6481668054447303e-07;0.4808344469929187;10.001714850491163;0.8328367662356969;0.01555664249497211;0.01554204955400961;0.8302173832497418;0.9991313715547362;1.3003996389737844
69.317465;0.480396917203748;1.4542819092536192e-07;2.3406725948069913e-08;-1.5042050366353138e-07;2.63169713129063e-07;0.4808353551212989;10.001963139369199;0.8328390159427461;0.015556624353995624;0.015542411598694697;0.8302300072484914;0.9991363828897355;1.3004205278116678
69.327465;0.4803967661016537;1.4850491689586623e-07;1.7229054744885465e-08;-1.5059337274436525e-07;2.614383289067817e-07;0.4808358402059383;10.00220655797753;0.8328410508156743;0.015556626371846656;0.015542779412405361;0.8302425937673572;0.9991414097341749;1.3004416417919444
69.337465;0.4803968935373815;1.5157471777740606e-07;1.088405138530289e-08;-1.5057031201910273e-07;2.596354296779184e-07;0.48083589727598475;10.00244551926777;0.832842861819454;0.015556649142627749;0.015543153018891826;0.8302551276856897;0.9991464268477799;1.3004630210653603
69.347465;0.4803973171037498;1.54625861472657e-07;4.3814061581987e-09;-1.5035167200926588e-07;2.5777394456356535e-07;0.48083552414237646;10.00268047196472;0.8328444362953532;0.015556693160966467;0.015543532422688647;0.8302676052562042;0.9991514259521738;1.3004846891638682
69.357465;0.4803980545734664;1.576489163348397e-07;-2.2692386705349766e-09;-1.499430618082986e-07;2.558671452113723e-07;0.48083471911197767;10.002911924050183;0.8328457598515282;0.015556758897142158;0.015543917583885321;0.8302800270097793;0.999156422171319;1.3005066517088248
69.367465;0.4803991214377437;1.6063606302132562e-07;-9.058556639570722e-09;-1.4935417113294962e-07;2.539270647570576e-07;0.4808334792808525;10.003140368359789;0.8328468156590317;0.015556846700169723;0.015544308402037304;0.8302923906821496;0.9991614519101081;1.300528913470295
69.377465;0.48040052918322085;1.6357671688946124e-07;-1.5975074355636887e-08;-1.4859606316780758e-07;2.519612115403926e-07;0.4808318019968524;10.003366200836561;0.8328475835268361;0.015556956693074725;0.015544704622969557;0.8303046917638782;0.9991665601842706;1.3005514981436623
69.387465;0.48040228467024015;1.664537350158103e-07;-2.3004841995118886e-08;-1.4767829375886384e-07;2.4997195742165534e-07;0.4808296887507601;10.003589707862346;0.8328480417714464;0.015557088791906003;0.015545105807690016;0.8303169225971473;0.9991717896940926;1.3005744512312978
69.397465;0.4804043901610006;1.6924437369236008e-07;-3.013433713307744e-08;-1.4660667956121156e-07;2.479581847161765e-07;0.48082714830709705;10.003811066139894;0.8328481713733448;0.015557242698753151;0.015545511338832965;0.8303290671043566;0.9991771751033661;1.3005978286993969
69.407465;0.4804068435939317;1.7192488407512672e-07;-3.735359909047009e-08;-1.4538275433127372e-07;2.4591679981011507e-07;0.48082419525224074;10.004030342051097;0.8328479659449765;0.015557417726916087;0.015545920348235973;0.830341103721613;0.9991827365205095;1.3006216835917073
69.417465;0.4804096395527075;1.7447476471890677e-07;-4.4657216462147215e-08;-1.4400501118502359e-07;2.4384433327388015e-07;0.48082084360665356;10.004247542614436;0.8328474403526248;0.015557612702336283;0.015546331719673286;0.8303530153169473;0.9991884750873282;1.3006460527177988
69.427465;0.4804127692166478;1.768782065774434e-07;-5.204277923424556e-08;-1.424710326992883e-07;2.4173750688142074e-07;0.48081710324708743;10.004462654096145;0.8328466239097312;0.015557826100489015;0.015546744298215228;0.8303647911303302;0.9991943727298069;1.300670949379353
69.437465;0.4804162203484287;1.7912392260983306e-07;-5.9508215133388305e-08;-1.4077900227425767e-07;2.395913954316475e-07;0.48081298416130247;10.004675588993575;0.832845548571659;0.015558056181870197;0.015547157110217204;0.830376417596874;0.9992003930964113;1.3006963700696446
69.447465;0.480419979612496;1.8120497806785937e-07;-6.705049864657588e-08;-1.3892862575626196e-07;2.3739720076314394e-07;0.48080850064127173;10.004886119164487;0.8328442508595858;0.015558301008556754;0.015547569426838017;0.8303878683747252;0.9992064876935413;1.3007223073673182
69.457465;0.48042403548372076;1.8311745498865182e-07;-7.466641096405684e-08;-1.369214578999885e-07;2.3514258028167865e-07;0.48080367129148555;10.005093871256607;0.8328427778334049;0.015558558475137287;0.01554798071760923;0.8303991043822814;0.9992126090001247;1.300748757597084
69.467465;0.4804283825634631;1.84858398118594e-07;-8.235342983306255e-08;-1.34760257090409e-07;2.328131204147517e-07;0.4807985201574617;10.005298350778844;0.8328411837873387;0.015558826383155444;0.01554839060116151;0.8304100840562434;0.9992187203301633;1.3007757217092137
69.477465;0.4804330269659383;1.864262261200529e-07;-9.010913988811626e-08;-1.324498647310672e-07;2.3039217086131143e-07;0.4807930784206595;10.005499027274514;0.8328395267362907;0.0155591024797172;0.015548798884163918;0.8304207727422235;0.9992247960891822;1.3008031985811646
69.487465;0.48043798494886647;1.8782210533415578e-07;-9.793031554277646e-08;-1.299996795592354e-07;2.2786140482325953e-07;0.48078738238132657;10.005695526545015;0.8328378677117223;0.0155593845701833;0.015549205595500003;0.8304311430676484;0.9992308227992173;1.3008311731289128
69.497465;0.4804432734489003;1.8904971421217012e-07;-1.0581291957777271e-07;-1.274234034787442e-07;2.2520422033407997e-07;0.48078146854671966;10.005887744141873;0.8328362637394109;0.015559670769450001;0.015549610922975611;0.8304411727408908;0.9992368069330066;1.3008596126169876
69.507465;0.4804489020725862;1.901157816792973e-07;-1.1375124105885304e-07;-1.2473710338501493e-07;2.224095883352404e-07;0.48077537033009476;10.006075710856555;0.8328347588491178;0.015559959578091295;0.015550015200080534;0.8304508484209971;0.9992427757793545;1.3008884775437568
69.517465;0.4804548716814383;1.9103107724434209e-07;-1.2173570845361822e-07;-1.2195969664978917e-07;2.1947370230330064e-07;0.4807691208297132;10.006259415366094;0.8328333831183645;0.015560249686936221;0.015550418944659503;0.8304601683992829;0.9992487659095785;1.3009177349881877
69.527465;0.480461176978411;1.9180905659205479e-07;-1.2975281569396832e-07;-1.1911301574574373e-07;2.163981479505287e-07;0.4807627605211985;10.006438809643804;0.832832158231022;0.015560539853734158;0.01555082275649762;0.8304691379825494;0.9992548158686502;1.300947362183555
69.537465;0.48046781071619954;1.9246363090876238e-07;-1.3778790845035042e-07;-1.1621836621563605e-07;2.1318670965921154e-07;0.48075634129312533;10.006613870980953;0.8328311015719242;0.015560828970439691;0.01555122710195361;0.8304777674206095;0.9992609690610839;1.3009773401443965
69.547465;0.48047476739753103;1.9300809355331482e-07;-1.458276984913241e-07;-1.1329314883960233e-07;2.0984461092172211e-07;0.4807499213424161;10.006784573065733;0.832830224581047;0.015561116145916761;0.015551632158671178;0.83048607533026;0.9992672727065302;1.3010076474014822
69.557465;0.4804820426696857;1.934552021476391e-07;-1.5386121803506407e-07;-1.1035018971394553e-07;2.063799050238934e-07;0.4807435564709817;10.00695084849194;0.8328295287703699;0.015561400679162568;0.015552037782587746;0.8304940876444019;0.9992737678918859;1.301038261596908
69.567465;0.48048963040927833;1.938181403438646e-07;-1.6187967412813096e-07;-1.0739871640678846e-07;2.0280392447187783e-07;0.48073729380312596;10.007112626628922;0.8328290045618932;0.015561681959311329;0.015552443577209198;0.8305018294498233;0.9992804823455069;1.3010691587493421
69.577465;0.4804975250932406;1.941105173515239e-07;-1.6987521590507833e-07;-1.0444687266609872e-07;1.9912970458352422e-07;0.4807311676048222;10.007269871231967;0.8328286360611813;0.015561959464186492;0.015552848963833387;0.8305093169792811;0.9992874362867445;1.3011003049422443
69.587465;0.4805057273259211;1.9434406892031548e-07;-1.7783956780941288e-07;-1.0150509243367424e-07;1.9537048688261172e-07;0.4807251987054544;10.007422543844879;0.8328284076888068;0.015562232841894822;0.01555325318093081;0.8305165532007376;0.999294655179251;1.3011316565862647
69.597465;0.4805142441452824;1.9452687946541987e-07;-1.8576440544622737e-07;-9.858768368172112e-08;1.9153986086956106e-07;0.4807193993158761;10.007570553588955;0.8328283042388088;0.015562501848482036;0.015553655327023807;0.8305235266299266;0.9993021723881301;1.301163173377444
69.607465;0.48052308580651953;1.946645978873956e-07;-1.9364323615023367e-07;-9.571183720965776e-08;1.8765159135891183e-07;0.4807137794400397;10.007713744290722;0.8328283100815497;0.015562766196084963;0.015554054491033994;0.8305302179440217;0.9993100182373115;1.301194829485436
69.617465;0.4805322629132415;1.9476214363746365e-07;-2.014723070536482e-07;-9.28956306085482e-08;1.8371727798566765e-07;0.48070835003667967;10.007851911583344;0.832828415786456;0.015563025544027657;0.015554449811445282;0.8305366147666947;0.9993182102431015;1.301226617393485
69.627465;0.480541781865706;1.948230654603684e-07;-2.0924833271953758e-07;-9.015589928598227e-08;1.7974468321568507e-07;0.4807031219583128;10.007984829309194;0.8328286238157981;0.0155632795622605;0.015554840425574161;0.830542723647587;0.9993267556367711;1.3012585476392908
69.637465;0.4805516409881952;1.9484833126857393e-07;-2.1696404145671336e-07;-8.750627091983175e-08;1.7574069127508716e-07;0.48069810434308224;10.008112260159999;0.8328289471305589;0.01556352788845981;0.015555225445373837;0.8305485700178468;0.9993356592074354;1.3012906420078392
69.647465;0.4805618319542809;1.948371331396518e-07;-2.2460630767230095e-07;-8.495699399926621e-08;1.7171572089443264e-07;0.48069330451659636;10.008233981797376;0.8328294049887353;0.015563770119375212;0.015555603954601737;0.8305541898855157;0.9993449267164138;1.3013229172751233
69.657465;0.4805723436786783;1.9478920645142395e-07;-2.3215863936258595e-07;-8.251602603119594e-08;1.6768240316407453e-07;0.48068872688802694;10.008349820136672;0.8328300184574363;0.01556400600217603;0.0155559749823821;0.8305596248866988;0.9993545633265071;1.3013553713438308
69.667465;0.4805831631577458;1.947072095199754e-07;-2.3960438394533204e-07;-8.018849595056879e-08;1.636500163435234e-07;0.4806843720391802;10.00845965208713;0.8328308081406478;0.015564235575446984;0.015556337549921443;0.830564922563244;0.9993645647602637;1.3013879839118518
69.677465;0.4805942727695862;1.9459711598566916e-07;-2.469284765937637e-07;-7.797613591273717e-08;1.5962294374037843e-07;0.48068023933381276;10.008563398276749;0.8328317939152652;0.01556445906980088;0.015556690762767172;0.8305701337507121;0.9993749062449967;1.3014207180064234
69.687465;0.48060564878569656;1.94465343417188e-07;-2.5411826199621275e-07;-7.587931176434038e-08;1.5560485271555675e-07;0.48067633019314376;10.00866098293678;0.8328329925657832;0.01556467677641745;0.015557033849766255;0.8305753076768628;0.9993855442324994;1.3014535131809821
69.697465;0.48061726325931703;1.9431609071936103e-07;-2.6116410433662953e-07;-7.389855184665118e-08;1.516035943386235e-07;0.480672647790998;10.008752284787386;0.8328344153483002;0.015564889044611322;0.015557366182886157;0.8305804908933028;0.9993964278213244;1.301486286153996
69.707465;0.48062908612947763;1.9415234948254644e-07;-2.680604026834935e-07;-7.203347168268899e-08;1.4763276477096224e-07;0.48066919452094914;10.00883718791459;0.8328360676052748;0.015565096304435706;0.015557687278828235;0.8305857282068803;0.9994075028123571;1.3015189380944139
69.717465;0.4806410864235654;1.9397843498168374e-07;-2.74805109570521e-07;-7.028238639585438e-08;1.4370887972149816e-07;0.48066597029769637;10.00891569279224;0.8328379486713748;0.015565298918335505;0.015557996738422312;0.8305910625694115;0.999418705937445;1.3015513548412336
69.727465;0.480653232555557;1.9380070274707695e-07;-2.813962543653232e-07;-6.864419587350997e-08;1.398462037200342e-07;0.48066297176181616;10.008987929998339;0.8328400555172978;0.015565496982056871;0.01555829419782516;0.8305965349150974;0.9994299617945488;1.3015834076326365
69.737465;0.4806654921240401;1.9362591701585284e-07;-2.8782911535049124e-07;-6.7120047250894e-08;1.360528041275782e-07;0.4806601927449196;10.009054063272238;0.8328423908478271;0.015565690337144293;0.01555857937678543;0.8306021847912478;0.9994411901567017;1.3016149635133383
69.747465;0.4806778321070231;1.934590750209599e-07;-2.940965655759071e-07;-6.571316476175147e-08;1.3233000553581355e-07;0.4806576263670899;10.00911421954277;0.8328449647427836;0.015565878654681007;0.015558852183237245;0.8306080525894687;0.9994523177393613;1.3016458971194502
69.757465;0.48069021750719587;1.9330262511203997e-07;-3.0018938029936057e-07;-6.442763782419292e-08;1.286742895011621e-07;0.4806552659686847;10.009168524503412;0.8328477860472971;0.015566061496528139;0.015559112773162647;0.8306141814154611;0.999463283542947;1.3016760979962434
69.767465;0.48070261066333236;1.9315662969992349e-07;-3.060937705933781e-07;-6.326636561255277e-08;1.250788953306319e-07;0.4806531046859742;10.009217189602738;0.832850859249062;0.015566238478525207;0.015559361470289008;0.8306206149365655;0.9994740396795176;1.3017054744574845
69.777465;0.48071497480665865;1.930182842148784e-07;-3.1178889269848504e-07;-6.222905474918459e-08;1.2153504109390435e-07;0.4806511355449845;10.00926056651862;0.832854194141377;0.015566409420043016;0.015559598629486925;0.830627390355696;0.9994845575172282;1.3017339517238913
69.787465;0.4807272783383562;1.9288117686030563e-07;-3.1724849221275625e-07;-6.131327787391787e-08;1.1803403773447762e-07;0.48064935230861167;10.009299137764817;0.8328578098156532;0.015566574336362913;0.015559824666713584;0.8306345315338491;0.9994948305225045;1.3017614691398662
69.797465;0.48073949566209107;1.9273624147636893e-07;-3.2244552891304965e-07;-6.051820256814976e-08;1.1456851643052198e-07;0.48064775288817885;10.009333459449266;0.8328617252906418;0.01556673334382222;0.015560040178216852;0.8306420529876472;0.999504862869021;1.3017879840910616
69.807465;0.4807516040777258;1.9257418101512794e-07;-3.273549598149191e-07;-5.984712060826884e-08;1.1113240369223123e-07;0.4806463418758219;10.00936411403469;0.8328659523869147;0.0155668865713967;0.015560245914999993;0.8306499719674573;0.9995146529994142;1.3018134788047482
69.817465;0.48076358008197084;1.9238726796357378e-07;-3.319538055123074e-07;-5.930699900873156e-08;1.0772274117829879e-07;0.48064512687289157;10.009391716290924;0.8328704929238606;0.015567034070146788;0.01556044267865889;0.8306583140948046;0.9995241828592021;1.301837961092147
69.827465;0.48077540018079673;1.9216968226283074e-07;-3.3622245879181736e-07;-5.890650937707974e-08;1.0434170155306195e-07;0.480644114250064;10.00941692944007;0.8328753324646307;0.01556717572537772;0.015560631277656323;0.8306671117892183;0.9995334195609115;1.3018614553407521
69.837465;0.48078704577494114;1.9191673692718263e-07;-3.4014837187255866e-07;-5.8655130304717184e-08;1.009944287757093e-07;0.48064330998344584;10.00944045777682;0.8328804378838035;0.015567311235617014;0.015560812555793628;0.8306764005933762;0.999542329393577;1.3018839950007146
69.847465;0.4807985060637883;1.9162419548265506e-07;-3.437284288604358e-07;-5.85635356994752e-08;9.768592431710736e-08;0.4806427234560008;10.009463033966272;0.8328857664947098;0.015567440158939985;0.015560987478447379;0.83068621701392;0.9995508894285534;1.3019056234740354
69.857465;0.48080977535233244;1.9128820945560206e-07;-3.469683456772134e-07;-5.864250294877397e-08;9.442233815629413e-08;0.48064237048343017;10.009485420523468;0.8328912789179569;0.015567562023319626;0.015561157188284491;0.8306966039773641;0.9995590889525992;1.3019263837104553
69.867465;0.4808208476921317;1.9090419410819587e-07;-3.498805835502723e-07;-5.889935690137452e-08;9.12141565987124e-08;0.4806422708128383;10.009508443169704;0.8328969430340711;0.015567676484383808;0.015561322922866374;0.8307076185947524;0.9995669263562751;1.3019462972248235
69.877465;0.4808317139031739;1.9046509118626614e-07;-3.5248147985549556e-07;-5.9335673449542885e-08;8.807629127401534e-08;0.48064244064125233;10.009532997513821;0.832902730608271;0.015567783417135926;0.015561485774351914;0.8307193295667014;0.9995744017679381;1.3019653656108265
69.887465;0.4808423628576979;1.8996173718507174e-07;-3.547883962194128e-07;-5.994882549134058e-08;8.502471099399326e-08;0.48064288874207245;10.009559963622252;0.8329086184589618;0.015567882904838437;0.015561646506075038;0.8307318056763426;0.9995815058943651;1.3019835900090015
69.897465;0.48085278513184515;1.8938401959397395e-07;-3.56819273232775e-07;-6.073422259651663e-08;8.207248819620568e-08;0.4806436199154063;10.009590123521821;0.8329145939628148;0.015567975189593504;0.01556180565426724;0.8307451087266563;0.9995882143887234;1.3020009760094333
69.907465;0.4808629764007224;1.887212870399774e-07;-3.585943194427503e-07;-6.168621880431808e-08;7.922853421449504e-08;0.4806446386486972;10.009624179388128;0.8329206552489334;0.015568060630903546;0.015561963681275529;0.8307592937051849;0.9995944901944264;1.302017525075631
69.917465;0.4808729397668708;1.8796427126638011e-07;-3.601359416732207e-07;-6.279893919421356e-08;7.649934253398468e-08;0.4806459482865565;10.009662772665653;0.832926805190891;0.015568139654561566;0.015562120935221527;0.8307744066643742;0.999600288508025;1.3020332295432016
69.927465;0.4808826862063965;1.8710711295958456e-07;-3.6146645649175623e-07;-6.406688927820437e-08;7.389086634363393e-08;0.48064755130131914;10.009706409055523;0.8329330453954664;0.015568212659443538;0.015562277563837936;0.8307904778005542;0.999605562463086;1.3020480759053383
69.937465;0.48089223203620796;1.861459295519375e-07;-3.626055705691159e-07;-6.548549647307901e-08;7.140827455285187e-08;0.48064945319060964;10.009755388032177;0.8329393729361748;0.015568279966966013;0.015562433505414594;0.830807519148612;0.9996102659950662;1.3020620554744264
69.947465;0.4809015944737275;1.8507665302862688e-07;-3.6356788835184296e-07;-6.705140182290202e-08;6.905381988283853e-08;0.4806516644982896;10.009809819516775;0.832945779828634;0.01556834183139077;0.01556258857966498;0.8308255317448392;0.9996143558951274;1.302075170906381
69.957465;0.48091078855129266;1.8389601398829188e-07;-3.6436247591996375e-07;-6.876094443585597e-08;6.682524199274567e-08;0.4806541970971731;10.009869664490582;0.8329522551273957;0.015568398423390705;0.015562742627472217;0.8308445099740237;0.999617798479283;1.3020874309783437
69.967465;0.48091982803025396;1.8260373133652996e-07;-3.649954746021929e-07;-7.060858772691366e-08;6.471755070800658e-08;0.48065705544222914;10.009934754136205;0.8329587873493776;0.015568449796420233;0.01556289548000737;0.8308644373866452;0.9996205699783476;1.302098846455534
69.977465;0.4809287296029599;1.8120329782781433e-07;-3.654725330536998e-07;-7.258719263337302e-08;6.272766608794677e-08;0.48066022848161205;10.01000483221892;0.8329653646475199;0.015568495842343606;0.015563046750428966;0.8308852859227731;0.9996226466293702;1.3021094326544298
69.987465;0.480937516809396;1.7970201774474746e-07;-3.65799644533794e-07;-7.468743030977705e-08;6.08574731271002e-08;0.48066368789712016;10.010079618823886;0.8329719745018384;0.015568536225937154;0.015563195723366693;0.8309070214683063;0.9996240023326411;1.3021192120739076
69.997465;0.48094622028170686;1.781104233179286e-07;-3.6598287893255634e-07;-7.689580361797674e-08;5.9114611883983584e-08;0.4806673918457509;10.010158806670303;0.8329786071317207;0.015568570326904322;0.01556334146413808;0.8309296082520685;0.9996246167789121;1.302128215915898
70.007465;0.4809548741441229;1.76440151365992e-07;-3.6602551841571704e-07;-7.919498340709189e-08;5.7513179862983115e-08;0.48067129161295485;10.01024199104436;0.8329852596930294;0.01556859726818238;0.01556348305131473;0.8309530084841377;0.9996244777280495;1.3021364859085403
70.017465;0.48096351025393114;1.747010919550762e-07;-3.65924644404251e-07;-8.15668037847961e-08;5.607088627474612e-08;0.48067533985989863;10.010328629838439;0.8329919338512676;0.015568616122344968;0.01556361976642983;0.8309771792882052;0.9996235768525686;1.3021440752810107
70.027465;0.4809721523381149;1.7289976334009356e-07;-3.6567270836433936e-07;-8.399384032942913e-08;5.4801795093999356e-08;0.4806794993638403;10.010418064998673;0.8329986299984765;0.015568626203071206;0.01556375112669236;0.8310020727971819;0.9996219115196382;1.3021510417839635
70.037465;0.4809808145580129;1.710390894760725e-07;-3.652625232101988e-07;-8.64583349276421e-08;5.3711822752080767e-08;0.48068374860439034;10.010509565194047;0.8330053479431163;0.015568627220132917;0.015563876805391707;0.8310276411064205;0.9996194906754631;1.302157434477881
70.047465;0.48098950711196103;1.691183567413905e-07;-3.646894587945176e-07;-8.894242031662498e-08;5.2799791529030586e-08;0.48068807917312095;10.010602349592864;0.8330120921767561;0.015568619195191698;0.01556399655316287;0.8310538413197142;0.9996163374715841;1.302163293003215
70.057465;0.4809982441527717;1.6713392784819277e-07;-3.6395065776542887e-07;-9.142989208073778e-08;5.2060205758954974e-08;0.4806924881268154;10.010695623511955;0.8330188744447852;0.015568602260952608;0.015564110167787016;0.831080638543434;0.9996124903252279;1.302168661631157
70.067465;0.4810070476062229;1.6508127020845435e-07;-3.6304527183997e-07;-9.390587628048161e-08;5.1486112443294704e-08;0.48069697258725164;10.010788653417556;0.8330257156923021;0.015568576542771889;0.015564217486612058;0.8311080066982012;0.9996080003591921;1.3021735956838065
70.077465;0.4810159455099763;1.6295730928858063e-07;-3.619761324342478e-07;-9.635626432339475e-08;5.107159681009825e-08;0.48070152813949407;10.010880799836023;0.8330326460230145;0.015568542103395708;0.015564318324308699;0.8311359231651573;0.9996029238559825;1.3021781521068199
70.087465;0.4810249678632505;1.607615208713064e-07;-3.607505955693012e-07;-9.876925718523134e-08;5.0810535940467046e-08;0.4807061487380606;10.010971511708354;0.8330396986959719;0.015568498875657985;0.015564412379364454;0.8311643588399875;0.9995973180626739;1.3021823808721034
70.097465;0.48103414234976927;1.584938903335246e-07;-3.5937929845576797e-07;-1.0113682175202261e-07;5.069248407258129e-08;0.480710826367007;10.011060394478255;0.8330469056466432;0.0155684466853083;0.015564499290477108;0.8311932744395927;0.9995912403755924;1.3021863276639192
70.107465;0.4810434899074686;1.561518212244237e-07;-3.5787319645888864e-07;-1.034546357105869e-07;5.070344197542343e-08;0.4807155504205892;10.011147285487676;0.833054296203562;0.015568385355056242;0.015564578808099208;0.8312226259954141;0.9995847435507458;1.3021900372941937
70.117465;0.4810530229212509;1.5372924572213905e-07;-3.5624220491618844e-07;-1.057206884073102e-07;5.0831839499489466e-08;0.4807203074351322;10.01123217858794;0.8330618926818766;0.015568314789102778;0.015564650810340702;0.8312523694039767;0.9995778686326994;1.3021935462967131
70.127465;0.4810627479320962;1.512167134272687e-07;-3.5449688604229785e-07;-1.0793448716490407e-07;5.1071762782189894e-08;0.48072508345526666;10.011315050928607;0.83306970492784;0.015568235063611107;0.015564715180617908;0.8312824610880171;0.9995706425244197;1.3021968690482375
70.137465;0.4810726673857794;1.486027180921117e-07;-3.526495957437594e-07;-1.1009826881645597e-07;5.142237199074429e-08;0.48072986949506036;10.011395770305477;0.8330777273302781;0.015568146505829841;0.015564771758653742;0.8313128627045935;0.9995630850209243;1.302199992815568
70.147465;0.48108277766601254;1.4587721537598275e-07;-3.5071310097269734e-07;-1.1221683507464739e-07;5.1886997786258845e-08;0.48073466290223527;10.011474107517367;0.8330859396978547;0.015568049653716607;0.01556482035743538;0.8313435471396489;0.9995552209847913;1.3022028886444437
70.157465;0.481093067650426;1.4303410373780885e-07;-3.4869844454466983e-07;-1.1429428157004503e-07;5.2470959512669964e-08;0.48073946139001056;10.011549793309467;0.8330943105358369;0.015567945088791623;0.015564860797952324;0.8313744955280722;0.9995470841451215;1.302205525171425
70.167465;0.48110351992106537;1.4007164001556995e-07;-3.4661447160078207e-07;-1.1633158083719382e-07;5.317759842227551e-08;0.4807442586703736;10.011622657217051;0.833102799626395;0.01556783331786214;0.015564892950260388;0.8314056864888529;0.9995387098642883;1.302207873166261
70.177465;0.4811141127550538;1.369919329293382e-07;-3.4446821307088564e-07;-1.1832711258757305e-07;5.40064491129589e-08;0.4807490463088412;10.011692799357023;0.8331113621342009;0.015567714789675344;0.015564916712767891;0.8314370864504925;0.9995301305281465;1.3022099013392292
70.187465;0.4811248207952991;1.3379945342895082e-07;-3.422630708543631e-07;-1.2027774098564986e-07;5.495565511868322e-08;0.4807538170232721;10.011760603061909;0.8331199513766017;0.015567589899548756;0.015564931973346987;0.8314686479330886;0.999521379070233;1.3022115690729077
70.197465;0.48113561503641894;1.3050029155544115e-07;-3.399971406164437e-07;-1.2217807170485218e-07;5.6025236097650606e-08;0.48075856672517014;10.01182652595365;0.8331285179949172;0.015567458925935798;0.015564938642997296;0.8315003142497036;0.99951248922667;1.3022128222300364
70.207465;0.4811464651844341;1.2710181610555319e-07;-3.376649698461479e-07;-1.2401883766224168e-07;5.7218007081360375e-08;0.4807632941675579;10.011890860138585;0.8331370129619213;0.015567322002494834;0.015564936652136147;0.8315320216492877;0.9995034884474839;1.3022135920597901
70.217465;0.48115734438078944;1.2361014146274108e-07;-3.352594102751469e-07;-1.257874870348125e-07;5.853906343193901e-08;0.4807679986608236;10.01195372160378;0.8331453906510898;0.015567179142538834;0.015564925796086867;0.8315636975460549;0.9994943955576112;1.3022138021331116
70.227465;0.48116823183406027;1.2002887802934705e-07;-3.3277178756516606e-07;-1.2747090046803658e-07;5.999529099073349e-08;0.48077268002242135;10.012015212058733;0.8331536048058586;0.015567030259117346;0.015564905665392249;0.831595262220077;0.9994852257575838;1.30221339057593
70.237465;0.48117911195273505;1.163629176369111e-07;-3.301927760176481e-07;-1.290580383767593e-07;6.159462065660462e-08;0.4807773395664354;10.01207548802122;0.8331616071745553;0.015566875215558865;0.015564875825594779;0.8316266352295572;0.9994759921134225;1.30221233144263
70.247465;0.48118997219520465;1.1262123547533745e-07;-3.2751447051750745e-07;-1.3054214088697456e-07;6.334486315949294e-08;0.4807819781147785;10.012134755423984;0.8331693546195715;0.01556671393978655;0.015564835973484447;0.8316577419940614;0.99946670265376;1.3022106366444821
70.257465;0.48120079851152475;1.0881392514988336e-07;-3.247325115731415e-07;-1.319219729089632e-07;6.525311072536933e-08;0.48078659515633704;10.012193296280715;0.8331768168702645;0.015566546515151424;0.015564785895335227;0.8316885166568625;0.9994573579270766;1.3022083448730963
70.267465;0.48121157008598553;1.0494948918996377e-07;-3.218465420073209e-07;-1.3320105227137208e-07;6.732640841036868e-08;0.4807911917545113;10.012251425435608;0.8331839777006872;0.015566373181832075;0.015564725379705543;0.8317188998734819;0.9994479503966289;1.3022055050648726
70.277465;0.4812222604989085;1.0103641423589702e-07;-3.1885846433449694e-07;-1.3438493497913324e-07;6.95723462388828e-08;0.4807957711995113;10.012309342673046;0.8331908266187193;0.015566194267163545;0.01556465421435544;0.8317488364900633;0.9994384689782009;1.302202156823232
70.287465;0.48123284342470946;9.708527677181774e-08;-3.157702266635618e-07;-1.354790427451799e-07;7.199816109015824e-08;0.48080033633175545;10.012367020027632;0.8331973467979661;0.015566010110104585;0.015564572268490812;0.8317782746938793;0.9994289065362555;1.3021983176806413
70.297465;0.48124329444319613;9.31093214277255e-08;-3.1258299715663707e-07;-1.3648949806676468e-07;7.460997117844e-08;0.4808048885713472;10.012424220076836;0.8332035095709261;0.015565821065761083;0.015564479621340334;0.8318071636080584;0.9994192630180674;1.3021939825403308
70.307465;0.4812535906318486;8.912419144059933e-08;-3.092974037752577e-07;-1.3742470457596865e-07;7.741317947551679e-08;0.4808094283720896;10.012480598187375;0.8332092788009828;0.015565627579028617;0.015564376590705978;0.8318354532950396;0.9994095422631318;1.3021891359557551
70.317465;0.48126371355825176;8.514656853771947e-08;-3.0591334969897645e-07;-1.3829439872428625e-07;8.041118051628734e-08;0.4808139558281496;10.012535783478938;0.83321462216094;0.015565430203903552;0.015564263567825065;0.8318630969652064;0.9993997470807086;1.30218377110133
70.327465;0.4812736509864573;8.119312207747915e-08;-3.024302479798037e-07;-1.3910743570736364e-07;8.360233110022842e-08;0.48081847351147605;10.012589392265008;0.8332195205638019;0.01556522949029779;0.01556414082707368;0.8318900491012295;0.9993898794352338;1.3021779006105698
70.337465;0.4812833924723802;7.728081767449801e-08;-2.9884749169305375e-07;-1.39871690256843e-07;8.698003129758522e-08;0.4808229880139737;10.012641013849771;0.833223968889908;0.015565025852946009;0.015564008416129727;0.8319162613453479;0.9993799461190139;1.3021715568683152
70.347465;0.48129292508060856;7.342592609137753e-08;-2.951634167518153e-07;-1.40596135105869e-07;9.053633744148092e-08;0.4808275057143137;10.012690241344679;0.8332279738369613;0.015564819610908777;0.015563866078359587;0.8319416804797205;0.9993699638692325;1.3021647887517265
70.357465;0.4813022352940689;6.964269725123775e-08;-2.91375128543342e-07;-1.4129241186693012e-07;9.426394006140127e-08;0.48083202928264057;10.012736754930009;0.8332315539095663;0.015564611119877654;0.015563713285400549;0.8319662474575215;0.9993599603660969;1.3021576577914102
70.367465;0.4813113124354125;6.594505291460692e-08;-2.874808471750566e-07;-1.4197407905396703e-07;9.815535024062548e-08;0.48083656078621057;10.012780372243217;0.833234736770238;0.015564400796550493;0.0155635494245585;0.8319898974037375;0.9993499712567685;1.3021502289511067
70.377465;0.4813201465737366;6.234731311212201e-08;-2.8348183382301673e-07;-1.4265307658046783e-07;1.0220207535442167e-07;0.48084110557564436;10.012821021045449;0.8332375539226757;0.01556418908494558;0.015563373963189063;0.8320125666308766;0.9993400350614718;1.3021425507715625
70.387465;0.48132872446772673;5.886100960543032e-08;-2.7938246678136783e-07;-1.4333613307508258e-07;1.0639396632247013e-07;0.4808456706659954;10.012858669613832;0.8332400380037877;0.015563976392988304;0.015563186511185404;0.832034205937966;0.9993301930253097;1.302134642892728
70.397465;0.4813370281265289;5.549360513350014e-08;-2.7518887164020703e-07;-1.440240617690925e-07;1.1071939041240823e-07;0.48085025960948574;10.012893283287422;0.8332422216670626;0.01556376293714467;0.015562986857511297;0.8320547859048619;0.9993204979473572;1.302126508645843
70.407465;0.4813450322657432;5.225119675791649e-08;-2.709069703094385e-07;-1.4471185802705716e-07;1.1516714131948177e-07;0.4808548701971819;10.01292485321154;0.8332441355404362;0.015563548675546577;0.01556277496879654;0.8320742907492625;0.9993110183921166;1.302118152137768
70.417465;0.48135270177409295;4.913942143011469e-08;-2.665415651246446e-07;-1.453878585139787e-07;1.1972763023725836e-07;0.48085949662083727;10.012953429741868;0.8332458072586045;0.01556333340662099;0.01556255097811243;0.8320927129592133;0.9993018273483674;1.302109576780558
70.427465;0.4813599934852051;4.6161554778969373e-08;-2.6209566306208454e-07;-1.4603436065458924e-07;1.2439171129353003e-07;0.4808641322225247;10.012979084786275;0.8332472634245665;0.015563116828484361;0.015562315183470067;0.832110052685837;0.9992929891484033;1.3021007771858937
70.437465;0.4813668608554487;4.331837347096891e-08;-2.575692977362024e-07;-1.4663181830180974e-07;1.2914809507121584e-07;0.48086877016706625;10.013001841539536;0.8332485329161645;0.015562898563027895;0.015562068005403017;0.8321263202225784;0.9992845587519236;1.3020917382736732
70.447465;0.4813732599491752;4.061012414406104e-08;-2.529588533205883e-07;-1.471651270683472e-07;1.339820513456152e-07;0.48087340218068914;10.013021666588287;0.8332496468523914;0.01556267825937746;0.015561809982530454;0.8321415416718652;0.9992765853631044;1.3020824354541465
70.457465;0.48137915342126875;3.8037450127844916e-08;-2.4825671911340414e-07;-1.4762744842037476e-07;1.388765225425166e-07;0.4808780179692005;10.013038521989708;0.8332506346001827;0.01556245565760843;0.01556154183545672;0.8321557593509825;0.9992691072520238;1.3020728364492502
70.467465;0.4813845081779537;3.560040697792835e-08;-2.434520817637882e-07;-1.4801972488609655e-07;1.438134372086118e-07;0.48088260629183877;10.013052356763387;0.8332515227102795;0.01556223055207319;0.015561264462951903;0.8321690216070267;0.9992621403801596;1.3020629100022956
70.477465;0.4813892894506992;3.329790291702213e-08;-2.3853333543053624e-07;-1.4834827768735466e-07;1.4877566823445612e-07;0.48088715668051546;10.013063066676908;0.833252339575379;0.015562002787892664;0.015560978804437802;0.8321813734472966;0.9992556750534988;1.3020526342855099
70.487465;0.481393458703627;3.112885475071446e-08;-2.3349043910569498e-07;-1.4862209347125706e-07;1.5374964035727829e-07;0.4808916626426346;10.01307054663393;0.833253120137989;0.015561772378558771;0.015560685706930278;0.8321928561545423;0.999249687617809;1.3020419977756539
70.497465;0.48139697824264;2.9092233021212708e-08;-2.2831721484513925e-07;-1.4885172959850052e-07;1.587251886069203e-07;0.48089612337911913;10.013074757387168;0.8332539044581897;0.015561539635597211;0.01556038593655996;0.832203509233233;0.999244157851079;1.3020309938292196
70.507465;0.4813998176984867;2.718525821352185e-08;-2.230125797359629e-07;-1.4905115517823191e-07;1.6369471634769529e-07;0.4809005412212431;10.013075700856753;0.8332547313323525;0.015561305028603898;0.015560080228813826;0.8322133690592477;0.9992390765562621;1.3020196140444553
70.517465;0.4814019571999764;2.5403680830950095e-08;-2.1757837443863535e-07;-1.492380868565559e-07;1.6865360573430074e-07;0.4809049182033408;10.013073376118536;0.8332556355239067;0.015561068866926533;0.015559769304285046;0.8322224685781378;0.9992344361098537;1.3020078440355283
70.527465;0.48140338561230855;2.3744518865529527e-08;-2.1201629808770063e-07;-1.4943012153573772e-07;1.7359712604770389e-07;0.48090925221133524;10.01306779077438;0.8332566518218686;0.015560831280334017;0.01555945390938398;0.8322308425346012;0.9992302152833376;1.3019956610215186
70.537465;0.4814040949156532;2.2206216649061882e-08;-2.063274222663814e-07;-1.4964232212780627e-07;1.7851532618684107e-07;0.4809135336084413;10.013058959828419;0.8332578166461637;0.01556059241510105;0.015559134791548742;0.8322385338235406;0.9992263773031429;1.301983035511499
70.547465;0.48140407680874764;2.078431541040401e-08;-2.005132191519883e-07;-1.498886771922406e-07;1.8339293005019008e-07;0.4809177474826859;10.013046842129896;0.8332591591722047;0.0155603524276683;0.015558812597204314;0.8322455939183161;0.9992228788026952;1.3019699435951757
70.557465;0.48140332577629674;1.946843507149496e-08;-1.9457694349978794e-07;-1.501821846619213e-07;1.8821381315129473e-07;0.48092187849231743;10.01303132736415;0.8332606918290751;0.015560111402195764;0.01555848786663007;0.8322520772685923;0.9992196750672101;1.3019563796698073
70.567465;0.48140184290971705;1.824597358564644e-08;-1.8852591054875879e-07;-1.5053228461185916e-07;1.9296504682056602e-07;0.4809259116004377;10.013012307987928;0.8332624150125348;0.015559869412765938;0.015558161118151356;0.8322580366003943;0.9992167246556566;1.3019423493647362
70.577465;0.4813996339691979;1.7107894293667166e-08;-1.8237307724843254e-07;-1.5094239323088689e-07;1.9763783483181136e-07;0.48092983164230074;10.012989690487359;0.8332643304326911;0.015559626616627213;0.015557832868530214;0.8322635228174573;0.9992140003350698;1.3019278515833932
70.587465;0.48139670483049996;1.6049168042227356e-08;-1.7613603492648586e-07;-1.5140877556940094e-07;2.0222643580790788e-07;0.4809336261806274;10.012963321704772;0.8332664456299129;0.015559383302656436;0.015557503603026455;0.8322685838064726;0.9992114984364046;1.3019128725872318
70.597465;0.48139306087697087;1.506591506679349e-08;-1.6983482645347462e-07;-1.519230505198022e-07;2.0672776427926564e-07;0.4809372883671614;10.012932959366257;0.8332687686068063;0.015559139931799469;0.015557173768265636;0.8322732577580072;0.9992092390068484;1.3018973894708525
70.607465;0.48138871051837095;1.4154882081235946e-08;-1.6349038818868394e-07;-1.5247647093043846e-07;2.1114098917126846e-07;0.48094081658296745;10.012898310039091;0.8332713044940783;0.01555889712500368;0.015556843750534613;0.832277567205951;0.9992072530586972;1.3018813729481313
70.617465;0.48138366779502806;1.3314535084242116e-08;-1.5712379051524824e-07;-1.5306030726841537e-07;2.1546493174534626e-07;0.48094421187894987;10.012859039128998;0.8332740556944664;0.015558655521313266;0.015556513879869154;0.8322815204971323;0.9992055610579897;1.3018647937255323
70.627465;0.4813779521730414;1.254489322581117e-08;-1.5075649246911722e-07;-1.5366487449827837e-07;2.196955494617999e-07;0.4809474747022705;10.01281473351343;0.8332770207114771;0.01555841563900113;0.015556184510363398;0.8322851134758591;0.9992041649056475;1.3018476320224155
70.637465;0.4813715870676613;1.1846717638485949e-08;-1.4441074265623756e-07;-1.5428115117041379e-07;2.2382662686336602e-07;0.4809506029796653;10.012764924183372;0.8332801927444605;0.015558177832673648;0.015555856049497874;0.8322883237892501;0.9992030607964766;1.3018298819125018
70.647465;0.4813645957488686;1.1221716071317962e-08;-1.3810827412855114e-07;-1.5490122064546676e-07;2.2785196898861425e-07;0.4809535913535619;10.012709216522254;0.8332835602901052;0.015557942209611361;0.01555552893009492;0.8322911079077886;0.9992022487928383;1.3018115517636486
70.657465;0.48135699752312955;1.067338800937058e-08;-1.3186873444764473e-07;-1.5551685737239556e-07;2.3176691563685315e-07;0.4809564292671931;10.012647356267594;0.8332871107743133;0.015557708570572752;0.015555203695469024;0.8322934119053863;0.9992017284295495;1.3017926588930924
70.667465;0.48134880954655734;1.0207570219632063e-08;-1.2571082142678646e-07;-1.561213864529895e-07;2.355683228445722e-07;0.4809591004045904;10.012579136245158;0.833290837328275;0.015557476492337232;0.015554881162063848;0.8322951896201116;0.9992014948367036;1.30177321343241
70.677465;0.4813400498114564;9.832334701539501e-09;-1.1965438389806658e-07;-1.5671377060033724e-07;2.39252548547835e-07;0.48096158672793027;10.01250435387229;0.8332947445526738;0.015557245435397129;0.015554562453968952;0.8322964117369831;0.9992015374387971;1.3017532093647821
70.687465;0.48133073814456123;9.557029505912757e-09;-1.137203705921899e-07;-1.5729826129722683e-07;2.4281447686178506e-07;0.480963874677853;10.012422893084471;0.8332988472919907;0.015557014806868137;0.015554248817886425;0.8322970592540971;0.9992018363557319;1.3017326373178735
70.697465;0.4813208971295859;9.391854122125183e-09;-1.0793000506526421e-07;-1.5787940285282364e-07;2.462493792354711e-07;0.48096595793049507;10.012334744817812;0.8333031629293286;0.015556784014933048;0.01555394132170785;0.8322971112782601;0.9992023674124697;1.3017114984817537
70.707465;0.4813105509223294;9.348486037742234e-09;-1.0230499293581685e-07;-1.5845823763324682e-07;2.4955467503223556e-07;0.4809678339030358;10.012239958747001;0.8333077048292047;0.015556552536837978;0.015553640689201845;0.8322965385765319;0.9992031147827353;1.301689798916401
70.717465;0.4812997230080358;9.440230643992202e-09;-9.686757544153513e-08;-1.5903307471148724e-07;2.527287819875578e-07;0.48096949972290587;10.01213868249629;0.83331248165579;0.015556319966694526;0.01555334740394017;0.8322953071302464;0.9992040700788686;1.3016675368273165
70.727465;0.48128843739471405;9.681509268288763e-09;-9.163934517372975e-08;-1.5960299368200671e-07;2.5576757508054104e-07;0.4809709547242682;10.012031241297992;0.833317500493609;0.01555608597163386;0.015553061911638293;0.8322933875413334;0.9992052172273287;1.3016447035156933
70.737465;0.48127672163599783;1.0085924635462958e-08;-8.663835751738825e-08;-1.601690831312923e-07;2.586627658049326e-07;0.48097220548026626;10.01191811562848;0.833322771749699;0.015555850194444635;0.015552784679416783;0.8322907607892591;0.9992065248179413;1.3016212954509159
70.747465;0.4812646063980465;1.0663024569479246e-08;-8.187492558578839e-08;-1.6073135522339128e-07;2.614039085586029e-07;0.48097326594163775;10.011799861457563;0.8333283125649594;0.015555612241193766;0.015552516081433652;0.8322874194003773;0.9992079564824438;1.3015973187639498
70.757465;0.48125212271391815;1.1416869329607211e-08;-7.735065214156218e-08;-1.61285626560702e-07;2.639807214939915e-07;0.48097415520611375;10.011677039005887;0.8333341443337337;0.015555371784541387;0.015552256273372202;0.8322833699389129;0.9992094886642087;1.3015727790245075
70.767465;0.4812393027277772;1.2348320954605439e-08;-7.306379847163396e-08;-1.618239471657706e-07;2.6638391754060115e-07;0.4809748969683216;10.011550179618318;0.8333402875653179;0.015555128669182287;0.015552005158414114;0.8322786340404515;0.9992111180814941;1.301547672867315
70.777465;0.48122618291143954;1.3459519132624888e-08;-6.901504613552274e-08;-1.6233598889474575e-07;2.686055830515989e-07;0.48097551722591453;10.011419831155159;0.8333467582436107;0.015554882922468326;0.015551762441318152;0.8322732415946554;0.9992128564991982;1.3015219927289172
70.787465;0.4812128047206367;1.4755903928030695e-08;-6.520801974362952e-08;-1.6280941533167077e-07;2.70640701849607e-07;0.48097604014264583;10.011286579863198;0.8333535649388188;0.015554634707406421;0.015551527748235011;0.8322672223186631;0.9992147222826889;1.3014957351379588
70.797465;0.4811992129650563;1.6244051184198997e-08;-6.164686932890113e-08;-1.6323150743038483e-07;2.724882391349273e-07;0.48097648813853827;10.01115097831103;0.8333607082958672;0.015554384310961542;0.01555130074156308;0.8322606052718982;0.9992167356521647;1.3014689060944082
70.807465;0.481185453970209;1.7928302745509058e-08;-5.833382154017402e-08;-1.635917339206588e-07;2.741487881231085e-07;0.4809768852664739;10.011013476807577;0.8333681865321678;0.015554132134808761;0.015551081237078677;0.8322534214714173;0.9992189177515054;1.3014415209298063
70.817465;0.4811715726894124;1.980778839703574e-08;-5.5267597521809065e-08;-1.6388238188072928e-07;2.756219533670142e-07;0.48097725607812686;10.010874414102872;0.8333760037979522;0.015553878631517755;0.01555086932738107;0.8322457038542111;0.9992212858530799;1.3014135946503687
70.827465;0.4811576103239273;2.1875229435404868e-08;-5.2443703336075844e-08;-1.6409792753197903e-07;2.769072661907533e-07;0.48097762010834455;10.010734064509087;0.8333841716862288;0.01555362426805835;0.015550665415824467;0.8322374867113655;0.999223850555902;1.3013851339582532
70.837465;0.4811436071029194;2.4119018596246673e-08;-4.985689282334508e-08;-1.6423488929455932e-07;2.780056964539827e-07;0.48097798913727774;10.010592713746764;0.8333927050775648;0.015553369547738763;0.01555047019151457;0.8322288015090784;0.9992266264991078;1.3013561459564793
70.847465;0.4811296072981899;2.652535041563784e-08;-4.7504104228801817e-08;-1.6429167612935235e-07;2.7891956599506616e-07;0.4809783691156539;10.01045066715328;0.8334016240579658;0.015553115025851669;0.015550284521025236;0.8322196712711835;0.9992296412948685;1.3013266541531583
70.857465;0.48111565948467105;2.9077840648857733e-08;-4.5384352434170015e-08;-1.642683107533713e-07;2.7965281672937974e-07;0.48097876322901784;10.010308170939544;0.8334109593021838;0.01555286128601861;0.0155501091880409;0.8322101131528541;0.9992329256048491;1.3012966988530097
70.867465;0.48110181386719175;3.175860826467014e-08;-4.34961789249111e-08;-1.6416612555311e-07;2.8021194334589093e-07;0.48097917222115727;10.010165354721035;0.8334207492435572;0.015552608871819609;0.015549944701628288;0.8322001438044669;0.9992364972728116;1.3012663192160712
70.877465;0.4810881205652267;3.455231089366405e-08;-4.1836762096658764e-08;-1.639872451436939e-07;2.806060645781672e-07;0.4809795920165444;10.010022233166536;0.8334310320366319;0.015552358212308484;0.015549791331637907;0.832189778181424;0.9992403571374887;1.3012355414117225
70.887465;0.48107462678900725;3.744744201934641e-08;-4.0403150796991944e-08;-1.6373502240473834e-07;2.8084603606931244e-07;0.4809800135667497;10.00987871741187;0.8334418389954397;0.01555210953181092;0.015549649230408153;0.8321790249480698;0.999244495671334;1.3012043841809875
70.897465;0.4810613716099397;4.043293062189244e-08;-3.9194683027387384e-08;-1.634158239931191e-07;2.8094313923613286e-07;0.4809804280533834;10.00973464455035;0.8334531871036899;0.0155518627273639;0.01554951850022962;0.832167883394533;0.9992489057235232;1.3011728605643464
