time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
70.907465;0.4810483833649589;4.3495699720289774e-08;-3.821460963243933e-08;-1.6304053873181082e-07;2.809069440240513e-07;0.4809808331979042;10.009589854992312;0.833465071052856;0.015551617360584314;0.01554939915552179;0.8321563434890138;0.9992535911611415;1.3011409719675842
70.917465;0.48103568319730267;4.662286913207662e-08;-3.746742959200124e-08;-1.6262446726288842e-07;2.8074356375850283e-07;0.4809812340163306;10.009444284350703;0.833477459920299;0.015551372833102933;0.015549290995006664;0.8321443908071777;0.9992585603292408;1.3011087139623176
70.927465;0.48102328870695094;4.980580773434662e-08;-3.695357524752717e-08;-1.6218536021210955e-07;2.804558224317274e-07;0.48098163834801677;10.009298010626145;0.8334903026104283;0.015551128608020008;0.015549193518571383;0.8321320173055744;0.999263818694851;1.3010760850202778
70.937465;0.4810112140863293;5.304177962852915e-08;-3.666722421075626e-08;-1.617410016590608e-07;2.800433982788157e-07;0.4809820517341258;10.009151242799378;0.8335035404416593;0.01555088436498754;0.015549106006605784;0.8321192316848479;0.9992693757212427;1.3010430827639545
70.947465;0.4809994703627676;5.633233402258178e-08;-3.65987108230665e-08;-1.6130865157682789e-07;2.795031375617019e-07;0.4809824748500923;10.009004297532522;0.8335171154384634;0.015550640015269082;0.015549027689720349;0.832106060590315;0.9992752537507311;1.301009701793681
70.957465;0.48098806628754437;5.968085615022018e-08;-3.67359468055745e-08;-1.6090569416484558e-07;2.7883152310375485e-07;0.4809829048677816;10.008857610682341;0.8335309700598087;0.01555039556305431;0.015548957860930027;0.8320925423331186;0.9992814846830026;1.3009759401404721
70.967465;0.480977010102032;6.30913203095404e-08;-3.7061729975911823e-08;-1.605488604865246e-07;2.7802592495564284e-07;0.48098333637501556;10.008711777891254;0.8335450485076553;0.01555015094963641;0.01554889590422425;0.8320787194258213;0.9992880996558282;1.300941801998759
70.977465;0.48096631276570767;6.656803609997128e-08;-3.755315011340519e-08;-1.602531251625851e-07;2.7708279241234105e-07;0.4809837578690293;10.008567575040363;0.8335593011618111;0.015549906003015718;0.015548841298954168;0.8320646333630835;0.9992951225738603;1.3009072929213792
70.987465;0.4809559882600228;7.011605931967538e-08;-3.818563826992746e-08;-1.6003179159590927e-07;2.759971599717287e-07;0.4809841487090271;10.008425899089046;0.8335736853394555;0.015549660515458377;0.015548793583949571;0.8320503238325335;0.9993025671512817;1.3008724155389535
70.997465;0.4809460483029461;7.374197651133126e-08;-3.893542482640345e-08;-1.5989586423141226e-07;2.7476531222162104e-07;0.4809844806064014;10.008287622744156;0.8335881641601555;0.015549414408055113;0.015548752311197437;0.8320358290487594;0.9993104349549125;1.3008371727655512
71.007465;0.48093649557440443;7.74535043697068e-08;-3.977926002455837e-08;-1.598532450335525e-07;2.7338835681846253e-07;0.4809847211973992;10.008153473657595;0.8336027073674488;0.015549167836220047;0.01554871707684845;0.8320211831033708;0.999318715898814;1.3008015769119228
71.017465;0.48092732134426885;8.125821427347858e-08;-4.0694842818376364e-08;-1.5991000878025209e-07;2.7187445987614916e-07;0.4809848381363381;10.008024030250319;0.8336172923629395;0.015548921130392515;0.015548687501942268;0.8320064162540485;0.99932739027147;1.300765659950865
71.027465;0.48091850864422575;8.5162652465203e-08;-4.1661451209137126e-08;-1.6007274326114317e-07;2.702374589817232e-07;0.48098480296873775;10.007899751057082;0.8336319034140979;0.015548674670579415;0.015548663118924338;0.8319915622700986;0.9993364297626902;1.3007294712908442
71.037465;0.4809100369036756;8.916983428340688e-08;-4.2659604702024426e-08;-1.6035004518966323e-07;2.6849238432530794e-07;0.48098459270928595;10.0077809317917;0.8336465282677066;0.01554842882403503;0.015548643353602091;0.8319766628351297;0.9993457962472967;1.3006930553447151
71.047465;0.4809018846183308;9.327520681403567e-08;-4.367012045061776e-08;-1.607524037090479e-07;2.666520431409011e-07;0.4809841905538235;10.007667611306593;0.8336611536409475;0.015548183936776797;0.015548627532676787;0.8319617657549057;0.9993554457922189;1.300656436001879
71.057465;0.4808940295531377;9.74661394614326e-08;-4.467409351321503e-08;-1.6129032718231985e-07;2.647265982257815e-07;0.4809835873141248;10.007559529052186;0.8336757661741637;0.01554794037819024;0.015548614812347894;0.8319469226510139;0.9993653423487295;1.3006196235603413
71.067465;0.48088644785685525;1.0172640413556587e-07;-4.5655703412138965e-08;-1.6197173535761134e-07;2.6272486050733887e-07;0.48098278059109484;10.007456189788737;0.833690359291395;0.015547698682242808;0.01554860419931926;0.8319321822123497;0.9993754632131803;1.3005826203905952
71.077465;0.4808791152991279;1.060408885552532e-07;-4.660514483544188e-08;-1.6280057316611403e-07;2.606562720369477e-07;0.48098177143789445;10.007356996648154;0.8337049381892144;0.015547459659248824;0.015548594691653327;0.8319175807364126;0.9993857866146603;1.3005454179527707
71.087465;0.4808720112768643;1.103978100898404e-07;-4.751763143373433e-08;-1.6377779263918066e-07;2.585327882642597e-07;0.4809805641833892;10.007261382661378;0.8337195199285444;0.01554722431699025;0.015548585405205971;0.8319031378184021;0.9993962791856138;1.3005079992741793
71.097465;0.48086512186108055;1.1478944564216712e-07;-4.839016924153387e-08;-1.6490385035971503e-07;2.563692139204188e-07;0.48097917162293036;10.007168832678092;0.8337341280179431;0.015546993646745548;0.015548575633756199;0.8318888571740432;0.9994068958301966;1.3004703434770672
71.107465;0.4808584394986723;1.1921079076602796e-07;-4.921988509384016e-08;-1.6618060283985377e-07;2.541822930625161e-07;0.4809776188344701;10.007078807289773;0.8337487855024329;0.01554676841825343;0.015548564851587017;0.8318747344024244;0.9994175867061416;1.3004324291448168
71.117465;0.48085195987842155;1.236574623537199e-07;-5.0004805230466724e-08;-1.6761101740534096e-07;2.519907320003546e-07;0.4809759406388074;10.006990753882995;0.833763513401306;0.015546549082950936;0.01554855267873403;0.831860770177682;0.9994283016255199;1.3003942427116126
71.127465;0.48084567889158375;1.281266861406074e-07;-5.0744633921053774e-08;-1.6919723479109153e-07;2.498157088905343e-07;0.4809741755243493;10.006904208409466;0.8337783285662557;0.0155463358030241;0.015548538803707743;0.8318469765716934;0.999438989427003;1.3003557803174628
71.137465;0.48083959256716674;1.3262061164987396e-07;-5.143819008516218e-08;-1.7093946437718534e-07;2.4767956709254467e-07;0.4809723594727486;10.006818833335796;0.8337932387357909;0.015546128559132752;0.01554852293489656;0.8318333715989932;0.9994495968479408;1.3003170399775048
71.147465;0.48083369937464654;1.371477938086919e-07;-5.207932388915029e-08;-1.728367641917705e-07;2.456029051609821e-07;0.4809705225271183;10.006734394256371;0.8338082445150046;0.01554592731011294;0.015548504887436459;0.831819973143057;0.999460068352558;1.3002780205773834
71.157465;0.480828001802652;1.417197539713033e-07;-5.265666616933501e-08;-1.748876933244085e-07;2.436019440018861e-07;0.48096869009383975;10.006650720828688;0.8338233451668068;0.015545732127233428;0.015548484728842835;0.8318068004270525;0.9994703474581295;1.3002387260596606
71.167465;0.4808225043471345;1.463447068337978e-07;-5.315628207900911e-08;-1.7708890539667692e-07;2.416872667858812e-07;0.48096688644313035;10.006567626949494;0.8338385384603371;0.015545543196968728;0.015548462812681237;0.8317938759898558;0.999480383435453;1.3001991683687601
71.177465;0.48081721188850207;1.5102552421106077e-07;-5.356262555207374e-08;-1.7943306759308428e-07;2.3986570603826024e-07;0.48096513529522544;10.006484851082593;0.8338538176455969;0.015545360687029898;0.015548439660901874;0.831781221901674;0.9994901406795664;1.3001593699962934
71.187465;0.4808121323609387;1.5576331200937203e-07;-5.3858541249087126e-08;-1.8190900284757502e-07;2.381457839073246e-07;0.4809634567082092;10.006402089428212;0.8338691704344464;0.01554518459566852;0.015548415791235178;0.8317688555847456;0.9994996008977526;1.3001193601393763
71.197465;0.48080727787338035;1.6056013934156903e-07;-5.4025959179124685e-08;-1.8450296641243948e-07;2.365405663824699e-07;0.4809618647622268;10.006319051674499;0.833884575731554;0.015545014756020364;0.01554839160288035;0.831756790684281;0.9995087570609757;1.3000791687187074
71.207465;0.4808026608895876;1.6541729281102942e-07;-5.404567939399701e-08;-1.871983366311197e-07;2.350644254107087e-07;0.4809603685538142;10.006235472587054;0.8338999992403665;0.015544850973162983;0.015548367369180137;0.8317450427011218;0.9995176092018372;1.300038827671664
71.217465;0.4807982882471778;1.7033212383191215e-07;-5.3896569666175545e-08;-1.8997539194719014e-07;2.3372993011206016e-07;0.4809589743468134;10.006151110900918;0.8339153962613992;0.015544693114476024;0.015548343298075855;0.8317336341469912;0.9995261661628428;1.2999983724136959
71.227465;0.4807941564160861;1.7529739532431228e-07;-5.3556347623758095e-08;-1.9281358947104687e-07;2.3254803664631745e-07;0.4809576857545696;10.006065748846174;0.8339307208391588;0.015544541051602297;0.015548319600465781;0.8317225935349996;0.9995344430831183;1.2999578405928236
71.237465;0.48079025256347946;1.8030205330663093e-07;-5.3004658979539473e-08;-1.9569550199800836e-07;2.3152766692180794e-07;0.48095650217432157;10.005979155054463;0.8339459342984131;0.015544394453808012;0.015548296547130924;0.8317119525298028;0.9995424502733885;1.2999172773199532
71.247465;0.4807865600116037;1.853310186795658e-07;-5.222764533029535e-08;-1.9860982632387637e-07;2.3067391938551195e-07;0.48095541814890147;10.005891040163533;0.8339610064088275;0.015544252583554364;0.015548274511129917;0.8317017466412131;0.9995501828294335;1.2998767434192282
71.257465;0.4807830625576907;1.903655871840405e-07;-5.122094646240397e-08;-2.0155156265329439e-07;2.2998754087238386e-07;0.4809544254649226;10.005801095613618;0.8339759093924204;0.015544114273854052;0.01554825402675458;0.8316920145571075;0.9995576182952608;1.2998363174696
71.267465;0.48077974718545935;1.9538494754053825e-07;-4.998836319405671e-08;-2.0452097480811016e-07;2.2946583943549897e-07;0.48095351800770547;10.005709099571032;0.8339906147689756;0.015543978101051872;0.015548235863675654;0.8316827914870172;0.9995647255595963;1.2997960919904556
71.277465;0.4807766043833491;2.0036708986670382e-07;-4.85376132416547e-08;-2.075232682478372e-07;2.2910360074182827e-07;0.4809526947107177;10.005614993168738;0.8340050932339289;0.015543842698283928;0.015548221001390652;0.8316741013829257;0.9995714758109914;1.2997561651119698
71.287465;0.4807736247698669;2.0529049905296382e-07;-4.687682982231883e-08;-2.1056785826986583e-07;2.2889289036448686e-07;0.4809519569575539;10.005518864562669;0.8340193122738813;0.01554370712328041;0.015548210474682675;0.8316659547925159;0.9995778415323987;1.2997166297741218
71.297465;0.4807707953089364;2.101372587982338e-07;-4.501407954703725e-08;-2.1366697900163047e-07;2.288230439635049e-07;0.48095130611520925;10.00542084974582;0.8340332375711953;0.015543571046237978;0.015548205194600095;0.831658349699746;0.9995837902829555;1.2996775657467576
71.307465;0.4807680977198501;2.148935292652918e-07;-4.295908101988745e-08;-2.168335860895814e-07;2.2888430932078862e-07;0.48095074483471395;10.005321065837188;0.8340468374296152;0.015543434579832718;0.01554820586199378;0.8316512703355838;0.9995892846298685;1.2996390393203474
71.317465;0.48076550832771964;2.195461239117227e-07;-4.072361263722855e-08;-2.2007800849365252e-07;2.2907335583809293e-07;0.48095027730860274;10.005219614999712;0.8340600806912934;0.015543297953579494;0.0155482130611209;0.8316446877783966;0.9995942867315184;1.299601109264322
71.327465;0.48076299971207276;2.24080301337901e-07;-3.8319161666282776e-08;-2.2340634403554056e-07;2.2939405514691883e-07;0.4809499063468904;10.005116555801552;0.8340729332838631;0.015543161315911153;0.015548227453735729;0.8316385647310194;0.9995987652519153;1.29956382910009
71.337465;0.4807605446744417;2.2848165196535617e-07;-3.575529578578848e-08;-2.2682270541970992e-07;2.2985258445342435e-07;0.48094962976940825;10.005011862460748;0.8340853629087572;0.015543024700945988;0.015548249904498053;0.8316328588973088;0.9996027022191334;1.299527245177712
71.347465;0.4807581190223839;2.3273820629544327e-07;-3.304088409621575e-08;-2.3033133884809892e-07;2.3045291150889777e-07;0.4809494399898621;10.004905437468066;0.8340973453038826;0.015542888140314612;0.015548281429683857;0.8316275256570327;0.9996060928704819;1.299491402919303
71.357465;0.4807557014412729;2.3683973400035735e-07;-3.018514268154529e-08;-2.3393560186670332e-07;2.3119629800986354e-07;0.4809493288232011;10.00479712385054;0.8341088631568309;0.015542751777586142;0.01554832302698554;0.8316225237508297;0.9996089361764802;1.2994563583722287
71.367465;0.480753273133523;2.4077574175935326e-07;-2.7197180088469676e-08;-2.3763716918138877e-07;2.320818429234302e-07;0.48094929150338006;10.00468672093426;0.8341199039055197;0.015542615748787875;0.01554837560352418;0.8316178169574833;0.9996112220679825;1.2994221808374993
71.377465;0.48075081721085977;2.445349458874704e-07;-2.4085636148338135e-08;-2.4143639882152945e-07;2.3310571829820132e-07;0.48094932493004094;10.004574056711327;0.8341304632905765;0.015542479972724052;0.015548439965602732;0.8316133701661376;0.9996129245790719;1.2993889506812308
71.387465;0.4807483168224923;2.4810836974279424e-07;-2.0857889414120726e-08;-2.453303617062009e-07;2.342620793219908e-07;0.48094942618026704;10.004459056141357;0.834140546956485;0.015542344185300937;0.015548516688633062;0.8316091492431602;0.9996140062409175;1.2993567587224595
71.397465;0.48074575467296027;2.514936075970331e-07;-1.751928518699987e-08;-2.493103604044895e-07;2.3554574397713269e-07;0.480949593965857;10.004341759131158;0.8341501641021012;0.01554220815561636;0.015548606028049541;0.831605125134212;0.9996144269804068;1.2993256988605357
71.407465;0.48074311543736087;2.546945393136093e-07;-1.4074195867002523e-08;-2.5336243259999803e-07;2.3695123038655132e-07;0.48094982860365126;10.004222362082507;0.8341593199804835;0.015542071817722533;0.015548708028657269;0.8316012763294813;0.9996141486189435;1.2992958553875729
71.417465;0.48074038806580793;2.577167527557057e-07;-1.0527898614996092e-08;-2.574699006923029e-07;2.3846905288121474e-07;0.4809501317135337;10.004101240829062;0.8341680144929232;0.015541935242969228;0.015548822665759885;0.8315975884917269;0.9996131363852173;1.2992672956590465
71.427465;0.4807375660255133;2.6056449385087323e-07;-6.887819888981917e-09;-2.6161634916099944e-07;2.4008478138400323e-07;0.4809505068580723;10.003978848352157;0.8341762448252212;0.015541798541124578;0.01554894990583713;0.8315940517350633;0.9996113629267126;1.2992400716390093
71.437465;0.48073464794354603;2.6324063715899756e-07;-3.1630909440244683e-09;-2.657865193645397e-07;2.4177952566445564e-07;0.4809509590368535;10.003855613695105;0.8341840060577312;0.01554166184805748;0.015549089704567396;0.8315906574287394;0.9996088155137152;1.2992142302152352
71.447465;0.48073164016559355;2.6574709672994526e-07;6.378400217600706e-10;-2.69964228695122e-07;2.435301803226926e-07;0.4809514951645462;10.003731954286541;0.8341912904014834;0.015541525438101408;0.015549241987299869;0.8315873963417953;0.9996054979864252;1.2991898211663595
71.457465;0.48072855760071903;2.680860398537209e-07;4.509450387843278e-09;-2.741312461526967e-07;2.453118626316327e-07;0.48095212663907827;10.003608276914377;0.8341980901061362;0.01554138979399801;0.015549406762051908;0.831584257810041;0.9996014215314961;1.2991668883783851
71.467465;0.48072541897231047;2.7026198766725486e-07;8.449813460833736e-09;-2.7826860603938305e-07;2.4710129279175823e-07;0.4809528682683684;10.003484913563288;0.8342044051419074;0.015541255518829697;0.015549584299432224;0.83158122934026;0.9995965954177453;1.299145455811041
71.477465;0.4807222399214895;2.722822719721103e-07;1.2458882093046971e-08;-2.8235831538657014e-07;2.488793505671472e-07;0.4809537317214582;10.003362110068434;0.8342102497671935;0.015541123200508902;0.015549775119200098;0.8315782940802042;0.999591030125571;1.299125528290774
71.487465;0.4807190312454328;2.7415551190757604e-07;1.6535616234385534e-08;-2.8638532459874127e-07;2.506333512876946e-07;0.4809547217310571;10.00324009109013;0.834215653234243;0.015540993417641182;0.015549979840331615;0.8315754275528228;0.9995847457412418;1.2991071039652478
71.497465;0.4807158020266666;2.758900506482482e-07;2.0679116458618727e-08;-2.9033892498170913e-07;2.523563965267942e-07;0.4809558381969708;10.003119098465458;0.834220658116211;0.015540866871472327;0.015550199065702253;0.8315726008053225;0.9995777726349931;1.2990901834918507
71.507465;0.4807125619236005;2.774942497869581e-07;2.4893071292261035e-08;-2.9421169063875244e-07;2.540435284508989e-07;0.48095707854582836;10.002999408622898;0.8342253181968808;0.01554074444439854;0.015550433272333873;0.8315697896324944;0.9995701471334041;1.2990747644688039
71.517465;0.4807093222568419;2.78978026605943e-07;2.9185795414569815e-08;-2.9799703184890386e-07;2.5568875584617926e-07;0.48095843886317663;10.002881376323202;0.8342296946577705;0.015540627121850049;0.015550682682639436;0.8315669816058335;0.9995619104785637;1.2990608224392897
71.527465;0.4807060963665727;2.803519724544501e-07;3.356580745246751e-08;-3.0168750208441736e-07;2.5728344199253613e-07;0.48095991494176077;10.002765417853402;0.8342338492162691;0.015540515854378344;0.015550947192132307;0.8315641762167383;0.9995531118888115;1.2990482979304419
71.537465;0.4807028970232634;2.816242863602574e-07;3.803970595510185e-08;-3.052749176516789e-07;2.588165319323065e-07;0.4809615030595335;10.002651962180456;0.8342378361430491;0.015540411434813672;0.01555122639592745;0.8315613808959348;0.9995438109308723;1.2990371015706283
71.547465;0.48069973482447476;2.828006597636625e-07;4.261380435792916e-08;-3.087522363951534e-07;2.6027735792456864e-07;0.48096320144114507;10.002541490792753;0.8342417013471186;0.01554031451171008;0.01555151963433516;0.8315586070824996;0.9995340740852674;1.299027129251953
71.557465;0.4806966189055382;2.8388687624222986e-07;4.7297853961294576e-08;-3.121144082790462e-07;2.616575843732495e-07;0.4809650118309275;10.002434543669986;0.8342454872400461;0.015540225734251602;0.0155518260082468;0.831555867061179;0.9995239692313277;1.2990182764672964
71.567465;0.48069355327272295;2.8488935808956045e-07;5.2107879193759485e-08;-3.153568779257688e-07;2.6295113050788427e-07;0.48096693954496517;10.002331612982495;0.8342492338205205;0.01554014585329963;0.015552144421193495;0.8315531731756827;0.999513564223436;1.2990104456386176
71.577465;0.48069053162150244;2.858142409733782e-07;5.706339774781488e-08;-3.184757243137768e-07;2.641537061284762e-07;0.4809689916399551;10.002233082355046;0.8342529769194008;0.015540075704182171;0.01555247366220984;0.831550542022654;0.9995029271335536;1.2990035516612652
71.587465;0.48068753871024655;2.8666841266374266e-07;6.218216343381518e-08;-3.2147041682233596e-07;2.652619099197772e-07;0.4809711744452985;10.002139239997417;0.8342567486140275;0.01554001608762838;0.015552812536059626;0.8315479986132577;0.9994921244265065;1.2989975299337433
71.597465;0.4806845557139851;2.874614582446513e-07;6.747964583227928e-08;-3.2434498843644113e-07;2.6627252713140776e-07;0.48097349419117513;10.002050281163468;0.8342605800060737;0.015539967664622263;0.015553160061294365;0.8315455739235978;0.999481219241367;1.2989923361244877
71.607465;0.4806815637671624;2.882049454774911e-07;7.297221754825909e-08;-3.271062558335005e-07;2.671836733767583e-07;0.4809759607936435;10.001966299578081;0.8342645046536981;0.015539931046998712;0.015553515625494405;0.8315432987160288;0.999470272687451;1.2989879381153873
71.617465;0.4806785448771283;2.88909177344771e-07;7.867941313412212e-08;-3.2976185975269564e-07;2.679963476199797e-07;0.48097858852232717;10.00188725311777;0.834268557921777;0.015539906896836089;0.015553878980569834;0.831541196310577;0.9994593452161449;1.2989843118769566
71.627465;0.4806754829043399;2.8958105091296e-07;8.462340127068046e-08;-3.323211037258189e-07;2.6871372938968355e-07;0.48098139100024234;10.001812914143457;0.834272771152399;0.015539895726046016;0.015554250121410632;0.8315392761451108;0.9994484940230828;1.2989814390071275
71.637465;0.4806723658291555;2.902251006483753e-07;9.082692389518928e-08;-3.347964697128978e-07;2.693401469128624e-07;0.4809843758874081;10.001742902596144;0.8342771666590266;0.015539897682263564;0.015554629107068623;0.8315375360891554;0.999437769720323;1.2989792979661023
71.647465;0.480669185941267;2.9084631958932527e-07;9.73119302462628e-08;-3.3720173766582637e-07;2.698823244229664e-07;0.480987543332569;10.001676813712377;0.8342817564143302;0.015539912693563243;0.015555015883647624;0.831535971451943;0.9994272171648025;1.298977854703561
71.657465;0.48066593872469887;2.9145236619214703e-07;1.0409796586759628e-07;-3.3954877073680996e-07;2.7035044131835606e-07;0.48099088580453886;10.001614330618327;0.8342865437567203;0.015539940703258438;0.015555410193239494;0.8315345777462191;0.9994168775438075;1.2989770633300617
71.667465;0.48066262439143725;2.920538681800321e-07;1.111994880179535e-07;-3.41846278747926e-07;2.707559074645543e-07;0.4809943886807436;10.001555235570539;0.8342915290283957;0.015539981654635385;0.01555581155255814;0.8315333477432929;0.9994067874361845;1.298976870769644
71.677465;0.4806592478723141;2.926631286243699e-07;1.1862415562387821e-07;-3.4410010871615173e-07;2.711076422843677e-07;0.48099803293791726;10.001499382405358;0.8342967162995155;0.015540035362120638;0.015556219274027946;0.8315322693637427;0.9993969796505994;1.2989772148783325
71.687465;0.4806558130454408;2.9329264186807314e-07;1.26372508452067e-07;-3.46313137403949e-07;2.714099561126587e-07;0.48100179606042087;10.001446754659886;0.8343021142907967;0.015540101468774825;0.015556632537999823;0.8315313222675538;0.9993874902244702;1.2989780197253538
71.697465;0.48065231712942624;2.939528634339111e-07;1.3443743677894213e-07;-3.484839548184594e-07;2.7166188062720045e-07;0.48100564980732063;10.001397521430013;0.834307730025313;0.01554017943054092;0.015557050486728084;0.8315304776088662;0.9993783620955626;1.2989791977482466
71.707465;0.4806487528492352;2.946486871132921e-07;1.4280412432179675e-07;-3.5060702478586403e-07;2.718580938587045e-07;0.4810095582660178;10.001351950864612;0.8343135605271703;0.01554026848796602;0.015557472323981145;0.8315297046740101;0.9993696403819975;1.2989806620661057
71.717465;0.48064511616818495;2.953784694058249e-07;1.5145205683532702e-07;-3.5267539337867034e-07;2.7199185866733475e-07;0.48101347793185467;10.001310318665611;0.8343195898926814;0.015540367715936166;0.015557897342593868;0.8315289746020605;0.9993613698561943;1.2989823378868814
71.727465;0.4806414104841622;2.961371015130652e-07;1.6035782285414517e-07;-3.546828523739143e-07;2.7205720594022514e-07;0.4810173620136968;10.001272962533264;0.8343257945939497;0.01554047612805348;0.015558324797175713;0.8315282558218969;0.9993535951877922;1.2989841608396706
71.737465;0.48063764413966276;2.969184505967703e-07;1.694975657454268e-07;-3.566244134336553e-07;2.7204982444773823e-07;0.48102116703558345;10.001240343348309;0.8343321515453773;0.01554059276547044;0.01555875378329597;0.8315275075823633;0.999346355103479;1.2989860707117789
71.747465;0.48063382519574527;2.9771477850067525e-07;1.7884879802554198e-07;-3.584958246057993e-07;2.7196981212650053e-07;0.4810248551026873;10.001212950422984;0.8343386436197278;0.015540716788791367;0.015559183274094003;0.8315266783565373;0.9993396754463707;1.2989880143036818
71.757465;0.48062995762887767;2.985148245769441e-07;1.8838980923952475e-07;-3.6029273861681224e-07;2.7182434208278544e-07;0.4810283932494411;10.001191169369102;0.8343452623988298;0.015540847514008659;0.0155596122136395;0.8315257075238214;0.9993335678806046;1.2989899496931576
71.767465;0.4806260416973757;2.9930225073480907e-07;1.9809748124748228e-07;-3.620103061979373e-07;2.7162575190856295e-07;0.4810317547215901;10.001175284290523;0.8343520084563342;0.01554098436027017;0.0155600395530821;0.8315245279563283;0.9993280290078929;1.2989918400479692
71.777465;0.48062207654694783;3.000561275191401e-07;2.0794653315884462e-07;-3.636429595837538e-07;2.7138729152766666e-07;0.48103491962304473;10.001165541521166;0.8343588883805112;0.015541126853103299;0.015560464225511019;0.8315230728630957;0.9993230390988103;1.2989936469945564
71.787465;0.48061805964253534;3.007542621503655e-07;2.1791010550359897e-07;-3.651850232509976e-07;2.711206200633244e-07;0.4810378731328159;10.001162166787834;0.8343659072240721;0.015541274727392423;0.01556088521285006;0.8315212836765322;0.9993185686129231;1.2989953348739125
71.797465;0.48061398361896135;3.013779097546188e-07;2.2796009436158016e-07;-3.666332781246832e-07;2.7083561089585774e-07;0.48104060409564037;10.001165386590003;0.8343730606321444;0.015541427990919338;0.015561301762387353;0.8315191108038297;0.9993145921134272;1.2989968744017415
71.807465;0.4806098359449469;3.01914696794485e-07;2.3806807109992837e-07;-3.6798925092102666e-07;2.705422308470716e-07;0.48104310321630656;10.001175458638334;0.8343803335331779;0.015541586863720385;0.015561713475415344;0.8315165097203624;0.9993110986699454;1.2989982369203112
71.817465;0.480605602546829;3.023583955712953e-07;2.4820859371955e-07;-3.692594462134017e-07;2.702524790589705e-07;0.4810453589763259;10.001192646899568;0.8343877023593992;0.015541751689398144;0.015562120137157017;0.8315134390863265;0.9993080933062296;1.2989993914149252
71.827465;0.48060127085325255;3.0270776519985873e-07;2.5836256088560494e-07;-3.70454528127078e-07;2.699792873346087e-07;0.4810473540205945;10.001217168786775;0.8343951369362061;0.01554192296710257;0.015562521532016226;0.8315098597109967;0.9993055930593824;1.2990003082036978
71.837465;0.4805968279915923;3.0296542421902333e-07;2.685169043280453e-07;-3.7158670684207645e-07;2.6973354775682804e-07;0.48104906383838925;10.001249167337036;0.8344026073980274;0.015542101452910071;0.015562917442651453;0.8315057334444209;0.9993036194432623;1.2990009616487452
71.847465;0.48059225670175887;3.0313607627587107e-07;2.786620374318768e-07;-3.726657760674079e-07;2.695223889098465e-07;0.48105045758105597;10.001288727190865;0.8344100962276756;0.015542288110603816;0.015563307733657189;0.8315010262033888;0.9993021904490569;1.2990013315504743
71.857465;0.48058753375098034;3.0322522385376276e-07;2.8878971516552867e-07;-3.736968322741631e-07;2.693487691013321e-07;0.4810515036557365;10.00133588627092;0.8344176034355766;0.015542483865372303;0.01556369235188178;0.8314957153236832;0.9993013226524667;1.2990014018960827
71.867465;0.48058263129191015;3.032388586313907e-07;2.988913209169555e-07;-3.7468059794968245e-07;2.692112895040961e-07;0.48105217840672876;10.001390585126689;0.8344251398556534;0.015542689378152709;0.015564071262309865;0.8314897918331293;0.9993010389926008;1.2990011595151831
71.877465;0.48057752028965145;3.0318347279010507e-07;3.0895647503428324e-07;-3.756158863825389e-07;2.691037287570034e-07;0.4810524691436113;10.001452638947155;0.8344327188758014;0.01554290502464244;0.01556444443127448;0.8314832529657908;0.9993013664506087;1.2990005995390794
71.887465;0.4805721739319032;3.0306635115448406e-07;3.189725352963934e-07;-3.765024192390171e-07;2.6901517293533763e-07;0.481052370637126;10.001521770237416;0.8344403522492598;0.015543131061169915;0.01556481189780029;0.8314760977690006;0.9993023309415726;1.298999729777293
71.897465;0.48056656916867463;3.0289666849002495e-07;3.2892472991259945e-07;-3.7734136353561433e-07;2.6893306621375185e-07;0.4810518815389533;10.001597617325757;0.8344480457183298;0.015543367803223478;0.015565173860283799;0.8314683336877327;0.9993039595865203;1.2989985648180888
71.907465;0.4805606881235681;3.026870502691012e-07;3.3879620975639254e-07;-3.781342126446276e-07;2.6884736353307e-07;0.4810510013888086;10.001679717342148;0.8344557969780843;0.015543615661654733;0.01556553073399492;0.8314599842183189;0.999306281363896;1.298997111884925
71.917465;0.4805545187374323;3.02452524342132e-07;3.485685830522645e-07;-3.7888256411117863e-07;2.6875169849553676e-07;0.48104972819429287;10.001767497727318;0.8344635976096392;0.015543875034256858;0.015565883177249551;0.8314510906237036;0.9993093232240827;1.2989953546300739
71.927465;0.4805480521632643;3.0220705739604155e-07;3.582234643605409e-07;-3.7958864921461686e-07;2.6864330253262005e-07;0.4810480575590105;10.001860310847546;0.8344714316388708;0.015544146094364301;0.015566231977818699;0.8314417107442821;0.9993131061817317;1.2989932469154133
71.937465;0.480541280362595;3.019622777714118e-07;3.6774383295212217e-07;-3.802545048820581e-07;2.6852416472737603e-07;0.4810459808247211;10.001957527852404;0.8344792733283428;0.015544428643124612;0.015566577853616256;0.8314319175128891;0.9993176410634994;1.298990722526835
71.947465;0.4805341971240264;3.0172877693608395e-07;3.771140351940396e-07;-3.808797072727478e-07;2.684007580775161e-07;0.4810434844264099;10.002058590095118;0.8344870930371131;0.015544722221227585;0.015566921438543005;0.8314217949607654;0.9993229265440456;1.2989877110649344
71.957465;0.480526798918704;3.015167719299471e-07;3.863194745592241e-07;-3.814597737101708e-07;2.6828019750343307e-07;0.48104055339005936;10.002162972963333;0.834494866998078;0.015545026351103684;0.015567263432533536;0.8314114323724108;0.9993289522143931;1.298984147538503
71.967465;0.48051908347371175;3.0133400714413694e-07;3.953469314379896e-07;-3.819864968801196e-07;2.6816602965198343e-07;0.48103717333980217;10.00227016736911;0.8345025797710126;0.015545340731726658;0.015567604587392689;0.8314009201153828;0.9993357030987724;1.2989799708890122
71.977465;0.4805110491030971;3.011827504997201e-07;4.041843654862161e-07;-3.8244959098369566e-07;2.68057553612092e-07;0.48103332930292997;10.002379713800787;0.834510216950658;0.015545665377288896;0.015567945424173482;0.8313903416382172;0.9993431623218568;1.2989751177831623
71.987465;0.4805026954990547;3.0105992566253595e-07;4.128209915948173e-07;-3.8283835623814095e-07;2.679518989478662e-07;0.481029006898025;10.002491190101846;0.8345177563217738;0.015546000618460227;0.015568285976883926;0.8313797614497155;0.999351308091227;1.2989695211339196
71.997465;0.48049402281666864;3.0095914160668017e-07;4.212491157635618e-07;-3.831425847397286e-07;2.6784557170533554e-07;0.48102419646962974;10.002604120666149;0.8345251634405907;0.015546346913066904;0.015568625858862897;0.8313692241822642;0.999360105795564;1.2989631149302385
72.007465;0.4804850296887901;3.00871607911932e-07;4.2946499974339175e-07;-3.8335267794153e-07;2.677330706072977e-07;0.48101889544432813;10.002717942770849;0.8345323901760588;0.015546704593318396;0.015568964596434864;0.8313587669364028;0.9993695096436697;1.2989558412775035
72.017465;0.4804757152311991;3.007865826655573e-07;4.374664563168927e-07;-3.8345967315533303e-07;2.6760420963957643e-07;0.48101310498093985;10.002832108822684;0.8345393795901371;0.015547073714378247;0.015569301940007108;0.8313484297058898;0.9993794743377185;1.2989476543023546
72.027465;0.4804660834389341;3.006920308018208e-07;4.452497748000186e-07;-3.8345564736589293e-07;2.674452007435279e-07;0.48100682369429754;10.002946172714399;0.8345460812041902;0.015547454073916434;0.015569637927348829;0.8313382554344646;0.9993899561867786;1.2989385238315065
72.037465;0.48045614293368205;3.005759453413903e-07;4.528086776996264e-07;-3.8333283323404027e-07;2.672435104804515e-07;0.48100004574131167;10.003059735283934;0.8345524616617922;0.015547845344690555;0.015569972723432534;0.8313282850453054;0.9994009047120689;1.2989284467920341
72.047465;0.48044590360454487;3.00428858949876e-07;4.601343576564562e-07;-3.830806670508583e-07;2.66990499591286e-07;0.48099276438733163;10.003172346842813;0.8345585005028342;0.015548247144300604;0.015570306469745885;0.8313185559512144;0.999412264321056;1.298917457157932
72.057465;0.4804353757888381;3.002457361632237e-07;4.6721576569819265e-07;-3.8268328757639205e-07;2.6668077892336826e-07;0.4809849752616698;10.003283491739584;0.8345641887370343;0.015548658923555845;0.015570639244522165;0.8313091040404058;0.9994239855262038;1.2989056196055973
72.067465;0.48042457125552374;3.0002547268900837e-07;4.740412811748682e-07;-3.8211960715756183e-07;2.6631264240251785e-07;0.48097667711896924;10.003392646521649;0.8345695342537923;0.01554907986269959;0.015570971024063743;0.8312999662320104;0.9994360313475359;1.298893009941061
72.077465;0.48041350469716265;2.997689908529153e-07;4.806013076771486e-07;-3.813671263399231e-07;2.6588920013342613e-07;0.48096787492636695;10.003499296675496;0.8345745556504879;0.015549508996891146;0.015571301622036179;0.8312911803866374;0.9994483733843167;1.29887969499959
72.087465;0.48040219550059104;2.9947718894822485e-07;4.868904900151116e-07;-3.8040846558316375e-07;2.6541781271701684e-07;0.4809585842058841;10.003602854115346;0.8345792700953892;0.015549945371663633;0.015571630672035467;0.8312827764819752;0.9994609818900781;1.2988657225965363
72.097465;0.4803906678221059;2.991498577085997e-07;4.929090884044321e-07;-3.792348596787156e-07;2.649095192855376e-07;0.48094882979721126;10.003702598907626;0.8345836909742507;0.015550387989058275;0.015571957697518684;0.8312747673788713;0.9994738197691666;1.2988511241124268
72.107465;0.48037895039356737;2.9878622846373536e-07;4.986625232365578e-07;-3.778431415307339e-07;2.643784371031973e-07;0.48093864176163564;10.003797742114342;0.8345878286599034;0.015550835720395987;0.015572282214117992;0.8312671535618086;0.9994868479406979;1.2988359246664323
72.117465;0.4803670774528358;2.9838524175083495e-07;5.041594481849025e-07;-3.762311182212933e-07;2.6383933801495177e-07;0.4809280546713022;10.003887536903719;0.8345916890663928;0.015551287380797571;0.015572603791616135;0.8312599346291214;0.9995000372117655;1.2988201541810294
72.127465;0.48035508715389347;2.979455771460327e-07;5.094093827363409e-07;-3.74396632015786e-07;2.6330587194418635e-07;0.48091710673267773;10.003971339875568;0.8345952754139427;0.015551741887636776;0.015572922165618982;0.8312531125781915;0.9995133742492154;1.2988038523925636
72.137465;0.48034301759167497;2.974670948273839e-07;5.144198379890763e-07;-3.723382246210237e-07;2.627912825444205e-07;0.4809058348843726;10.004048581836773;0.8345985926763655;0.015552198319993382;0.015573237353914535;0.831246687536646;0.9995268558756466;1.2987870670508552
72.147465;0.4803309042282823;2.9695187743978327e-07;5.191949405989749e-07;-3.700549035378887e-07;2.6230884384017273e-07;0.4808942708187688;10.004118690975783;0.8346016505086539;0.015552655794175831;0.015573549645260577;0.8312406554481492;0.9995404812246174;1.298769852897877
72.157465;0.48031877794249583;2.964042789978463e-07;5.237363816215128e-07;-3.6754767750597177e-07;2.618707202610147e-07;0.4808824406447963;10.004181074026059;0.8346044646120371;0.015553113344749339;0.015573859523743133;0.8312350113800804;0.9995542549371076;1.2987522768566586
72.167465;0.48030666383539067;2.958308596902711e-07;5.280436692105503e-07;-3.6482328405339363e-07;2.6148801708695063e-07;0.4808703660136652;10.004235167759091;0.8346070576182093;0.015553570021653841;0.015574167519688936;0.8312297550335568;0.9995681976867806;1.2987344246669992
72.177465;0.48029458367291183;2.9523791330165314e-07;5.321136378442751e-07;-3.6189586874562285e-07;2.6117327461476335e-07;0.4808580666194313;10.004280463927575;0.8346094568465627;0.015554025087868097;0.015574473999858006;0.8312248923339669;0.9995823463779101;1.2987163968307844
72.187465;0.4802825592976448;2.946264323310711e-07;5.359415370231578e-07;-3.5878555523687866e-07;2.6094190122755023e-07;0.48084556185957583;10.00431649896657;0.8346116902921354;0.015554478066315653;0.015574779076037715;0.8312204321783697;0.999596737329055;1.2986982915837726
72.197465;0.48027061203270877;2.939900745328278e-07;5.395228663521426e-07;-3.555158671210891e-07;2.608097565961835e-07;0.48083287041180656;10.004342877429345;0.8346137857388068;0.015554928551841436;0.015575082631481135;0.8312163862896341;0.9996113881059717;1.2986801921973208
72.207465;0.48025875838967835;2.9331879756621554e-07;5.428538493945174e-07;-3.521098824425743e-07;2.6078984564075746e-07;0.480820012335103;10.004359288590317;0.8346157687952491;0.01555537593629296;0.015575384325961842;0.8312127724980078;0.9996262930490618;1.298662168849156
72.217465;0.4802470073086066;2.926026214235326e-07;5.45930547568028e-07;-3.485866064265706e-07;2.6089141438088175e-07;0.48080701230820405;10.00436547106532;0.8346176576482156;0.015555819296648378;0.015575683590410118;0.8312096125584808;0.9996414296655746;1.2986442814037586
72.227465;0.48023536372913067;2.91831013775423e-07;5.487479834484503e-07;-3.449605121884356e-07;2.611197896295123e-07;0.480793898897223;10.004361206333854;0.8346194607714407;0.015556257512770177;0.015575979696981152;0.8312069265986485;0.9996567690435683;1.2986265754072897
72.237465;0.480223834066037;2.9099077520508705e-07;5.513001179956601e-07;-3.4124357779936385e-07;2.614769717229911e-07;0.48078070322166006;10.004346361616744;0.8346211775328339;0.015556689436057909;0.015576271871110069;0.8312047317910523;0.9996722852932479;1.2986090770774477
72.247465;0.4802124263971477;2.900665358966242e-07;5.535814030247417e-07;-3.37447418407312e-07;2.619648152558044e-07;0.48076746032257106;10.004320909936938;0.834622799791044;0.01555711395111928;0.015576559354911389;0.8312030426080794;0.9996879590441448;1.2985917868667742
72.257465;0.4802011495180889;2.890435269773101e-07;5.555883890217173e-07;-3.3358319780879873e-07;2.6258659905992617e-07;0.48075421004851243;10.004284939869212;0.8346243145896518;0.015557529944543689;0.015576841440037365;0.8312018677088531;0.9997037752826262;1.298574676912275
72.267465;0.48019001473839884;2.8790975134150186e-07;5.573179376418725e-07;-3.296593950480492e-07;2.633436975193063e-07;0.48074099563983147;10.004238709108659;0.8346257037145126;0.015557936310328159;0.015577117471681789;0.8312012062299466;0.9997197178027686;1.2985577015580991
72.277465;0.48017903527699224;2.866558892745677e-07;5.587640746331193e-07;-3.2568180004891775e-07;2.642329558915738e-07;0.48072786173435317;10.004182695342385;0.8346269410698344;0.015558332059480508;0.015577386805062111;0.8312010469075459;0.999735765304535;1.2985408127543618
72.287465;0.4801682240176298;2.852724576112033e-07;5.599182577728277e-07;-3.216568554791784e-07;2.6524963217497055e-07;0.48071485248297874;10.004117552227996;0.8346279929706414;0.01555871642310053;0.015577648852651204;0.8312013713383035;0.9997518931010146;1.2985239707134943
72.297465;0.4801575942712789;2.837480318496671e-07;5.607723092321022e-07;-3.175924140579117e-07;2.663917798510415e-07;0.48070201000255786;10.00404400458807;0.8346288198642776;0.015559088846904313;0.015577903161853535;0.8312021630280931;0.9997680747250777;1.29850715053629
72.307465;0.48014716126551565;2.8207324566012354e-07;5.613210542983775e-07;-3.1349437515189754e-07;2.676610554190897e-07;0.48068937448761156;10.003962797830184;0.834629378581922;0.015559448898717352;0.015578149301932244;0.8312034128637359;0.9997842821392682;1.2984903438134026
72.317465;0.480136942765389;2.802447834588622e-07;5.615627774371041e-07;-3.093659044876976e-07;2.690603287962537e-07;0.4806769850118669;10.003874715301016;0.8346296280093448;0.01555979615238981;0.01557838671561017;0.831205111304297;0.9998004884308712;1.2984735518434165
72.327465;0.48012695938817546;2.782632286070339e-07;5.614974599173569e-07;-3.0521043676527104e-07;2.7059025744741426e-07;0.48066487982127193;10.00378060768609;0.8346295349525756;0.015560130137990588;0.015578614724724323;0.8312072365981792;0.9998166701380802;1.2984567736262642
72.337465;0.480117233196914;2.7612999709962644e-07;5.611261862878946e-07;-3.0103317516504026e-07;2.722476215904085e-07;0.4806530969911934;10.003681379407395;0.8346290733897748;0.01556045039449946;0.0155788326152454;0.8312097493541496;0.9998328088048656;1.2984400034174222
72.347465;0.48010778504552776;2.738470181899995e-07;5.604524960706703e-07;-2.9684066794638296e-07;2.740264432146705e-07;0.4806416733989669;10.003577900371978;0.8346282209847659;0.015560756538229347;0.0155790396971349;0.8312125937195327;0.9998488919956375;1.29842324001316
72.357465;0.48009863184337076;2.7141627959227204e-07;5.594822665586326e-07;-2.9264069651545585e-07;2.759192981908455e-07;0.48063063968917413;10.00347091531996;0.8346269620116531;0.015561048259370177;0.015579235257307696;0.8312157054632889;0.999864908239375;1.2984064886341717
72.367465;0.48008978542197955;2.6883878527230066e-07;5.582232393276046e-07;-2.8844220360261604e-07;2.779171015127365e-07;0.48062001396217463;10.003361034238758;0.8346252915483016;0.015561325266767193;0.015579418475567016;0.8312190250297545;0.9998808386678049;1.2983897547143142
72.377465;0.48008125479937663;2.661140831431984e-07;5.566869807849135e-07;-2.8425497185902386e-07;2.8000713766007363e-07;0.48060979919592955;10.003248788017462;0.834623210601853;0.015561587252242546;0.015579588405136945;0.8312225069528623;0.9998966541873089;1.298373044549015
72.387465;0.48007304913420196;2.6324040687508155e-07;5.548889069096677e-07;-2.800898272090735e-07;2.821711606520706e-07;0.4805999882728683;10.003134691826425;0.8346207193661851;0.015561833949517535;0.01557974398615524;0.8312261221859194;0.9999123184840316;1.2983563693256726
72.397465;0.4800651777515741;2.602158797216168e-07;5.528442734409237e-07;-2.7595862124112383e-07;2.843863960017993e-07;0.4805905728511272;10.003019241556823;0.834617818100062;0.015562065291076567;0.015579884059706835;0.8312298593732101;0.9999277927701394;1.298339740596859
72.407465;0.4800576464260128;2.5704023475813115e-07;5.50566543440839e-07;-2.7187149394864125e-07;2.866278680208288e-07;0.4805815466019111;10.002902865773045;0.8346145077727507;0.015562281478143444;0.015580007343877562;0.8312337256662721;0.9999430385938018;1.2983231573083887
72.417465;0.48005045350628234;2.5371623597102547e-07;5.480703905495442e-07;-2.678334105888906e-07;2.8887027376510983e-07;0.4805729032519438;10.002785993364949;0.8346107852206552;0.015562482893423359;0.015580112449907976;0.8312377422668354;0.9999580200975439;1.298306597272849
72.427465;0.4800435918199038;2.5025053236791123e-07;5.453742290885621e-07;-2.6384433262800617e-07;2.910901771919373e-07;0.4805646374388212;10.002669231980777;0.8346066406673499;0.015562670086584449;0.015580198060276475;0.8312419363272379;0.9999727104859778;1.2982900236172668
72.437465;0.48003705525938106;2.466538087650106e-07;5.424993943321243e-07;-2.599010907309185e-07;2.932672091196186e-07;0.4805567484118722;10.002553442723212;0.8346020600346835;0.01556284386898687;0.015580263137631657;0.8312463334400548;0.9999870972009386;1.2982733959033546
72.447465;0.4800308426288846;2.429415066996355e-07;5.394677250753134e-07;-2.559983423996742e-07;2.9538315002556746e-07;0.4805492404744615;10.002439654897149;0.8345970251288296;0.015563005268916288;0.01558030700943262;0.8312509530740524;1.0000011804775757;1.2982566686259183
72.457465;0.4800249561330672;2.3913521110882494e-07;5.362986723944878e-07;-2.521293591911955e-07;2.97421342739952e-07;0.48054211752057685;10.002328934023694;0.8345915091000917;0.01556315533982464;0.015580329369147914;0.8312558080873541;1.0000149704532697;1.298239785374525
72.467465;0.480019399312925;2.3526268791877408e-07;5.330056159760144e-07;-2.4828713433499686e-07;2.993675147598001e-07;0.48053537679148967;10.002222267982576;0.8345854744508336;0.015563295087902917;0.015580330202078649;0.8312609074007351;1.0000284834452444;1.2982226901042981
72.477465;0.4800141766264627;2.3135589003206893e-07;5.295937323098755e-07;-2.444675839283968e-07;3.0120930381889996e-07;0.48052900913323454;10.00212053734488;0.8345788807545528;0.015563425573702652;0.015580309621564703;0.831266261582047;1.0000417365438887;1.298205346396444
72.487465;0.4800092914733934;2.2744792742554264e-07;5.260618841478924e-07;-2.40674086777582e-07;3.0293384042192594e-07;0.48052300295624617;10.002024587136393;0.8345716970886486;0.01556354797897998;0.015580267799803498;0.8312718846152493;1.0000547447733337;1.2981877406077023
72.497465;0.48000474274462623;2.2357052550468177e-07;5.2240607963418e-07;-2.369176067231998e-07;3.0452529800601974e-07;0.4805173449387682;10.001935288885589;0.8345639050354549;0.015563663540418184;0.015580205043947143;0.8312777851812828;1.0000675192554518;1.298169872449193
72.507465;0.48000052363339324;2.1975221764036285e-07;5.1862111978535e-07;-2.3321125619348256e-07;3.0596454161528185e-07;0.48051201831540563;10.001853552723592;0.8345554879996011;0.015563773403810868;0.015580121799962467;0.8312839592060189;1.0000800672620336;1.2981517472329651
72.517465;0.47999662395934845;2.1601653306947343e-07;5.147023229394265e-07;-2.2956547286895056e-07;3.0723273584837285e-07;0.48050700178294337;10.001780341135904;0.83454642184896;0.015563878439800262;0.015580018641904798;0.8312903944197032;1.000092398449403;1.2981333729755216
72.527465;0.4799930331001934;2.123820074183889e-07;5.106497709970469e-07;-2.25987416322286e-07;3.0831599128254596e-07;0.4805022704078848;10.001716640900172;0.8345366783086815;0.01556397914200786;0.015579896374288223;0.8312970789478844;1.0001045306197311;1.2981147631988523
72.537465;0.47998974101807024;2.0886445094251127e-07;5.064710109177244e-07;-2.2248246171734717e-07;3.0920574102504307e-07;0.4804977997412459;10.001663341146582;0.8345262335237225;0.015564075786988792;0.01557975600697032;0.8313040058545128;1.0001164873054456;1.2980959467624968
72.547465;0.47998673738056946;2.0547778000170932e-07;5.021784996545379e-07;-2.1905608102178564e-07;3.098952582313952e-07;0.4804935699586165;10.00162110536274;0.8345150725864116;0.01556416870971727;0.01557959854271488;0.8313111755480903;1.0001282880122493;1.298076975994753
72.557465;0.4799840084174867;2.022327013868122e-07;4.977845970098031e-07;-2.1571538089194245e-07;3.103766018576813e-07;0.48048956592040537;10.00159031579746;0.8345031903287685;0.01556425831608988;0.015579424868184779;0.8313185947456634;1.0001399418598498;1.2980579187211352
72.567465;0.4799815339124239;1.9913537079074261e-07;4.932975457091132e-07;-2.1246876576150188e-07;3.1063929955876024e-07;0.4804857751429153;10.001571046963992;0.8344905904246265;0.015564344847690072;0.015579235876808133;0.831326267987099;1.0001514511175245;1.2980388431094536
72.577465;0.4799792879126566;1.961870570578198e-07;4.887207505023725e-07;-2.0932509883303905e-07;3.1067003367775455e-07;0.4804821862892494;10.001563054163794;0.834477284317828;0.015564428272711792;0.015579032694414179;0.8313341899032209;1.000162811136823;1.2980198122276043
72.587465;0.47997724129055475;1.9338518599751708e-07;4.840564089907629e-07;-2.0629374842104152e-07;3.1045482743681385e-07;0.48047878899403446;10.001565838933917;0.8344632932551281;0.015564508396881421;0.015578816759872596;0.8313423481744121;1.0001740048960093;1.2980008809918266
72.597465;0.47997536486879033;1.9072414521080866e-07;4.793097370282033e-07;-2.033830719060078e-07;3.099829077089952e-07;0.4804755752464662;10.0015787480799;0.8344486509407315;0.015564584940962118;0.01557858962682157;0.8313507306088317;1.0001850082888493;1.2979820913876159
72.607465;0.4799736326100113;1.8819585168175277e-07;4.744904355567489e-07;-2.0059755773541607e-07;3.0924772391236443e-07;0.4804725392381305;10.001600979856624;0.834433400056163;0.015564657499811892;0.015578352669365005;0.8313593269113108;1.0001958020999735;1.2979634760159287
72.617465;0.47997201996880445;1.8579206808389404e-07;4.6961216616746424e-07;-1.979368155305791e-07;3.0824545401779526e-07;0.4804696751202229;10.001631529524454;0.8344175859550497;0.015564725518301195;0.015578106931527455;0.8313681297378771;1.0002063776323553;1.2979450687631284
72.627465;0.47997050121535767;1.8350602546476247e-07;4.646903209583269e-07;-1.9539729381972465e-07;3.0697458283702996e-07;0.48046697462944915;10.00166922153044;0.8344012568082004;0.015564788308512259;0.015577853148469196;0.8313771378651134;1.000216735933529;1.2979269133373557
72.637465;0.47996905522810757;1.8133190225442113e-07;4.597397512753854e-07;-1.9297414293790805e-07;3.0543717804195756e-07;0.48046442450838117;10.001712854562372;0.8343844685666397;0.015564845074202326;0.01557759185222047;0.8313863541491846;1.000226881797896;1.2979090650274698
