time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
72.647465;0.47996767411182006;1.7926473765242573e-07;4.547762427686726e-07;-1.9066050755756402e-07;3.036408800543745e-07;0.480462006157639;10.00176131113228;0.8343672843847855;0.015564894951220345;0.015577323449859782;0.8313957801161933;1.000236814805218;1.297891584191433
72.657465;0.4799663638493309;1.773001645405871e-07;4.498196484046353e-07;-1.8844721202555204e-07;3.015992524816578e-07;0.48045969698325486;10.001813536893131;0.8343497656075541;0.015564937049484424;0.015577048226314111;0.8314054141962975;1.0002465236044302;1.2978745211963059
72.667465;0.47996513837514915;1.7543273206609386e-07;4.448925420937769e-07;-1.863255779614971e-07;2.9932847576436946e-07;0.48045746851984833;10.001868522217908;0.8343319658161962;0.01556497055110874;0.015576766391458321;0.8314152497504353;1.0002559838912872;1.297857903194105
72.677465;0.4799640142947134;1.7365427330367038e-07;4.4001588579341623e-07;-1.8428940353925735e-07;2.968433002449498e-07;0.48045528547337474;10.001925380004357;0.8343139367226023;0.015564994912765846;0.01557647820279418;0.831425272058817;1.0002651603420245;1.29784173660301
72.687465;0.4799630087477983;1.7195344019702978e-07;4.3520774558012394e-07;-1.8233377104313284e-07;2.9415680407275837e-07;0.4804531104542579;10.001983418492156;0.8342957338562997;0.015565010022527965;0.015576184037202795;0.8314354597563455;1.0002740187234385;1.29782601876211
72.697465;0.4799621375746434;1.7031691687880882e-07;4.304838952638679e-07;-1.8045349494084613e-07;2.912827713444932e-07;0.4804509072903845;10.002042147126629;0.8342774130889139;0.015565016183112191;0.015575884389815001;0.8314457852263534;1.0002825385819993;1.297810745397128
72.707465;0.4799614138543679;1.6873092125948238e-07;4.2585692924564216e-07;-1.7864325233563586e-07;2.8823595202884933e-07;0.4804486396967025;10.002101248560232;0.8342590266774029;0.015565013960269419;0.015575579780341716;0.8314562097176372;1.0002907080885346;1.2977959111735304
72.717465;0.47996084996764865;1.671817550315651e-07;4.213368176672613e-07;-1.7689887619945683e-07;2.850291200398766e-07;0.4804462716488567;10.00216052448432;0.8342406209833719;0.01556500396127338;0.015575270592041201;0.8314666822747095;1.0002985092878354;1.2977815066014244
72.727465;0.4799604602478033;1.6565705783957875e-07;4.1693432774231356e-07;-1.7521761013987975e-07;2.8166972930316625e-07;0.4804437708764504;10.002219837497941;0.8342222367644656;0.015564986673507;0.015574957024034119;0.8314771491476958;1.0003059127169718;1.29776751864545
72.737465;0.4799602607990397;1.641469304362719e-07;4.1266219005913475e-07;-1.7359676986860087e-07;2.7815868103965515e-07;0.4804411112372234;10.002279096821209;0.8342039171087952;0.01556496244853154;0.015574639182538787;0.8314875680321505;1.0003128853436252;1.2977539337354222
72.747465;0.47996027011899434;1.6264200120843012e-07;4.0853203615187967e-07;-1.7203355211498616e-07;2.744927650906458e-07;0.48043827409930556;10.002338257911786;0.83418571148014;0.015564931540336176;0.015574317129857707;0.8314979133807592;1.0003194055480558;1.2977407410812496
72.757465;0.47996051153908653;1.611295262614082e-07;4.04551797460072e-07;-1.705263837985291e-07;2.706703771909029e-07;0.48043525120703673;10.002397285114961;0.8341676662450853;0.015564894136729984;0.015573990804197477;0.831508171325732;1.0003254732370952;1.2977279456588604
72.767465;0.47996101434799177;1.5959173435261432e-07;4.0072581393439023e-07;-1.6907583827053104e-07;2.6669562442740836e-07;0.4804320462475632;10.00245612722769;0.8341498138058517;0.015564850372478097;0.015573659953605719;0.8315183357290822;1.0003311089165292;1.2977155866205838
72.777465;0.4799618144353074;1.5800861144232716e-07;3.970549339155471e-07;-1.6768531715639388e-07;2.6257789323177473e-07;0.48042867138806883;10.002514742531625;0.8341321702817398;0.015564800300193688;0.0155733242082182;0.8315284049823738;1.0003363441155726;1.297703740694024
72.787465;0.4799629531113318;1.5636212009334326e-07;3.9353635691473553e-07;-1.6636159934700102e-07;2.5833062209364287e-07;0.48042514193527214;10.002573078484877;0.834114740896378;0.015564743877595434;0.015572983248753159;0.8315383758465952;1.00034120843067;1.2976925013785887
72.797465;0.4799644696062077;1.546376479903518e-07;3.901646664544697e-07;-1.6511348700195577e-07;2.539706533449046e-07;0.48042147480353437;10.002630958120987;0.8340975293753368;0.015564681073969007;0.015572637001588839;0.8315482421268399;1.0003457205852369;1.2976819498649927
72.807465;0.4799663920564815;1.52822771132137e-07;3.869323979199262e-07;-1.639487518290169e-07;2.4951534626442805e-07;0.480417689185113;10.00268800281226;0.8340805453478116;0.015564612065813244;0.015572285740121134;0.8315580010377069;1.0003498866618319;1.2976721386182544
72.817465;0.47996873535595813;1.5090620469873205e-07;3.838303964991314e-07;-1.628727183028503e-07;2.449792812005289e-07;0.48041380497806685;10.002743666678132;0.834063805222097;0.015564537292197483;0.015571930025091241;0.831567657027869;1.0003537076810978;1.2976630883164062
72.827465;0.4799715055895227;1.4887856037813826e-07;3.8084949591399847e-07;-1.6188956299594131e-07;2.403740550176235e-07;0.4804098395462993;10.002797280353192;0.8340473270947446;0.015564457283594301;0.015571570583321698;0.8315772168599128;1.0003571923155776;1.2976547918551415
72.837465;0.47997470658700037;1.4673415729589098e-07;3.779806389157531e-07;-1.6100396084705967e-07;2.357094974541223e-07;0.4804058055849976;10.002848075096615;0.8340311274684971;0.0155643725135722;0.015571208169399397;0.8315866809526374;1.0003603620125567;1.2976472234231444
72.847465;0.47997834475767315;1.4447176055821856e-07;3.752135064493643e-07;-1.6022179265160906e-07;2.3099435944743924e-07;0.480401714016238;10.00289524249698;0.8340152219678038;0.015564283436105475;0.015570843385185964;0.8315960388958974;1.0003632471705786;1.2976403531629246
72.857465;0.4799824300026766;1.42092095353189e-07;3.725382065141928e-07;-1.5954963919157118e-07;2.262364617050568e-07;0.4803975809386891;10.00293798844263;0.8339996231875917;0.015564190545278397;0.015570476572506556;0.831605275541544;1.0003658803881426;1.297634165491257
72.867465;0.47998697284906305;1.3959384385100718e-07;3.6994873574084463e-07;-1.5899358759814712e-07;2.214416154721836e-07;0.4803934298922734;10.002975578712825;0.8339843399737955;0.015564094296455102;0.015570107900038384;0.8316143806244671;1.0003682917868661;1.2976286659735348
72.877465;0.47999197993085263;1.36973313098417e-07;3.674431252018325e-07;-1.5855893070021275e-07;2.1661286703268597e-07;0.4803892883116297;10.003007449769735;0.8339693837069208;0.015563994981053233;0.015569737519155469;0.8316233459646205;1.0003705083706977;1.2976238704065393
72.887465;0.4799974516864006;1.3422814310751995e-07;3.6502036975579165e-07;-1.5824989234489814e-07;2.117529087895686e-07;0.4803851855914815;10.003033303103406;0.8339547739910808;0.015563892697890984;0.015569365649268549;0.8316321537282738;1.0003725503569978;1.2976197909965665
72.897465;0.4800033834586904;1.3136055266761848e-07;3.626782963732261e-07;-1.580691684731901e-07;2.0686781209289355e-07;0.48038115340025633;10.003053030513211;0.833940541024213;0.015563787416425523;0.015568992639014217;0.8316407709668976;1.0003744257078686;1.2976164308161555
72.907465;0.4800097663924838;1.2837818167065311e-07;3.6041332898442946e-07;-1.5801931475315807e-07;2.019674663000608e-07;0.48037722462239474;10.003066569592573;0.8339267245429705;0.01556367903009154;0.01556861900247966;0.8316491516750923;1.0003761336155887;1.2976137891754358
72.917465;0.4800165840484719;1.252931447982213e-07;3.582201517368809e-07;-1.5810468009864236e-07;1.9706313188611353e-07;0.4803734311828608;10.0030738955479;0.8339133629789743;0.015563567358484022;0.01556824539200715;0.8316572407825805;1.0003776746720223;1.2976118714526255
72.927465;0.48002380644490183;1.221195551218124e-07;3.560911858074423e-07;-1.5833210252106356e-07;1.9216614562929037e-07;0.4803698017145646;10.003075087989963;0.833900478910099;0.015563452172928524;0.015567872519256608;0.8316649811613613;1.000379057069907;1.297610685027244
72.937465;0.48003138848479326;1.1887134352810626e-07;3.540166379732316e-07;-1.5871090962767795e-07;1.8728709546440773e-07;0.4803663601810497;10.003070293991675;0.8338880740509499;0.015563333258168702;0.015567501044619644;0.8316723243843314;1.0003802950120602;1.2976102217433252
72.947465;0.4800392749344405;1.1556250116521545e-07;3.519859185089605e-07;-1.5925236735950094e-07;1.824334648536261e-07;0.48036312732207703;10.003059614123552;0.8338761318324075;0.015563210433675;0.015567131522702067;0.8316792388222544;1.000381404118434;1.2976104509407123
72.957465;0.48004740849616423;1.122077789905048e-07;3.499897491154154e-07;-1.5996841195145626e-07;1.776084779076439e-07;0.48036012333811356;10.003043052524042;0.8338646209023496;0.015563083523384529;0.01556676440997237;0.8316857105108897;1.0003823995995176;1.2976113265668805
72.967465;0.4800557376605727;1.0882246688235033e-07;3.4802014481480843e-07;-1.6086960826755973e-07;1.7281219428709646e-07;0.48035736951397473;10.0030205716292;0.8338535006092074;0.015562952337535258;0.015566400068200694;0.8316917351702626;1.0003832953453802;1.2976127910001598
72.977465;0.4800642211708263;1.0542302576572747e-07;3.4607005775995375e-07;-1.6196270039415178e-07;1.680423139674432e-07;0.48035489003189685;10.002992177246336;0.8338427268185454;0.015562816669661748;0.01556603881997127;0.8316973030287816;1.0003841008033802;1.2976147716550288
72.987465;0.48007282699549575;1.0202757723136342e-07;3.441351527648587e-07;-1.6324837551004946e-07;1.632937129259212e-07;0.4803527135893212;10.00295793978059;0.8338322538592604;0.015562676273804869;0.015565681015048941;0.8317023900320166;1.0003848204709715;1.2976171800047414
72.997465;0.48008152850407987;9.865461812844293e-08;3.4221356440037575e-07;-1.647204754957143e-07;1.5855748442956187e-07;0.4803508720739354;10.00291792273454;0.8338220335359644;0.015562530919994159;0.015565326919817622;0.831706962964683;1.0003854581122702;1.2976199199744274
73.007465;0.48009030318183493;9.532125117864736e-08;3.4030282118345136e-07;-1.6636788679250407e-07;1.538213368262956e-07;0.4803493963636893;10.00287211400037;0.8338120115697507;0.015562380559454867;0.015564976482988234;0.8317109873316947;1.0003860186635358;1.2976229019292083
73.017465;0.4800991321365425;9.20417564998582e-08;3.383997210522215e-07;-1.681768221239063e-07;1.490722407395717e-07;0.48034831243072745;10.002820491632674;0.8338021258207271;0.015562225398762694;0.015564629257254959;0.8317144290452873;1.0003865073461469;1.297626052602621
73.027465;0.4801079976882038;8.882678325380283e-08;3.3650414725269336e-07;-1.7013108658993314e-07;1.442990770538993e-07;0.4803476414075892;10.002763142153594;0.8337923140483817;0.015562065776518504;0.015564284557354358;0.8317172507836822;1.000386931556535;1.2976293140834583
73.037465;0.4801168827660091;8.568375387011029e-08;3.3462098786498453e-07;-1.7221279989965492e-07;1.3949271183246173e-07;0.48034740290702166;10.002700232276165;0.8337825259517745;0.01556190204036793;0.01556394167163995;0.831719405273357;1.0003873018359095;1.2976326349872431
73.047465;0.48012577092223097;8.261809632175764e-08;3.3275727443265673e-07;-1.7440493759762538e-07;1.3464430629317e-07;0.48034761748318483;10.002631882968352;0.8337727301011566;0.01556173460657771;0.015563599970062852;0.8317208296366776;1.0003876235376978;1.2976359644383082
73.057465;0.480134643904099;7.963476291661027e-08;3.3091977686533885e-07;-1.7669251299145337e-07;1.2974505927364808e-07;0.4803483065851451;10.002558136111372;0.8337629139628656;0.015561564032290406;0.015563258891818475;0.8317214466697032;1.0003878838681852;1.2976392514569692
73.067465;0.48014347992231576;7.673975870463668e-08;3.2911705068468407e-07;-1.7906103717351167e-07;1.2478722007893002e-07;0.48034949004568833;10.002479031624807;0.8337530772840843;0.015561390976354597;0.015562917880418976;0.8317211718831925;1.0003880534693381;1.2976424512943046
73.077465;0.48015225487207547;7.394122478430021e-08;3.2736148624924345e-07;-1.8149500401975094e-07;1.197641277576779e-07;0.4803511824552737;10.00239471998944;0.8337432235949948;0.015561216171655628;0.015562576327098144;0.8317199195092182;1.0003881024621142;1.297645538867622
73.087465;0.4801609441385382;7.124953770079428e-08;3.2566834704186404e-07;-1.839783832862547e-07;1.1467014329221525e-07;0.48035339014544237;10.00230557354145;0.8337333565887831;0.015561040334082;0.015562233543253885;0.8317176070801697;1.00038800759444;1.2976485124562045
73.097465;0.4801695223246045;6.867536547327001e-08;3.240540955812158e-07;-1.8649535812801064e-07;1.0950087670419692e-07;0.4803561087779171;10.002212217623274;0.83372348084827;0.015560864001720005;0.01556188879142918;0.8317141600403762;1.0003877496643618;1.2976513811076127
73.107465;0.48017796281480135;6.622663428962964e-08;3.225345362477765e-07;-1.8902924957533863e-07;1.0425365611619983e-07;0.480359322456621;10.002115442306527;0.8337136041181357;0.015560687532673485;0.015561541354688688;0.831709513586745;1.0003873148848612;1.2976541530678054
73.117465;0.4801862385885192;6.390838533450347e-08;3.211241500420359e-07;-1.9156055332956765e-07;9.892893127160035e-08;0.48036300547618865;10.002016101338752;0.833703740584348;0.015560511231287504;0.015561190570885706;0.8317036129616512;1.0003866979858174;1.2976568347604807
73.127465;0.4801943230726926;6.17259974631726e-08;3.198379187804047e-07;-1.9406637653996177e-07;9.353027751824181e-08;0.4803671264485922;10.001915079325272;0.8336939116007985;0.015560335443066516;0.015560835752722444;0.8316964141055535;1.0003859035656795;1.2976594365921394
73.137465;0.4802021930026991;5.96872799056673e-08;3.186917640433582e-07;-1.9652245549603554e-07;8.806215588849577e-08;0.4803716524330199;10.001813273810077;0.8336841401918016;0.015560160558613189;0.015560475997525148;0.8316878818381623;1.0003849420678546;1.2976619839048749
73.147465;0.48020983211597607;5.7801140722983166e-08;3.1770019172612905e-07;-1.989067418252765e-07;8.252795763232064e-08;0.4803765498372117;10.001711522757613;0.8336744447454648;0.015559986963005873;0.01556011012528605;0.8316779879244641;1.0003838173635529;1.2976645271806198
73.157465;0.48021723067870953;5.607554087545167e-08;3.1687448013295517e-07;-2.0120194966714732e-07;7.692950045527654e-08;0.48038178321338687;10.001610501229516;0.8336648415134199;0.01555981505446866;0.015559736914107137;0.8316667148827248;1.000382519536446;1.297667140269409
73.167465;0.4802243813777189;5.451795386259622e-08;3.1622300982479004e-07;-2.033957858802069e-07;7.126752268450645e-08;0.48038731404463303;10.001510683037061;0.8336553524486323;0.015559645281820193;0.015559355389235053;0.831654060732155;1.0003810325437148;1.2976699079138008
73.177465;0.4802312770346471;5.313739886638575e-08;3.1575246367502093e-07;-2.0548052545162464e-07;6.554177124110998e-08;0.4803930998230358;10.001412433056101;0.8336460037320832;0.015559478093012797;0.01555896490194346;0.8316400367058132;1.0003793417839417;1.2976729142121217
73.187465;0.480237913638011;5.194430398769694e-08;3.1546758463260844e-07;-2.0745301886395326e-07;5.975027519657108e-08;0.48039909457008406;10.001316151728869;0.8336368160587179;0.0155593139242575;0.01555856506969304;0.8316246617727368;1.0003774278730717;1.2976762369344503
73.197465;0.48024429443592986;5.0947543498564325e-08;3.153692806230442e-07;-2.093143555791426e-07;5.388873421732827e-08;0.48040525062690664;10.001222322185416;0.833627803369167;0.01555915329525151;0.015558155706335394;0.8316079603478675;1.0003752572875309;1.297679945987378
73.207465;0.4802504283527197;5.015205428233339e-08;3.1545283273385456e-07;-2.1106908844652567e-07;4.795108973175929e-08;0.48041152130295445;10.001131431377132;0.8336189797081289;0.01555899683191043;0.015557736798087307;0.8315899622470785;1.000372787058181;1.297684108071431
73.217465;0.4802563240154987;4.955908737239058e-08;3.157068754492672e-07;-2.1272528140213946e-07;4.193166163367417e-08;0.48041786429072514;10.001043847889253;0.8336103620436266;0.015558845147139571;0.015557308561270912;0.8315707049703093;1.000369979018316;1.2976887937632027
73.227465;0.48026198670694437;4.916759308513536e-08;3.161135015816809e-07;-2.1429624205698915e-07;3.582710146747296e-08;0.4804242432395896;10.000959725677394;0.8336019686226982;0.01555869872812394;0.01555687146027837;0.8315502392164746;1.0003668058800956;1.297694073877912
73.237465;0.48026742003178535;4.89749508784326e-08;3.1664972301338626e-07;-2.1580046955936046e-07;2.9636894067587576e-08;0.4804306258776532;10.000878974271856;0.8335938165992818;0.015558557980312486;0.015556426088761649;0.8315286309378759;1.0003632484795626;1.297700006585548
73.247465;0.4802726267487162;4.897686151572622e-08;3.172888822532259e-07;-2.1725709861199225e-07;2.3362295668850665e-08;0.48043698002891133;10.000801334617387;0.833585920334997;0.015558423398917219;0.015555973039876773;0.831505957133322;1.0003592945246922;1.2977066271608715
73.257465;0.4802776074372486;4.916653027151783e-08;3.1800085366200785e-07;-2.1868169542582454e-07;1.700413269770071e-08;0.4804432691372506;10.000726511020943;0.833578289882478;0.015558295676991934;0.015555512878590342;0.8314823029650451;1.0003549383882027;1.2977139502770687
73.267465;0.48028236105263566;4.953417981796753e-08;3.187523953088961e-07;-2.200859945900755e-07;1.0561649788133553e-08;0.48044945093973396;10.000654247608281;0.83357092939877;0.01555817565840638;0.01555504619588351;0.8314577608693882;1.0003501776852493;1.2977219858841789
73.277465;0.4802868881539207;5.006836093912209e-08;3.1950918899476174e-07;-2.2147849267510104e-07;4.033923667932206e-09;0.4804554822440694;10.000584316600182;0.8335638378483096;0.015558064191737516;0.015554573654824195;0.8314324245980672;1.0003450107787668;1.2977307480537665
73.287465;0.48029119510053997;5.075724566572361e-08;3.202381564771509e-07;-2.2286397556736069e-07;-2.577891402491044e-09;0.4804613240973627;10.00051643579707;0.8335570126244579;0.01555796198606442;0.0155540959541557;0.8314063813150259;1.000339437470693;1.2977402490707108
73.297465;0.48029529808334964;5.158783770109373e-08;3.2090842145998497e-07;-2.2424319219620516e-07;-9.270515322683981e-09;0.4804669419081322;10.000450198869666;0.8335504556162303;0.015557869566734366;0.015553613759736736;0.8313797124854504;1.0003334577041818;1.2977504986380157
73.307465;0.4802992245797571;5.2544797346101987e-08;3.214920212740279e-07;-2.2561268335773358e-07;-1.6039961046337527e-08;0.4804723043778726;10.000385105225995;0.8335441767407332;0.01555778726630479;0.015553127720791468;0.8313524996074583;1.000327071758949;1.2977615114804557
73.317465;0.4803030089804122;5.360975077422311e-08;3.2196515806597077e-07;-2.269652400781024e-07;-2.2881255142958194e-08;0.4804773827708418;10.000320607154853;0.8335381901548506;0.015557715174061683;0.015552638551901324;0.8313248236158308;1.0003202851871047;1.2977733090596395
73.327465;0.48030668417638794;5.476072765721496e-08;3.2230839908501754e-07;-2.282927663462511e-07;-2.9787683801549144e-08;0.48048214951286183;10.000256124978623;0.8335325089418442;0.015557653102655417;0.015552147027833788;0.831296762771479;1.000313108685785;1.2977859127384044
73.337465;0.48031027656252534;5.5972590736401977e-08;3.2250577755400743e-07;-2.2959079391031096e-07;-3.6752449480936524e-08;0.4804865798169669;10.000191121946;0.8335271427477123;0.01555760060197765;0.015551653865264197;0.8312683923636247;1.0003055533781693;1.2977993342418823
73.347465;0.48031380683995456;5.7218262070249836e-08;3.225457902975764e-07;-2.3086182815977443e-07;-4.377136667376879e-08;0.48049065635572474;10.000125207739964;0.8335220966287227;0.015557557089473152;0.015551159655064888;0.8312397811433101;1.0002976317759709;1.2978135695307627
73.357465;0.48031729260420297;5.8469578674220714e-08;3.224232824593719e-07;-2.3211531248059607e-07;-5.0843615827630044e-08;0.48049437298559006;10.000058147577242;0.8335173682731472;0.015557522064623217;0.015550664932400518;0.8312109880193222;1.0002893595659696;1.2978285988754505
73.367465;0.4803207509911706;5.969713068575866e-08;3.2213719017654117e-07;-2.333643277024704e-07;-5.796939385396419e-08;0.48049773536423457;9.999989796135162;0.8335129441392853;0.01555749520553519;0.015550170216902375;0.8311820631925197;1.0002807471518256;1.2978443892325362
73.377465;0.48032420037667434;6.087033480077581e-08;3.21685889338294e-07;-2.3462121887234511e-07;-6.514675477200345e-08;0.4805007570128764;9.999920085723296;0.8335088038984543;0.015557476350999326;0.015549675884435432;0.8311530543146195;1.0002717893040038;1.297860897650776
73.387465;0.48032766099547075;6.195939525504502e-08;3.2106576975543846e-07;-2.358943854236694e-07;-7.237128024664704e-08;0.4805034529401944;9.999849106706428;0.8335049327660365;0.015557465452251396;0.015549182045996271;0.831124015970185;1.0002624691318467;1.2978780751613443
73.397465;0.4803311558157138;6.293765157032229e-08;3.2027191443998243e-07;-2.3718805060106206e-07;-7.963790996990203e-08;0.48050583515334955;9.999777156364456;0.833501327025254;0.01555746251519144;0.015548688666301543;0.831095014301295;1.0002527698740555;1.2978958653213304
73.407465;0.4803347090645727;6.378256871700487e-08;3.192987755079044e-07;-2.385036929057512e-07;-8.694203545793421e-08;0.48050791214118377;9.999704672777108;0.8334979892768087;0.01555746766022187;0.015548195838058727;0.8310661223393968;1.0002426784137168;1.2979142021269987
73.417465;0.4803383433820136;6.447713111967187e-08;3.1814137183441847e-07;-2.398403505435959e-07;-9.427898865139652e-08;0.4805096928964223;9.999632126064661;0.8334949222622176;0.015557481257535241;0.015547703917192415;0.831037412441131;1.000232183021246;1.2979330190596459
73.427465;0.4803420798348927;6.501166496855936e-08;3.167960349318174e-07;-2.4119568961920014e-07;-1.0164229467965632e-07;0.4805111907013225;9.999559936870641;0.8334921268564243;0.01555750388131367;0.015547213441564563;0.8310089537732673;1.0002212741644232;1.2979522622147497
73.437465;0.4803459364002271;6.538206441642181e-08;3.1526169088559504e-07;-2.425685896066118e-07;-1.0902245835219448e-07;0.48051242126291577;9.999488425610135;0.833489603009429;0.015557536069070102;0.015546724990534107;0.8309808157716018;1.0002099449736128;1.2979718899928256
73.447465;0.4803499238698369;6.558466398656794e-08;3.135417865608374e-07;-2.43959567850734e-07;-1.16408289792981e-07;0.4805133994840956;9.999417798657575;0.833487349818324;0.015557578125244031;0.015546239095039582;0.8309530706208257;1.000198188158882;1.2979918576378968
73.457465;0.48035404665540354;6.561344190766699e-08;3.1164371177662563e-07;-2.453695599545248e-07;-1.2378966647686957e-07;0.48051413979879437;9.999348194945735;0.8334853642835902;0.015557630075879415;0.015545756196346974;0.8309257874660616;1.0001859956196961;1.2980121038957877
73.467465;0.4803583069514758;6.546272800770568e-08;3.0957601371498786e-07;-2.468010833181597e-07;-1.3115849489961864e-07;0.48051465744378236;9.99927976136772;0.8334836428141589;0.015557691666595335;0.015545276644775976;0.8308990219328063;1.0001733644154145;1.2980325552563476
73.477465;0.4803627071984342;6.513195493055403e-08;3.0734655737400355e-07;-2.482602947053538e-07;-1.3850694049449554e-07;0.4805149680506596;9.99921269256153;0.8334821869861672;0.015557762367338234;0.015544800818914932;0.8308728106439611;1.000160303142838;1.2980531396417023
73.487465;0.4803672523973767;6.462727161387886e-08;3.0496224516612814e-07;-2.497547206094836e-07;-1.458251498214784e-07;0.4805150871165374;9.999147250381098;0.8334810065458562;0.015557841495296165;0.015544329281176682;0.8308471725282331;1.0001468320336364;1.2980737954161752
73.497465;0.4803719511532007;6.395940089302503e-08;3.0242853174880445e-07;-2.512889828952622e-07;-1.531000879919534e-07;0.48051503051933603;9.999083806564922;0.8334801147612875;0.015557928435823364;0.015543862668403201;0.8308221121935105;1.000132980266297;1.298094475345536
73.507465;0.48037681237487223;6.314001421305933e-08;2.9974928900348706e-07;-2.528644964022582e-07;-1.6031506363515145e-07;0.4805148146025499;9.99902286994658;0.8334795239026425;0.015558022715190599;0.015543401432909016;0.8307976243679207;1.0001187846620236;1.2981151492565073
73.517465;0.4803818387704606;6.217953947805732e-08;2.969281737313227e-07;-2.5448041735900937e-07;-1.6744976046874262e-07;0.4805144547909315;9.998965020563768;0.8334792462622259;0.015558123814381061;0.015542945870804752;0.830773700554544;1.0001042835699276;1.2981358061566093
73.527465;0.4803870221999436;6.108766406999327e-08;2.9396973719444624e-07;-2.561316502920183e-07;-1.744811326620456e-07;0.4805139632442255;9.998910783967094;0.8334792944235143;0.015558231036796724;0.015542496392373952;0.8307503341145964;1.0000895048741476;1.2981564476426353
73.537465;0.48039234520794866;5.98742172063195e-08;2.9088036435384274e-07;-2.578071189975175e-07;-1.8138444127120345e-07;0.4805133483145185;9.998860552445127;0.8334796794164652;0.015558343650116933;0.015542053665429977;0.8307275198655971;1.0000744599738263;1.2981770714007548
73.547465;0.4803977871039859;5.8548792865431565e-08;2.8767032711901406e-07;-2.5949165290334366e-07;-1.8813317228945884e-07;0.48051261879284796;9.99881459117774;0.8334804121819667;0.015558461015943971;0.015541618548554171;0.8307052503629139;1.0000591482040238;1.2981976649866247
73.557465;0.4804033304052843;5.7120089561314755e-08;2.843543996277647e-07;-2.611696183259683e-07;-1.9469795948581087e-07;0.48051179084813644;9.998773081422058;0.8334815047557536;0.015558582526141196;0.015541192017058152;0.830683512233019;1.0000435643337793;1.298218216435017
73.567465;0.48040896470874644;5.559651722452742e-08;2.8094921458593366e-07;-2.628270703238658e-07;-2.0104572696348761e-07;0.4805108920929466;9.998736138643281;0.833482966543508;0.015558707549771627;0.015540775186264911;0.8306622837208771;1.000027705366947;1.2982387193369094
73.577465;0.48041468760519823;5.398818135612857e-08;2.7747041446755687e-07;-2.644511107802039e-07;-2.0713996300950364e-07;0.4805099597905113;9.99870381812131;0.833484803335772;0.01555883551155372;0.015540369260437878;0.8306415380026574;1.0000115770919833;1.2982591623402462
73.587465;0.4804205032272829;5.230748397771561e-08;2.7393317537139096e-07;-2.6602744284744433e-07;-2.1294303449218326e-07;0.48050903642013876;9.998676117667213;0.8334870219442002;0.015558965973892438;0.015539975337053785;0.8306212535629314;0.9999951974827264;1.2982795191491905
73.597465;0.48042641740731307;5.056764626960179e-08;2.703552151683315e-07;-2.675398395966863e-07;-2.1841999821918953e-07;0.48050816586029277;9.99865299183301;0.8334896311561865;0.015559098588354475;0.01553959426534965;0.8306014180985637;0.9999785928853262;1.2982997482260246
73.607465;0.480432431813536;4.8781855614926176e-08;2.6675814114143044e-07;-2.689731332791689e-07;-2.2354146720181386e-07;0.4805073877461953;9.998634422386834;0.8334926386004453;0.015559232990452693;0.015539226632416274;0.8305820199906097;0.9999617925459162;1.2983198006817644
73.617465;0.48043854239650197;4.696242583690392e-08;2.6316582596818094e-07;-2.70315605516507e-07;-2.2828536847439194e-07;0.48050672997243493;9.998620464353266;0.8334960492110648;0.015559368777416968;0.01553887277416928;0.8305630425777885;0.9999448303879893;1.2983396334237853
73.627465;0.480444741714103;4.511847475920398e-08;2.596015835927181e-07;-2.7155843525668494e-07;-2.3263845286006655e-07;0.4805062048864223;9.998611200976207;0.8334998614609845;0.015559505575049455;0.015538532809770397;0.8305444673124474;0.9999277486862069;1.2983592152361836
73.637465;0.48045102134622464;4.3254716312151534e-08;2.560855716257692e-07;-2.7269473453374586e-07;-2.3659625851798534e-07;0.48050581331716696;9.998606697911512;0.8335040611003172;0.015559643078918495;0.015538206739520758;0.830526277454652;0.999910593558667;1.2983785207263663
73.647465;0.48045737308422165;4.137298285503398e-08;2.5263396072452564e-07;-2.73719102637326e-07;-2.4016213299636433e-07;0.4805055523937006;9.998607017481048;0.8335086204426653;0.015559780975338174;0.015537894531972964;0.8305084614279608;0.9998934054870195;1.2983975235494651
73.657465;0.48046378694117425;3.94738465995173e-08;2.4925990236842244e-07;-2.7462641693970686e-07;-2.4334642930035935e-07;0.4805054184570607;9.998612263996144;0.8335135026411106;0.015559918837016032;0.015537596140719305;0.8304910182334347;0.9998762134667282;1.2984161978999316
73.667465;0.4804702458790857;3.755677604413652e-08;2.4597495411102934e-07;-2.7541119418104233e-07;-2.461632846323559e-07;0.48050540620415005;9.998622594767307;0.8335186647111108;0.015560056122668822;0.015537311506530106;0.8304739615772794;0.9998590362596725;1.2984345250245397
73.677465;0.4804767237413401;3.5621109746427254e-08;2.4279102607933113e-07;-2.760692045468316e-07;-2.4862516652523635e-07;0.4805055106634264;9.998638136163885;0.8335240597118297;0.01556019225169831;0.015537040621396549;0.8304573185814549;0.9998418914374692;1.2984524922591263
73.687465;0.4804831902815888;3.366859635409102e-08;2.3972187800823656e-07;-2.7659949019515325e-07;-2.5074039972592195e-07;0.4805057288737682;9.998658883987037;0.8335296386601092;0.015560326694093986;0.01553678360685712;0.8304411243280087;0.9998248048671395;1.2984700822346795
73.697465;0.4804896170001224;3.170487256477992e-08;2.367826755144598e-07;-2.770060085107238e-07;-2.525151784002209e-07;0.48050605573147376;9.998684708946014;0.8335353496400181;0.015560459050852545;0.015536540672740249;0.830425418642716;0.999807811308349;1.2984872655084707
73.707465;0.48049597843273517;2.9738815898238405e-08;2.339890076814357e-07;-2.77298671537669e-07;-2.539560966339091e-07;0.4805064780951219;9.998715400921967;0.8335411361164873;0.01556058907096443;0.015536312053831944;0.8304102462744025;0.9997909460069124;1.2985040027245873
73.717465;0.48050225250568684;2.7780359985075564e-08;2.313562162646721e-07;-2.774911466052769e-07;-2.550706258912109e-07;0.48050697441348655;9.998750681985491;0.8335469383784757;0.015560716581462304;0.01553609806147989;0.83039565575431;0.9997742329001856;1.2985202505307567
73.727465;0.48050842290132506;2.5837270613082767e-08;2.2889821988160382e-07;-2.775970078598237e-07;-2.5586683850394394e-07;0.48050751914553963;9.998790221905018;0.8335527002477413;0.01556084140094858;0.015535899029453695;0.8303816961419143;0.9997576815752434;1.2985359654514927
73.737465;0.48051448089617105;2.3913390072200492e-08;2.266266795088259e-07;-2.77628566042514e-07;-2.5635396105712444e-07;0.48050808726206407;9.998833619398054;0.8335583800643528;0.015560963305513174;0.015535715114062498;0.8303684118171495;0.9997412967041965;1.2985511064010489
73.747465;0.48052042571199066;2.200940154895875e-08;2.245503224857198e-07;-2.775980247250397e-07;-2.565421437721894e-07;0.480508658476164;9.998880359381884;0.8335639561245712;0.015561082019396617;0.015535546249613194;0.8303558331618947;0.999725084812383;1.2985656382647255
73.757465;0.4805262637264025;2.0123572066994104e-08;2.2267355090125217e-07;-2.775176718805361e-07;-2.5643943135977485e-07;0.480509221161247;9.998929845758068;0.8335694181502371;0.015561197161089883;0.015535392213547095;0.8303439666017832;0.9997090508261629;1.2985795308972208
73.767465;0.48053200456839523;1.8252536036152838e-08;2.2099678966066117e-07;-2.773970707203081e-07;-2.5604835697712147e-07;0.48050977275828294;9.998981505410434;0.8335747524886105;0.015561308172292785;0.015535252621298882;0.8303327928911637;0.9996931950150784;1.2985927505929151
73.777465;0.48053765529009457;1.6392884005805543e-08;2.195195909468557e-07;-2.7723989048784093e-07;-2.5536574047074014e-07;0.4805103148991251;9.999034867443886;0.833579936089555;0.01556141432968182;0.015535126980796269;0.8303222741972824;0.9996775154991729;1.298605256633558
73.787465;0.4805432174061699;1.4541241740770497e-08;2.1824340747939749e-07;-2.770453645773501e-07;-2.5438585545469707e-07;0.4805108471579845;9.99908953745977;0.8335849422234715;0.015561514803104814;0.015535014848952502;0.8303123618667624;0.9996620108963526;1.2986170118703404
73.797465;0.4805486888616944;1.2693759712947409e-08;2.1717141699483234e-07;-2.7681335584672595e-07;-2.531038689976237e-07;0.4805113646187154;9.999145115687291;0.8335897477572893;0.015561608649646645;0.015534915922256368;0.830303004423316;0.9996466801715339;1.2986279958927807
73.807465;0.48055406879611834;1.0848094810302234e-08;2.1630634572536454e-07;-2.7654683677872846e-07;-2.5151578506939304e-07;0.4805118584020501;9.999201192161442;0.8335943361696658;0.015561694841523848;0.015534830050195026;0.8302941614160771;0.9996315192605146;1.2986382081913204
73.817465;0.48055936183871695;9.005698703977218e-09;2.1564951918195727e-07;-2.7624980548850607e-07;-2.4961554927831526e-07;0.4805123179891003;9.999257432532458;0.833598696647849;0.015561772398782946;0.01553475723295778;0.8302858152852935;0.9996165196469841;1.2986476639336004
73.827465;0.4805645804682484;7.171277926143128e-09;2.1520085230871226e-07;-2.7592424166735474e-07;-2.4739353728936595e-07;0.48051273549843504;9.999313655909168;0.8336028204920389;0.015561840415223705;0.015534697543464768;0.8302779686364732;0.999601671582526;1.2986563918677518
73.837465;0.48056974450959095;5.351990644640946e-09;2.1495768995575296e-07;-2.7556922565202237e-07;-2.448384807645222e-07;0.4805131065801708;9.999369815773097;0.8336067014469487;0.015561897945590906;0.015534651031645683;0.830270635869489;0.9995869627012106;1.298664437971433
73.847465;0.48057487851068137;3.558575511807688e-09;2.1491410063054994e-07;-2.7518224876651856e-07;-2.4194085027048655e-07;0.48051342775611916;9.999425868119909;0.8336103408656312;0.015561943980528344;0.015534617714966087;0.8302638418710157;0.9995723706128999;1.2986718666577843
73.857465;0.4805800095485426;1.8050669379621654e-09;2.1506144085423657e-07;-2.747608071391441e-07;-2.3869448537352733e-07;0.48051369759478646;9.99948165338624;0.8336137479145991;0.015561977539921345;0.015534597601414103;0.8302576217550096;0.9995578614894145;1.2986787543620153
73.867465;0.4805851658023852;1.0646119054416486e-10;2.1538815305943775e-07;-2.743034238182676e-07;-2.350961421848775e-07;0.4805139181060064;9.999536935045132;0.8336169352642073;0.015561997804409491;0.015534590748234016;0.8302520153398029;0.9995433992331124;1.2986851842264553
73.877465;0.4805903747643917;-1.5223914803646654e-09;2.1587901888866272e-07;-2.738103429373179e-07;-2.3114412914732072e-07;0.4805140895701234;9.999591488295712;0.8336199193196558;0.015562004240127868;0.015534597337588663;0.8302470587386837;0.9995289535683067;1.2986912438471474
73.887465;0.48059565982235264;-3.067805653215266e-09;2.165161255956094e-07;-2.7328329229489987e-07;-2.2683693916777727e-07;0.48051420567884745;9.999645087965645;0.8336227215596087;0.015561996633361505;0.01553461762469009;0.8302427777527562;0.99951450110308;1.298697020701524
73.897465;0.4806010370175822;-4.519586254738575e-09;2.1728132401343792e-07;-2.727253546349545e-07;-2.2217318102287622e-07;0.48051425484381854;9.999697497938316;0.8336253631729384;0.015561975038943299;0.015534651792811554;0.8302391863602533;0.9995000261240249;1.2987026021599302
73.907465;0.4806065165102839;-5.8726030345571376e-09;2.1815887601968848e-07;-2.7214249137944364e-07;-2.1715315716566744e-07;0.48051422415251827;9.999748535548237;0.8336278562359842;0.015561939718375434;0.015534699881871363;0.8302362873089513;0.9994855209449429;1.2987080796933779
73.917465;0.4806121071132942;-7.126965232948024e-09;2.191371255192626e-07;-2.7154488416812073e-07;-2.1178080256757465e-07;0.4805141028425637;9.9997980914761;0.8336302007691592;0.015561891092610384;0.015534761819588731;0.8302340724307081;0.9994709836338215;1.2987135416823552
73.927465;0.48061781914799045;-8.2866581906868e-09;2.2020661285334888e-07;-2.709460067692967e-07;-2.0606480502466168e-07;0.4805138840944922;9.99984607886053;0.8336323916470045;0.0155618296790981;0.015534837471229059;0.8302325267729591;0.9994564166156154;1.2987190587083874
73.937465;0.4806236649290011;-9.3570464336178e-09;2.213552483655378e-07;-2.7035997492974535e-07;-2.0001969835731828e-07;0.48051356601870576;9.999892420541265;0.8336344278363166;0.015561756010898823;0.015534926627193737;0.8302316328109813;0.9994418268319527;1.298724678876946
73.947465;0.4806296560439614;-1.0344416513110659e-08;2.2256512778879559e-07;-2.697992416940667e-07;-1.9366671282553422e-07;0.48051315381569115;9.999937062210421;0.8336363132018052;0.015561670640497368;0.015535028913190349;0.830231367566264;0.999427223539337;1.2987304351804456
73.957465;0.4806358001386742;-1.1259365939141483e-08;2.2381312729237908e-07;-2.692747212885793e-07;-1.870318565509242e-07;0.48051266114895314;9.999979916532519;0.8336380515272612;0.015561574235239232;0.015535143696922573;0.8302317007809804;0.9994126156834843;1.2987363565813983
73.967465;0.4806421036336526;-1.211949122745925e-08;2.2507293950525437e-07;-2.687977151928227e-07;-1.8014217044654696e-07;0.4805121071099971;10.000020779251587;0.8336396484631289;0.01556146758728632;0.015535270093375311;0.8302325976060856;0.9993980136697211;1.2987424723281737
73.977465;0.4806485761217537;-1.2945942560730385e-08;2.263154866655746e-07;-2.683806736332719e-07;-1.730242096934291e-07;0.4805115103053414;10.000059312826076;0.8336411169038014;0.01556135151246464;0.015535407068368224;0.8302340181896117;0.9993834268625827;1.2987488078563618
73.987465;0.48065522891208934;-1.3758186599637078e-08;2.2750881007598786e-07;-2.680362284246754e-07;-1.657050315986332e-07;0.48051088579911483;10.000095097967213;0.8336424721773746;0.015561226825732253;0.015535553525621295;0.830235919700551;0.9993688542191852;1.2987553833749728
73.997465;0.48066207116717286;-1.4574205887820366e-08;2.2862001715257477e-07;-2.677767447284407e-07;-1.5821290028060414e-07;0.48051024668094255;10.000127696214506;0.8336437232784911;0.015561094413448202;0.01553570832005894;0.8302382650439495;0.9993542830906529;1.2987622181253347
74.007465;0.4806691078034328;-1.5412277925349787e-08;2.2961733830858873e-07;-2.6761481928904534e-07;-1.5057684866390081e-07;0.480509606609789;10.000156696841731;0.833644872356583;0.015560955263172633;0.01553587026969775;0.8302410251538378;0.9993396976900638;1.298769332381549
74.017465;0.48067633966338774;-1.6288161418566372e-08;2.3047024966424755e-07;-2.675630705024922e-07;-1.4282655086984523e-07;0.4805089811919738;10.000181777400211;0.833645918337753;0.015560810427342935;0.01553603820860009;0.8302441721090099;0.9993250846155859;1.298776743835911
74.027465;0.4806837653646898;-1.721190163312287e-08;2.3115012909402245e-07;-2.6763270008078134e-07;-1.3499333184358135e-07;0.4805083893075155;10.000202753690411;0.8336468582794583;0.015560660945275126;0.015536211057987649;0.8302476767816496;0.9993104333624284;1.2987844624036227
74.037465;0.48069138158517716;-1.8188917672438607e-08;2.3163209902732447e-07;-2.6783136294462835e-07;-1.271100606253922e-07;0.48050785307400345;10.000219541596499;0.8336476905352774;0.015560507754787938;0.015536387902524837;0.8302515102900506;0.9992957378161417;1.298792487807004
74.047465;0.48069918115208077;-1.9221746426605815e-08;2.3189496520898328e-07;-2.6816203017486396e-07;-1.1920970096968818e-07;0.48050739187748837;10.000232077216308;0.8336484195401652;0.01556035167272987;0.01553656804673707;0.8302556391507218;0.9992809991908437;1.2988008104340714
74.057465;0.4807071499804738;-2.0309908757082173e-08;2.319197833952559e-07;-2.686253616064613e-07;-1.1132584015633334e-07;0.48050701254879385;10.000240283553484;0.8336490536623681;0.015560193424947497;0.015536751082225934;0.8302600188008116;0.9992662236428649;1.2988094137571424
74.067465;0.48071526545833126;-2.145010027818581e-08;2.316910087280959e-07;-2.692245824844888e-07;-1.0349385011889719e-07;0.4805067059328619;10.000244084646825;0.8336495999483351;0.015560033605385224;0.015536936988937418;0.8302645963408574;0.9992514139951859;1.2988182776449848
74.077465;0.4807235005359306;-2.2636707665306057e-08;2.311996587646459e-07;-2.6996794882385675e-07;-9.574993955772965e-08;0.48050645329610076;10.000243474593889;0.8336500634896942;0.015559872623341384;0.015537126154102384;0.8302693249900773;0.9992365697260995;1.298827378751263
74.087465;0.4807318310623106;-2.3861404588051063e-08;2.304439284481184e-07;-2.7086677611251106e-07;-8.812877212773253e-08;0.4805062357758789;10.000238601038456;0.8336504461298848;0.015559710794526192;0.015537319219601234;0.8302741801161323;0.9992216995386742;1.2988366868433419
74.097465;0.48074024141826993;-2.511279518742057e-08;2.294263434142474e-07;-2.719327036297209e-07;-8.066037992290817e-08;0.48050604068001596;10.000229746532117;0.8336507426584658;0.01555954846135739;0.015537516859707242;0.8302791617368627;0.9992068293366053;1.2988461702079452
74.107465;0.48074872591132106;-2.6376160832887946e-08;2.2815108838232208e-07;-2.7317708410239456e-07;-7.336895796279484e-08;0.4805058634752988;10.00021723519017;0.8336509397838634;0.0155593860085434;0.015537719679023313;0.8302842818998297;0.9991919985545633;1.298855809305134
74.117465;0.48075728506886145;-2.763308728429483e-08;2.2662359024635678e-07;-2.746102577897728e-07;-6.627539412257403e-08;0.48050570789712627;10.000201417615443;0.833651018050537;0.015559223850175627;0.015537928263800134;0.8302895480785687;0.9991772535644404;1.2988655977975334
74.127465;0.48076592102723104;-2.8862265544158313e-08;2.2485064933663586e-07;-2.762378305928117e-07;-5.940043958176236e-08;0.4805055860735506;10.000182716019108;0.8336509570839371;0.015559062406737413;0.015538143236808032;0.8302949530715139;0.9991626421092773;1.2988755330709543
74.137465;0.48077463563573686;-3.004106030309415e-08;2.2284000829294542e-07;-2.7805651355206e-07;-5.276601480794905e-08;0.48050551771841366;10.000161581411367;0.8336507447629637;0.015558902079215337;0.015538365242934235;0.83030047602373;0.9991482109300414;1.298885612170641
74.147465;0.4807834310803263;-3.1147073727693715e-08;2.2059988993536943e-07;-2.8005494467492735e-07;-4.639478862407069e-08;0.4805055277154447;10.000138391986198;0.8336503830875986;0.015558743273787168;0.015538594944175133;0.8303060886854914;0.9991340066296575;1.2988958297488802
74.157465;0.4807923106077927;-3.2160340338735583e-08;2.1813831546133805e-07;-2.822176710068602e-07;-4.030865182491605e-08;0.48050564305967985;10.000113401711388;0.8336498857027386;0.015558586406411714;0.015538832996440812;0.8303117607873769;0.9991200703754398;1.2989061735018101
74.167465;0.4808012747599902;-3.306530250032019e-08;2.1546289091559148e-07;-2.8452587955913195e-07;-3.452773345100637e-08;0.4805058905961439;10.000086727157534;0.8336492701101936;0.015558431849482277;0.015539079925700106;0.8303174655574355;0.9991064283899386;1.2989166248957382
74.177465;0.4808103151147957;-3.385046634270826e-08;2.1258315694610957e-07;-2.8695640310615117e-07;-2.9069441978156154e-08;0.4805062970936745;10.000058374919687;0.8336485491655162;0.015558279953728438;0.015539336068152405;0.8303231806318162;0.9990930953277378;1.2989271645294649
74.187465;0.48081941183464444;-3.4505950766590786e-08;2.0951507736985897e-07;-2.894842312684298e-07;-2.3945879608311527e-08;0.48050689115395273;10.00002832060361;0.8336477258431924;0.015558131151810761;0.015539601680482379;0.8303288842492634;0.9990800843448785;1.2989377731369063
74.197465;0.4808285342191736;-3.502190556187994e-08;2.0628340477624104e-07;-2.9208697472278984e-07;-1.916261710607102e-08;0.48050770306309737;9.99999659082151;0.8336467916384983;0.01555798590002912;0.015539876994268986;0.830334556927311;0.999067406399866;1.2989484303865368
74.207465;0.480837642066406;-3.538910148362288e-08;2.029195675875934e-07;-2.9474713192735103e-07;-1.4720672166822444e-08;0.480508760993851;9.999963304985876;0.8336457297008881;0.015557844364096402;0.015540162092074953;0.8303401879152233;0.9990550678854538;1.298959119103554
74.217465;0.48084669002417385;-3.560061493787711e-08;1.9945742562709287e-07;-2.9745239276003213e-07;-1.0617621914513309e-08;0.4805100869554348;9.999928613684686;0.8336445237826131;0.015557706191110805;0.015540456801535022;0.8303457775899264;0.9990430736468059;1.2989698279502144
74.227465;0.48085563334718257;-3.5652893908820775e-08;1.9592870186370254e-07;-3.001959429445494e-07;-6.847180991142808e-09;0.4805116958457346;9.999892577964038;0.8336431637136525;0.015557570705913078;0.015540760744958486;0.8303513330876412;0.9990314259019007;1.2989805396774983
74.237465;0.4808644305507427;-3.554406532279019e-08;1.923585722322891e-07;-3.029763979163668e-07;-3.400407060668866e-09;0.4805135971584549;9.99985519002397;0.8336416436744672;0.015557437282667421;0.015541073428414;0.8303568642526014;0.9990201218006132;1.2989912167638158
74.247465;0.4808730437739442;-3.527082137299139e-08;1.8876389871873221e-07;-3.0579662631532336e-07;-2.665624760994853e-10;0.4805157951625712;9.99981654466403;0.8336399646608638;0.015557305482299479;0.015541394266299798;0.8303623862821654;0.999009156245885;1.2990018097754927
74.257465;0.48088143860182314;-3.48274353226249e-08;1.8515570982686938e-07;-3.0866217939245745e-07;2.5677356009758973e-09;0.4805182874223461;9.999776922369387;0.8336381424337049;0.015557174999704175;0.015541722586632216;0.830367920363613;0.9989985241688728;1.299012283297865
74.267465;0.4808895841635452;-3.4207533095104215e-08;1.8154355396985214e-07;-3.1158033147642773e-07;5.117894785723392e-09;0.4805210669376684;9.999736693857884;0.8336362092381326;0.015557045595108667;0.015542057658000388;0.8303734853616114;0.9989882205367401;1.299022628385678
74.277465;0.4808974543368496;-3.3407377201717773e-08;1.7793882572774166e-07;-3.1455972343518576e-07;7.399649040088078e-09;0.4805241258956766;9.999696174926557;0.8336342081603069;0.015556917059708018;0.015542398718421179;0.8303790887013339;0.9989782471829494;1.2990328506173112
74.287465;0.4809050287027803;-3.242883583084512e-08;1.7435590738783196e-07;-3.1760882334463713e-07;9.428455009327156e-09;0.4805274554941951;9.999655519465746;0.8336321890191615;0.01555678926438648;0.01554274501746734;0.8303847249051983;0.9989686236252517;1.299042953121964
74.297465;0.480912293859674;-3.128048665790704e-08;1.708111466469744e-07;-3.207322804461996e-07;1.1219604670695284e-08;0.4805310450368401;9.999614702794693;0.8336302051438949;0.01555666223367991;0.015543095841659957;0.8303903825668504;0.9989593853829316;1.2990529311234706
74.307465;0.48091924448090245;-2.997602315616437e-08;1.6732156876046058e-07;-3.239280948044199e-07;1.2788961082534623e-08;0.48053488311605247;9.999573662524202;0.8336283064293095;0.015556536088361973;0.01554345042600806;0.8303960526638384;0.9989505726256113;1.2990627783965165
74.317465;0.4809258815876087;-2.8530507333398902e-08;1.6390474047278382e-07;-3.271875747434836e-07;1.4153408166440805e-08;0.480538958437769;9.999532494903848;0.833626533546354;0.01555641090617661;0.0155438078938143;0.8304017302960327;0.9989422240171254;1.299072500205931
74.327465;0.48093221059577124;-2.6957951172776824e-08;1.6057798637056834e-07;-3.3049590664143775e-07;1.5329849785769887e-08;0.4805432614776561;9.999491504260767;0.8336249161117769;0.015556286731199112;0.01554416740587972;0.8304074098868284;0.9989343765842175;1.2990821200261924
74.337465;0.48093824070852303;-2.5271592571205623e-08;1.5735592493339498e-07;-3.3383354026141353e-07;1.6334078045666968e-08;0.48054778777921603;9.999451106294725;0.8336234736995223;0.015556163707827074;0.015544528296326255;0.8304130795947354;0.9989270685155597;1.2990916708614209
74.347465;0.48094398286827045;-2.3483634327823022e-08;1.5424963939279698e-07;-3.3717999473014953e-07;1.7179723223840755e-08;0.48055253867816494;9.999411711753778;0.8336222179124863;0.01555604214643226;0.015544890068619557;0.8304187203154634;0.9989203425893772;1.2991011813150328
74.357465;0.48094944511973414;-2.1603555078153103e-08;1.5126905877142194e-07;-3.4051680106510753e-07;1.7876176045867318e-08;0.48055751881339964;9.999373614547466;0.8336211522466476;0.015555922479330736;0.015545252459417605;0.8304243065078964;0.9989142468069645;1.2991106696700916
74.367465;0.4809546274467234;-1.963701938250463e-08;1.4842499966118095e-07;-3.4382771564914593e-07;1.8427471124117046e-08;0.4805627342862429;9.999336892933224;0.8336202735638949;0.015555805091951185;0.015545615542310067;0.8304298056315003;0.9989088293113011;1.2991201503997123
