time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
74.377465;0.48095952096437883;-1.758556256130502e-08;1.457295945667672e-07;-3.470986854983289e-07;1.8834965137141005e-08;0.48056819153421304;9.99930140959453;0.8336195747126414;0.015555690125192615;0.015545979685635645;0.8304351805139825;0.998904129927525;1.2991296519243556
74.387465;0.4809641148628972;-1.5447262243910354e-08;1.431965171882443e-07;-3.5031748734111655e-07;1.910244909021418e-08;0.4805738952507029;9.999266929487243;0.8336190424587835;0.01555557749358365;0.015546345330381897;0.8304403953011137;0.9989001788201929;1.2991392284062242
74.397465;0.4809684059949928;-1.3219082095132954e-08;1.4084017392973166e-07;-3.534721888430989e-07;1.923946887095429e-08;0.48057984810851573;9.999233233327152;0.8336186568928137;0.015555467085765;0.015546712675683097;0.8304454200862863;0.998897005334248;1.2991489481382485
74.407465;0.4809724003261223;-1.0899271735208411e-08;1.3867365690401554e-07;-3.5655001168327563e-07;1.926086992125183e-08;0.48058605358788536;9.999200148690095;0.8336183949191237;0.015555358821893394;0.015547081506502726;0.8304502310303924;0.9988946452724544;1.2991588691707656
74.417465;0.4809761057847639;-8.487703382018542e-09;1.3670764933992005e-07;-3.595372107449104e-07;1.9184565021317513e-08;0.4805925183520103;9.999167565951184;0.8336182310298395;0.015555252520772354;0.015547451267969569;0.8304548076114111;0.9988931367240558;1.2991690224761943
74.427465;0.48097952749904427;-5.984771560008793e-09;1.3495116510788086e-07;-3.6241919195489864e-07;1.902999443578445e-08;0.48059925258014125;9.999135466700364;0.8336181373088994;0.015555147882634663;0.015547821194460219;0.8304591307098854;0.9988925106357045;1.2991794108295487
74.437465;0.4809826681255784;-3.392249274415977e-09;1.33411887805363e-07;-3.65180474902448e-07;1.8816981855749415e-08;0.4806062680103545;9.999103909394071;0.8336180852414707;0.015555044658287316;0.015548190390765122;0.8304631851942419;0.9988927854845802;1.29919002084359
74.447465;0.4809855290179467;-7.165069909797613e-10;1.3209524865249925e-07;-3.6780522946980287e-07;1.8563764283783927e-08;0.480613573732222;9.999072989374845;0.8336180465007522;0.01555494275644448;0.015548557937045076;0.8304669680774939;0.99889396866371;1.2992008407114157
74.457465;0.48098811095650734;2.030527416357929e-09;1.3100457167326912e-07;-3.7027899939769354e-07;1.828534689645166e-08;0.48062117334441723;9.999042812801516;0.8336179944837832;0.015554842191157244;0.015548922969695482;0.8304704906022093;0.9988960627150087;1.299211877966103
74.467465;0.48099041241892015;4.833848386033119e-09;1.3014229055593046e-07;-3.7258973176591573e-07;1.799437316036713e-08;0.48062906505216;9.99901347597468;0.8336179091019953;0.015554742983232447;0.015549284672328457;0.8304737624664639;0.9988990677236194;1.2992231702352957
74.477465;0.48099242794328045;7.676979694772884e-09;1.2951001919103024e-07;-3.7472661046477545e-07;1.7703420803305955e-08;0.48063724239285555;9.998985049819984;0.8336177810572053;0.015554645108529897;0.015549642291620544;0.830476774311936;0.9989029817684711;1.2992347809650555
74.487465;0.4809941513441627;1.054116615993086e-08;1.291073111040663e-07;-3.7667903446404827e-07;1.742570917223413e-08;0.48064569644713717;9.998957545688166;0.8336176103640616;0.015554548536203965;0.015549995194589305;0.8304795026106313;0.9989078067357818;1.299246783494086
74.497465;0.480995580122717;1.3405427764898277e-08;1.289299813395839e-07;-3.78437471154581e-07;1.71731574121876e-08;0.48065441981220586;9.998930874116597;0.8336174005776867;0.015554453281467115;0.01555034281693767;0.8304819259111743;0.9989135464078621;1.2992592470843942
74.507465;0.4809967169203872;1.6249779608389017e-08;1.28968023560433e-07;-3.7999448265473107e-07;1.695276785053123e-08;0.48066340763892634;9.998904892287083;0.8336171533806008;0.01555435937610197;0.015550684551713358;0.8304840254201669;0.9989201930127772;1.2992722302273176
74.517465;0.4809975685518395;1.905915619857245e-08;1.292049556321769e-07;-3.813446104224824e-07;1.6764362789066476e-08;0.48067265665460457;9.998879507392868;0.8336168667689039;0.0155542668568064;0.01555101978892711;0.8304857729058347;0.9989277181867211;1.299285777607273
74.527465;0.48099814282909376;2.1824339782962167e-08;1.2962134707633205e-07;-3.8248399370277185e-07;1.660203770389229e-08;0.4806821664842946;9.998854712500648;0.8336165397634033;0.015554175798634697;0.015551348097610636;0.8304871273010899;0.9989360701467243;1.2992999173481876
74.537465;0.48099844556310284;2.4540204229505766e-08;1.3019910990861456e-07;-3.8341145969296937e-07;1.645805418501327e-08;0.48069193949544775;9.998830564141452;0.8336161795719699;0.015554086309430178;0.015551669335656555;0.8304880446021002;0.9989451744724054;1.2993146542864882
74.547465;0.4809984825367554;2.7203811791070443e-08;1.3092105438083562e-07;-3.8412946336744474e-07;1.632608459882797e-08;0.4807019770563277;9.998807133163389;0.8336158046476516;0.015553998539119311;0.015551983620927228;0.8304884914104745;0.9989549405153922;1.2993299656267567
74.557465;0.480998263929353;2.981440481875765e-08;1.3176819191545192e-07;-3.8464170426682927e-07;1.6202044759437666e-08;0.4807122771313047;9.998784437392409;0.8336154446615193;0.015553912696647246;0.015552291204804244;0.8304884553523103;0.9989652671719482;1.2993458090957322
74.567465;0.4809978030148358;3.2375430501573665e-08;1.3271974769974045e-07;-3.8495051439362916e-07;1.6084120678908672e-08;0.4807228339726647;9.998762406680033;0.8336151376392976;0.01555382900239813;0.015552592249960587;0.8304879470915456;0.998976043564561;1.2993621344127588
74.577465;0.48099711106621856;3.489524246906575e-08;1.3375496231122044e-07;-3.850573324489363e-07;1.5972849614431332e-08;0.4807336381549559;9.998740908300121;0.8336149242676917;0.015553747636327142;0.01555288672300206;0.8304869913805856;0.9989871502891645;1.2993788849511645
74.587465;0.4809961970797975;3.738466012694116e-08;1.3485471943396363e-07;-3.84963112308999e-07;1.5868707806196758e-08;0.48074467919135766;9.998719838699643;0.8336148435975644;0.015553668713865721;0.01555317452610593;0.8304856157639326;0.9989984675812895;1.2993959908741701
74.597465;0.4809950710083236;3.985456149838343e-08;1.3600332642371817e-07;-3.8466655721245293e-07;1.5767455321258392e-08;0.4807559475925964;9.998699237638576;0.8336149292458381;0.015553592286789758;0.015553455587674802;0.8304838470719043;0.9990098875096455;1.2994133673873394
74.607465;0.4809937436932075;4.231711075686626e-08;1.37188644058968e-07;-3.841619466893385e-07;1.565742173312288e-08;0.4807674302675955;9.998679310262714;0.833615206015126;0.015553518420170559;0.015553729830329743;0.8304817154686827;0.9990213235665708;1.2994309284211718
74.617465;0.48099222309658546;4.4789217958307405e-08;1.3839857917255896e-07;-3.834380888066612e-07;1.5521321161585418e-08;0.4807791056984349;9.998660323691048;0.8336156933731851;0.015553447292111564;0.01555399720482951;0.8304792587098517;0.9990327106507481;1.2994486021335159
74.627465;0.4809905109524604;4.729294392858226e-08;1.3961759940187844e-07;-3.824792440845114e-07;1.5341146260556865e-08;0.48079094627293634;9.998642499559526;0.8336164152819557;0.015553379183385299;0.01555425776445454;0.8304765229345002;0.999043990535067;1.299466333250751
74.637465;0.4809886020001229;4.985247869429018e-08;1.408277200864805e-07;-3.8126748666474003e-07;1.5101807933203634e-08;0.4808029234834064;9.99862598250365;0.8336174076700087;0.015553314332037096;0.015554511677686983;0.8304735632640642;0.9990550982936534;1.2994840804182959
74.647465;0.4809864853083173;5.249147185220258e-08;1.42012006973032e-07;-3.7978516368660514e-07;1.4791301328406623e-08;0.480815010603436;9.998610869037929;0.8336187168955533;0.015553252805465208;0.015554759190216831;0.830470441845403;0.9990659657401342;1.29950181474999
74.657465;0.4809841474872208;5.523082151644235e-08;1.4315630708006866e-07;-3.780179666755797e-07;1.4399532221660968e-08;0.4808271819338731;9.998597300604338;0.8336203922379553;0.015553194520435375;0.015555000570478029;0.8304672175481439;0.9990765272972002;1.299519518646615
74.667465;0.4809815771478622;5.808734649105347e-08;1.4424833168475604e-07;-3.7595833350320584e-07;1.391785752295772e-08;0.48083941023049886;9.99858554073659;0.8336224822149362;0.0155531393497206;0.015555236066573993;0.8304639330972857;0.9990867148955963;1.2995371886509497
74.677465;0.48097876789850585;6.107576747890652e-08;1.4527712829726716e-07;-3.736073338041546e-07;1.3338647704557323e-08;0.48085166427724374;9.998575960888191;0.8336250336598106;0.01555308724442618;0.015555465869879704;0.8304606110240667;0.9990964521221768;1.299554836913354
74.687465;0.48097571768908887;6.421147037209443e-08;1.4623507940442666e-07;-3.709738500049033e-07;1.2653576604783381e-08;0.4808639086154722;9.998569014796633;0.8336280854548428;0.015553038284845477;0.01555569012928614;0.8304572631737207;0.9991056567426916;1.2995724844708734
74.697465;0.4809724265615701;6.75104048559039e-08;1.4711929134612943e-07;-3.680712580974937e-07;1.1852850886153517e-08;0.480876106149139;9.998565221330772;0.8336316623052181;0.015552992598616155;0.015555909100769516;0.8304539049198111;0.9991142497081882;1.2995901505076275
74.707465;0.48096889580623775;7.098770698794222e-08;1.4793009991019693e-07;-3.649142946698492e-07;1.0928164039388613e-08;0.48088821988115843;9.998565099353085;0.8336357747436274;0.015552950300878911;0.015556123266129021;0.8304505576423797;0.9991221622611589;1.299607845067756
74.717465;0.4809651282115728;7.465713058269658e-08;1.4866914847955162e-07;-3.6151806714510585e-07;9.875275075147786e-09;0.4809002134502544;9.998569105087732;0.8336404193897491;0.01555291156041453;0.015556333225063456;0.83044724077617;0.9991293348544356;1.2996255713383744
74.727465;0.48096112949633524;7.853118730873344e-08;1.4933980219182383e-07;-3.578978407485417e-07;8.692198874657353e-09;0.4809120543845766;9.99857767137271;0.8336455789524483;0.01555287665224328;0.015556539520545224;0.8304439663085713;0.9991357140376131;1.2996433339561209
74.737465;0.48095690882975195;8.262034010970683e-08;1.4994891877527847e-07;-3.5406824334348713e-07;7.377807660061005e-09;0.48092371493766833;9.998591270958691;0.8336512277693842;0.015552845856138418;0.015556742574752608;0.8304407361524355;0.9991412552615413;1.2996611451309996
74.747465;0.4809524753763416;8.693068685918287e-08;1.5050617710068135e-07;-3.5004338654823745e-07;5.93315152327473e-09;0.4809351671679397;9.998610336761953;0.8336573408100817;0.015552819322441907;0.015556942742998181;0.8304375439013453;0.9991459290660701;1.2996790232612967
74.757465;0.4809478356675011;9.146365300689522e-08;1.5102084936470266e-07;-3.4583919036524977e-07;4.360334254239608e-09;0.4809463826030558;9.998635164912129;0.8336638970514623;0.015552797121263368;0.015557140435843593;0.83043438533364;0.9991497246508602;1.2996969833518466
74.767465;0.4809429957669541;9.621868838019455e-08;1.5149932036296497e-07;-3.414759872273523e-07;2.6599488261027427e-09;0.48095733893773435;9.998665944929389;0.8336708749300608;0.015552779395818941;0.015557336193327716;0.830431268892664;0.9991526479883347;1.2997150291940882
74.777465;0.48093796245929205;1.0119468234777222e-07;1.519453726323769e-07;-3.3698006524987616e-07;8.320553184940861e-10;0.480968022668163;9.998702761226589;0.8336782486469051;0.015552766372947452;0.015557530698104333;0.8304282171869289;0.9991547149131169;1.2997331520917759
74.787465;0.4809327390426715;1.0638846711858772e-07;1.5236314694039223e-07;-3.323839452047244e-07;-1.1212301514276636e-09;0.480978424522276;9.998745544964034;0.8336859862279357;0.015552758255516934;0.015557724730441685;0.8304252607231999;0.999155946425506;1.2997513316574147
74.797465;0.4809273209676368;1.1179416453950415e-07;1.527603666528578e-07;-3.27723905695734e-07;-3.193906409744331e-09;0.48098853644268896;9.998794113862704;0.8336940464501347;0.015552755222987593;0.01555791899804476;0.8304224283184625;0.999156372001695;1.299769539835064
74.807465;0.4809216958188085;1.1740525846282089e-07;1.5314993243648374e-07;-3.2303482791411106e-07;-5.3746494672198e-09;0.48099835393990686;9.99884826328123;0.8337023826385435;0.01555275752593011;0.015558113993227459;0.8304197403924343;0.9991560319546259;1.2997877484156506
74.817465;0.4809158459105805;1.2321625778624337e-07;1.5355003533283396e-07;-3.1834597425176603e-07;-7.646128605936211e-09;0.48100787690484353;9.998907830832568;0.8337109500474459;0.015552765493410224;0.015558310030702358;0.8304172105693602;0.9991549694300533;1.2998059366695773
74.827465;0.48090975197454205;1.2922219297993763e-07;1.5398323818966815e-07;-3.1368157332133114e-07;-9.985019151720312e-09;0.4810171061597146;9.998972717200235;0.8337197031521354;0.015552779427200819;0.01555850734198412;0.830414852249926;0.9991532195128582;1.2998240953696756
74.837465;0.48090339592456005;1.3541731730273165e-07;1.5447468508894683e-07;-3.090649257960273e-07;-1.23648478410489e-08;0.4810260413049209;9.999042847271937;0.8337285882725975;0.015552799474170025;0.015558706096102085;0.8304126812908716;0.9991508058196775;1.299842222288029
74.847465;0.48089676181745106;1.417930532709952e-07;1.550493853732462e-07;-3.0452159916035446e-07;-1.4762667270528466e-08;0.4810346826133173;9.999118088272658;0.8337375447187473;0.015552825601687708;0.015558906336441131;0.8304107148534716;0.9991477407489782;1.299860312487647
74.857465;0.48088983691326426;1.4833500615176102e-07;1.557297968724927e-07;-3.000799248160675e-07;-1.716372113227004e-08;0.48104303342060123;9.999198168945929;0.8337465122718516;0.015552857713701568;0.015559107919370756;0.8304089711686795;0.9991440249463243;1.2998783515478058
74.867465;0.4808826126158333;1.550232002709184e-07;1.5653483032386094e-07;-2.9576887016621855e-07;-1.95604100214457e-08;0.4810510964727679;9.9992826857935;0.8337554370607874;0.015552895762298567;0.015559310531742103;0.8304074670626843;0.9991396547445256;1.2998963118187545
74.877465;0.4808750846881132;1.618376157542469e-07;1.5747865176349237e-07;-2.916149854688061e-07;-2.194961319128363e-08;0.48105886574500684;9.999371227052132;0.8337642741301844;0.015552939757539954;0.015559513722328857;0.8304062132804662;0.9991346385570935;1.2999141512817993
74.887465;0.48086725286933674;1.6876225247355886e-07;1.5856914545870907e-07;-2.876408291126191e-07;-2.433112408358488e-08;0.48106632515373376;9.999463458816464;0.8337729861789935;0.015552989733788027;0.015559716911389722;0.8304052154169771;0.9991290077860354;1.2999318211166913
74.897465;0.48085911936866477;1.7578343503027825e-07;1.5980896122853522e-07;-2.838642779711002e-07;-2.670530027732558e-08;0.48107345654299843;9.999559063828245;0.8337815400790489;0.015553045719573019;0.015559919445911832;0.8304044800376807;0.9991228181406625;1.299949279157712
74.907465;0.4808506864910407;1.828865357460693e-07;1.6119833330579057e-07;-2.8029758341113434e-07;-2.9070895551112182e-08;0.48108024778118574;9.9996576596093;0.833789906260079;0.015553107712174986;0.015560120681258317;0.8304040148054018;0.999116145950159;1.2999664948395437
74.917465;0.4808419550596977;1.9005432479275844e-07;1.6273642060938062e-07;-2.76947283663153e-07;-3.142669977661945e-08;0.4810866961204936;9.999758802687928;0.8337980594154181;0.015553175645753954;0.015560320016910718;0.8304038183874016;0.9991090777739965;1.2999834458880999
74.927465;0.4808329253795156;1.9726685015673344e-07;1.6442157738497906e-07;-2.738154596675609e-07;-3.3775556645965075e-08;0.4810928075510081;9.9998620129236;0.8338059763119252;0.015553249335732381;0.015560516919731987;0.8304038719608258;0.9991016964035058;1.3000001197066282
74.937465;0.480823600332819;2.0450243861604885e-07;1.6625049572139678e-07;-2.709011653542593e-07;-3.6125419769172175e-08;0.4810985931325484;9.999966794523562;0.8338136371232965;0.015553328389186763;0.015560710974974402;0.8304041422710196;0.9990940718062561;1.3000165199377525
74.947465;0.48081398709426904;2.1173886330974628e-07;1.6821457922997795e-07;-2.682018078968979e-07;-3.848544295646342e-08;0.481104064891617;10.000072681642225;0.8338210357546569;0.015553412143320674;0.01556090193310728;0.8304045920498282;0.9990862608454477;1.3000326681024548
74.957465;0.480804094324975;2.189539641084618e-07;1.7029711777733924e-07;-2.657157256393485e-07;-4.08606690074025e-08;0.4811092324996548;10.000179248310083;0.8338281867516159;0.015553499731400466;0.015561089679333676;0.8304051900843326;0.9990783142846777;1.3000485909977035
74.967465;0.4807939298678036;2.2612644082377155e-07;1.724765125255376e-07;-2.634447651032798e-07;-4.3250381360872285e-08;0.4811141005521739;10.000286061157672;0.8338351189554241;0.015553590264254426;0.015561274088399992;0.8304059163500263;0.9990702850280396;1.300064301891321
74.977465;0.48078350382469204;2.3323633330682588e-07;1.7473220630764542e-07;-2.613938786876419e-07;-4.56507916398179e-08;0.4811186696880556;10.000392672661173;0.8338418644327125;0.015553683050804394;0.015561454935726537;0.8304067629816915;0.9990622298449737;1.3000797995712428
74.987465;0.48077283097766593;2.4026332814567655e-07;1.7704672199030857e-07;-2.595694806914829e-07;-4.8058213692501114e-08;0.4811229407167228;10.000498700911885;0.8338484532808231;0.015553777695834542;0.01556163195602714;0.830407736344226;0.9990541999900612;1.3000950801720468
74.997465;0.48076193074019047;2.471848949580283e-07;1.794045491018989e-07;-2.579793632780385e-07;-5.0470368345470414e-08;0.48112691708308003;10.000603871703202;0.833854918155803;0.015553873975501474;0.015561804838016965;0.83040885719593;0.9990462305530775;1.3001101358003277
75.007465;0.48075082949415293;2.5397708414725637e-07;1.8179150983035213e-07;-2.566325965553302e-07;-5.288638275293554e-08;0.48113060723251094;10.00070793837284;0.8338613007443747;0.015553971688137267;0.015561973201144809;0.8304101537703295;0.9990383436335117;1.3001249490959497
75.017465;0.48073956195312567;2.606166859906486e-07;1.841950856760169e-07;-2.555386235791488e-07;-5.530670322527822e-08;0.4811340263886762;10.000810599741866;0.8338676494294458;0.015554070602304291;0.015562136807536996;0.8304116550528722;0.9990305608055242;1.3001394981981311
75.027465;0.48072816835963117;2.670832810833517e-07;1.8660488341568417e-07;-2.5470658667395986e-07;-5.773415721639614e-08;0.48113719312093395;10.000911529127904;0.8338740116688588;0.015554170430533842;0.015562295799208382;0.8304133875762699;0.9990229115716139;1.3001537585646596
75.037465;0.480716691737201;2.733606871586736e-07;1.8901306603917665e-07;-2.5414454812196825e-07;-6.017482153360707e-08;0.48114012330822603;10.001010443680455;0.8338804303712373;0.015554270815351625;0.015562450647325638;0.8304153713962501;0.9990154353474417;1.3001677024264875
75.047465;0.48070517613925706;2.794376373781133e-07;1.9141381739755705e-07;-2.5385740966282736e-07;-6.263587167857248e-08;0.48114282663280966;10.00110709986568;0.83388694628112;0.015554371371442888;0.015562601955504256;0.8304176187425603;0.9990081820777688;1.300181304305326
75.057465;0.4806936643227277;2.853086117094294e-07;1.9380196726117611e-07;-2.538435149297027e-07;-6.512140329386666e-08;0.4811453060798364;10.001201224495398;0.8338935994183131;0.015554471819353662;0.015562750335236714;0.830420136185847;0.9990012129093893;1.3001945398251393
75.067465;0.4806821959583925;2.9097501517297625e-07;1.9617321164485898e-07;-2.540929775331836e-07;-6.763040728810879e-08;0.48114755855610336;10.00129245806939;0.8339004248133309;0.015554572056892091;0.015562896376874793;0.8304229238315541;0.9989945982330733;1.300207378727225
75.077465;0.48067080676363805;2.9644513813147675e-07;1.985245685065908e-07;-2.5458877006268233e-07;-7.015890257771042e-08;0.48114957561427185;10.001380362771863;0.8339074484761532;0.015554672051158056;0.015563040661091324;0.8304259717143967;0.9989884133206625;1.3002197906062627
75.087465;0.4806595286740417;3.0173108778014605e-07;2.0085319665903258e-07;-2.55307410920954e-07;-7.270395362894497e-08;0.4811513434211258;10.001464469319219;0.8339146874665575;0.015554771735485752;0.015563183737573953;0.8304292564514681;0.9989827319186932;1.300231757611735
75.097465;0.4806483927685109;3.0684495576288445e-07;2.0315554186850401e-07;-2.5621976820760916e-07;-7.526670078427385e-08;0.4811528416389897;10.001544320875512;0.8339221525819976;0.015554871026164936;0.015563326123766288;0.8304327395594893;0.9989776237558284;1.3002432770194021
75.107465;0.48063743468725073;3.117990187101781e-07;2.0542649789761178e-07;-2.5729362425028237e-07;-7.785367731230372e-08;0.4811540461095042;10.001619564064674;0.8339298537876472;0.01555496990202833;0.015563468351111505;0.8304363717552471;0.9989731627201275;1.3002543584788806
75.117465;0.4806266978621936;3.1660904826936734e-07;2.0765809378095806e-07;-2.584956679706432e-07;-8.047577341516094e-08;0.4811549361560815;10.001690072124786;0.8339378064898038;0.015555068431360296;0.015563610927921669;0.830440101350042;0.9989694303889178;1.3002650233723854
75.127465;0.4806162311277783;3.2129605728215053e-07;2.0983891626816152e-07;-2.5979291517457657e-07;-8.314408477374919e-08;0.48115549819971987;10.001755969662874;0.833946034342552;0.015555166686431888;0.015563754257184939;0.8304438808016265;0.9989665000808544;1.3002753009551862
75.137465;0.4806060842711214;3.2588489554821166e-07;2.11954853387901e-07;-2.6115450138658965e-07;-8.586475662074911e-08;0.48115572269415907;10.001817520966163;0.8339545656400865;0.015555264684435053;0.0155638986665434;0.8304476722862426;0.9989644192452606;1.3002852236940805
75.147465;0.48059630682676896;3.3040123122790275e-07;2.1399172797182008e-07;-2.625511627347123e-07;-8.863727947180055e-08;0.4811556002084259;10.001874964896475;0.833963427818238;0.015555362433361957;0.015564044503769242;0.8304514489934282;0.9989632105481804;1.3002948301965191
75.157465;0.4805869483826204;3.348695285211781e-07;2.1593719643483318e-07;-2.6395206766484824e-07;-9.145741906367915e-08;0.48115512253698267;10.001928390890557;0.8339726466700582;0.015555460023698911;0.015564192139132384;0.8304551909101264;0.9989628839305293;1.3003041717434296
75.167465;0.4805780552611753;3.3931245226585716e-07;2.177807032282903e-07;-2.6532347720665233e-07;-9.432077559547206e-08;0.4811542875002149;10.001977710056828;0.8339822447080389;0.015555557687931416;0.015564341860578737;0.8304588854574652;0.9989634433729088;1.3003133138401648
75.177465;0.4805696654413223;3.437502995359167e-07;2.1951500161240336e-07;-2.666321698298199e-07;-9.722405144778983e-08;0.4811531019855349;10.002022716905223;0.833992234963037;0.01555565577809017;0.015564493828624815;0.8304625300442466;0.9989648858159703;1.3003223313447
75.187465;0.48056180759748435;3.482002732670715e-07;2.2113829197990478e-07;-2.6785077945850383e-07;-1.0016494918328778e-07;0.48115158120915263;10.002063169166005;0.8340026180113459;0.015555754743930523;0.015564648146506533;0.8304661254805104;0.998967197956989;1.300331302260016
75.197465;0.48055450432231844;3.5267577520497205e-07;2.2265292482465036e-07;-2.689603498473531e-07;-1.0314186157275428e-07;0.48114974350561457;10.002098780115505;0.8340133837580122;0.015555855106662827;0.015564804912969788;0.8304696661252886;0.9989703526122491;1.3003403013485795
75.207465;0.48054777425792006;3.571861772596974e-07;2.240616035093818e-07;-2.6994912356738746e-07;-1.0615349613714125e-07;0.4811476037753098;10.002129140417551;0.8340245127688787;0.015555957314044822;0.015564964266410424;0.8304731360313111;0.9989743069581212;1.3003493912524853
75.217465;0.4805416317917826;3.6173810026437587e-07;2.2536454225516305e-07;-2.7080966927760705e-07;-1.0919798917054112e-07;0.48114517223679;10.00215370501588;0.834035976057522;0.015556061620687248;0.01556512647658804;0.8304765137466734;0.9989790090476953;1.3003586219714875
75.227465;0.4805360871941673;3.66337958319371e-07;2.2655825811568317e-07;-2.7153736013222694e-07;-1.1227121277173062e-07;0.4811424575174835;10.002171867231679;0.8340477346475362;0.015556168155211606;0.01556529193734094;0.8304797849443721;0.9989844095378424;1.3003680442097532
75.237465;0.4805311459341769;3.7099330921227726e-07;2.276361275859304e-07;-2.7213042397024304e-07;-1.1536540992690149e-07;0.48113946792723516;10.002183044918796;0.8340597417163537;0.015556277040281804;0.01556546100152769;0.8304829535439937;0.9989904693458476;1.3003777180509135
75.247465;0.48052680642449486;3.7571143851896586e-07;2.2859150640098394e-07;-2.7258818031125184e-07;-1.1847041690637657e-07;0.481136208662647;10.002186748296955;0.8340719499277434;0.01555638848724564;0.01556563386044358;0.8304860412389927;0.9989971603341715;1.300387702698561
75.257465;0.48052306055950633;3.8049755687371393e-07;2.2942068259360647e-07;-2.729083478920703e-07;-1.2157658576708202e-07;0.48113267782216423;10.002182631680062;0.8340843195248677;0.015556502883069612;0.015565810586395024;0.8304890772148369;0.9990044570577834;1.3003980397257981
75.267465;0.48051989693168423;3.853546267906736e-07;2.3012396298289626e-07;-2.730868824676088e-07;-1.2467469431197579e-07;0.4811288683403148;10.002170522637323;0.8340968195583819;0.015556620797620258;0.015565991203786893;0.8304920868122114;0.9990123232375869;1.3004087447384174
75.277465;0.48051730247877705;3.902838765508899e-07;2.3070686162130497e-07;-2.731193111127526e-07;-1.2775315254609838e-07;0.4811247767909399;10.002150407023512;0.8341094230761356;0.015556742913253716;0.015566175697343351;0.8304950842617346;0.9990207070980747;1.300419804951402
75.287465;0.48051526410333134;3.9528609275649497e-07;2.311794149916886e-07;-2.730022175019355e-07;-1.3079758711564407e-07;0.4811204089853492;10.002122392498547;0.8341221029707545;0.015556869964168564;0.015566364015604585;0.8304980716226632;0.9990295496379354;1.300431188179348
75.297465;0.4805137720560422;4.003640557536629e-07;2.3155165786748218e-07;-2.72735048364878e-07;-1.3379231730648026e-07;0.481115778077224;10.00208671366879;0.8341348286703957;0.015557002736347789;0.015566556110585555;0.8305010447500825;0.9990387960042407;1.3004428641376473
75.307465;0.4805128209581378;4.055235458128364e-07;2.318298874122392e-07;-2.723212073395198e-07;-1.367207847740533e-07;0.4811109014993864;10.002043767202077;0.8341475607271105;0.015557142070729715;0.015566752025853847;0.8305040024957333;0.9990484016840999;1.30045481455447
75.317465;0.4805124065812445;4.1077161571479273e-07;2.3201693655755852e-07;-2.7176721591905294e-07;-1.3956661721985032e-07;0.4811058004101513;10.001994090835408;0.8341602462035654;0.015557288835049188;0.01556695197350338;0.830506953471087;0.999058327692244;1.3004670294749312
75.327465;0.480512521779472;4.16114472575768e-07;2.3211350456400142e-07;-2.7107937940672154e-07;-1.423161164089526e-07;0.48110049879443373;10.001938287509105;0.8341728199319974;0.015557443918981262;0.015567156304143367;0.8305099146036331;0.9990685310305316;1.3004795023098825
75.337465;0.4805131537524311;4.2155565557595624e-07;2.321187611041149e-07;-2.7025978617376325e-07;-1.4495958121463144e-07;0.4810950202967132;10.0018770003214;0.8341852127810927;0.015557608162286346;0.015567365405854712;0.8305129003428074;0.9990789694885526;1.3004922184061223
75.347465;0.4805142832699845;4.270944812717978e-07;2.3203149239509826e-07;-2.693061899750067e-07;-1.4749065444683296e-07;0.481089386102332;10.001810950540442;0.8341973622079497;0.015557782186392722;0.015567579627594369;0.8305159127788894;0.9990896148326002;1.3005051427073688
75.357465;0.4805158878656773;4.3272660761654116e-07;2.3185111980339488e-07;-2.6821616399405024e-07;-1.4990486936995473e-07;0.4810836161217749;10.00174092683149;0.8342092206988351;0.01555796630274214;0.015567799317715108;0.8305189389993908;0.9991004504837103;1.300518218325625
75.367465;0.48051794607501985;4.3844562839030334e-07;2.3157890548409795e-07;-2.669904762153404e-07;-1.5219806342541707e-07;0.48107773117821795;10.001667723773865;0.8342207593388276;0.01555816052672664;0.015568024979019492;0.8305219519835025;0.9991114598940543;1.300531369560381
75.377465;0.48052043837043135;4.442439549854123e-07;2.3121976429419635e-07;-2.656332226209687e-07;-1.5436518818952316e-07;0.48107175320620554;10.001592123470747;0.8342319614023321;0.01555836464706404;0.015568257310986926;0.8305249148772962;0.99912262200497;1.3005445076522977
75.387465;0.48052334693220505;4.5011395065537505e-07;2.3078021012916067e-07;-2.641498843939382e-07;-1.5640034597292304e-07;0.481065703264677;10.00151485435052;0.8342428088293202;0.015558578349498463;0.015568497030636648;0.8305277886599778;0.9991339090451058;1.3005575425583702
75.397465;0.4805266544364395;4.5604761726592075e-07;2.3026295304808462e-07;-2.625448182785843e-07;-1.5829803306392266e-07;0.4810596003222808;10.001436506772569;0.8342532736315684;0.015558801285686744;0.015568744697502935;0.8305305386878362;0.9991452850045065;1.3005703905590624
75.407465;0.48053034227597413;4.6203428776394553e-07;2.296656619257905e-07;-2.608200496605739e-07;-1.60055160734147e-07;0.4810534624788751;10.001357546063197;0.8342633167165995;0.015559033053711289;0.015569000683602245;0.8305331355071099;0.9991567097922438;1.3005829749220095
75.417465;0.48053439160185635;4.6806117844346723e-07;2.2898420679127064e-07;-2.5897601120554916e-07;-1.6167390472006003e-07;0.481047308615211;10.001278377607086;0.8342728858593519;0.015559273243114883;0.01556926520548331;0.8305355512167067;0.9991681416360654;1.300595227897685
75.427465;0.48053878335388245;4.741174365047686e-07;2.282148131917525e-07;-2.5701317181892216e-07;-1.63163273891925e-07;0.4810411567417068;10.00119936395099;0.8342819129511685;0.015559521536910984;0.015569538331967782;0.830537756790741;0.9991795327769818;1.3006070882730427
75.437465;0.48054349361907167;4.801958777662959e-07;2.2735367530807716e-07;-2.5493414819648875e-07;-1.645364833323782e-07;0.4810350197188324;10.001120843298741;0.8342903148988418;0.01555977766944787;0.015569819948074666;0.8305397192817594;0.9991908285679456;1.3006184939203285
75.447465;0.4805484900296228;4.862901235263927e-07;2.2639646327589763e-07;-2.527459724234922e-07;-1.6580652433314906e-07;0.48102890594359593;10.001043157265595;0.8342979943696937;0.0155600412407101;0.0155701097266408;0.8305413974696605;0.9992019756550963;1.3006293881792095
75.457465;0.4805537353691828;4.923909774236377e-07;2.2534037482446302e-07;-2.504602598407969e-07;-1.6698402259195925e-07;0.48102282676344277;10.00096664827462;0.8343048424306896;0.015560311670810708;0.015570407166243201;0.8305427415351554;0.9992129292888143;1.3006397382143058
75.467465;0.480559194945558;4.984845444009414e-07;2.2418716578629238e-07;-2.4809016306122566e-07;-1.6807706162432208e-07;0.4810168012290647;10.00089162743092;0.8343107478253055;0.015560588365367209;0.01557071165025061;0.8305436987248909;0.9992236518580381;1.3006495397138147
75.477465;0.48056484030495317;5.045517820773939e-07;2.2294280444543162e-07;-2.4564822438644e-07;-1.6909170538771515e-07;0.4810108540138559;10.00081834601786;0.8343156038779935;0.015560870818037854;0.015571022506287589;0.8305442193914825;0.9992341110170524;1.3006588040887757
75.487465;0.48057064975370606;5.105703483743718e-07;2.2161452774703522e-07;-2.4314793282935004e-07;-1.700324081644691e-07;0.4810050123771303;10.000746979375435;0.8343193080312408;0.015561158560051004;0.015571339123459767;0.8305442578154287;0.9992442826644179;1.3006675487080597
75.497465;0.48057660803756197;5.165182673436145e-07;2.2020896333514776e-07;-2.406046209625965e-07;-1.7090166085906416e-07;0.4809993036072163;10.00067762852126;0.834321762739317;0.015561451071325852;0.015571661022023427;0.8305437681110586;0.9992541489242562;1.3006757966483944
75.507465;0.4805827037933926;5.223758851286074e-07;2.1873172879401286e-07;-2.3803333931764634e-07;-1.7170097642263585e-07;0.4809937507521924;10.000610378552684;0.8343228799830257;0.01556174768851657;0.015571987754562706;0.8305427017890962;0.9992636903435398;1.3006835744166425
75.517465;0.48058892625662175;5.281240891052019e-07;2.1718816580396298e-07;-2.354475733413058e-07;-1.7243365886643942e-07;0.48098837005517114;10.000545349991093;0.8343225853774932;0.01556204753295343;0.015572318756995315;0.8305410127397053;0.9992728832431904;1.3006909063863725
75.527465;0.48059526379138545;5.337420186166295e-07;2.1558491192893513e-07;-2.328605477110387e-07;-1.731052080642803e-07;0.48098317346465497;10.000482679081859;0.8343208239551119;0.015562349495939553;0.015572653237270796;0.8305386659704691;0.9992816999759471;1.300697814980915
75.537465;0.4806017038712529;5.392086770878008e-07;2.1393096851184838e-07;-2.3028663108585932e-07;-1.7372128271195852e-07;0.4809781742394978;10.000422502504794;0.83431756692059;0.015562652303792003;0.015572990119662565;0.8305356422357081;0.9992901037273797;1.3007043238236982
75.547465;0.4806082338763153;5.445062458028524e-07;2.122373871499687e-07;-2.2774049519379253e-07;-1.7428724389059107e-07;0.48097338943426815;10.00036495832751;0.8343128116211515;0.0155629547081916;0.015573328159957335;0.8305319398595775;0.9992980440198352;1.300710452853148
75.557465;0.4806148429514237;5.496195492563154e-07;2.1051516214264602e-07;-2.2523473777785216e-07;-1.748071533170156e-07;0.48096883618579805;10.000310161192198;0.8343065729209829;0.015563255720040917;0.015573666149858063;0.8305275754926156;0.9993054607815395;1.3007162079590382
75.567465;0.48062152498080446;5.545324237885459e-07;2.087717729286656e-07;-2.227789990296241e-07;-1.752803744627895e-07;0.48096452877194323;10.000258194499848;0.834298874151974;0.015563554656390142;0.015574002953261975;0.8305225798937711;0.9993122913527056;1.3007215780673427
75.577465;0.48062827943542;5.59226278640098e-07;2.0700907184757705e-07;-2.2038062930130584e-07;-1.7570154688467278e-07;0.48096047977179573;10.000209126551141;0.8342897464036367;0.015563851044283393;0.015574337401769294;0.8305169934804828;0.9993184759592048;1.3007265384987956
75.587465;0.480635105085707;5.636821930231598e-07;2.0522503125459856e-07;-2.1804403264665666e-07;-1.7606569137037326e-07;0.48095669864210205;10.00016296793091;0.834279233369545;0.015564144623434617;0.015574668213234241;0.8305108646840969;0.9993239644375382;1.3007310508854404
75.597465;0.48064199088853254;5.678837194103503e-07;2.0341806403155028e-07;-2.1576931529604432e-07;-1.7637306298962734e-07;0.4809531877919687;10.000119572100862;0.8342673887952039;0.015564435411403427;0.015574993943924127;0.8305042444551095;0.9993287195715997;1.3007350667279716
75.607465;0.4806489137218425;5.718182471731911e-07;2.0159009606458806e-07;-2.13552900935064e-07;-1.7663018216754993e-07;0.4809499407198505;10.000078588922243;0.8342542659833968;0.015564723676774483;0.015575313026566595;0.8304971804302561;0.9993327104684105;1.3007385398444746
75.617465;0.48065584379146115;5.754766022884849e-07;1.9974598957751776e-07;-2.1139033179527267e-07;-1.7684824513808015e-07;0.4809469410405254;10.000039510492032;0.8342399123851776;0.015565009810423552;0.01557562398277599;0.8304897183495793;0.9993359048568898;1.3007414353314106
75.627465;0.480662751865391;5.788516584343923e-07;1.9789153096308652e-07;-2.0928076693497173e-07;-1.770421570915129e-07;0.48094416407627333;10.000001768403637;0.8342243718012283;0.015565294162397504;0.015575925738668528;0.8304819033149823;0.9993382736641413;1.3007437312577306
75.637465;0.4806696132632766;5.819379560239082e-07;1.960334754182421e-07;-2.0723183112668808e-07;-1.772297314819636e-07;0.48094158249319807;9.999964813419481;0.8342076884832291;0.015565576913634575;0.015576217807342944;0.8304737758297714;0.9993398030937274;1.3007454155705667
75.647465;0.48067640798772165;5.847331884019121e-07;1.9418062019395907e-07;-2.0526113687601782e-07;-1.774283380398791e-07;0.48093917228972854;9.999928113058282;0.8341899106895964;0.015565858030659276;0.01557650016891659;0.8304653707101342;0.99934050076905;1.3007464764690866
75.657465;0.4806831194637253;5.872389409612385e-07;1.9234363265401387e-07;-2.0339185751611728e-07;-1.776512677417431e-07;0.48093691836114255;9.999891117227216;0.8341710924404387;0.015566137323796456;0.015576773002028352;0.8304567198931281;0.9993403925952262;1.3007468915297766
75.667465;0.4806897337889143;5.894588462186906e-07;1.9053449665054002e-07;-2.0164577803040331e-07;-1.779076856076869e-07;0.4809348163606849;9.999853309323052;0.8341512924410928;0.015566414545521616;0.015577036496979915;0.8304478551863842;0.9993395165222204;1.3007466220234472
75.677465;0.4806962397298431;5.913964645386001e-07;1.8876667523562656e-07;-2.0004043949310572e-07;-1.782043614558543e-07;0.4809328676519924;9.999814312899348;0.8341305699886811;0.015566689436611348;0.01557729077564385;0.8304388123652912;0.9993379164374192;1.300745615746433
75.687465;0.48070262753131554;5.930555501801258e-07;1.870550885803214e-07;-1.985919746230474e-07;-1.7854558897211047e-07;0.4809310755158822;9.999773923926154;0.8341089831422199;0.015566961676805659;0.01557753588410205;0.8304296329089319;0.9993356324191432;1.3007438192279908
75.697465;0.48070888696706154;5.944410961416933e-07;1.8541546535280168e-07;-1.97319435221256e-07;-1.7893211330089534e-07;0.4809294462161233;9.999732072957222;0.83408659135137;0.015567230778006955;0.01557777184930509;0.8304203567414565;0.9993326967444325;1.3007411938506364
75.707465;0.4807150074744972;5.955577645062777e-07;1.8386366037973553e-07;-1.962448968861437e-07;-1.793610693954111e-07;0.4809279869063715;9.999688755844701;0.8340634557692012;0.015567496095027646;0.015577998782332635;0.8304110104189235;0.9993291423113501;1.300737726586013
75.717465;0.48072097967081506;5.964070284083799e-07;1.8241421378474165e-07;-1.9538872951180918e-07;-1.7982696965759313e-07;0.48092670057392184;9.999643929330666;0.8340396386169286;0.015567757038677901;0.015578216965309947;0.8304016032992771;0.9993250075052447;1.3007334222325808
75.727465;0.48072679527007306;5.969870534335605e-07;1.810776794462091e-07;-1.9476637820109987e-07;-1.80323224964459e-07;0.48092558611323283;9.999597434365034;0.834015205908416;0.01556801333026023;0.01557842681140752;0.830392135686092;0.9993203355049499;1.3007282793076034
75.737465;0.4807324459765891;5.972961371497275e-07;1.798589675769911e-07;-1.9439003989956515e-07;-1.808431674729711e-07;0.4809246431206051;9.999548971792251;0.8339902293950655;0.015568265096000492;0.01557862876764358;0.8303826087933973;0.9993151779966336;1.3007222808357275
75.747465;0.4807379256363907;5.973364654768522e-07;1.7875836392634068e-07;-1.9427084601101927e-07;-1.81379846116665e-07;0.480923873727534;9.999498119661098;0.8339647847576543;0.015568512730436714;0.015578823362567142;0.8303730248761474;0.9993095989925156;1.3007154160678651
75.757465;0.4807432337325611;5.971144052409941e-07;1.7777394950963629e-07;-1.9441724439978258e-07;-1.8192566708178235e-07;0.4809232789939213;9.999444402189763;0.8339389472446581;0.015568756660401702;0.015579011322253417;0.830363380661433;0.9993036730004766;1.3007077053143348
75.767465;0.48074837337147863;5.966377855877684e-07;1.7690303896992974e-07;-1.9483241400707805e-07;-1.824725350760312e-07;0.4809228558999367;9.999387361164244;0.8339127886343372;0.015568997276209032;0.015579193570762147;0.8303536678115168;0.9992974790117701;1.300699205501389
75.777465;0.4807533462894094;5.959135535096547e-07;1.76141756659277e-07;-1.9551586047872805e-07;-1.8301044300885267e-07;0.4809225991765608;9.999326603508498;0.8338863768217527;0.015569235037857322;0.015579371193467908;0.8303438829553071;0.9992910961189863;1.3006900083853001
75.787465;0.48075815136587174;5.949477605752948e-07;1.7548465091814418e-07;-1.964683882880489e-07;-1.8352487985440609e-07;0.48092250564785405;9.999261831990298;0.8338597743096638;0.015569470441067464;0.015579545398401711;0.8303340361894039;0.9992846023765247;1.300680237245557
75.797465;0.4807627855144038;5.937469800011077e-07;1.7492577124421546e-07;-1.9769540876991194e-07;-1.8399774122236732e-07;0.4809225761548898;9.999192834096862;0.8338330372424564;0.015569703817024003;0.015579717334936153;0.8303241474424665;0.9992780704310535;1.3006700335412518
75.807465;0.4807672445947711;5.923188091866282e-07;1.7446063865874647e-07;-1.9920525077693154e-07;-1.844109366156683e-07;0.48092281231172834;9.999119446516536;0.8338062203504383;0.015569935218157261;0.01557988784899355;0.8303142339677855;0.9992715589247173;1.3006595416236935
75.817465;0.48077152381347377;5.906707684270396e-07;1.7408815097161837e-07;-2.0100491772398808e-07;-1.847468289936433e-07;0.4809232142434254;9.999041527515828;0.8337793842338044;0.015570164438474388;0.015580057408904656;0.8303043058184515;0.9992651108203217;1.300648901988546
75.827465;0.48077561659459545;5.888098226696887e-07;1.738107126346823e-07;-2.0309908214469667e-07;-1.849856629029543e-07;0.48092378471478503;9.998958959078982;0.8337525955377693;0.015570391136395674;0.01558022623601988;0.8302943756686745;0.9992587624336954;1.3006382467257809
75.837465;0.4807795148455967;5.867444629475333e-07;1.7363220024846257e-07;-2.0549237436530687e-07;-1.8510358642699529e-07;0.48092453385980016;9.998871684545193;0.833725919574956;0.015570615046171443;0.015580394446017812;0.8302844685756803;0.9992525473319251;1.3006276958097198
75.847465;0.48078321133524665;5.844863057634184e-07;1.7355588192764167e-07;-2.081904949710514e-07;-1.8507273946564912e-07;0.48092547869931285;9.998779723999668;0.8336994159738446;0.015570836135807672;0.015580562021733631;0.830274620286465;0.9992464888385673;1.300617358050591
75.857465;0.480786697706266;5.820477135486093e-07;1.7358366500824137e-07;-2.1119903481901164e-07;-1.8486404911373379e-07;0.48092663622708576;9.998683145646051;0.8336731416264079;0.015571054568851647;0.01558072870872795;0.8302648706924146;0.9992405936480495;1.3006073297991236
75.867465;0.4807899587848854;5.794390194725288e-07;1.7371676372983006e-07;-2.1452125844635547e-07;-1.8445057524979026e-07;0.4809280134888054;9.99858203053796;0.8336471551838457;0.015571270574835998;0.015580894033459471;0.8302552595685643;0.999234854780015;1.3005976867935325
75.877465;0.4807929714040059;5.766694118683311e-07;1.7395697113261214e-07;-2.1815594807043477e-07;-1.8380881016901288e-07;0.4809296039851298;9.998476481354395;0.8336215197441155;0.015571484384377188;0.015581057512092985;0.8302458230995324;0.9992292632656938;1.3005884794308813
75.887465;0.48079570796680704;5.737487375747522e-07;1.743054843122554e-07;-2.2209652241852043e-07;-1.829184554187523e-07;0.48093139289603615;9.998366694536516;0.8335963002784035;0.01557169618812827;0.015581218884536093;0.830236592473546;0.9992238151084145;1.3005797423775818
75.897465;0.48079813867732535;5.706874323299936e-07;1.74758101102822e-07;-2.263328926056551e-07;-1.8176083972382796e-07;0.48093336393570174;9.998252975502734;0.8335715544915085;0.015571906091982796;0.015581378075321275;0.8302275963055271;0.9992185058431032;1.3005715106248776
75.907465;0.48080023116057996;5.674963568055546e-07;1.753015743672496e-07;-2.308550911727363e-07;-1.8031762569712816e-07;0.4809355022763061;9.99813560584662;0.8335473266903838;0.015572114081719345;0.01558153497871182;0.8302188618162138;0.9992133301357659;1.3005638310277776
75.917465;0.4808019516056095;5.641872294813911e-07;1.7591560259858665e-07;-2.356541306390894e-07;-1.7857332090153215e-07;0.480937794180408;9.99801470418294;0.8335236512149182;0.015572320007401672;0.015581689420991722;0.8302104115528084;0.9992082927446347;1.3005567675487342
75.927465;0.48080326916908867;5.607717611063927e-07;1.7657887932975183e-07;-2.4072027962434836e-07;-1.7651912887322223e-07;0.4809402272766064;9.997890232790128;0.8335005595650399;0.015572523645051396;0.015581841245328647;0.8302022584804766;0.9992034142769461;1.3005503947795272
75.937465;0.4808041602450784;5.572605541638884e-07;1.772739443415264e-07;-2.4604359921799047e-07;-1.7415376443437533e-07;0.48094279130425716;9.997762093270381;0.833478086070777;0.015572724748138013;0.015581990393846402;0.830194402953609;0.9991987243663213;1.3005447811356028
75.947465;0.4808046103348859;5.536638877451636e-07;1.7798639916952603e-07;-2.516159629185162e-07;-1.714829438683905e-07;0.48094547606762594;9.997630204608406;0.8334562703501421;0.015572923024931032;0.015582137047242995;0.8301868365972487;0.9991942506823468;1.3005399758382996
75.957465;0.4808046128845672;5.49992820500436e-07;1.7870038346018987e-07;-2.574310251597123e-07;-1.6851891097146393e-07;0.4809482671089272;9.997494566696812;0.8334351519718148;0.015573118183593523;0.015582281601295489;0.8301795522228014;0.9991900153914954;1.300536009280211
75.967465;0.4808041636741544;5.462595394435531e-07;1.793975764721935e-07;-2.634824942745518e-07;-1.6527769582077708e-07;0.48095114328309924;9.997355312359499;0.8334147572861187;0.015573310011788613;0.015582424415067853;0.8301725511145651;0.9991860403933711;1.3005329000272743
75.977465;0.4808032540355438;5.424778393519368e-07;1.8006125649677094e-07;-2.6976282777659754e-07;-1.6177440088340557e-07;0.48095408123773054;9.997212689000644;0.8333950892129377;0.01557349833696868;0.015582565696637941;0.8301658465604699;0.999182351861302;1.3005306543604715
75.987465;0.4808018699734314;5.386621847333858e-07;1.806788021492116e-07;-2.762635311942981e-07;-1.5802021772139856e-07;0.4809570641044364;9.99706698451563;0.8333761283123033;0.01557368296838246;0.015582705547724483;0.8301594665163362;0.9991789823381348;1.3005292601909084
75.997465;0.4807999975517924;5.348243394627525e-07;1.8123999584176033e-07;-2.8297622640539217e-07;-1.5402305004200285e-07;0.48096008450466826;9.996918489969202;0.8333578403422929;0.015573863754559577;0.015582843986342477;0.8301534509343265;0.9991759731151051;1.3005286872733217
76.007465;0.48079762618294;5.30971288642536e-07;1.8173586841985237e-07;-2.898925573212083e-07;-1.4978939182346254e-07;0.4809631418949473;9.996767525991674;0.8333401865285052;0.015574040634608495;0.015582980996012448;0.8301478394440196;0.9991733711924046;1.300528893177744
76.017465;0.48079474532429595;5.271069542907067e-07;1.8216026651747717e-07;-2.9700293265651784e-07;-1.4532521781577625e-07;0.48096624216446804;9.996614481320757;0.8333231363338222;0.015574213574506527;0.01558311650929285;0.830142658958388;0.9991712200215063;1.300529827613077
76.027465;0.48079134231848314;5.232356104016996e-07;1.8251101557879076e-07;-3.0429608361533426e-07;-1.4063678773535855e-07;0.48096939776472186;9.996459775391214;0.8333066725279096;0.015574382554753928;0.015583250258785911;0.8301379234311241;0.9991695546638332;1.3005314341482168
76.037465;0.48078740753765453;5.193644515382727e-07;1.8278869110830677e-07;-3.1176020759742435e-07;-1.3573152793806847e-07;0.4809726234548279;9.996303720491431;0.8332907831233276;0.01557454775545372;0.01558338168757528;0.8301336414676292;0.9991684069457087;1.3005336517730564
76.047465;0.48078293867096844;5.155038153059684e-07;1.8299452980665165e-07;-3.1938364628656626e-07;-1.306183021958066e-07;0.4809759325143068;9.99614642667425;0.8332754506469128;0.015574709725339876;0.015583509970429428;0.8301298235795793;0.999167813631519;1.3005364118405816
76.057465;0.4807779364242941;5.116652435056282e-07;1.8312990347200495e-07;-3.2715289507054067e-07;-1.2530744810550379e-07;0.4809793367921135;9.995987861222622;0.833260646382244;0.015574869257150733;0.015583634077854135;0.8301264853838443;0.9991678203283473;1.3005396266879872
76.067465;0.4807723981561232;5.078592664470304e-07;1.8319836966642973e-07;-3.3504961166258225e-07;-1.198105062398629e-07;0.48098284625688326;9.995827964850886;0.8332463317044031;0.01557502710678058;0.015583752882770552;0.8301236453449835;0.9991684803078444;1.3005431836660486
76.077465;0.4807663166499216;5.040935995205601e-07;1.8320754029153707e-07;-3.4305004433620463e-07;-1.1414035674340852e-07;0.4809864671715904;9.995666704699774;0.8332324664991391;0.015575183824164259;0.015583865297043142;0.8301213232970502;0.9991698492834546;1.3005469577974182
76.087465;0.4807596833620621;5.003715778960834e-07;1.8316712307747721e-07;-3.511271682233516e-07;-1.0831070153635174e-07;0.4809902017324233;9.995504080075339;0.8332190149397382;0.01557533971792186;0.015583970414180916;0.8301195427516065;0.9991719774649933;1.3005508308483191
76.097465;0.4807524939703472;4.96692746453655e-07;1.8308565889053455e-07;-3.5925391747198345e-07;-1.0233280496925072e-07;0.48099404882959035;9.99534012151981;0.8332059439755838;0.01557549496463632;0.015584067611032187;0.8301183309068989;0.9991749018879593;1.3005547003473972
76.107465;0.4807447522417451;4.930562475651687e-07;1.8296909038142816e-07;-3.6740572504199466e-07;-9.621433856471724e-08;0.48099800298174733;9.995174869753408;0.8331932219393896;0.015575649779172326;0.015584156567501247;0.8301177152086293;0.9991786460112493;1.3005584840655855
