time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
76.117465;0.4807364706751832;4.894630604045462e-07;1.828185870945948e-07;-3.75559958890937e-07;-8.996327370993006e-08;0.4810020523049808;9.995008360684894;0.8331808181086153;0.01557580443301658;0.015584237188731727;0.8301177196276164;0.9991832293645571;1.300562123538176
76.127465;0.4807276699151226;4.859153756172857e-07;1.8262801427529477e-07;-3.836932112810539e-07;-8.359095021665311e-08;0.4810061809286313;9.99484064298133;0.8331687027417458;0.015575959191117946;0.015584309425911;0.8301183588424018;0.9991886767098168;1.3005655792021993
76.137465;0.4807183769916703;4.824169777500421e-07;1.8238413723553056e-07;-3.9178042178541323e-07;-7.711259439385198e-08;0.4810103745674138;9.994671757895764;0.8331568509960497;0.015576114295396355;0.015584373067908492;0.8301196328098625;0.9991950193670252;1.3005688278873018
76.147465;0.4807086247901123;4.789754981593572e-07;1.8206827610866745e-07;-3.9979532266975604e-07;-7.05474072690382e-08;0.4810146217983494;9.994501667723739;0.8331452461284968;0.015576269911716081;0.015584427585061832;0.8301215293277207;0.9992022940921238;1.3005718682251346
76.157465;0.48069845360646646;4.7560218903157426e-07;1.8165829498915767e-07;-4.0771047180462545e-07;-6.391748785681788e-08;0.481018912466176;9.994330234903256;0.8331338782045744;0.015576426033746689;0.015584472089996361;0.8301240299408162;0.999210543529204;1.3005747144452147
76.167465;0.4806879097728802;4.723083086193582e-07;1.81131695637459e-07;-4.154994988867112e-07;-5.7246082083589455e-08;0.48102324029998844;9.994157312627818;0.8331227425203933;0.01557658240772179;0.015584505496012905;0.8301271105831496;0.999219813789168;1.3005773786320918
76.177465;0.4806770410097709;4.6910131583142334e-07;1.8046882055472347e-07;-4.231408323758282e-07;-5.0555871297519914e-08;0.481027607948144;9.993982898410696;0.8331118412219801;0.015576738528100055;0.015584526801525337;0.8301307413602339;0.9992301440742762;1.3005798625367808
76.187465;0.48066589331209225;4.659825356450317e-07;1.7965360026804917e-07;-4.306180578348229e-07;-4.386708005806141e-08;0.48103202607380474;9.993807201317619;0.8331011856950757;0.015576893740917558;0.015584535305127746;0.8301348904001108;0.999241557466293;1.3005821621188143
76.197465;0.48065451082519517;4.6294649114635827e-07;1.786715459287335e-07;-4.3791732425068684e-07;-3.719518093710671e-08;0.4810365070389009;9.993630521359625;0.8330907940605146;0.015577047305659729;0.015584530673373417;0.8301395280279763;0.9992540631033114;1.3005842720430754
76.207465;0.4806429368949568;4.599812582825376e-07;1.7750807917685876e-07;-4.450259974423148e-07;-3.054867054193332e-08;0.4810410622132876;9.993453051960616;0.8330806845397407;0.015577198319977309;0.015584512876815516;0.8301446278242887;0.9992676596751918;1.3005861865541948
76.217465;0.48063121395001396;4.570691802827082e-07;1.7614890979532644e-07;-4.519330624051354e-07;-2.3930097828231963e-08;0.48104570221480014;9.993274772590421;0.8330708717384213;0.015577345728657977;0.015584482024277821;0.8301501656610328;0.9992823326410742;1.3005879029042136
76.227465;0.4806193814766549;4.5418869775842764e-07;1.7458115487032624e-07;-4.5862825890532407e-07;-1.7340168525368912e-08;0.48105043447586493;9.99309546650989;0.8330613676106691;0.015577488512631693;0.015584438210454021;0.8301561166126854;0.99929805345255;1.3005894189108222
76.237465;0.48060747341479343;4.513169419986519e-07;1.7279396262543306e-07;-4.6509968731959303e-07;-1.0780201054168696e-08;0.48105526203627436;9.992914818361228;0.8330521844338451;0.015577625830019386;0.015584381488122122;0.8301624492568962;0.9993147858128986;1.30059072036065
76.247465;0.48059551560840624;4.484327155543055e-07;1.707800744511784e-07;-4.713332707781392e-07;-4.252741776766921e-09;0.48106018583441823;9.992732511693928;0.8330433406961543;0.015577757036104352;0.015584311945029171;0.8301691234134215;0.9993324967662588;1.3005917802160232
76.257465;0.4805835245968657;4.455203527417164e-07;1.6853915996209127e-07;-4.773149039596994e-07;2.2370045667525997e-09;0.48106520659457713;9.99254827975863;0.8330348669397546;0.015577881715928459;0.015584229764704853;0.8301760926840379;0.999351163817294;1.3005925724206495
76.267465;0.48057151000411785;4.42571222034344e-07;1.6607815084259145e-07;-4.830322003858238e-07;8.679355486207217e-09;0.4810703259372772;9.992361955103116;0.8330268014522199;0.015577999675441925;0.015584135174015405;0.830183304861696;0.9993707689634528;1.3005930781223516
76.277465;0.4805594789278575;4.395802297652171e-07;1.6340605087036981e-07;-4.884739636271638e-07;1.5059791180690087e-08;0.4810755472781988;9.992173519192528;0.8330191770943086;0.015578110815579983;0.015584028393257437;0.8301907017696045;0.9993912886342;1.3005932805143818
76.287465;0.4805474389454954;4.3654175705602274e-07;1.605296149522032e-07;-4.936298148378551e-07;2.136116614519835e-08;0.4810808757256461;9.991983108816703;0.8330120120880112;0.015578215042163028;0.015583909722531644;0.8301982249029298;0.9994126910192185;1.3005931575048497
76.297465;0.4805354004323437;4.3345019185091e-07;1.574542021900585e-07;-4.98491408197105e-07;2.7567023427882646e-08;0.48108631772814897;9.991790993316734;0.8330053072134189;0.01557831229072921;0.015583779640658206;0.8302058226572503;0.9994349352604435;1.3005926771946161
76.307465;0.48052337975523063;4.3030248708292797e-07;1.541862490253591e-07;-5.030528972274463e-07;3.3662611460631856e-08;0.48109188228514027;9.991597536001086;0.8329990472861971;0.015578402558883693;0.015583638763450224;0.8302134512431926;0.9994579707805133;1.300591798891684
76.317465;0.48051140064723813;4.2709642489375963e-07;1.5073441974039358e-07;-5.073103276721744e-07;3.9632464411531046e-08;0.48109758234749034;9.991403149590452;0.8329932111152283;0.015578485902594537;0.015583487683100484;0.8302210736438066;0.999481741750733;1.3005904806886537
76.327465;0.4804994923838261;4.2382657320022314e-07;1.4711048739179622e-07;-5.112607472227922e-07;4.545793724554198e-08;0.4811034299300277;9.99120825902682;0.832987782851294;0.015578562440071959;0.015583326871468395;0.8302286624952511;0.9995061922385794;1.3005886899172001
76.337465;0.4804876883271527;4.204851620502608e-07;1.4333032968945645e-07;-5.149008197974296e-07;5.111903133336312e-08;0.4811094281079587;9.991013276820151;0.8329827504679029;0.015578632348390345;0.015583156783388149;0.8302361978735352;0.9995312666778678;1.3005864034212784
76.347465;0.4804760253308037;4.1706615431451116e-07;1.3941342366258465e-07;-5.182268557062818e-07;5.659897066794907e-08;0.4811155711571645;9.99081860567105;0.832978097189944;0.015578695813781742;0.015582978022835767;0.8302436562847133;0.9995569085346508;1.300583592158227
76.357465;0.4804645405446242;4.135661355401643e-07;1.3538028122562848e-07;-5.212367013794339e-07;6.188642904481971e-08;0.4811218505182565;9.990624639559408;0.8329738000193674;0.015578752943262022;0.015582791347961433;0.8302510051414705;0.9995830612291774;1.3005802091928091
76.367465;0.48045326633396546;4.099829015665019e-07;1.3124874678765881e-07;-5.239304449975425e-07;6.697443387564024e-08;0.4811282591659035;9.990431744769943;0.8329698349830773;0.015578803715115257;0.015582597530263115;0.8302582075166263;0.999609669423279;1.3005761982488375
76.377465;0.48044222826304767;4.0631412178136345e-07;1.270309459381314e-07;-5.263096464401241e-07;7.185833230026248e-08;0.48113479367754486;9.99024027933126;0.8329661823760485;0.015578848049989304;0.015582397335072686;0.8302652257204711;0.9996366789646536;1.3005715126419013
76.387465;0.4804314495044326;4.0255508670871367e-07;1.2273300059715912e-07;-5.283770101868005e-07;7.653514143972696e-08;0.4811414539758071;9.99005063272159;0.8329628260583145;0.015578885903948245;0.015582191698672598;0.8302720206841979;0.9996640382275657;1.3005661280213472
76.397465;0.48042095797065343;3.98698291423154e-07;1.183568141163185e-07;-5.301361955635981e-07;8.100434324571118e-08;0.48114824262318645;9.989863197354442;0.832959748144786;0.01557891724462353;0.01558198183168869;0.8302785535430429;0.9996916993303586;1.3005600417723238
76.407465;0.4804107877957426;3.9473625086875903e-07;1.1390130713896426e-07;-5.315915935090348e-07;8.526727854032407e-08;0.4811551638290944;9.989678303462016;0.8329569303599443;0.015578941956138785;0.015581769129762918;0.830284789529424;0.999719615995484;1.3005532587611441
76.417465;0.4804009744644604;3.9066275729231126e-07;1.0936385931272212e-07;-5.327482001698516e-07;8.932398981396293e-08;0.48116221923107483;9.989496187325207;0.8329543622794421;0.015578959771972493;0.01558155500482615;0.8302906987727899;0.9997477406422001;1.3005457789394026
76.427465;0.4803915483546275;3.864720923392038e-07;1.0474395311672179e-07;-5.336106186875553e-07;9.317034855565922e-08;0.4811694022228819;9.989316986235417;0.8329520436320313;0.01557897029069169;0.015581340721289558;0.8302962555410051;0.9997760259207525;1.3005375985953447
76.437465;0.4803825281826077;3.8215879708083776e-07;1.0004605234051251e-07;-5.341817794622188e-07;9.679867798162236e-08;0.4811766946021197;9.989140719603576;0.8329499782199427;0.015578973067283128;0.015581127322191097;0.8303014426480605;0.9998044325374189;1.3005287148447355
76.447465;0.48037391958324216;3.7771762734562956e-07;9.527885390606181e-08;-5.344626299138477e-07;1.0020033678522651e-07;0.48118406713504475;9.988967259701855;0.8329481702758509;0.015578967664492573;0.01558091563618591;0.8303062545470001;0.9998329353502725;1.30051912401447
76.457465;0.4803657218376756;3.731442124834441e-07;9.045480385339636e-08;-5.344526577285735e-07;1.0336597248896502e-07;0.48119148355343366;9.988796364175345;0.8329466267871612;0.015578953640912534;0.015580706267859823;0.8303106882165224;0.9998615192251229;1.3005088162501244
76.467465;0.4803579346747274;3.6843692966528177e-07;8.559206691552083e-08;-5.341499123183543e-07;1.062853114608648e-07;0.48119890537101634;9.98862775181972;0.8329453573430563;0.015578930634793015;0.015580499618935892;0.8303147298623359;0.9998901718526154;1.3004977739093488
76.477465;0.4803505611908347;3.6359832291838483e-07;8.071419759564709e-08;-5.335494312927756e-07;1.0895030954042658e-07;0.48120629546967597;9.988461154665652;0.8329443719854216;0.015578898516452803;0.015580295952424304;0.8303183500559337;0.9999188827627562;1.3004859758899956
76.487465;0.48034360874605897;3.586344997403309e-07;7.584522105976583e-08;-5.326422336726806e-07;1.1135815996193281e-07;0.481213620338086;9.988296377011403;0.8329436857133806;0.01557885742848773;0.0155800953329184;0.8303215073226979;0.999947643840715;1.3004733996511078
76.497465;0.48033708620732096;3.53552609322566e-07;7.100417306157184e-08;-5.314163997754839e-07;1.135109306078829e-07;0.4812208504473589;9.988133331443784;0.832943324874166;0.015578807760172435;0.015579897472082008;0.8303241565305123;0.9999764472405971;1.300460019230377
76.507465;0.4803310004700338;3.4835738105940973e-07;6.620372255256214e-08;-5.298576528304409e-07;1.1541430121455097e-07;0.48122795874703067;9.987971979048089;0.8329433235937357;0.015578750110936948;0.015579701770893841;0.8303262568665882;1.0000052855246468;1.3004458063489857
76.517465;0.4803253580197795;3.430488363788656e-07;6.145242927928543e-08;-5.279490669705708e-07;1.1707647566720473e-07;0.48123492106570703;9.987812244236068;0.8329437139306259;0.01557868520667733;0.015579507599983996;0.8303277755043181;1.0000341547250085;1.3004307339212549
76.527465;0.4803201671374321;3.376241545674133e-07;5.675602437620841e-08;-5.256725850182649e-07;1.1850653732336223e-07;0.4812417189696558;9.987654006562254;0.8329445227480063;0.01557861389616865;0.0155793145222196;0.8303286904883337;1.0000630549167606;1.3004147770640797
76.537465;0.48031543531636683;3.3208113046840235e-07;5.211742527164819e-08;-5.230122676329204e-07;1.1971382081445798e-07;0.4812483386256828;9.987497161769157;0.8329457742853933;0.015578537247517206;0.015579122331065669;0.8303289924991593;1.0000919880337358;1.300397911445011
76.547465;0.4803111681182643;3.2641865363777877e-07;4.753960007844025e-08;-5.199566104391646e-07;1.2070932546447005e-07;0.48125476635602016;9.987341676787048;0.8329474920164994;0.015578456574333934;0.015578930994756348;0.8303286802119972;1.0001209561856452;1.3003801077651076
76.557465;0.48030737479078983;3.2063647451002227e-07;4.302959969069734e-08;-5.164988547612817e-07;1.215074699097274e-07;0.48126099022175817;9.987187614479794;0.8329497019913522;0.015578373374071985;0.01557874056015145;0.8303277523178586;1.0001499606983462;1.3003613261800178
76.567465;0.48030407441394124;3.147362046428141e-07;3.8598342367339954e-08;-5.126359770593424e-07;1.2212653672780904e-07;0.48126700645719217;9.987035176905776;0.8329524351682353;0.015578289199045617;0.015578551089694095;0.8303262050238521;1.0001790021766912;1.3003415192445695
76.577465;0.4803012936315756;3.0872157371342463e-07;3.4257289066882214e-08;-5.083668468263309e-07;1.2258711183409935e-07;0.4812728205371264;9.98688472800866;0.8329557247008542;0.015578205450586713;0.015578362690974247;0.830324038689935;1.0002080786595557;1.3003206388842525
76.587465;0.48029905701982534;3.025977554456822e-07;3.0015903780879986e-08;-5.036906018872229e-07;1.2290927904945792e-07;0.4812784425338692;9.986736712213778;0.8329596015231528;0.01557812323898412;0.015578175617431387;0.8303212678393921;1.000237180865465;1.300298641620803
76.597465;0.4802973800367734;2.963704509992142e-07;2.588052643076978e-08;-4.986065058061052e-07;1.231113351663726e-07;0.48128388298403507;9.986591563853409;0.8329640895717718;0.015578043403955877;0.015577990327851374;0.830317922392356;1.0002662937924156;1.300275494109899
76.607465;0.48029626777243145;2.9004522507222165e-07;2.1855964881935025e-08;-4.931158461345172e-07;1.2321106284695954e-07;0.4812891494446029;9.986449720134635;0.8329692004869832;0.015577966595876095;0.015577807413607217;0.8303140362815081;1.0002954021471657;1.3002511776619712
76.617465;0.4802957177687726;2.836285789810798e-07;1.7950154778549256e-08;-4.872252473911252e-07;1.2322721868381115e-07;0.4812942419382752;9.986311657576204;0.8329749296609392;0.015577893353581519;0.015577627523510931;0.8303096360815717;1.0003244861012623;1.3002256901226417
76.627465;0.4802957274582625;2.7712970395496255e-07;1.4177303956997952e-08;-4.809490553245319e-07;1.2317886114894955e-07;0.4812991504360952;9.98617787460713;0.8329812580679052;0.015577824156901494;0.015577451364953114;0.8303047399448017;1.0003535135933947;1.3001990388263278
76.637465;0.480296298278945;2.705581786382232e-07;1.0555637528931602e-08;-4.7430892176818775e-07;1.2308292053278665e-07;0.4813038586609571;9.986048851599673;0.8329881611784149;0.015577759413246269;0.015577279649779228;0.8302993610855942;1.0003824423098417;1.3001712273232842
76.647465;0.4802974289533365;2.639185998340522e-07;7.102122328963752e-09;-4.673305820435267e-07;1.229525590985655e-07;0.48130835239125924;9.985925019313553;0.8329956143837678;0.015577699467809781;0.015577113005237727;0.8302935113428279;1.0004112271712533;1.3001422576645825
76.657465;0.4802991089833757;2.572102063513449e-07;3.829637711908449e-09;-4.600396790120677e-07;1.2279717188845455e-07;0.48131262550622667;9.985806723511828;0.8330035904789154;0.015577644681515894;0.015576952011548411;0.8302872088808563;1.000439826950008;1.3001121464509022
76.667465;0.4803013230798966;2.5043218715813114e-07;7.479798853668354e-10;-4.5245963044119034e-07;1.226232228984265e-07;0.48131668086458196;9.985694154307152;0.8330120608398888;0.015577595460443986;0.015576797307744368;0.8302804823778909;1.0004682113383203;1.300080933331009
76.677465;0.4803040569208458;2.4358713617425544e-07;-2.1340786092012975e-09;-4.4461177982727167e-07;1.2243619724774758e-07;0.4813205287050274;9.985587303570027;0.8330210019677289;0.01557755223054804;0.015576649622365147;0.8302733621187599;1.000496364497663;1.3000486788266723
76.687465;0.4803072966334178;2.3668004665363723e-07;-4.807199081547618e-09;-4.365152580629749e-07;1.2224155008044674e-07;0.48132418503888397;9.985486059082557;0.8330303951057596;0.015577515429996601;0.015576509768559963;0.8302658741418087;1.0005242791776556;1.3000154552158896
76.697465;0.4803110290159964;2.297153946581391e-07;-7.261128977525878e-09;-4.2818685916620233e-07;1.2204156729246604e-07;0.48132767012057137;9.98539035837698;0.8330402205271633;0.015577485525041677;0.015576378595909032;0.8302580490546666;1.0005519488571535;1.2999813368701194
76.707465;0.4803152425300517;2.2269424417394256e-07;-9.486270225928097e-09;-4.196427321756277e-07;1.2183213041046404e-07;0.48133100574618465;9.985300227859021;0.8330504573163063;0.015577463034058533;0.015576256812070713;0.8302499260235197;1.0005793678660295;1.2999463987617892
76.717465;0.4803199239092799;2.156130868650978e-07;-1.1475733772741036e-08;-4.10900069981032e-07;1.2160423635486503e-07;0.48133421214010513;9.985215688787383;0.8330610864049346;0.01557744853403615;0.015576144854922787;0.8302415438227605;1.0006065333985044;1.2999107203410898
76.727465;0.4803250556552731;2.0846446302494614e-07;-1.3226585632268572e-08;-4.0197651342885353e-07;1.2134744325334065e-07;0.48133730866196867;9.985136647059429;0.8330720928576932;0.015577442653912107;0.015576043011373688;0.8302329357939637;1.0006334422745848;1.299874385493249
76.737465;0.48033061991177267;2.0123754402204316e-07;-1.474007010926902e-08;-3.9288834666008404e-07;1.2105194086807662e-07;0.4813403173751406;9.985062862329317;0.833083467107569;0.015577446044796113;0.01557595153636172;0.8302241327500833;1.0006600878061778;1.2998374745442631
76.747465;0.4803366044024307;1.9391912885248614e-07;-1.602016347319133e-08;-3.8364994925785197e-07;1.207096943204333e-07;0.48134326289592877;9.984993991866716;0.8330951995454352;0.015577459267998093;0.015575870563071623;0.8302151633273086;1.0006864605949202;1.2998000565693681
76.757465;0.4803430047808476;1.864960315449371e-07;-1.7070304368748605e-08;-3.7427497264060934e-07;1.203144670331991e-07;0.4813461688817337;9.984929661126026;0.8331072703317696;0.01557748265926591;0.015575800041523544;0.8302060505312877;1.0007125506124377;1.2997621927275556
76.767465;0.48034982316249253;1.7895729317352045e-07;-1.7890260376346043e-08;-3.6477645329025856e-07;1.1986018167379055e-07;0.4813490554208516;9.984869519665903;0.8331196469295792;0.015577516290626842;0.015575739871231741;0.8301968119779775;1.0007383487569306;1.2997239481083138
76.777465;0.4803570639408873;1.7129511093111428e-07;-1.8476192740916432e-08;-3.5516398967634747e-07;1.1933928066211453e-07;0.4813519376584567;9.984813257181045;0.8331322917678701;0.015577559994846559;0.015575690026175695;0.8301874643658524;1.0007638481803023;1.2996854021711737
76.787465;0.48036472854316714;1.6350408976700486e-07;-1.8824198179593104e-08;-3.454415002460094e-07;1.1874288471262835e-07;0.4813548260950784;9.98476065393381;0.8331451686154022;0.015577613388500536;0.015575650484401364;0.83017802320181;1.000789042700798;1.2996466479766247
76.797465;0.48037281294895967;1.555790461933384e-07;-1.893416966381109e-08;-3.3560901905915235e-07;1.1806116439639268e-07;0.48135772957840667;9.984711688070687;0.8331582403485712;0.015577675946430896;0.015575621114505122;0.8301684967201751;1.0008139193921886;1.299607778458757
76.807465;0.4803813089620063;1.4751379239519703e-07;-1.8812287655215853e-08;-3.2566615072948583e-07;1.1728277171861736e-07;0.481360658045312;9.984666533336199;0.8331714638451484;0.015577747142221824;0.015575601686874007;0.8301588859328503;1.0008384521297848;1.299568875204977
76.817465;0.48039020494961887;1.3930214104071938e-07;-1.8472658727260404e-08;-3.1561452464895165e-07;1.1639595489536155e-07;0.4813636208704456;9.984625413227239;0.8331847910605731;0.015577826531283158;0.015575591875818043;0.8301491935700224;1.0008626040345248;1.29953001041166
76.827465;0.48039948276058;1.3094028248638545e-07;-1.793674404525489e-08;-3.0545939070357637e-07;1.1539094315484507e-07;0.4813666235934796;9.984588486335545;0.8331981744985308;0.015577913661298402;0.01557559119237664;0.8301394294419729;1.000886335592224;1.2994912537694283
76.837465;0.48040911400208436;1.2242851547208964e-07;-1.7229361308152943e-08;-2.952086489247808e-07;1.1426078963812598e-07;0.4813696679819345;9.984555831014891;0.8332115686169386;0.015578007933058729;0.015575599056618419;0.8301296066620895;1.0009096116854388;1.2994526733710285
76.847465;0.48041906088609804;1.1377063964180768e-07;-1.6373569671570234e-08;-2.8486916030508693e-07;1.1300095104463177e-07;0.4813727537456676;9.984527479759853;0.8332249299440844;0.015578108607134853;0.015575615025099975;0.8301197367204508;1.000932406041653;1.299414323735178
76.857465;0.4804292828393169;1.0497367995797098e-07;-1.538830477490734e-08;-2.7444557402993617e-07;1.1160822221724464e-07;0.48137587890719696;9.984503497263798;0.8332382205976393;0.01557821483769456;0.015575638868347586;0.830109828068942;1.000954702311681;1.2993762306011678
76.867465;0.48043974533456674;9.604953368016513e-08;-1.429064501354234e-08;-2.639422732417378e-07;1.1007955784603447e-07;0.48137903890255984;9.984484068405191;0.8332514077900198;0.015578325606944846;0.015575670475110789;0.8300998846580708;1.0009764892638289;1.29933839279286
76.877465;0.4804504262659244;8.701484107408103e-08;-1.3099742408667725e-08;-2.533635947955716e-07;1.0841055647604281e-07;0.48138222481267917;9.984469497109629;0.8332644599314125;0.015578439771026372;0.015575709840884164;0.8300899041226377;1.0009977553108167;1.2993007968912058
76.887465;0.4804613180924957;7.788839293677407e-08;-1.183748503464465e-08;-2.427129030030319e-07;1.0659301236051252e-07;0.48138542285273755;9.984460124515811;0.8332773491127593;0.015578556227181031;0.015575757063231622;0.8300798788722736;1.001018488536434;1.2992634276784065
76.897465;0.480472424771103;6.868956567117128e-08;-1.0525847139430885e-08;-2.3199277451375527e-07;1.0461408844497771e-07;0.4813886181506552;9.9844562643849;0.8332900555787837;0.015578673929172898;0.015575812208801353;0.8300697992552241;1.0010386756300031;1.2992262758185864
76.907465;0.4804837542143152;5.94380181721851e-08;-9.184786591823266e-09;-2.2120495337597642e-07;1.0245885187173283e-07;0.4813918002745613;9.984458196504562;0.8333025646700726;0.01557879186698018;0.01557587524594685;0.830059654354878;1.0010582955163558;1.2991893466446265
76.917465;0.48049531155108205;5.0153114294212165e-08;-7.832325980563208e-09;-2.103499274284037e-07;1.0011405370881972e-07;0.481394964665436;9.984466209146792;0.8333148598105953;0.015578909216701586;0.015575946091158832;0.83004943182081;1.0010773147980894;1.2991526567525842
76.927465;0.4805070973200939;4.085533593404866e-08;-6.486025553212812e-09;-1.9942741527916403e-07;9.757000476432598e-08;0.4813981093708909;9.984480643390688;0.8333269178095852;0.015579025425948955;0.015576024545437283;0.8300391230243712;1.001095689508758;1.299116211923525
76.937465;0.48051910780288903;3.157043287446364e-08;-5.163727833281326e-09;-1.884377751020139e-07;9.481984556814258e-08;0.4814012313575758;9.984501892226243;0.8333387069979433;0.015579140097169014;0.015576110136889202;0.8300287301344983;1.001113371917881;1.2990799901941
76.947465;0.48053133370706974;2.233056544329485e-08;-3.881986101030369e-09;-1.7738355934851002e-07;9.185954333756357e-08;0.4814043254711729;9.984530353343096;0.8333501915227765;0.015579252843317798;0.015576202096080169;0.8300182693908945;1.0011303152965785;1.2990439507614417
76.957465;0.48054376122978043;1.3169584355117633e-08;-2.6550881996046826e-09;-1.662704256950626e-07;8.869036965279331e-08;0.48140738550053475;9.98456636271303;0.833361343277744;0.015579363240094152;0.015576299446390511;0.8300077679777796;1.0011464726707484;1.2990080521540153
76.967465;0.4805563781170442;4.1174159345481206e-09;-1.496718961523157e-09;-1.551065460512587e-07;8.532062108474945e-08;0.4814104062834233;9.984610165044366;0.8333721531309355;0.015579470862488842;0.01557640106495431;0.8299972529356404;1.0011618014652948;1.2989722590337927
76.977465;0.48056917910458863;-4.801994487683273e-09;-4.2021982684648594e-10;-1.439003374855919e-07;8.176444690842639e-08;0.48141338667743533;9.98466198068701;0.8333826351290655;0.015579575296733678;0.015576505716293905;0.829986745232176;1.00117627456471;1.2989365421947447
76.987465;0.48058216617796157;-1.3569771759101453e-08;5.639330169694712e-10;-1.3265781482357618e-07;7.803930463785144e-08;0.4814163300130965;9.984722114593517;0.8333928249877552;0.015579676109950969;0.015576612128720968;0.8299762650517186;1.0011898827361665;1.2989008831995503
76.997465;0.4805953433483335;-2.217076078080333e-08;1.4491002594766976e-09;-1.2138143503364276e-07;7.416366097854246e-08;0.481419239372021;9.98479094177875;0.8334027727839421;0.0155797728021171;0.01557671913604415;0.8299658333695843;1.0012026313099434;1.2988652845506239
77.007465;0.4806087101961764;-3.059190738683208e-08;2.23156993122549e-09;-1.1007049672561206e-07;7.01548753059249e-08;0.4814221122556461;9.984868784336326;0.8334125325302624;0.015579864710886895;0.015576825763048419;0.829955468384787;1.0012145395279146;1.2988297741096455
77.017465;0.480622259128816;-3.881893329077631e-08;2.9102797706254776e-09;-9.872275219727936e-08;6.602664257987134e-08;0.48142493969478717;9.984955885073001;0.8334221567292646;0.01557995102452861;0.015576931150319155;0.8299451837467131;1.001225638648132;1.298794396077377
77.027465;0.4806359764136619;-4.683367534636875e-08;3.4863281009129916e-09;-8.733834872361538e-08;6.178750653592049e-08;0.4814277092818911;9.985052498523627;0.8334316947682233;0.015580030996775714;0.015577034426946993;0.8299349848313919;1.0012359646787508;1.2987591968597103
77.037465;0.4806498458986217;-5.461624366338358e-08;3.961410256961523e-09;-7.592313893491372e-08;5.74422667345164e-08;0.48143040777125085;9.985158923133817;0.8334411894381685;0.015580104172577524;0.015577134679494432;0.829924867307671;1.00124554689371;1.2987242197608762
77.047465;0.480663851725333;-6.215104434639246e-08;4.336081856617986e-09;-6.448658371880367e-08;5.2994297250195755e-08;0.4814330198355581;9.985275448998554;0.8334506765752363;0.01558017046105258;0.01557723105617223;0.8299148237931123;1.0012543994392553;1.2986895128772653
77.057465;0.48067797562155457;-6.943102784765823e-08;4.609729095413926e-09;-5.303668752032681e-08;4.844641948043612e-08;0.4814355264398182;9.985402330584487;0.8334601909049864;0.015580230017262428;0.015577322901593223;0.8299048460487325;1.0012625242207394;1.2986551379593076
77.067465;0.4806921938592518;-7.645616403885286e-08;4.782557895892541e-09;-4.157795244486778e-08;4.3800368428264054e-08;0.4814379076464895;9.985539757209212;0.8334697692266766;0.015580283048560527;0.015577409806975782;0.8298949179213018;1.0012699186513185;1.2986211671633585
77.077465;0.4807064796236127;-8.322915203551312e-08;4.856378511962806e-09;-3.011322543719565e-08;3.90552663097926e-08;0.4814401479879073;9.985687825636072;0.8334794461035813;0.015580329741271893;0.015577491611882224;0.8298850163043646;1.0012765737762;1.2985876743409264
77.087465;0.48072080651708327;-8.975454631905968e-08;4.832474328286735e-09;-1.8645449805591185e-08;3.4206599596379425e-08;0.4814422413137721;9.985846576318844;0.8334892479246045;0.015580370293543646;0.01557756839488893;0.8298751222424563;1.0012824676234047;1.2985547358328886
77.097465;0.4807351490706767;-9.604076514320553e-08;4.709494647082955e-09;-7.17902119457477e-09;2.924761288411268e-08;0.4814441936999714;9.98601598117895;0.8334991912487881;0.01558040492084314;0.015577640430454986;0.8298652275799937;1.0012875678104118;1.298522435661995
77.107465;0.4807494829653175;-1.0209925120893905e-07;4.484508793634192e-09;4.276270160722499e-09;2.4172810752371215e-08;0.4814460222262564;9.986195860362253;0.8335092854001688;0.015580433819533075;0.01557770814004423;0.8298553360048088;1.0012918388197933;1.2984908600753489
77.117465;0.4807637873441241;-1.0794064221326247e-07;4.155848852082407e-09;1.5702053617184215e-08;1.8980490910117846e-08;0.48144775098087456;9.986385869215582;0.8335195353554266;0.015580457106566843;0.0155777720652049;0.8298454615789381;1.0012952461081384;1.2984600880797712
77.127465;0.4807780452299469;-1.1357206588482339e-07;3.724326205769954e-09;2.7073723501201107e-08;1.3670841112351756e-08;0.48144940752793947;9.986585551203756;0.8335299414387516;0.015580474730667822;0.015577832806067116;0.8298356221589057;1.0012977604668274;1.2984301886891365
77.137465;0.4807922399310598;-1.1899622769860992e-07;3.191631620017768e-09;3.83647954238495e-08;8.241316188361836e-09;0.4814510199786086;9.986794404729704;0.8335404958575198;0.015580486436962466;0.015577890905580845;0.8298258302253819;1.001299362130421;1.2984012211665545
77.147465;0.48080635403004923;-1.2421212792299633e-07;2.5569647846530316e-09;4.9548512675272585e-08;2.6854103699843654e-09;0.4814526163608061;9.987011971638282;0.8335511814176471;0.015580491859344469;0.015577946771862894;0.829816089336978;1.0013000408078996;1.2983732397374952
77.157465;0.4808203735899562;-1.2921775294722303e-07;1.8147804686801637e-09;6.059884214673858e-08;-3.0038460496580226e-09;0.481454225944206;9.987237861125315;0.833561976933836;0.015580490651444468;0.015578000698920489;0.8298063985073404;1.0012997936285906;1.298346304575934
77.167465;0.4808342909786344;-1.3401301862188128e-07;9.55964552978815e-10;7.1492714384772e-08;-8.830201831389226e-09;0.4814558779502128;9.987471686564659;0.8335728650792049;0.015580482549187428;0.015578052969978688;0.8297967583510175;1.001298620399243;1.2983204874999492
77.177465;0.480848102374596;-1.386003443996636e-07;-2.8281374251538305e-11;8.221043808417798e-08;-1.4793310576762973e-08;0.48145759897644724;9.98771303491093;0.8335838373028273;0.015580467389964414;0.01557810396079209;0.829787175126779;1.001296514032587;1.2982958665336262
77.187465;0.4808618024336123;-1.4298180743349017e-07;-1.1427578672906908e-09;9.273359786213532e-08;-2.0890187929865478e-08;0.48145941344750715;9.987961471119194;0.8335948935116275;0.015580445150446327;0.015578154116346572;0.829777662536397;1.0012934549971175;1.2982725150048953
77.197465;0.4808753803040687;-1.4715690427932692e-07;-2.388457881819237e-09;1.0304374019720064e-07;-2.7116351116976688e-08;0.4814613473246173;9.98821651591301;0.8336060364384171;0.0155804159757252;0.015578203823792049;0.8297682427070864;1.0012894170012416;1.2982504910813655
77.207465;0.4808888186678108;-1.5112540293350088e-07;-3.765620512168712e-09;1.1312312563190921e-07;-3.3464255826225894e-08;0.48146343120402363;9.988477629662013;0.8336172669499108;0.015580380162257077;0.015578253351508243;0.8297589474997982;1.0012843764049293;1.2982298354769568
77.217465;0.48090209453707095;-1.548916741938383e-07;-5.27458622576371e-09;1.2295637667599023e-07;-3.992127630547426e-08;0.4814656978151125;9.988744197880434;0.8336285820722379;0.015580338171168332;0.015578302909750708;0.8297498161971284;1.0012783198949327;1.2982105775728188
77.227465;0.48091518151269996;-1.584651539886955e-07;-6.914766896864242e-09;1.3253191528774905e-07;-4.647146537428573e-08;0.4814681762713776;9.98901550122757;0.8336399717636875;0.015580290668867278;0.015578352730148405;0.8297408893636885;1.0012712496930567;1.2981927413446714
77.237465;0.4809280526607025;-1.6185826107565567e-07;-8.685125581188685e-09;1.418421378851884e-07;-5.310000651419822e-08;0.4814708885469355;9.989290758565929;0.8336514184272849;0.015580238455851686;0.015578403090356772;0.829732205587477;1.0012631830300485;1.2981763486900681
77.247465;0.4809406823675821;-1.6508472711691007e-07;-1.0586015698408546e-08;1.5088300956895208e-07;-5.979423630996982e-08;0.48147384781842717;9.989569226931424;0.8336629021521083;0.015580182320858513;0.015578454329368958;0.8297238014628193;1.0012541475614647;1.2981614234017873
77.257465;0.48095304800580047;-1.6815894096178522e-07;-1.2620193718664894e-08;1.596539818383143e-07;-6.653965288668152e-08;0.4814770584181408;9.989850220616226;0.833674404523246;0.015580122991020023;0.01557850683605799;0.8297157103873244;1.001244173924657;1.298147995045157
77.267465;0.48096513200677166;-1.71095331987115e-07;-1.479196800838756e-08;1.6815608557330266e-07;-7.331822054550775e-08;0.4814805173345789;9.990133066711657;0.8336859063167845;0.01558006116640964;0.015578560945840335;0.8297079615915541;1.0012332874170542;1.2981360982540677
77.277465;0.48097692385719965;-1.7390612546849808e-07;-1.7106073237216548e-08;1.7638818354871605e-07;-8.011330015860554e-08;0.4814842148933786;9.990417108821132;0.8336973849697238;0.015579997543568399;0.015578616915300204;0.8297005805080446;1.0012215070540555;1.2981257687831227
77.287465;0.4809884203872565;-1.7659916445811403e-07;-1.9565761425014783e-08;1.8434535610004674e-07;-8.691513903299488e-08;0.4814881358712306;9.990701769304108;0.8337088168325114;0.015579932825372357;0.015578675023043493;0.8296935875606597;1.0012088507809143;1.298117040310273
77.297465;0.4809996238495437;-1.791788868610226e-07;-2.2169607588554067e-08;1.9202016642526294e-07;-9.372102082032544e-08;0.4814922628442744;9.990986604816467;0.8337201771008262;0.01557986773584822;0.015578735527706895;0.8296869963867822;1.0011953380466303;1.2981099445076936
77.307465;0.48101054031241886;-1.8164890722035355e-07;-2.491305232732678e-08;1.9940382752930296e-07;-1.0053132978724788e-07;0.48149657967859777;9.991271304763695;0.8337314306913165;0.015579803035961242;0.01557879853553237;0.8296808129595832;1.0011809903538293;1.2981045125168658
77.317465;0.4810211779579498;-1.8401238439150208e-07;-2.7794993690579523e-08;2.0648634767453728e-07;-1.0734511417629367e-07;0.48150107230890576;9.991555639452669;0.8337425247002155;0.015579739463141022;0.01557886403277383;0.8296750352214232;1.0011658346333856;1.298100768264597
77.327465;0.4810315445860914;-1.862703106141908e-07;-3.082045482292872e-08;2.1325716521124168e-07;-1.141566800068864e-07;0.4815057265708586;9.99183939024766;0.8337533955765067;0.015579677570140312;0.015578931953243823;0.8296696567785395;1.001149904986509;1.2980987164295728
77.337465;0.48104164574140484;-1.884211214554396e-07;-3.399762698145586e-08;2.1970626393381404e-07;-1.2095400300939746e-07;0.48151052633049346;9.99212228281624;0.8337639838219484;0.015579617617366657;0.015579002106027218;0.8296646739550414;1.0011332387283414;1.298098339021048
77.347465;0.4810514824985956;-1.904620763962482e-07;-3.73345796054711e-08;2.2582430331082296e-07;-1.2772053803658447e-07;0.481515453096829;9.992403988337447;0.8337742422449378;0.015579559620631985;0.015579074106597915;0.8296600907039464;1.001115874559472;1.2980996034959036
77.357465;0.4810610486919269;-1.923905637889277e-07;-4.0837485196806646e-08;2.3160215537974363e-07;-1.3443881847107002e-07;0.48152048409656567;9.992684215660324;0.8337841377379429;0.015579503495753846;0.015579147471424097;0.829655921246611;1.0010978562308275;1.298102476870031
77.367465;0.48107032971677094;-1.9420562961398347e-07;-4.450937193967821e-08;2.3703135696616233e-07;-1.410915602206823e-07;0.4815255898748441;9.992962756154943;0.8337936530677674;0.015579449171924959;0.015579221809082245;0.8296521897078118;1.0010792327025806;1.2981069345303704
77.377465;0.4810793055317121;-1.9591025315516945e-07;-4.834941413108943e-08;2.421055317777322e-07;-1.476610683471461e-07;0.4815307365439276;9.993239405563802;0.8338027883491086;0.015579396580476768;0.015579296916161028;0.829648925531362;1.0010600502487055;1.2981129568590084
77.387465;0.48108795728636716;-1.97512277623076e-07;-5.2354418774643746e-08;2.4682135247876787e-07;-1.5413087612424085e-07;0.48153589171908706;9.993513876636397;0.8338115591295583;0.015579345626467659;0.015579372700103386;0.8296461577401825;1.0010403418740565;1.298120519855214
77.397465;0.48109627209839906;-1.9902251096939058e-07;-5.652258884885552e-08;2.511777769803833e-07;-1.6048861258372839e-07;0.481541028647792;9.993785791155464;0.8338199930737811;0.015579296289503835;0.015579449104529474;0.829643913218822;1.0010201209591314;1.2981295863329658
77.407465;0.48110424379592703;-2.004522345901606e-07;-6.085662043750813e-08;2.5517299464362993e-07;-1.6672596908119197e-07;0.4815461269516164;9.994054714573604;0.8338281276138565;0.01557924876814947;0.015579526162356208;0.8296422222980797;1.000999385330387;1.2981401062607323
77.417465;0.4811118717597539;-2.0181077882337158e-07;-6.53629238753846e-08;2.588010616304321e-07;-1.7283577242428986e-07;0.4815511711389017;9.994320178651432;0.8338360087337221;0.015579203548651159;0.015579603983587936;0.8296411250088923;1.0009781275700698;1.298152031111122
77.427465;0.4811191582812252;-2.0310190472385624e-07;-7.004702824049096e-08;2.6205292802839474e-07;-1.7881047235543256e-07;0.48155614843441397;9.994581705920458;0.8338436900904633;0.0155791613812259;0.015579682621012586;0.8296406724501845;1.0009563398887933;1.2981653310377401
77.437465;0.4811261054688556;-2.0432316224366277e-07;-7.490982553941041e-08;2.6492093011760185e-07;-1.846427526934578e-07;0.4815610487793039;9.994838869619741;0.833851227545365;0.015579123189229747;0.015579762044925543;0.829640928718941;1.000934016075965;1.2981800045824312
77.447465;0.48113271391861845;-2.0547084403614792e-07;-7.994879927326246e-08;2.6740039551546325e-07;-1.9032547971735635e-07;0.48156586560507064;9.995091340427189;0.8338586682623688;0.015579089997028804;0.015579842268750596;0.8296419724562073;1.0009111575239056;1.2981960752435633
77.457465;0.4811389821431413;-2.0654531079913947e-07;-8.51619415914498e-08;2.694871834615905e-07;-1.9585155697196054e-07;0.481570593466523;9.995338844813597;0.8338660415732614;0.015579062895785863;0.015579923461968726;0.8296438890419383;1.0008877782500678;1.2982135699245099
77.467465;0.4811449053928244;-2.07552525916423e-07;-9.054784192933972e-08;2.7117468940694695e-07;-2.012146916302121e-07;0.4815752245623121;9.995581085671512;0.8338733529175898;0.015579042979515833;0.015580005961485364;0.829646758381908;1.0008639008798257;1.2982324964105443
77.477465;0.48115047478401496;-2.0850087183022022e-07;-9.610109820941674e-08;2.724534013624934e-07;-2.0640986269553037e-07;0.4815797466640286;9.995817736052329;0.8338805819707702;0.015579031195766565;0.015580090218587077;0.8296506486238615;1.0008395486017472;1.298252840032264
77.487465;0.48115567727627917;-2.093960163120155e-07;-1.0181035431516748e-07;2.733145434732414e-07;-2.1143347982065732e-07;0.4815841432308824;9.996048509948448;0.8338876920542958;0.015579028115669498;0.015580176733015209;0.8296556107183936;1.0008147465377941;1.2982745680269068
77.497465;0.4811604978695733;-2.1023974954491196e-07;-1.0766181364802974e-07;2.7375546259301305e-07;-2.1628364757494026e-07;0.4815883976718653;9.99627323181531;0.8338946445381912;0.015579033795117155;0.015580265948640232;0.8296616728259187;1.000789529709179;1.2982976272188467
77.507465;0.48116492383263926;-2.1103148729150014e-07;-1.1364174102975868e-07;2.7378275563617076e-07;-2.209591815566213e-07;0.48159249940713283;9.996491839924271;0.8339014034878869;0.015579047866367065;0.015580358071438071;0.8296688447612526;1.0007639442393377;1.2983219379188735
77.517465;0.4811689475443865;-2.1176759564139948e-07;-1.1973491622528903e-07;2.7341250841990547e-07;-2.254579911260401e-07;0.4815964463170385;9.996704326071182;0.8339079309960556;0.015579069703152863;0.015580452889089937;0.8296771304484855;1.0007380405022779;1.2983473903884701
77.527465;0.48117256683712706;-2.1244113073577865e-07;-1.259239998010868e-07;2.726688431958444e-07;-2.2977897354665322e-07;0.48160024304932997;9.996910715723718;0.8339141847952534;0.015579098513448164;0.015580549780019519;0.8296865369151477;1.000711865857816;1.2983738522276553
77.537465;0.4811757840832455;-2.1304427971171127e-07;-1.3219197765067286e-07;2.7158197336703024e-07;-2.339265048540595e-07;0.4816038985633588;9.997111127928715;0.8339201242615133;0.015579133437929344;0.015580647920230716;0.8296970746102521;1.000685460923343;1.298401186647137
77.547465;0.481178606462166;-2.1356966066706466e-07;-1.3852368974664457e-07;2.7018668957235257e-07;-2.3791111274156136e-07;0.48160742355033853;9.997305784890607;0.8339257192396654;0.015579173688172148;0.015580746410296512;0.8297087529153626;1.000658859445219;1.2984292673222364
77.557465;0.48118104794387845;-2.1400926208332448e-07;-1.4490358574400707e-07;2.685197910675192e-07;-2.417449493372337e-07;0.4816108265185818;9.997494966024128;0.8339309519036059;0.015579218649925274;0.015580844213337842;0.829721575949818;1.0006320916874831;1.2984579810888304
77.567465;0.48118312816225756;-2.1435382109711304e-07;-1.5131246063384513e-07;2.6661605928637224e-07;-2.454364744058665e-07;0.48161410971067864;9.997679015449679;0.8339358130940495;0.015579267897927554;0.015580940196901281;0.829735539400851;1.00060518673278;1.298487223334721
77.577465;0.481184866414048;-2.1459305526448716e-07;-1.5772692733504462e-07;2.6450647198100507e-07;-2.4898864374727243e-07;0.48161726721799575;9.997858334517225;0.8339403022975651;0.015579321104773586;0.015581033419674007;0.8297506279346367;1.000578172496948;1.2985168934758093
77.587465;0.4811862765973163;-2.14715756242728e-07;-1.6412055808468546e-07;2.622196202016434e-07;-2.524013535973849e-07;0.4816202857359788;9.998033316348502;0.8339444308050855;0.015579377896927723;0.015581123299414072;0.8297668129442852;1.0005510771930999;1.2985468935235756
77.597465;0.48118736628684905;-2.1471100641098893e-07;-1.7046491316442687e-07;2.597822935913037e-07;-2.556744496148614e-07;0.4816231474965668;9.998204308806386;0.8339482208721776;0.015579437750677532;0.015581209415004108;0.8297840524183414;1.0005239276643474;1.2985771271632944
77.607465;0.4811881365572724;-2.1457019149965738e-07;-1.767310528273272e-07;2.5721827584135456e-07;-2.588075942691658e-07;0.4816258358753811;9.998371620198942;0.8339516977655274;0.015579499909425563;0.015581291258832205;0.8298022919929255;1.0004967472647417;1.2986074954303408
77.617465;0.48118858277972937;-2.1428701274322354e-07;-1.8289177877402528e-07;2.545485572387795e-07;-2.617982819377841e-07;0.48162834013187056;9.998535580919246;0.8339548805600538;0.01557956330730705;0.015581368219940729;0.8298214622811583;1.0004695625425877;1.2986378945116204
77.627465;0.48118869990080737;-2.1385579536688052e-07;-1.8892351795156534e-07;2.5179349016139944e-07;-2.646412554090036e-07;0.48163065418546575;9.998696641599148;0.8339577825559613;0.015579626654857688;0.015581439670164248;0.8298414738717498;1.000442408274033;1.2986682251094457
77.637465;0.48118848907336753;-2.1327005224232787e-07;-1.9480574320832026e-07;2.4897491994602726e-07;-2.673290926051802e-07;0.48163277296269075;9.998855398440128;0.833960415479559;0.015579688699968461;0.015581505046349175;0.8298622173585131;1.0004153243635554;1.2986984050515484
77.647465;0.4811879605377978;-2.1252227849703155e-07;-2.0051936490812546e-07;2.4611672961881694e-07;-2.6985204792815113e-07;0.48163469086333255;9.999012550462451;0.8339627849661231;0.015579748374657905;0.015581563942210405;0.8298835708491578;1.000388359753668;1.2987283694012342
77.657465;0.4811871331606751;-2.1160478025249265e-07;-2.0604821367689767e-07;2.432432020440524e-07;-2.7219759425914054e-07;0.4816363991906388;9.999168853307115;0.8339648856008622;0.015579804679056935;0.01558161616962601;0.829905409478054;1.0003615796467629;1.2987580629562505
77.667465;0.4811860317209208;-2.1050993778643656e-07;-2.1138160558390304e-07;2.4037719609684517e-07;-2.743510033679737e-07;0.48163788191956536;9.999325079691225;0.8339667041937198;0.015579856539381418;0.015581661765526876;0.8299276147971819;1.0003350569858296;1.2987874375968866
77.677465;0.4811846829659552;-2.092301538635599e-07;-2.1651311318626658e-07;2.3754014307589678e-07;-2.7629676772400557e-07;0.481639115178624;9.999482011791827;0.8339682277487331;0.01557990287392563;0.015581700928630933;0.8299500826815529;1.0003088576283587;1.298816453382086
77.687465;0.48118311456404067;-2.0775930788239104e-07;-2.2143696887469796e-07;2.3475237155786273e-07;-2.7802017203861394e-07;0.48164007184327623;9.999640465496945;0.833969451980801;0.015579942718839834;0.015581733900597885;0.829972719442729;1.0002830359530843;1.2988450780892742
77.697465;0.48118135556752867;-2.0609511262528867e-07;-2.261461364301008e-07;2.320315965358096e-07;-2.7950775903950934e-07;0.48164072683950215;9.99980132607374;0.83397038259381;0.015579975186523294;0.015581760864195488;0.829995428241095;1.0002576345178962;1.2988732844300126
77.707465;0.48117943265309937;-2.0423951428124005e-07;-2.306333787548326e-07;2.2939040387629746e-07;-2.807465854393008e-07;0.4816410606044415;9.999965558307384;0.833971028616489;0.015579999361102334;0.015581781893590569;0.830018107414842;1.0002326827748882;1.2989010482547334
77.717465;0.4811773648530581;-2.021966172874721e-07;-2.348954299806837e-07;2.2683511131483014e-07;-2.817256182558781e-07;0.4816410610493087;10.000134132560307;0.8339714001208557;0.015580014361496712;0.015581796946713477;0.8300406641329114;1.0002082029986823;1.298928350174254
77.727465;0.4811751623237168;-1.9997097950219015e-07;-2.389373724116412e-07;2.2436783249864524e-07;-2.824395612211323e-07;0.48164072410248004;10.000307913533579;0.8339715113652223;0.015580019576340778;0.015581805907346154;0.8300630204267925;1.00018422053749;1.2989551797215173
77.737465;0.4811728288835633;-1.975670557765784e-07;-2.427728468396651e-07;2.2199062653771627e-07;-2.8289034805977e-07;0.4816400529689674;10.00048757555268;0.8339713773556052;0.015580014822933147;0.015581808659416904;0.8300851016698644;1.0001607638934809;1.2989815405703056
77.747465;0.48117036633000215;-1.94988426181096e-07;-2.4642069799057326e-07;2.1970650289091888e-07;-2.830853012608559e-07;0.4816390546156448;10.000673549883839;0.8339710050168361;0.0155800002408867;0.015581805082948956;0.8301068245346193;1.000137856279834;1.2990074500434075
77.757465;0.4811677766837813;-1.9223796315301558e-07;-2.4990043049302305e-07;2.1751646870861832e-07;-2.830348338832396e-07;0.4816377344482753;10.000866049008563;0.8339703927134018;0.015579976032423205;0.015581794965577512;0.830128101253783;1.000115514196595;1.2990329318530713
77.767465;0.4811650582569124;-1.8931977188785884e-07;-2.5322778390809116e-07;2.154178409718417e-07;-2.8275031216935035e-07;0.48163609436199856;10.001065118282911;0.8339695387129623;0.015579942257201438;0.015581777929313204;0.8301488518231483;1.0000937558361684;1.299058011338664
77.777465;0.4811622011524481;-1.8624043540984065e-07;-2.564140375043571e-07;2.134047503856038e-07;-2.822419567324635e-07;0.48163413508442543;10.00127062452523;0.8339684444705598;0.015579898761422432;0.015581753397249673;0.8301690082912246;1.0000726061200091;1.2990827129146962
77.787465;0.48115919064185864;-1.8300876236913469e-07;-2.5946897779959564e-07;2.1146811258919853e-07;-2.815174107688163e-07;0.48163186135863784;10.001482263045164;0.8339671126537109;0.01557984527881472;0.015581720644944468;0.8301885177664668;1.0000520925233052;1.29910705686163
77.797465;0.481156014838068;-1.796356945798243e-07;-2.624023734468172e-07;2.0959496736872382e-07;-2.8058095673791283e-07;0.48162928776393693;10.001699623601818;0.8339655506454059;0.015579781660658324;0.015581678902384932;0.8302073501271866;1.0000322386372142;1.2991310556125655
77.807465;0.4811526689016543;-1.7613375788743883e-07;-2.6522415044023035e-07;2.0776856369391386e-07;-2.794340321126078e-07;0.48162644034401464;10.001922240904404;0.8339637711221531;0.015579707984066656;0.015581627416919668;0.8302254986240082;1.00001305797954;1.299154706314026
77.817465;0.4811491547848096;-1.7251505292710078e-07;-2.679457913759581e-07;2.059690949638894e-07;-2.780769057957483e-07;0.4816233541222383;10.002149661166957;0.8339617823217106;0.015579624425154613;0.015581565535360133;0.830242971131267;0.9999945505525575;1.2991779891725628
77.827465;0.4811454789872835;-1.6878977539306823e-07;-2.7058085732625334e-07;2.0417441701567508e-07;-2.7650911827028727e-07;0.48162006977775096;10.002381525182091;0.8339595826895132;0.015579531082490855;0.015581492746518011;0.8302597795337004;0.9999767057203113;1.2992008795607541
77.837465;0.481141650612489;-1.6496717257607064e-07;-2.7314357501484957e-07;2.0236129424771683e-07;-2.7472891260440364e-07;0.48161662865176075;10.002617564374104;0.8339571662784603;0.015579427837556848;0.015581408512573126;0.8302759327075786;0.9999595044420982;1.2992233605485677
77.847465;0.48113768080132274;-1.6105783389771272e-07;-2.75647586460944e-07;2.005074123695869e-07;-2.727341815536802e-07;0.48161306696729783;10.002857571922714;0.8339545276238277;0.015579314278718554;0.01558131204244202;0.8302914374495785;0.9999429158640468;1.2992454284401627
