time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
77.857465;0.48113358193443423;-1.5707503014834961e-07;-2.7810651923866267e-07;1.9859417562076706e-07;-2.7052356456292743e-07;0.4816094134905724;10.00310142769595;0.8339516618094733;0.015579189834538855;0.015581202338173459;0.8303063018505269;0.9999268944954023;1.2992670943539457
77.867465;0.48112936563905256;-1.5303477757758137e-07;-2.8053550113263756e-07;1.966096945047458e-07;-2.6809674877998265e-07;0.48160568860600295;10.003349066548685;0.833948562328804;0.015579054044154736;0.01558107853139783;0.8303205347748787;0.9999113831244125;1.2992883784816274
77.877465;0.48112504433589753;-1.4895583155840011e-07;-2.82950015978996e-07;1.9454888315564858e-07;-2.654565545280881e-07;0.4816019014734257;10.003600389894672;0.8339452154986334;0.015578906647491524;0.015580940153519478;0.8303341447947344;0.9998963212216773;1.2993093005316383
77.887465;0.4811206384744221;-1.448587473689178e-07;-2.853619899013472e-07;1.9241014336839988e-07;-2.626110801599804e-07;0.48159805064173206;10.003855224780807;0.8339415965634116;0.01557874745456322;0.015580787028300867;0.8303471411557236;0.9998816556305133;1.299329879525511
77.897465;0.48111617927654715;-1.4076285074742625e-07;-2.877775235730703e-07;1.901924273260446e-07;-2.595730421855503e-07;0.4815941307543834;10.004113289815667;0.8339376740522682;0.015578576248451749;0.015580618989736407;0.83035953766637;0.9998673482496123;1.2993501415114506
77.907465;0.48111169934392156;-1.3668383028951713e-07;-2.9019661042034484e-07;1.8789453789090403e-07;-2.563583073128306e-07;0.48159013690029556;10.00437415506662;0.8339334161944468;0.015578392763583488;0.015580435780205508;0.830371356995154;0.9998533763325061;1.2993701170858254
77.917465;0.48110722298039793;-1.326340501459851e-07;-2.926132763089424e-07;1.8551541258634012e-07;-2.5298532788799126e-07;0.481586062680059;10.004637290789367;0.8339287928970521;0.01557819669173316;0.015580237092373987;0.8303826277095178;0.9998397209274066;1.299389822363795
77.927465;0.4811027675636073;-1.2862340747343702e-07;-2.9501740261365944e-07;1.8305365982481395e-07;-2.494748750924574e-07;0.48158189898223386;10.004902185945497;0.8339237752192744;0.01557798781196243;0.015580022687090585;0.8303933748751166;0.9998263484067226;1.2994092442056608
77.937465;0.481098347988142;-1.2465926453749909e-07;-2.9739671423438756e-07;1.805064211988293e-07;-2.4584889179727235e-07;0.48157763447069624;10.005168438177074;0.8339183340118382;0.015577766090324898;0.015579792544320882;0.8304036130918603;0.9998132046304353;1.2994283475684394
77.947465;0.4810939764263;-1.2074677376417554e-07;-2.997363283231756e-07;1.7786961530438446e-07;-2.4212799604005825e-07;0.481573253677002;10.005435794181924;0.8339124388069385;0.015577531536216464;0.015579546844933382;0.8304133481744539;0.9998002292476065;1.2994470865880585
77.957465;0.48108965998686776;-1.1689036568022346e-07;-3.020182055393848e-07;1.7513919970508902e-07;-2.3832874153504205e-07;0.4815687372956997;10.005704151012846;0.8339060595797949;0.015577284029988177;0.015579285866263585;0.8304225867009813;0.9997873739944466;1.2994653990629772
77.967465;0.48108540074504513;-1.1309626171552501e-07;-3.0422292452290957e-07;1.7231132624181446e-07;-2.344623085242525e-07;0.48156406683217273;10.00597354216722;0.8338991682259446;0.015577023366722583;0.015579010008719533;0.8304313422354169;0.999774610652378;1.2994832040052329
77.977465;0.4810811994122555;-1.0937477371573714e-07;-3.0633108328892815e-07;1.6938261146421622e-07;-2.3053607108049734e-07;0.4815592282539754;10.006244125243585;0.8338917367786763;0.015576749404399652;0.015578719829808848;0.8304396330623118;0.9997619296463659;1.2995004198151452
77.987465;0.4810770583325958;-1.057397190849936e-07;-3.0832293727645526e-07;1.6635148539077724e-07;-2.2655751819860321e-07;0.4815542121437538;10.00651613227906;0.8338837392965797;0.01557646213925844;0.015578415983847028;0.8304474811146352;0.9997493370941931;1.2995169808497578
77.997465;0.48107298258045583;-1.0220545799987005e-07;-3.101808575033021e-07;1.6321856694974934e-07;-2.2253702903666634e-07;0.4815490113151278;10.006789805860445;0.833875160105907;0.015576161744714202;0.01557809921067822;0.8304549161245334;0.9997368534530514;1.2995328347835706
78.007465;0.4810689812382825;-9.878461309487797e-08;-3.1189520402164084e-07;1.5998656663344038e-07;-2.1848787819711484e-07;0.48154361993504513;10.007065383245155;0.8338660000683983;0.015575848605620782;0.015577770370008388;0.8304619811142895;0.9997245084184034;1.2995479335841944
78.017465;0.4810650659922051;-9.548734601543975e-08;-3.1346701988090225e-07;1.5666185098870518e-07;-2.144251581704951e-07;0.48153803393004824;10.007343070784342;0.8338562733599288;0.01557552324938847;0.015577430384403582;0.8304687365272473;0.9997123296303544;1.2995622314931095
78.027465;0.48106124614757073;-9.232139695980521e-08;-3.149048935776311e-07;1.53255370063718e-07;-2.1036379584974693e-07;0.4815322483499246;10.007622965647315;0.8338459970935138;0.015575186213437692;0.015577080157018494;0.8304752599842362;0.9997003324451409;1.299575690160379
78.037465;0.48105752524604495;-8.929219867123243e-08;-3.1621968804480004e-07;1.4978001720725498e-07;-2.0631593512564967e-07;0.48152625634293117;10.007905009073118;0.833835183727899;0.015574837975751913;0.015576720541050793;0.8304816386446685;0.9996885202408184;1.2995882879418241
78.047465;0.48105390267235765;-8.640337495206453e-08;-3.174211234296279e-07;1.4624829355078283e-07;-2.0229036221590018e-07;0.48152005346358767;10.008189004741329;0.8338238394372162;0.015574478999992957;0.015576352259454033;0.8304879560347735;0.9996768940662469;1.2996000273855228
78.057465;0.48105037728571415;-8.365701403138919e-08;-3.185167013940385e-07;1.4267395737391377e-07;-1.9829497241057182e-07;0.4815136392068989;10.008474615484849;0.8338119664442427;0.015574109896160046;0.015575975835277695;0.8304942817133959;0.9996654591143577;1.299610931306442
78.067465;0.4810469483174021;-8.105299956078176e-08;-3.195110574363079e-07;1.3907362027421357e-07;-1.9433932995256016e-07;0.48150701205201096;10.008761303576463;0.8337995695360134;0.015573731528575475;0.015575591710467816;0.8305006691808892;0.9996542223117508;1.2996210340764647
78.077465;0.4810436148864034;-7.858950255444327e-08;-3.2040506717374927e-07;1.354650995026154e-07;-1.904336820123192e-07;0.48150016618490976;10.009048333483856;0.8337866606306372;0.015573344890459894;0.015575200440772383;0.8305071614417067;0.9996431864662134;1.2996303803811795
78.087465;0.48104037769604646;-7.626495273979789e-08;-3.2119587902668167e-07;1.3186494011185855e-07;-1.8658496778923522e-07;0.4814930933776;10.009334896980606;0.8337732547287089;0.015572950889439979;0.015574802747509914;0.8305137992135668;0.9996323456325074;1.299639023297455
78.097465;0.48103724153051824;-7.407870881507255e-08;-3.2187952387954984e-07;1.2828793939394563e-07;-1.827944830001685e-07;0.48148578513467827;10.00962021262065;0.8337593633700263;0.015572550301995027;0.015574399404725598;0.8305206223993236;0.9996216843265034;1.2996470221456173
78.107465;0.4810342169311981;-7.203021632908426e-08;-3.224544487730533e-07;1.2474841045468078e-07;-1.7906023611273686e-07;0.4814782346356172;10.009903504582681;0.83374499634134;0.01557214387947992;0.015573991111755368;0.8305276640272286;0.9996111791390895;1.2996544460394732
78.117465;0.48103131982755737;-7.011889539538043e-08;-3.229218899498178e-07;1.2126105000140905e-07;-1.753809850911678e-07;0.4814704401070929;10.01018397473768;0.8337301686106718;0.015571732423567712;0.015573578526241211;0.8305349456708104;0.9996007989948922;1.2996613637141823
78.127465;0.4810285672644954;-6.834510301629797e-08;-3.232835809226769e-07;1.1784101699931655e-07;-1.7175757882103327e-07;0.48146240659972506;10.010460857331356;0.8337148998921327;0.015571316749817907;0.015573162357172404;0.8305424769314271;0.999590508562004;1.2996678207209287
78.137465;0.48102597172819056;-6.67105839337191e-08;-3.2354000983789577e-07;1.1450298351376166e-07;-1.6819211533967402e-07;0.48145414601238123;10.010733467293232;0.8336992059716278;0.01557089756712398;0.015572743303187381;0.8305502573348799;0.9995802758584691;1.2996738385971252
78.147465;0.48102353821468113;-6.521773825009594e-08;-3.2368965762519527e-07;1.1125845438249108e-07;-1.6468698927219815e-07;0.48144567970881275;10.011001158221566;0.8336830905919482;0.015570475379886338;0.015572321971949283;0.830558283676388;0.9995700785505853;1.2996794402392058
78.157465;0.4810212657960223;-6.386812629556498e-08;-3.237291823186493e-07;1.0811368053830942e-07;-1.6124400487423046e-07;0.48143704155908124;10.011263260084688;0.8336665446560692;0.015570050483321916;0.015571898947178085;0.8305665590091834;0.9995599100232334;1.2996846677793472
78.167465;0.48101915272017526;-6.26611117343965e-08;-3.2365427519218893e-07;1.0507021914644357e-07;-1.578633165087372e-07;0.48142827478803546;10.011519048545559;0.8336495537994546;0.015569623033798769;0.015571474808184868;0.8305750924819609;0.999549781509244;1.2996895763487164
78.177465;0.4810172003011245;-6.159387685092947e-08;-3.234592183922616e-07;1.0212727976214741e-07;-1.5454209555250367e-07;0.48141942298469637;10.01176771055943;0.8336321077334852;0.015569193209670451;0.015571049987165833;0.83058389239674;0.9995397135383425;1.2996942209114148
78.187465;0.4810154120076573;-6.066267381050473e-08;-3.2313578301750496e-07;9.928486460711976e-08;-1.5127361595163078e-07;0.4814105227027301;10.012008352999384;0.8336142063442941;0.015568761388675214;0.015570624663307314;0.8305929623137874;0.9995297260533925;1.2996986503842454
78.197465;0.4810137892383811;-5.986450026203703e-08;-3.226741274772325e-07;9.654563076641687e-08;-1.4804864889552423e-07;0.48140160500445955;10.012240083771983;0.833595861975039;0.015568328190871323;0.01557019879390706;0.8306023007577823;0.9995198391649651;1.299702908116726
78.207465;0.4810123268412833;-5.9198425931313174e-08;-3.220664169607037e-07;9.391443958183365e-08;-1.448589208892714e-07;0.4813927027101582;10.012462097414021;0.8335770979622549;0.015567894387595914;0.015569772177372317;0.8306119024876207;0.9995100764689585;1.2997070370167256
78.217465;0.4810110123136163;-5.866501872894622e-08;-3.213112897676437e-07;9.139794357348317e-08;-1.4169936012554949e-07;0.48138385336690276;10.012673746506934;0.8335579478198447;0.015567460788568186;0.015569344513480323;0.8306217617223367;0.9995004623187577;1.2997110836466683
78.227465;0.48100983040080486;-5.826427230932852e-08;-3.20414841199173e-07;8.900457953604241e-08;-1.385679610082529e-07;0.48137509697441505;10.012874553469574;0.8335384558191554;0.0155670282577559;0.01556891555866648;0.8306318753169856;0.9994910259442585;1.299715096737188
78.237465;0.4810087669447011;-5.799439751615967e-08;-3.1938682173119226e-07;8.674382193956525e-08;-1.354650715378665e-07;0.4813664725166722;10.013064118761951;0.8335186728170025;0.015566597837735046;0.015568485341702031;0.8306422428023417;0.9994818130318346;1.2997191235981025
78.247465;0.48100780786684744;-5.7851724530130015e-08;-3.1823625389297626e-07;8.462454131513832e-08;-1.3239291875488924e-07;0.4813580148571834;10.013242022165484;0.8334986489585744;0.015566170728736216;0.015568054172896837;0.8306528628342863;0.999472881972709;1.2997232068667726
78.257465;0.48100693791805677;-5.78304634247143e-08;-3.169700785510151e-07;8.265214581977278e-08;-1.293552009264365e-07;0.48134975306649386;10.013407828871886;0.833478430637079;0.015565748093395582;0.015567622422370425;0.8306637275925107;0.9994642832988221;1.299727381702495
78.267465;0.48100614046718254;-5.7923168953163465e-08;-3.1559492489255626e-07;8.08262889300033e-08;-1.2635699759001916e-07;0.48134170974305024;10.013561174939593;0.8334580614190011;0.015565330918629562;0.015567190427294932;0.8306748185312759;0.9994560434314083;1.2997316741540776
78.277465;0.4810053969121674;-5.812298208900076e-08;-3.141196673509039e-07;7.914135685531803e-08;-1.2340421782236688e-07;0.48133390120155695;10.013701814524943;0.8334375836688693;0.015564920022744922;0.01556675860509769;0.8306861077573325;0.999448161133284;1.2997361020442593
78.287465;0.48100468897996995;-5.842523548206966e-08;-3.1255589066817147e-07;7.758869233261586e-08;-1.2050236056842778e-07;0.48132633880433745;10.013829613605399;0.833417041190259;0.015564516130516789;0.015566327489353422;0.8306975626979601;0.999440612028918;1.2997406756351348
78.297465;0.48100400247756014;-5.8826316888567236e-08;-3.1091599020862463e-07;7.615814181751137e-08;-1.1765555918861762e-07;0.4813190297636198;10.013944531660627;0.8333964816956401;0.015564119979331478;0.015565897654342006;0.8307091482638264;0.9994333602210971;1.2997453943163086
78.307465;0.48100332715698046;-5.932128278147844e-08;-3.092105660417894e-07;7.483837947731992e-08;-1.1486500490583291e-07;0.48131197830228073;10.014046587191343;0.8333759580347369;0.015563732426644427;0.015565469676464576;0.8307208292651872;0.9994263743185191;1.2997502449107774
78.317465;0.4810026539932298;-5.990262848461041e-08;-3.0744587511377276e-07;7.361665359056676e-08;-1.1212719115594861e-07;0.4813051883803115;10.014135862114706;0.8333555295996163;0.015563354457432543;0.01556504411434775;0.8307325785700134;0.999419635175288;1.2997552028174413
78.327465;0.48100197188629323;-6.056154163351888e-08;-3.0562278672439507e-07;7.247823973409607e-08;-1.0943392150038165e-07;0.48129866373797053;10.014212540805714;0.8333352633654859;0.015562987095731937;0.015564621503519342;0.830744386025242;0.9994131290393237;1.299760230847216
78.337465;0.48100126475705757;-6.128992116026293e-08;-3.0373952468844695e-07;7.140700481371033e-08;-1.067730304031395e-07;0.4812924050883381;10.014276892784306;0.8333152333467237;0.015562631307366941;0.015564202445786926;0.8307562578498946;0.9994068396806357;1.2997652786061937
78.347465;0.48100051286273965;-6.208014246232669e-08;-3.017964729919308e-07;7.038706830187223e-08;-1.041291997967386e-07;0.4812864108175781;10.014329236235737;0.8332955181864614;0.015562287905450112;0.015563787747127493;0.8307682075476366;0.9994007513342548;1.2997702839684269
78.357465;0.4809996967331172;-6.292311946928967e-08;-2.9979729881054363e-07;6.940408862752677e-08;-1.0148601369856648e-07;0.48128068068408714;10.014369944587813;0.8332761955855947;0.015561957533325056;0.015563378478285485;0.8307802470594489;0.9993948532218627;1.2997751765741186
78.367465;0.48099880001833334;-6.380731694884903e-08;-2.9774498490906984e-07;6.844749767293751e-08;-9.882810579450142e-08;0.48127521530371464;10.01439948311505;0.8332573356744233;0.015561640809561223;0.01556297590166908;0.8307923789284799;0.999389137036388;1.2997798836671064
78.377465;0.48099781190499474;-6.471970169123684e-08;-2.956382998660178e-07;6.751261842177857e-08;-9.614164283738586e-08;0.48127001121119756;10.014418457749185;0.8332389986044818;0.0155613384997341;0.015562581301546797;0.8308045897004793;0.9993835946996934;1.2997843325904943
78.387465;0.48099672701293494;-6.564779741417869e-08;-2.934730633133224e-07;6.659884156471146e-08;-9.341418486031733e-08;0.4812650594282604;10.014427590013138;0.8332212326671823;0.015561051549921922;0.015562195823278632;0.8308168521851963;0.9993782224468122;1.2997884504104669
78.397465;0.48099554180274995;-6.658163921506355e-08;-2.9124644022626836e-07;6.570595465955328e-08;-9.0635345131065e-08;0.4812603474635578;10.014427612053984;0.8332040682404187;0.015560780990879885;0.015561820423148489;0.8308291380010812;0.9993730256062161;1.2997921695430947
78.407465;0.4809942519664146;-6.751484778359793e-08;-2.889588146509469e-07;6.48329060658035e-08;-8.779799319493066e-08;0.4812558570736807;10.014419225148924;0.8331875150365452;0.015560527796013468;0.015561455898983634;0.8308414259812344;0.9993680171766948;1.299795439418318
78.417465;0.4809928532380112;-6.844515844659069e-08;-2.86611267026965e-07;6.3977965043599e-08;-8.489968686183728e-08;0.48125156131721597;10.014403144694768;0.8331715692498561;0.015560292805155298;0.015561102851194848;0.8308536972551175;0.9993632133320234;1.2997982338733154
78.427465;0.48099134424266515;-6.937536468708591e-08;-2.842039510298857e-07;6.31381627408379e-08;-8.194412790308321e-08;0.4812474286737235;10.014380185187052;0.8331562275822356;0.015560076714251745;0.015560761571477512;0.8308659308103985;0.9993586297157687;1.2998005501576984
78.437465;0.4809897277824508;-7.031320313344279e-08;-2.817387019458122e-07;6.230899989994974e-08;-7.894160881701888e-08;0.4812434303362465;10.014351345099055;0.8331414972990832;0.015559880006466511;0.015560432068167821;0.8308781084807362;0.9993542797173619;1.2998024032941817
78.447465;0.48098800717789475;-7.126780403094484e-08;-2.7922107185492804e-07;6.1485277028671e-08;-7.590722947093261e-08;0.48123954335930935;10.014317787172226;0.833127393507575;0.01555970288614328;0.01556011428774225;0.8308902207982736;0.9993501803517152;1.2998038199267583
78.457465;0.4809861813751138;-7.224517952363199e-08;-2.7665814715260584e-07;6.066155267428376e-08;-7.285796071577448e-08;0.4812357500467564;10.014280734051908;0.8331139300001306;0.015559545330918757;0.015559808291854644;0.8309022689194282;0.999346362201802;1.2998048348350593
78.467465;0.48098424506070586;-7.324762199517427e-08;-2.7405477814172673e-07;5.983147101535187e-08;-6.981125647680013e-08;0.4812320385028659;10.014241402257069;0.833101113168213;0.015559407177703951;0.01555951420461496;0.8309142610941362;0.9993428714144497;1.2998054855477204
78.477465;0.480982190935713;-7.427683072880942e-08;-2.7141188702563363e-07;5.8988376721051096e-08;-6.678520064941511e-08;0.4812284024091105;10.014200979608068;0.833088941438055;0.015559288201800086;0.015559232033035164;0.830926203973179;0.9993397640695116;1.299805801880001
78.487465;0.48098000976734784;-7.533636514139647e-08;-2.687289157666899e-07;5.812769389248823e-08;-6.379879693232432e-08;0.48122483792670223;10.01416058749861;0.833077409252043;0.015559188198269463;0.015558961568737768;0.8309380966464252;0.9993370980493649;1.2998058011842708
78.497465;0.480977689833532;-7.643086999701467e-08;-2.660082331161708e-07;5.7247516998462264e-08;-6.08724938951444e-08;0.4812213435379965;10.014121220219334;0.8330665083047922;0.015559106972599058;0.015558702428124651;0.8309499311849542;0.9993349221324256;1.29980549291088
78.507465;0.480975216189264;-7.756397810042983e-08;-2.6325599995733954e-07;5.634663732507063e-08;-5.802803465598398e-08;0.48121791868848707;10.014083693720975;0.8330562217776936;0.015559044295853901;0.015558454115926117;0.830961697528316;0.9993332706468778;1.2998048799054869
78.517465;0.48097257068137306;-7.873851045309716e-08;-2.604793173545309e-07;5.542274224355695e-08;-5.528615778050498e-08;0.481214555877049;10.014048615217536;0.8330465165104909;0.015558999906530983;0.01555821606213342;0.8309733894069035;0.9993321670165966;1.2998039550664833
78.527465;0.48096973382120284;-7.995813435118165e-08;-2.576837763986849e-07;5.447307414398244e-08;-5.2663221556318634e-08;0.4812112370214843;10.014016354521482;0.8330373400662149;0.015558973437724749;0.01555798766611806;0.8309850058760361;0.9993316227088034;1.2998027052425345
78.537465;0.48096668566456463;-8.122586227785165e-08;-2.5487251987844997e-07;5.349692681521487e-08;-5.016870534915599e-08;0.4812079378803093;10.013987050793144;0.8330286297063922;0.015558964307475007;0.015557768309804772;0.8309965497981007;0.9993316342644345;1.2998011202965873
78.547465;0.48096340525291237;-8.253977752302094e-08;-2.520480874992023e-07;5.249650689715542e-08;-4.7804694677697004e-08;0.48120463293459514;10.013960735547494;0.8330203288694822;0.015558971746013261;0.015557557308031282;0.8310080285359182;0.99933219116993;1.2997991984309782
78.557465;0.4809598710533641;-8.389095387487028e-08;-2.492178577986783e-07;5.1475728007297245e-08;-4.556822403152808e-08;0.48120129946869317;10.013937526409972;0.8330123976100438;0.015558994901666654;0.015557353816971122;0.8310194551919615;0.9993332846484794;1.299796950782584
78.567465;0.48095606297390914;-8.52650024936533e-08;-2.4639744803283734e-07;5.043837990597651e-08;-4.3455388479949004e-08;0.4811979208447668;10.013917708183625;0.8330048142842639;0.015559032848452104;0.01555715680000092;0.8310308460558332;0.9993349081146916;1.2997943996031542
78.577465;0.4809519618834057;-8.664498260719801e-08;-2.436087758982356e-07;4.9385089031998463e-08;-4.1463903965280354e-08;0.4811944864324644;10.01390165541105;0.8329975726215081;0.015559084501896123;0.01555696513601666;0.8310422153611877;0.9993370576276431;1.2997915610753363
78.587465;0.48094754471340245;-8.801387641069211e-08;-2.408771410427425e-07;4.8310585390133084e-08;-3.9592642812247125e-08;0.4811909888924572;10.013889752984142;0.8329906770165736;0.015559148638813762;0.015556777704632069;0.8310535721490172;0.999339732041813;1.2997884352903784
78.597465;0.48094278270580754;-8.935624683771233e-08;-2.3822903002050075e-07;4.720312370547476e-08;-3.7840061508058094e-08;0.4811874218990162;10.013882402646264;0.8329841374507628;0.015559224056911077;0.015556593331385484;0.8310649195923643;0.9993429268990422;1.2997850212712287
78.607465;0.4809376452604153;-9.065944206487321e-08;-2.3568903278982564e-07;4.6046152929064796e-08;-3.620353532361767e-08;0.4811837791621698;10.013880028937223;0.8329779639252032;0.01555930968345053;0.015556410807905102;0.8310762540467442;0.9993466281653096;1.299781333171989
78.617465;0.48093210343558246;-9.191500862276504e-08;-2.332773445856759e-07;4.4822556292486864e-08;-3.4679454452203046e-08;0.48118005418450316;10.013883009779544;0.8329721627493738;0.015559404566088186;0.015556229095689553;0.831087563047133;0.9993508124980023;1.2997773998364697
78.627465;0.4809261317296433;-9.311931688842142e-08;-2.310089843668432e-07;4.3519350342179274e-08;-3.3264102033642586e-08;0.48117624116602886;10.013891600055194;0.832966734954327;0.01555950783962414;0.015556047516449546;0.8310988223796926;0.9993554546724667;1.2997732601663183
78.637465;0.48091970786985305;-9.427212185706591e-08;-2.288932549420508e-07;4.2129632402255175e-08;-3.195578607510037e-08;0.4811723351215032;10.013905933554463;0.8329616750487733;0.015559618713716328;0.015555865794818654;0.831109993589855;0.9993605366019427;1.2997689642254902
78.647465;0.4809128106245915;-9.53751076429593e-08;-2.269345532494711e-07;4.0650527635855506e-08;-3.0755971718416786e-08;0.48116833034366974;10.01392605262568;0.8329569725199341;0.015559736456342614;0.015555684013142832;0.8311210226913854;0.9993660495125789;1.2997645747030953
78.657465;0.48090541974683254;-9.643162090889829e-08;-2.2513580368524583e-07;3.9078573796903455e-08;-2.966798813137645e-08;0.48116422108793244;10.013951891992425;0.8329526143014059;0.015559860384328888;0.01555550254290708;0.8311318380448354;0.9993719917170582;1.299760158496526
78.667465;0.48089751856319746;-9.744563281593354e-08;-2.2350012672766103e-07;3.74068507890633e-08;-2.8694802769840687e-08;0.4811600048652666;10.013983267159608;0.8329485828474464;0.015559989891762362;0.015555321889939244;0.8311423495377677;0.9993783651110918;1.2997557710272216
78.677465;0.4808890964161485;-9.841920333160129e-08;-2.2202821711227922e-07;3.56251827486357e-08;-2.783602160855793e-08;0.4811556843236316;10.014019911924716;0.8329448542378152;0.015560124450659966;0.015555142450769947;0.8311524569478902;0.99938516925414;1.2997514500017209
78.687465;0.48088015148035784;-9.935082329228921e-08;-2.20716024350038e-07;3.372103355237009e-08;-2.7085950621349372e-08;0.48115126642216355;10.014061514697557;0.8329414015570334;0.015560263529402154;0.015554964411787978;0.8311620684894772;0.999392400708834;1.2997472248039448
78.697465;0.4808706937131079;-1.0023729450478663e-07;-2.1955575864060536e-07;3.16811652960077e-08;-2.6436116991969165e-08;0.48114675867085943;10.014107735287618;0.8329381995539654;0.01556040650291601;0.015554787890221564;0.8311711170218541;0.9994000563875179;1.2997431319543817
78.707465;0.4808607449808425;-1.0107687933226478e-07;-2.185390845791898e-07;2.9493912835200824e-08;-2.5879722341015843e-08;0.4811421640744433;10.014158222766667;0.8329352265632597;0.015560552612890853;0.015554613053137859;0.831179563070148;0.9994081291871066;1.2997392239171057
78.717465;0.48085033643061936;-1.018697154429168e-07;-2.1766074290028027e-07;2.715027688559128e-08;-2.5413140874099447e-08;0.4811374802096995;10.014212608366227;0.8329324623094482;0.015560700948782723;0.015554440016392838;0.8311873870020187;0.9994166035595663;1.299735564832537
78.727465;0.4808395053458735;-1.0261760780716327e-07;-2.1691892551013163e-07;2.4644784657523054e-08;-2.5034058834030187e-08;0.48113270111365775;10.014270485106119;0.8329298827590479;0.015560850464657;0.015554268692371939;0.8311945776930716;0.9994254636612232;1.2997322200417782
78.737465;0.48082829300742885;-1.0332618601392794e-07;-2.163114386105908e-07;2.1976430706408963e-08;-2.473801967720025e-08;0.48112781681170536;10.014331437100159;0.8329274582462844;0.015561000157910398;0.015554098777371878;0.8312011263521073;0.9994347021583555;1.299729249560182
78.747465;0.48081674465933605;-1.0400708051245152e-07;-2.1583352966402813e-07;1.914755902554915e-08;-2.4515493634879953e-08;0.48112281465610446;10.014395075874654;0.8329251577666532;0.01556114939215422;0.015553929853507552;0.8312070294384193;0.9994443157812993;1.2997267030774433
78.757465;0.48080491048718527;-1.0467805429253416e-07;-2.1548046013200968e-07;1.616193701687469e-08;-2.4352023567188557e-08;0.48111768467199917;10.014461027734846;0.8329229527284967;0.015561297988537368;0.015553761541562586;0.831212291437668;0.9994543004729906;1.2997246129139646
78.767465;0.4807928472217962;-1.0536170707545958e-07;-2.1525006606779638e-07;1.3025265071794887e-08;-2.423078689933357e-08;0.4811124215014248;10.01452890610003;0.8329208174352466;0.015561445881716072;0.015553593653819982;0.8312169196620343;0.999464657638476;1.299722994464579
78.777465;0.48078061905479486;-1.0608330527251876e-07;-2.1514178064050824e-07;9.74722899754593e-09;-2.413408181295823e-08;0.48110702167864394;10.014598276038859;0.8329187292655558;0.01556159277797427;0.015553426286638208;0.8312209188740054;0.9994753945488133;1.299721857829866
78.787465;0.4807682929075167;-1.0686838000300972e-07;-2.1515451811722176e-07;6.342469868290085e-09;-2.404282166592937e-08;0.48110148236670414;10.014668638280343;0.8329166660302333;0.015561738225410515;0.015553259769378363;0.831224291395582;0.9994865145382225;1.2997212199684274
78.797465;0.480755930499248;-1.0774096037673052e-07;-2.1528594162704995e-07;2.8301868359817296e-09;-2.3935251036975453e-08;0.48109580255303735;10.014739508215644;0.8329146050340229;0.015561881881824766;0.015553094497426626;0.8312270362182064;0.9994980188994738;1.2997211061378953
78.807465;0.48074358586369265;-1.0872281387485901e-07;-2.155321495116437e-07;-7.679078753519051e-10;-2.378644393336837e-08;0.48108998242425294;10.014810556582962;0.8329125302948791;0.015562023616232164;0.015552930848769264;0.8312291487923691;0.9995099193754757;1.299721542815519
78.817465;0.4807313092803736;-1.098338361396122e-07;-2.1588616987898275e-07;-4.4321803792509494e-09;-2.3570551626314643e-08;0.48108402062861566;10.014881676272191;0.8329104378260592;0.015562163441614808;0.015552769179719894;0.8312306244868471;0.9995222442454813;1.2997225598961974
78.827465;0.4807191501295812;-1.1109286167752871e-07;-2.1633650233453117e-07;-8.149024504384278e-09;-2.3263654852388708e-08;0.4810779132003865;10.014952916133167;0.8329083316338891;0.015562301485482205;0.015552609755541713;0.8312314561191636;0.9995350391635235;1.299724202247305
78.837465;0.48070715214718185;-1.125161493822309e-07;-2.1686824797560961e-07;-1.1909377115628023e-08;-2.284319721678347e-08;0.4810716529240495;10.015024355621716;0.832906217465415;0.015562438043606436;0.015552452682054975;0.8312316272620666;0.999548364397699;1.2997265269863396
78.847465;0.4806953455827582;-1.141127810113152e-07;-2.1746584442192997e-07;-1.5704711580160174e-08;-2.2286852541311746e-08;0.48106522821401737;10.015096041037022;0.8329040985262909;0.015562573588779438;0.015552297911751806;0.8312311141430189;0.9995622849052528;1.2997295806610025
78.857465;0.48068374655473267;-1.1588212728993172e-07;-2.1811480132100472e-07;-1.9526200010476828e-08;-2.1575736319433815e-08;0.481058624360352;10.015168023047933;0.8329019724548522;0.015562708675875607;0.015552145301817021;0.8312298912018413;0.9995768603455043;1.2997333759102578
78.867465;0.48067236444469214;-1.1781726173914689e-07;-2.1880189199317184e-07;-2.3364841196753372e-08;-2.0699183508237815e-08;0.4810518247816697;10.015240437294775;0.8328998324411374;0.015562843762028456;0.01555199469176647;0.8312279295142779;0.9995921392694724;1.299737887760169
78.877465;0.4806612110207334;-1.199097422823879e-07;-2.195141579760594e-07;-2.72094331956846e-08;-1.9654872683029252e-08;0.4810448106569789;10.015313572314573;0.8328976730082083;0.015562979016912212;0.015551845887474188;0.8312251962816664;0.9996081526770972;1.2997430681651614
78.887465;0.4806503061640104;-1.22150547830726e-07;-2.202381654336418e-07;-3.1045786175600945e-08;-1.84440613197734e-08;0.48103756264517794;10.015387858612016;0.8328954939599673;0.015563114272224643;0.015551698536475604;0.8312216635829336;0.9996249108247302;1.2997488588216934
78.897465;0.48063967779978695;-1.2452959853001378e-07;-2.2096083382726181e-07;-3.485894229276989e-08;-1.7067467002632926e-08;0.4810300640524773;10.01546377033425;0.8328932976914311;0.01556324911554189;0.015551552086214965;0.83121731690455;0.9996424060984193;1.299755196576993
78.907465;0.48062935833473774;-1.2703755642281103e-07;-2.216709386942945e-07;-3.863495322564329e-08;-1.552499967213335e-08;0.48102230230659654;10.01554176127884;0.8328910842581501;0.015563383019594557;0.015551405887218182;0.8312121554302088;0.999660614216831;1.2997620178076004
78.917465;0.4806193815468886;-1.2966780772344426e-07;-2.2235922057322305e-07;-4.2360878172699224e-08;-1.381658224118178e-08;0.48101426925786095;10.015622273567478;0.8328888508217478;0.015563515434476203;0.015551259283338306;0.8312061881743531;0.9996794955192608;1.2997692588802474
78.927465;0.4806097800333304;-1.3241592117248592e-07;-2.2301635602618077e-07;-4.602470233333943e-08;-1.1941902931910644e-08;0.4810059600911273;10.015705746311196;0.8328865947091261;0.015563645765095415;0.015551111622549778;0.8311994307755599;0.9996990010105401;1.2997768571638104
78.937465;0.48060058172949943;-1.352783714797013e-07;-2.236314965391911e-07;-4.961590761081416e-08;-9.901311623454728e-09;0.48099737128653547;10.015792629748567;0.8328843150814415;0.01556377328081034;0.015550962249918195;0.8311919062160826;0.9997190765395628;1.2997847570797953
78.947465;0.48059180858299405;-1.382518038164391e-07;-2.241941021874075e-07;-5.312693849416665e-08;-7.69746029489961e-09;0.4809885003438349;10.01588338369032;0.8328820090668013;0.015563897067458225;0.015550810528828264;0.8311836504726378;0.9997396621237138;1.2997929082449284
78.957465;0.4805834803012793;-1.413316864580845e-07;-2.2469682595117365e-07;-5.6554466429076816e-08;-5.33446060961751e-09;0.48097934752692256;10.01597835447574;0.8328796657927086;0.015564016036569494;0.01555065589883962;0.8311747142598541;0.9997606928288839;1.2998012577304925
78.967465;0.48057561828668743;-1.4451098547635983e-07;-2.251348245897325e-07;-5.989821316259245e-08;-2.8152974745058266e-09;0.48096991844007475;10.01607761386787;0.8328772673529683;0.01556412901583937;0.015550497887642217;0.8311651546214078;0.9997821049718428;1.2998097510005713
78.977465;0.48056824310676277;-1.4778000508935722e-07;-2.2550191450682757e-07;-6.315827745216124e-08;-1.3939124994604542e-10;0.48096022569684965;10.016180968330897;0.8328747961588839;0.015564234886728192;0.015550336073472244;0.8311550249866398;0.9998038392873753;1.2998183310986164
78.987465;0.4805613678949503;-1.5112751501989944e-07;-2.2578869047894046e-07;-6.633347250189955e-08;2.6982956365007006e-09;0.4809502879301102;10.016288087929047;0.8328722402612477;0.01556433263352481;0.015550170108393902;0.8311443729195449;0.9998258359504232;1.2998269283021275
78.997465;0.4805549969525735;-1.545430606166518e-07;-2.2598366713377022e-07;-6.942046365682684e-08;5.704174903954534e-09;0.48094012550608234;10.016398584007424;0.8328695929251276;0.01556442131004945;0.015549999712634054;0.8311332440411422;0.9998480290111825;1.2998354609889546
79.007465;0.4805491305901929;-1.5801843905837178e-07;-2.2607435620505808e-07;-7.241309818725065e-08;8.880900417180205e-09;0.4809297551402634;10.01651203766225;0.8328668474065684;0.015564500073412568;0.015549824549831323;0.8311216860710509;0.999870342559742;1.299843851590292
79.017465;0.48054376949065375;-1.6154630791035402e-07;-2.2604763587036345e-07;-7.53029588160337e-08;1.2225348388306292e-08;0.48091918967588776;10.016627997913439;0.8328639896075106;0.015564568267836115;0.015549644153502065;0.8311097513799482;0.9998926885832665;1.299852031831621
79.027465;0.4805389173239244;-1.6511779897237687e-07;-2.2589082232116348e-07;-7.80807537991228e-08;1.573148936554996e-08;0.480908444348392;10.016745961413726;0.8328609963558392;0.015564625429814107;0.015549457991455587;0.8310974967157653;0.9999149709867416;1.29985993368254
79.037465;0.48053458226925816;-1.6872339156911922e-07;-2.2559364196264301e-07;-8.073735444110792e-08;1.939465384695858e-08;0.48089754064490536;10.016865432532036;0.8328578422431059;0.015564671244564095;0.015549265505609823;0.8310849755444035;0.9999370958235115;1.2998674905469283
79.047465;0.4805307741896056;-1.7235601207773672e-07;-2.251498234602282e-07;-8.326490784297723e-08;2.321064948458454e-08;0.4808865028548283;10.016986061348916;0.8328545056744896;0.015564705497324213;0.015549066096090343;0.8310722298164768;0.9999589837257611;1.2998746537494144
79.057465;0.4805274991718256;-1.7601034892237715e-07;-2.2455683158802032e-07;-8.565781281966927e-08;2.7170398966596587e-08;0.48087535397932557;10.01710772087525;0.8328509719901627;0.015564727988411424;0.015548859196486318;0.831059293371046;0.999980577310376;1.2998814019414666
79.067465;0.48052475855684706;-1.796794156512702e-07;-2.238145974499545e-07;-8.791269410141055e-08;3.1258219752526703e-08;0.4808641148010249;10.01723044828453;0.8328472385029396;0.015564738481108667;0.015548644364874175;0.8310462015818026;1.0000018369578194;1.2998877287137396
79.077465;0.48052255261793103;-1.833545162527895e-07;-2.2292489045179177e-07;-9.002693200583644e-08;3.54550388644759e-08;0.4808528046887049;10.017354307290764;0.8328433152000017;0.015564736778557336;0.015548421253214748;0.8310329976901758;1.0000227322064292;1.299893625102435
79.087465;0.48052088224725514;-1.8702789264401816e-07;-2.2188953049652283e-07;-9.199624483695819e-08;3.9741599973126786e-08;0.4808414436857133;10.01747928428051;0.8328392170605224;0.015564722835730899;0.015548189541977451;0.8310197360955422;1.000043239155142;1.2998990820493521
79.097465;0.4805197452656702;-1.9069289153699152e-07;-2.2070834417251112e-07;-9.381409023319499e-08;4.410039902325277e-08;0.4808300525762598;10.01760527867297;0.8328349577989322;0.015564696733196973;0.01554794893205517;0.8310064814341788;1.0000633405729444;1.2999041040476733
79.107465;0.4805191324491754;-1.9434137393541012e-07;-2.1938146719067026e-07;-9.547396679667931e-08;4.851684986887069e-08;0.480818650324273;10.017732153487287;0.8328305515981107;0.015564658613832077;0.015547699180393391;0.830993302396974;1.0000830241952878;1.2999087076010278
79.117465;0.48051902948906583;-1.9796270770058154e-07;-2.1791300380796364e-07;-9.697144074321677e-08;5.297840272750132e-08;0.48080725323489726;10.017859797499083;0.8328260157273262;0.015564608753812154;0.015547440124559614;0.8309802630189149;1.000102279091379;1.2999129059958778
79.127465;0.4805194211590541;-2.015460878478037e-07;-2.163098711397515e-07;-9.830280189637277e-08;5.7472241558074587e-08;0.48079587562403814;10.017988174627693;0.8328213674334801;0.015564547633187771;0.015547171662609256;0.8309674159476902;1.00012109422256;1.299916700639341
79.137465;0.4805202926049747;-2.050829036920781e-07;-2.1457879875746608e-07;-9.946203736075866e-08;6.198418187267315e-08;0.4807845289765042;10.018117290721463;0.8328166225035627;0.015564475906639905;0.015546893779482433;0.830954802665;1.0001394659891865;1.2999200848941006
79.147465;0.4805216288481457;-2.0856590998821548e-07;-2.127269679598307e-07;-1.0044066763902498e-07;6.649888831334098e-08;0.4807732202979524;10.018247066339246;0.8328117990016372;0.015564394379901609;0.015546606677425993;0.8309424580321314;1.0001574075949837;1.2999230540242364
79.157465;0.48052341151921946;-2.11986798706452e-07;-2.10763791795917e-07;-1.0123075189945671e-07;7.100006695629764e-08;0.4807619511164068;10.018377252009516;0.8328069146862482;0.01556430399893295;0.015546310890879305;0.8309304105663983;1.0001749472984494;1.299925615718906
79.167465;0.4805256156194615;-2.153358830059788e-07;-2.0869968399316643e-07;-1.0182785654778179e-07;7.546981686614827e-08;0.4807507175857472;10.018507457547123;0.832801978282706;0.015564205784721327;0.015546007275204216;0.8309186769239286;1.0001921179571567;1.2999277902008848
79.177465;0.48052821382525546;-2.1860397061186017e-07;-2.0654290841138803e-07;-1.022322078640537e-07;7.988680678873309e-08;0.4807395142016217;10.018637240485099;0.8327969893799025;0.015564100736960119;0.01554569686126012;0.8309072581583148;1.000208949310312;1.2999295897593401
79.187465;0.4805311827487906;-2.2178371558356483e-07;-2.0429807186028498e-07;-1.0244814363441915e-07;8.422565777909465e-08;0.4807283420468928;10.018766200849752;0.8327919485798373;0.015563989782677043;0.015545380710678557;0.8308961421848006;1.0002254658135052;1.2999309968035684
79.197465;0.48053450238259415;-2.2486991584145908e-07;-2.0196808868265043e-07;-1.024828324044341e-07;8.845956969762296e-08;0.48071721511027304;10.01889404657774;0.8327868672700528;0.015563873772744695;0.015545059955036912;0.8308853078688837;1.0002416860317012;1.2999319698084397
79.207465;0.48053815463022104;-2.2785916925610344e-07;-1.9955694015117472e-07;-1.0234350746941295e-07;9.256308158295203e-08;0.48070615741836986;10.01902060394047;0.8327817732112549;0.015563753432270141;0.015544735906584391;0.8308747268376424;1.0002576216798795;1.2999324639524366
79.217465;0.48054212634676396;-2.307481217125524e-07;-1.970699485596759e-07;-1.0203396396136708e-07;9.651113499010906e-08;0.4806951953382139;10.019145772194273;0.8327767142469455;0.015563629258209727;0.015544409974592239;0.8308643636114111;1.000273274771338;1.299932434922896
79.227465;0.4805464112235121;-2.3353175191339197e-07;-1.9451287492731675e-07;-1.015547040033609e-07;1.0027646971608037e-07;0.4806843541211752;10.019269488891226;0.8327717578362206;0.015563501529814547;0.015544083493600747;0.8308541770995531;1.0002886379365161;1.2999318360011987
79.237465;0.48055100666745215;-2.3620362486145993e-07;-1.918927217237478e-07;-1.0090539033043485e-07;1.0383078118130772e-07;0.4806736575039234;10.019391777320855;0.8327669824442627;0.015563370406945398;0.015543757703961929;0.8308441253769738;1.0003037023653765;1.2999306298709432
79.247465;0.4805559096800131;-2.3875693651919663e-07;-1.8921893994928847e-07;-1.0008415298112731e-07;1.0714890578601946e-07;0.48066312680615353;10.019512827497877;0.8327624652569511;0.01556323589317123;0.015543433800093279;0.830834169202195;1.000318465731587;1.2999287987518198
79.257465;0.4805611149195591;-2.4118549041778905e-07;-1.865022878666961e-07;-9.908494475836448e-08;1.1021129249589439e-07;0.48065278075364687;10.019633025048355;0.8327582746030642;0.015563097813075839;0.01554311296952847;0.8308242741461886;1.0003329355956467;1.2999263387275495
79.267465;0.4805666137192933;-2.43485428222257e-07;-1.8375273234262128e-07;-9.78977170056989e-08;1.130053349204109e-07;0.48064263477231656;10.019752890981941;0.832754467257229;0.015562956004038807;0.015542796444634919;0.8308144134837504;1.000347126392569;1.2999232526990019
79.277465;0.4805723935960679;-2.4565615637868685e-07;-1.809778633696728e-07;-9.65111852705781e-08;1.1552630234212959e-07;0.48063269963858307;10.0198729441774;0.8327510854005437;0.01556281049288954;0.015542485467094308;0.8308045658490001;1.0003610443562463;1.2999195476218817
79.287465;0.48057843933892713;-2.4769839535375905e-07;-1.781825408244233e-07;-9.491432922295527e-08;1.1777572105370237e-07;0.48062298284389315;10.019993585716655;0.8327481531771975;0.015562661471246676;0.015542181166135123;0.8307947089792076;1.0003746693186657;1.2999152309099
79.297465;0.4805847364239724;-2.4961236377315295e-07;-1.7537137640807912e-07;-9.309685544260806e-08;1.197577232913572e-07;0.4806134914161346;10.020115064401582;0.8327456788737243;0.01556250915152809;0.015541884471608073;0.8307848198974528;1.0003879527520658;1.2999103089397694
79.307465;0.48059127561923626;-2.5139953512773754e-07;-1.7255142935013257e-07;-9.105087624379e-08;1.214741793461253e-07;0.48060423366337157;10.020237467388807;0.8327436653943381;0.015562353678540775;0.01554159608935468;0.8307748798495078;1.0004008308453431;1.2999047921873577
79.317465;0.48059805261828914;-2.5306566866283233e-07;-1.6973276290696223e-07;-8.877261455802143e-08;1.2292110763195435e-07;0.4805952213459488;10.020360749254323;0.8327421197668251;0.015562195160315742;0.01554131651427879;0.8307648730998187;1.000413233756758;1.2998987021668205
79.327465;0.4806050599504222;-2.5462130086751626e-07;-1.6692870835523958e-07;-8.626313814239879e-08;1.2409170520452025e-07;0.4805864718167795;10.020484839776746;0.832741054399273;0.015562033685868379;0.01554104606804904;0.8307547827256008;1.0004250880999528;1.2998920697683098
79.337465;0.4806122815561268;-2.560799132127047e-07;-1.6415544845008915e-07;-8.352839374433807e-08;1.2498218995247253e-07;0.4805780073555473;10.020609716271721;0.8327404857816887;0.015561869326801541;0.015540784926271797;0.8307445940348215;1.0004363246408217;1.2998849281198737
79.347465;0.48061969737950183;-2.574561177766289e-07;-1.614301816977274e-07;-8.057782864062902e-08;1.255916576449988e-07;0.48056985193882196;10.02073535734472;0.8327404311931784;0.015561702219381168;0.015540533144234009;0.8307343028262859;1.0004468862974973;1.2998773062490752
79.357465;0.4806272890946282;-2.5876493438984705e-07;-1.5877026008360927e-07;-7.74223006187555e-08;1.25919022610983e-07;0.4805620262622699;10.02086166979684;0.8327409026251928;0.0155615326138226;0.015540290709096094;0.8307239178594802;1.000456722331183;1.2998692196420811
79.367465;0.4806350386657387;-2.6002185851622136e-07;-1.5619393894529723e-07;-7.407339510543261e-08;1.2596395642223727e-07;0.48055454358826116;10.020988451523282;0.8327419074223319;0.01556136078081269;0.015540057564513512;0.830713453568837;1.0004657784079711;1.2998606629238743
79.377465;0.48064292355374266;-2.612422839377375e-07;-1.5371948532325764e-07;-7.05444668620952e-08;1.2572971822310783e-07;0.4805474106597365;10.021115403375358;0.8327434550309111;0.015561186876435712;0.015539833602377486;0.8307029200494104;1.0004739957615765;1.2998516135532598
79.387465;0.4806509151107508;-2.6244040419872975e-07;-1.5136143471319074e-07;-6.685196397909213e-08;1.2522333496704222e-07;0.4805406299919215;10.021242230635208;0.832745559003329;0.01556101092400352;0.015539618694044258;0.8306923186885;1.0004813094494807;1.2998420444288585
79.397465;0.48065898144435526;-2.6362871301836444e-07;-1.491281290566434e-07;-6.30151300249799e-08;1.2445250442449857e-07;0.4805341997220662;10.021368749945978;0.8327482352138952;0.015560832895316373;0.015539412771489078;0.8306816418294402;1.0004876446288862;1.2998319370370301
79.407465;0.48066709118543477;-2.6481696028461424e-07;-1.4702312447823457e-07;-5.905389345966083e-08;1.2342232015894825e-07;0.4805281150788635;10.021494865472834;0.8327515058451787;0.015560652705915176;0.015539215856092393;0.8306708729854395;1.000492926332517;1.2998212877655786
79.417465;0.4806752151639857;-2.6601096004578713e-07;-1.4504734962633357e-07;-5.498597682643591e-08;1.2213592456103176e-07;0.4805223715265024;10.021620469334058;0.8327554065852201;0.015560470105407335;0.015539027956156807;0.8306599920559002;1.000497099680944;1.2998101108923363
79.427465;0.4806833282907049;-2.6721341151636204e-07;-1.4319976623788485e-07;-5.082368845713843e-08;1.2059742587693462e-07;0.4805169655544314;10.021745423711875;0.8327599844073921;0.01556028466977138;0.015538848959877897;0.8306489850798967;1.000500142201395;1.299798442982235
79.437465;0.4806914150436158;-2.6842490311595565e-07;-1.4147829157641668e-07;-4.6574094381803874e-08;1.1881132154248515e-07;0.4805118945034467;10.02186963067071;0.8327652867193369;0.0155600959612635;0.015538678632899185;0.8306378512366548;1.0005020615604134;1.2997863421295413
79.447465;0.4806994755252568;-2.6964276139888765e-07;-1.3988082089507492e-07;-4.2245103638271356e-08;1.167785126530725e-07;0.48050715857146303;10.02199302890018;0.832771353133298;0.01555990363805887;0.015538516687693038;0.8306266060672347;1.0005028853488591;1.2997738793136029
79.457465;0.48070752471045775;-2.7085922591793217e-07;-1.3840517384009667e-07;-3.785061545491447e-08;1.1449553536980949e-07;0.4805027623502354;10.022115470338584;0.8327782136359557;0.01555970742378898;0.015538362933394712;0.8306152792501802;1.0005026525499308;1.2997611269026623
79.467465;0.480715582981052;-2.7206041593048585e-07;-1.370494156095608e-07;-3.3408954788316197e-08;1.1195981653915653e-07;0.4804987143257199;10.02223664509927;0.832785890426875;0.015559507108159587;0.015538217413435525;0.830603906317401;1.0005014110039652;1.29974815116964
79.477465;0.48072366554528695;-2.7322759872382654e-07;-1.3581286912548065e-07;-2.8938947502514993e-08;1.0917483060401648e-07;0.48049502746628764;10.022356123900988;0.8327943991087596;0.01555930257420677;0.015538080418342589;0.8305925215470328;1.0004992153711625;1.2997350168636088
79.487465;0.48073177802879363;-2.743410099040151e-07;-1.346971249683954e-07;-2.4458816080687163e-08;1.0614991766066261e-07;0.4804917183134214;10.022473395685765;0.8328037479685313;0.015559093783086338;0.015537952476959022;0.8305811550651111;1.0004961253721405;1.2997217932682823
79.497465;0.48073991732791466;-2.753827942917522e-07;-1.3370600564118823e-07;-1.9987153694774402e-08;1.0289769505492791e-07;0.4804888008018705;10.02258788940824;0.8328139373387152;0.01555888082593205;0.015537834328980907;0.8305698325924007;1.000492210606897;1.2997085491124292
79.507465;0.4807480748196224;-2.7633783554458494e-07;-1.3284339115406564e-07;-1.554355545937016e-08;9.94330914621789e-08;0.4804862798732095;10.022699054699727;0.8328249583781181;0.015558663996378319;0.015537726802371294;0.8305585752685947;1.0004875539204166;1.2996953523123933
79.517465;0.48075623880220963;-2.771944000550964e-07;-1.3211110383742904e-07;-1.1149228894977816e-08;9.577240936492635e-08;0.4804841506779553;10.022806465860498;0.8328367931921259;0.015558443772552532;0.015537630727611523;0.8305473992806206;1.0004822438955794;1.2996822788110027
79.527465;0.4807643946998768;-2.779447942991647e-07;-1.315092032995517e-07;-6.8273189981174135e-09;9.193031585264083e-08;0.4804824018896725;10.022909902296819;0.8328494190911164;0.015558220771955995;0.01553754694386561;0.8305363203995502;1.0004763646169779;1.2996694109290248
79.537465;0.48077252806180704;-2.7858471041077105e-07;-1.3103789702343476e-07;-2.6015490614016488e-09;8.791728113402104e-08;0.48048102031621004;10.023009355879426;0.8328628102425734;0.015557995684675132;0.015537476285580656;0.8305253607969717;1.0004699929730694;1.299656826106873
79.547465;0.4807806298295091;-2.791112899298356e-07;-1.306987077954117e-07;1.5052453721751893e-09;8.37387986383044e-08;0.480479995523764;10.023104949980448;0.8328769322787292;0.015557769198658842;0.015537419533134766;0.8305145509850519;1.0004632031844594;1.2996445912867272
79.557465;0.4807886954640708;-2.795215622119681e-07;-1.3049348839038827e-07;5.472676273339677e-09;7.939577968082437e-08;0.48047931953321;10.023196869907176;0.8328917348562083;0.015557542055466018;0.015537377399242967;0.8305039267451667;1.0004560696933347;1.2996327628796018
79.567465;0.48079671868013996;-2.798125903002122e-07;-1.3042264648906726e-07;9.286182019468154e-09;7.488728904387614e-08;0.48047898062778943;10.023285328563658;0.8329071461311232;0.015557315205058306;0.015537350552037995;0.8304935227159995;1.0004486616328552;1.2996213852827567
79.577465;0.48080468780853547;-2.7998237202994703e-07;-1.3048502732025073e-07;1.2938815345126901e-08;7.021330180919067e-08;0.4804789607548174;10.023370523137679;0.8329230755562791;0.01555708981840412;0.015537339586581225;0.8304833650006748;1.0004410367232244;1.2996104910523618
