time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
79.587465;0.48081258750282424;-2.800293458615514e-07;-1.3068043689865743e-07;1.642788169724031e-08;6.537431851116873e-08;0.48047923983427687;10.023452598749211;0.8329394267939798;0.015556867119335925;0.015537344936410041;0.8304734672315354;1.0004332426097908;1.29960010757698
79.597465;0.4808204022826457;-2.799517171405701e-07;-1.31012402772463e-07;1.9749493015113363e-08;6.037163883019157e-08;0.4804797998930678;10.023531638855566;0.8329561083873275;0.015556648266420198;0.015537366808533992;0.8304638339217173;1.0004253205988158;1.299590264365286
79.607465;0.4808281165897859;-2.797487345365772e-07;-1.3148753073040658e-07;2.289568201767852e-08;5.521053168950897e-08;0.48048062678957654;10.023607687199606;0.8329730380647635;0.015556434348966685;0.015537405188592302;0.8304544697075843;1.0004173074745837;1.299580997373897
79.617465;0.48083571171941786;-2.794219194103789e-07;-1.3211299638521335e-07;2.5854673969466862e-08;4.990050873540643e-08;0.48048171083804225;10.02368075746972;0.8329901458912448;0.015556226380940239;0.015537459907638294;0.8304453866634687;1.0004092334774324;1.2995723558036232
79.627465;0.48084316599334037;-2.7897422917663025e-07;-1.328964796958199e-07;2.8612088603438676e-08;4.4451274364168885e-08;0.48048304592340396;10.023750798411474;0.8330073710836938;0.015556025261030578;0.0155375307173866;0.8304366032017989;1.0004011175070704;1.2995644075960189
79.637465;0.4808504594275777;-2.7840789389935057e-07;-1.3384731985463595e-07;3.115199046368436e-08;3.887109285454312e-08;0.48048462748134807;10.023817659778215;0.8330246524694094;0.015555831741464727;0.015537617354489587;0.8304281379622013;1.0003929706871824;1.2995572356784897
79.647465;0.480857577224721;-2.777228295100885e-07;-1.34974340773245e-07;3.3458464001259674e-08;3.316836481548445e-08;0.48048644903309706;10.023881106801566;0.8330419252129485;0.015555646448219078;0.015537719598783372;0.830420006464759;1.0003848094396464;1.299550927627638
79.657465;0.48086450890872406;-2.769169947088024e-07;-1.3628039811544775e-07;3.5517878763591005e-08;2.735252786153239e-08;0.4804884977899548;10.023940911845838;0.8330591240789122;0.01555546989672444;0.015537837262427273;0.8304122191807954;1.0003766631168174;1.2995455651537902
79.667465;0.4808712443376014;-2.7598727764464474e-07;-1.3775829867660468e-07;3.7320790717586864e-08;2.1435461085495076e-08;0.48049075340116587;10.023996977470386;0.8330761849484943;0.015555302417490934;0.015537970075358405;0.8304047790569838;1.0003685733282197;1.2995412199932594
79.677465;0.48087777044485136;-2.749299734424676e-07;-1.3939083249961283e-07;3.886128434465899e-08;1.543281406578971e-08;0.48049319385151235;10.024049383730526;0.8330930480052477;0.015555144049609218;0.01553811757057896;0.8303976819636059;1.0003605974869336;1.2995379547501464
79.687465;0.4808840735898157;-2.7374221643199666e-07;-1.4115385161110916e-07;4.013479896351453e-08;9.362319817730599e-09;0.48049580510381634;10.0240983362812;0.8331096642336288;0.01555499456458594;0.01553827907749106;0.8303909204433016;1.0003528134599282;1.2995358220800552
79.697465;0.4808901465939127;-2.7242367060564796e-07;-1.430198300920676e-07;4.1139150825488886e-08;3.2401751347382265e-09;0.480498584814773;10.024144090549353;0.8331259963540908;0.015554853616608737;0.015538453805831475;0.8303844918632082;1.0003453097338524;1.299534867817247
79.707465;0.4808959931226917;-2.7097626799891953e-07;-1.4495950066831319e-07;4.187766187273134e-08;-2.921693991781517e-09;0.48050153826251557;10.0241869321292;0.8331420156043647;0.015554720761230696;0.015538640960674813;0.8303784052006727;1.0003381703022556;1.2995351341139472
79.717465;0.48090162396508995;-2.6940097018466826e-07;-1.4694244431367987e-07;4.2358921149173064e-08;-9.114351923734629e-09;0.4805046752367347;10.024227203601678;0.8331577033077231;0.01555459534442876;0.015538839800870988;0.8303726763954008;1.000331470496385;1.2995366467156642
79.727465;0.48090704878414864;-2.676931147905328e-07;-1.4893933439890818e-07;4.2593251656437524e-08;-1.532722828595488e-08;0.4805080114149441;10.02426528548957;0.8331730520267032;0.015554476584045173;0.015539049587488847;0.830367318015784;1.0003252785860113;1.2995393971629505
79.737465;0.4809122717519499;-2.658406398554528e-07;-1.5092495449916366e-07;4.25897893594083e-08;-2.1545741732299856e-08;0.480511569116015;10.024301518152845;0.8331880575343703;0.015554363823345357;0.015539269520329019;0.8303623328621258;1.0003196549778521;1.2995433400984822
79.747465;0.48091729257131066;-2.6382704645444507e-07;-1.528785052450043e-07;4.2355401481520817e-08;-2.7753068811586076e-08;0.4805153777526584;10.024336151992797;0.8332027062749111;0.015554256611159813;0.015539498723979429;0.8303577145587896;1.000314645811289;1.2995484070850962
79.757465;0.4809221092465286;-2.6163652312266466e-07;-1.547808998965182e-07;4.1894834400100055e-08;-3.393349445017102e-08;0.48051947595856936;10.024369369190145;0.8332169693575998;0.015554154544878053;0.015539736252765184;0.8303534540841027;1.0003102754980882;1.2995545249644678
79.767465;0.48092672142943965;-2.592582493020077e-07;-1.5661297123569415e-07;4.121265108585007e-08;-4.007537802469305e-08;0.4805239086950534;10.024401333227189;0.8332308093315098;0.01555405716003558;0.015539981144290773;0.8303495442787988;1.000306545493889;1.2995616194651192
79.777465;0.4809311327434836;-2.566881068484663e-07;-1.5835669986844587e-07;4.031608623293838e-08;-4.6171483791839396e-08;0.48052871745277786;10.024432197587064;0.8332441951149532;0.015553963966784098;0.01554023254551373;0.8303459802333207;1.0003034355194842;1.2995696055314343
79.787465;0.48093534932831844;-2.5392746346811314e-07;-1.5999709801033792e-07;3.9215094301782964e-08;-5.221614492576845e-08;0.48053393257871624;10.024462079135596;0.8332571101550841;0.015553874467158661;0.015540489848352653;0.8303427609971697;1.0003009057155134;1.2995783893744695
79.797465;0.4809393769298356;-2.50980787240476e-07;-1.6152199703061254e-07;3.791940387374884e-08;-5.820360591901836e-08;0.48053957379538337;10.02449104247073;0.8332695472831325;0.01555378813113434;0.015540752719121932;0.8303398920513857;1.000298900464092;1.2995878844519015
79.807465;0.48094322119273164;-2.478535309982892e-07;-1.6292017957380182e-07;3.643722161437586e-08;-6.412892845146165e-08;0.48054565499118324;10.024519099431858;0.8332815020965674;0.015553704407580738;0.015541021012539258;0.8303373842606093;1.000297348926732;1.2995980174326982
79.817465;0.4809468884523373;-2.445509054120085e-07;-1.641809492621694e-07;3.47764719480049e-08;-6.998774590712757e-08;0.4805521868445896;10.024546216109545;0.8332929711958504;0.015553622800687027;0.015541294688050667;0.830335250176969;1.0002961676141973;1.2996087211730596
79.827465;0.48095038149120173;-2.410782553707448e-07;-1.6529542689759746e-07;3.294620895634074e-08;-7.577519625782893e-08;0.48055917726733544;10.024572306586396;0.8333039490489457;0.015553543021249262;0.015541573720172728;0.8303335050439051;1.0002952721861968;1.2996199310582703
79.837465;0.48095369319284853;-2.3744083787761034e-07;-1.662564286980475e-07;3.0958384979592235e-08;-8.148632285407046e-08;0.480566630777425;10.024597246142724;0.8333144247834594;0.015553465060621186;0.015541857987581923;0.8303321747084316;1.0002945881079617;1.2996315838292163
79.847465;0.48095680598013657;-2.3364172097166488e-07;-1.6705741435290114e-07;2.8829027147091766e-08;-8.71166831674178e-08;0.4805745456471392;10.024620958227715;0.8333243842967991;0.015553389085021383;0.015542147286049057;0.8303313013736743;1.0002940468951682;1.299643613841009
79.857465;0.4809596974159153;-2.296819006967554e-07;-1.6769328335162065e-07;2.6576857858662416e-08;-9.26618753697127e-08;0.4805829118833136;10.02464349370144;0.8333338136399696;0.015553315353778225;0.01554244146156662;0.8303309395342807;1.0002935734906648;1.2996559527140383
79.867465;0.4809623449865432;-2.2556338913145967e-07;-1.681614556462758e-07;2.4220333822014504e-08;-9.811635224298885e-08;0.4805917128549375;10.024665024510814;0.8333426988810874;0.015553244270829783;0.015542740480190637;0.8303311450634393;1.000293083119219;1.2996685283677465
79.877465;0.480964727891649;-2.2129093403044082e-07;-1.6846115393572022e-07;2.177506953477124e-08;-1.0347330567369604e-07;0.48060092731967163;10.024685775645475;0.8333510259698494;0.015553176391808397;0.015543044389805393;0.8303319659724943;1.0002924927664423;1.2996812588071172
79.887465;0.4809668300755667;-2.168723264581358e-07;-1.685932221707729e-07;1.925340236488501e-08;-1.0872761425399557e-07;0.4806105298523862;10.024705937503104;0.8333587848324367;0.01555311229501504;0.015543353297132266;0.8303334380708867;1.0002917327738092;1.299694053419795
79.897465;0.48096864704452624;-2.1231927418475967e-07;-1.6856162412210592e-07;1.6666812386180984e-08;-1.1387977163897733e-07;0.4806204925663605;10.024725608758136;0.8333659758270143;0.015553052440315204;0.015543667418418963;0.8303355843068969;1.0002907453983325;1.2997068239523817
79.907465;0.48097019089083154;-2.0764738060900582e-07;-1.6837378080827512e-07;1.4028801298845615e-08;-1.1893642914959515e-07;0.48063078836686224;10.024744783876498;0.8333726137073618;0.015552997149814897;0.015543987092878294;0.8303384188904845;1.0002894766741053;1.2997194922150657
79.917465;0.4809714864639938;-2.0287543956706087e-07;-1.6803928077203734e-07;1.1354949908290782e-08;-1.2390702117234282e-07;0.48064139275143475;10.024763389297561;0.8333787266020534;0.015552946668759412;0.015544312655220905;0.8303419545305264;1.0002878727131574;1.2997319899282371
79.927465;0.48097256383847203;-1.980259407346875e-07;-1.6756885966327455e-07;8.661357948485943e-09;-1.2879959493899889e-07;0.4806522837306362;10.02478135644598;0.833384350748538;0.015552901167569367;0.015544644262741235;0.8303462046539327;1.0002858747832217;1.2997442501842982
79.937465;0.4809734525783502;-1.9312430978808624e-07;-1.6697351608827048e-07;5.96515909192776e-09;-1.3361863433614407e-07;0.48066343988039506;10.024798654872455;0.8333895251263501;0.015552860681351529;0.015544981867959348;0.8303511747912783;1.0002834149477637;1.2997562003340133
79.947465;0.48097417578895624;-1.8819501684104202e-07;-1.6626353906397556e-07;3.2851103313989995e-09;-1.3836527355849797e-07;0.48067483720110116;10.024815261402656;0.833394289498677;0.015552825117697311;0.015545325352777237;0.8303568512781907;1.0002804250927992;1.2997677690115739
79.957465;0.48097474798706685;-1.8325781742728152e-07;-1.654476567082812e-07;6.382174378101657e-10;-1.4303869639789026e-07;0.48068644784919157;10.024831113338461;0.833398682499969;0.015552794382483554;0.015545674658978267;0.8303632008068965;1.0002768481772342;1.2997788938465415
79.967465;0.4809751786873877;-1.783261914207696e-07;-1.645330114589314e-07;-1.9642651835537866e-09;-1.4763811919277048e-07;0.4806982417989654;10.024846054067618;0.8334027363622869;0.01555276846561062;0.015546029807081946;0.8303701792231725;1.000272638808248;1.2997895189285198
79.977465;0.480975475122387;-1.7340760568341968e-07;-1.6352721829004934e-07;-4.517804910662095e-09;-1.521643662905787e-07;0.4807101906312914;10.024859784958876;0.833406474105218;0.015552747384451808;0.01554639083868591;0.8303777378776878;1.00026776298281;1.2997995960328332
79.987465;0.48097564101634166;-1.685050828357395e-07;-1.6244051307313073e-07;-7.02488127694797e-09;-1.5661878523216966e-07;0.4807222700876271;10.024871890214074;0.833409914330339;0.01555273113498999;0.015546757744295463;0.8303858271238252;1.0002622019499203;1.2998090904714357
79.997465;0.4809756733177197;-1.6361837821400528e-07;-1.61285915127118e-07;-9.493931720705696e-09;-1.6100025385633945e-07;0.48073445615847893;10.0248819410098;0.8334130776525988;0.015552719731294868;0.015547130421887644;0.8303944059502124;1.0002559519564649;1.299817978475974
80.007465;0.4809755597804476;-1.5874378583621146e-07;-1.6007873137246568e-07;-1.1935194436861223e-08;-1.653032505255213e-07;0.4807467178617804;10.024889610154554;0.8334159912500488;0.015552713170516926;0.015547508690008208;0.830403453523516;1.0002490153344166;1.299826242694798
80.017465;0.4809752785950885;-1.5387393162923063e-07;-1.5883565111561244e-07;-1.4357763328626796e-08;-1.6951782324715452e-07;0.48075901677876864;10.024894732978634;0.8334186901510429;0.015552711246875567;0.015547892316383585;0.8304129693031541;1.0002413900285014;1.299833874467041
80.027465;0.4809747998102659;-1.4899845801857124e-07;-1.5757370694365098e-07;-1.6770668670665552e-08;-1.7363148860022168e-07;0.48077131382739213;10.02489730999845;0.8334212116756416;0.015552713431083501;0.015548281060960888;0.830422962602587;1.000233064756645;1.2998408731388909
80.037465;0.48097408847868395;-1.4410573991249895e-07;-1.5631048642733642e-07;-1.918528152943252e-08;-1.7763155959778167e-07;0.48078357328425003;10.024897485206107;0.8334235927269071;0.015552718971942384;0.0155486747372072;0.8304334421075612;1.0002240187524165;1.2998472432057335
80.047465;0.480973108880242;-1.3918585284225407e-07;-1.550630995235048e-07;-2.1616090416324723e-08;-1.8150587950759034e-07;0.4807957614286544;10.024895479994735;0.8334258763479098;0.015552727112775378;0.015549073204099397;0.830444411055355;1.0002142274430585;1.29985299840186
80.057465;0.48097182681754397;-1.3423255021520126e-07;-1.538446735479684e-07;-2.4079518318452604e-08;-1.852428373624522e-07;0.48080784540903587;10.024891470110607;0.8334281162356775;0.015552737265503732;0.015549476293724255;0.8304558687144131;1.0002036712951488;1.299858161784323
80.067465;0.4809702068050598;-1.292422559326786e-07;-1.5266290751936466e-07;-2.6592178057694208e-08;-1.8883117225891187e-07;0.48081979251124374;10.024885492626627;0.8334303733964987;0.01555274904993833;0.015549883796151227;0.8304678149031527;1.0001923373921981;1.2998627579809419
80.077465;0.48096820897535325;-1.2421215578574247e-07;-1.5152186264506996e-07;-2.9169402443755605e-08;-1.9225941052465743e-07;0.4808315671737707;10.024877490014918;0.8334327128002814;0.015552762258909782;0.015550295548151726;0.8304802517517867;1.0001802162521418;1.299866816730576
80.087465;0.4809657919537293;-1.191398549321591e-07;-1.5042384636391552e-07;-3.182370635421483e-08;-1.9551567775542097e-07;0.48084312894909575;10.024867434653956;0.8334352031299855;0.015552776856138614;0.015550711524967488;0.8304931803721735;1.0001673039421288;1.2998703860640517
80.097465;0.4809629173188814;-1.1402432249725624e-07;-1.4937066142374214e-07;-3.456334050298782e-08;-1.985883903364533e-07;0.4808544368130029;10.024855358315937;0.8334379109230802;0.015552792990017703;0.015551131763993824;0.8305065953377718;1.0001536082318265;1.299873530889253
80.107465;0.4809595499315934;-1.0886625566652168e-07;-1.4836468795431713e-07;-3.739238213738318e-08;-2.01468052514664e-07;0.48086545660068797;10.02484129861678;0.8334408927557215;0.01555281100850589;0.015551556146655467;0.830520481212797;1.0001391511470035;1.2998763186602964
80.117465;0.48095565560498416;-1.0366683407964544e-07;-1.4740946684338336e-07;-4.031237955846439e-08;-2.0414902742323293e-07;0.48087616079911477;10.024825296221104;0.8334441977766935;0.01555283145047702;0.015551984304979286;0.8305348135781668;1.0001239648107805;1.2998788119131748
80.127465;0.48095119996966834;-9.8426207337944e-08;-1.4650950725593865e-07;-4.332342702545623e-08;-2.0663049175223672e-07;0.48088652055838693;10.02480742486871;0.8334478707871217;0.015552854959860155;0.01555241573956221;0.8305495632219078;1.0001080857384992;1.2998810659650384
80.137465;0.48094615082230785;-9.314422546860564e-08;-1.456699889050874e-07;-4.642364772270848e-08;-2.0891663076042587e-07;0.48089650325577293;10.024787773297907;0.8334519453756772;0.015552882200038075;0.015552849924609929;0.8305647003284495;1.000091554444898;1.2998831227291394
80.147465;0.48094048373300613;-8.782358255139805e-08;-1.4489716554228597e-07;-4.960812651098125e-08;-2.1101600515257515e-07;0.4809060791955899;10.024766380191727;0.8334564395301294;0.015552913868360012;0.0155532862921799;0.8305801975258239;1.0000744212157653;1.2998850072246908
80.157465;0.48093418887500994;-8.247141257985079e-08;-1.4419813549220274e-07;-5.28695337500412e-08;-2.1294016593017825e-07;0.48091522723936303;10.024743208757947;0.8334613622547397;0.015552950722413056;0.015553724277108352;0.8305960327394015;1.0000567514511547;1.299886734099979
80.167465;0.4809272742701348;-7.709714513433501e-08;-1.4357908503260445e-07;-5.620111934814898e-08;-2.1470050863707902e-07;0.4809239349978436;10.024718217095671;0.8334667207831364;0.015552993492911933;0.015554163463461407;0.8306121908889986;1.0000386207209797;1.2998883185634105
80.177465;0.4809197618061122;-7.171048315009882e-08;-1.430442207632845e-07;-5.9598896728010296e-08;-2.1630530551897587e-07;0.4809321962015108;10.02469145451656;0.8334725181387826;0.015553042737476966;0.015554603610282963;0.8306286602608489;1.0000201029434919;1.2998897796840732
80.187465;0.4809116794184614;-6.632178149079956e-08;-1.4259553878136463e-07;-6.306038871064656e-08;-2.1776045315593259e-07;0.4809400061193475;10.024663145384764;0.8334787472494802;0.015553098763762048;0.015555044488167444;0.8306454244697687;1.0000012651137613;1.29989113171023
80.197465;0.48090305534234057;-6.094306407444022e-08;-1.422309068756436e-07;-6.65819115662808e-08;-2.1907142625998734e-07;0.4809473563202617;10.024633713003832;0.8334853924857042;0.015553161690470824;0.015555485694438435;0.8306624564551751;0.9999821697708333;1.2998923734948222
80.207465;0.48089391735518794;-5.558857524427675e-08;-1.4194211553018826e-07;-7.015773675048557e-08;-2.2024357302379512e-07;0.48095423347532346;10.02460362189744;0.8334924350308301;0.01555323159648145;0.015555926689673354;0.8306797164349528;0.9999628785710152;1.2998934886722804
80.217465;0.4808842946970393;-5.0273649155180355e-08;-1.417163178222498e-07;-7.378122527677053e-08;-2.2128324377278836e-07;0.48096062418420626;10.024573171407393;0.8334998529577488;0.015553308622060738;0.015556367054515262;0.8306971530945877;0.9999434519392391;1.299894453714759
80.227465;0.48087421816094444;-4.501269167590258e-08;-1.4153964779937056e-07;-7.74451682502968e-08;-2.222000190384215e-07;0.48096651941050417;10.024542494956746;0.8335076187682416;0.015553393023246495;0.015556806589359703;0.8307147081586936;0.9999239414439315;1.2998952386273386
80.237465;0.480863718801997;-3.981914552882855e-08;-1.4139927839954034e-07;-8.11405529789163e-08;-2.2300694736343206e-07;0.48097191514953924;10.024511683398083;0.8335157036013892;0.01555348520594266;0.015557245183564128;0.8307323220942517;0.999904385833264;1.2998958006086305
80.247465;0.48085282801919615;-3.470648656161973e-08;-1.4128312353829362e-07;-8.485666212911515e-08;-2.237190087102248e-07;0.4809768137961034;10.024480839829058;0.8335240862600497;0.01555358562867913;0.015557682718435722;0.8307499377164973;0.9998848213344453;1.2998960860542341
80.257465;0.4808415770440511;-2.9687027959397766e-08;-1.411800523158845e-07;-8.858437761614121e-08;-2.2435098533707358e-07;0.4809812254758866;10.024450081145323;0.8335327553018469;0.015553694651584925;0.01555811899822978;0.8307675015022455;0.9998652874265619;1.2998960399440167
80.267465;0.48082999395838677;-2.476830896005219e-08;-1.4108112724238737e-07;-9.231977481179819e-08;-2.2491532553490206e-07;0.48098516582155215;10.024419520063413;0.8335417057417639;0.015553812504185483;0.015558553700831819;0.8307849658431156;0.9998458174506324;1.2998956123032206
80.277465;0.48081810367944533;-1.9950705763608576e-08;-1.4097943883424887e-07;-9.606368978414761e-08;-2.2542227834276487e-07;0.48098865229381765;10.024389219378046;0.8335509426946013;0.015553939283810677;0.01555898644647034;0.8308022908778587;0.9998264345714257;1.29989476083773
80.287465;0.4808059336404447;-1.5228977275848283e-08;-1.4086972989903139e-07;-9.981815625779334e-08;-2.2588159037021828e-07;0.48099170119879237;10.024359182011434;0.8335604854441985;0.015554074928915376;0.015559416864611462;0.8308194385818178;0.9998071586910491;1.2998934501283648
80.297465;0.480793517303325;-1.0594347450111672e-08;-1.4074910577635006e-07;-1.0358473025298649e-07;-2.2630251300465462e-07;0.4809943266050359;10.024329358284682;0.8335703610419997;0.015554219276029256;0.015559844561320271;0.8308363630625003;0.999788013188884;1.2998916513306185
80.307465;0.48078089094915855;-6.034768840823546e-09;-1.40616475122574e-07;-1.0736544376553598e-07;-2.2669311344476307e-07;0.48099654250443535;10.024299607144032;0.8335805971524052;0.015554372146153454;0.015560269099465295;0.8308530087859667;0.9997690289898122;1.2998893504535953
80.317465;0.48076808903524704;-1.5367811016806793e-09;-1.404709693381842e-07;-1.1116278758009709e-07;-2.2706082534679143e-07;0.4809983640815139;10.024269694457765;0.8335912193791375;0.015554533331398505;0.015560690037501929;0.8308693154621957;0.999750246214223;1.2998865562284985
80.327465;0.4807551426969542;2.9123921428242805e-09;-1.4031100259464897e-07;-1.1497910436804081e-07;-2.2741190471779922e-07;0.4809998030144221;10.024239317463055;0.8336022466893822;0.015554702537747945;0.015561106940472877;0.8308852259982399;0.9997317138904604;1.2998832896700776
80.337465;0.48074207986787426;7.326301359604952e-09;-1.4013427802230895e-07;-1.1881766290730382e-07;-2.2774947101425813e-07;0.4810008624050249;10.024208054615439;0.8336136864069827;0.015554879419363288;0.015561519364438383;0.8309006957703469;0.9997134885667562;1.2998795632931155
80.347465;0.4807289246244633;1.1720337140362862e-08;-1.399394706164203e-07;-1.2268357027025054e-07;-2.2807416589698568e-07;0.481001540324263;10.024175360042111;0.8336255349707999;0.015555063679867892;0.015561926833460688;0.8309156918363718;0.9996956348360435;1.2998753728607388
80.357465;0.48071569926980995;1.61090316429264e-08;-1.3972817633883242e-07;-1.2658301488509756e-07;-2.2838752041288478e-07;0.4810018374671046;10.024140685684728;0.8336377853942569;0.015555255107881822;0.015562328768741208;0.830930182504708;0.9996782278782899;1.2998707067414859
80.367465;0.48070242977113914;2.0503106551239674e-08;-1.3950528860543868e-07;-1.3052156925636406e-07;-2.2869449572793632e-07;0.48100175954826346;10.024103565645145;0.8336504333319522;0.01555545354977307;0.015562724427789307;0.8309441324529636;0.9996613454367153;1.2998655613563652
80.377465;0.48068914651051153;2.4909430964773468e-08;-1.3927822302889867e-07;-1.3450228127991258e-07;-2.2900373679496448e-07;0.4810013161159918;10.024063552690384;0.8336634732571666;0.015555658830395632;0.01556311287917736;0.8309575034184232;0.9996450471353042;1.2998599523972523
80.387465;0.4806758809271173;2.933261648806713e-08;-1.3905517762116423e-07;-1.3852403221185307e-07;-2.2932634714921088e-07;0.48100051937354915;10.024020106875897;0.8336768880669271;0.015555870635613981;0.01556349299802564;0.8309702551041771;0.9996293623678326;1.299853922097559
80.397465;0.4806626660559303;3.377445533019978e-08;-1.3884314338887456e-07;-1.4258001265181876e-07;-2.2967547872284438e-07;0.48099938218214017;10.023972596247587;0.8336906412687312;0.015556088532737208;0.015563863603487538;0.8309823490432869;0.9996142983937569;1.2998475397064333
80.407465;0.4806495387194945;3.8230985052796065e-08;-1.3864784000837373e-07;-1.466583822091172e-07;-2.300665878062438e-07;0.48099791724597923;10.023920411282505;0.8337046771845178;0.015556312091005357;0.015564223750803022;0.8309937497875344;0.9995998551040646;1.2998408833858146
80.417465;0.4806365373369262;4.269230782532686e-08;-1.384758758917519e-07;-1.5074652393158275e-07;-2.3051564637450525e-07;0.4809961391265396;10.023863045757267;0.8337189311044824;0.015556540887835348;0.015564572936362512;0.8310044223938525;0.9995860343263134;1.299834012719542
80.427465;0.48062369775689384;4.7146583541851636e-08;-1.3833617425609085e-07;-1.5483404779597656e-07;-2.3103653324289343e-07;0.4809940674635275;10.023800112464514;0.8337333430842584;0.015556774503532374;0.015564911027556177;0.831014335574013;0.9995728476078328;1.2998269602365489
80.437465;0.48061105267710047;5.158358210344441e-08;-1.3823844195520282e-07;-1.5891177103679342e-07;-2.316405101791926e-07;0.48099172883245334;10.023731346681299;0.8337478619261821;0.015557012612412949;0.015565238017412364;0.8310234650416622;0.9995603234566449;1.2998197467501647
80.447465;0.48059863296725824;5.599529734878897e-08;-1.3819073207924295e-07;-1.629700611385009e-07;-2.3233613219157527e-07;0.4809891544937111;10.023656566869812;0.8337624383897243;0.015557254981906455;0.015565553804005948;0.8310317896008731;0.9995485051340315;1.2998124030854121
80.457465;0.48058646712889225;6.037590835279274e-08;-1.381997848375056e-07;-1.6699793649242348e-07;-2.3312830087260143e-07;0.4809863776123199;10.023575645293587;0.8337770220703168;0.015557501383185282;0.015565858095444068;0.83103928807914;0.9995374407894935;1.2998049843807435
80.467465;0.4805745801788358;6.472227469930236e-08;-1.3827338406642263e-07;-1.709824081906183e-07;-2.340195104235183e-07;0.48098343436730856;10.023488564759797;0.8337915670292213;0.015557751598398487;0.015566150482822784;0.8310459421168511;0.999527180271295;1.2997975666573554
80.477465;0.4805629923609798;6.903343949483986e-08;-1.3842105427152308e-07;-1.749087254184473e-07;-2.3501238672537494e-07;0.48098036359450674;10.02339546494505;0.8338060348447801;0.01555800541247683;0.015566430588266983;0.8310517389402389;0.9995177793450246;1.299790229298886
80.487465;0.4805517185061511;7.330981877799166e-08;-1.3865351314779468e-07;-1.78761843179534e-07;-2.3610943406603273e-07;0.48097720079957107;10.023296616589807;0.833820389638798;0.01555826249117765;0.01556669804847475;0.8310566705980073;0.9995092974980919;1.2997830423198606
80.497465;0.4805407701820219;7.755299422257834e-08;-1.389816197431552e-07;-1.825280098078682e-07;-2.373114402033275e-07;0.48097397209598225;10.023192362974504;0.8338345917404663;0.015558522362617544;0.015566952289977065;0.8310607328941317;0.9995017850913165;1.2997760613824592
80.507465;0.480530159257335;8.176473488276194e-08;-1.3941369994438755e-07;-1.8619517060461227e-07;-2.386170232834248e-07;0.4809706943413191;10.023083048446606;0.8338485951954376;0.015558784569496609;0.015567192375888437;0.8310639231662006;0.9994952713378022;1.299769323227157
80.517465;0.48051990030579844;8.59459128947131e-08;-1.3995368890221748e-07;-1.8975365611132902e-07;-2.4002299718884453e-07;0.48096737996893113;10.022968972020504;0.8338623515521596;0.015559048773269595;0.015567417080012665;0.8310662362392632;0.9994897649151783;1.299762846236257
80.527465;0.4805100097676214;9.009705275778239e-08;-1.406006607382663e-07;-1.9319792052572554e-07;-2.415252478385488e-07;0.48096404129589854;10.02285039395362;0.8338758184224082;0.015559314725211021;0.015567625055667764;0.8310676680382293;0.9994852630917369;1.299756636534979
80.537465;0.4805005024655438;9.42189616991628e-08;-1.4134832683899643e-07;-1.9652663305886833e-07;-2.4311937459391846e-07;0.48096069161587285;10.022727541490337;0.833888964512631;0.015559582217744285;0.015567814978448552;0.8310682248533627;0.9994817600658402;1.299750693237389
80.547465;0.4804913892067891;9.831241924327034e-08;-1.4218674946947036e-07;-1.997407979979167e-07;-2.448003016660659e-07;0.4809573424999416;10.022600565105753;0.833901766366672;0.015559851116372618;0.015567985614727779;0.8310679244292866;0.999479253241397;1.2997450128113512
80.557465;0.4804826768308676;1.0237834346249925e-07;-1.4310459180830452e-07;-2.028432348677998e-07;-2.465614992253699e-07;0.4809540015829104;10.02246950869121;0.8339142016737663;0.015560121479174505;0.015568135829459158;0.8310667913117679;0.9994777449248629;1.29973959037382
80.567465;0.480474369535445;1.0641780222695061e-07;-1.440888783602405e-07;-2.0584067117918005e-07;-2.4839503542781984e-07;0.4809506746990567;10.022334356946375;0.8339262486567992;0.015560393597903965;0.01556826459816451;0.8310648553920478;0.9994772360309088;1.2997344160044166
80.577465;0.48046647004813864;1.1043121792847246e-07;-1.4512576733311106e-07;-2.0874470378791904e-07;-2.5029270554518425e-07;0.4809473669420066;10.022195095806044;0.8339378928449824;0.01556066783170569;0.015568371089695117;0.8310621545758554;0.9994777161389353;1.299729473341646
80.587465;0.48045897871348814;1.1441758437481143e-07;-1.4620336082102103e-07;-2.1156804569377465e-07;-2.5224720476836653e-07;0.48094407808008643;10.022051724802271;0.8339491291741822;0.015560944423027806;0.015568454816697976;0.8310587378514547;0.9994791586791085;1.2997247423176748
80.597465;0.4804518917450146;1.1837396516265896e-07;-1.473129028167531e-07;-2.1431886256183664e-07;-2.5425246238323754e-07;0.48094079819903807;10.021904251466571;0.8339599545780244;0.015561223494819651;0.015568515707510859;0.831054660973557;0.9994815255056203;1.2997202014301883
80.607465;0.48044520354235654;1.2229487210907697e-07;-1.4844756378301407e-07;-2.1699994195123488e-07;-2.563034906173442e-07;0.48093750966616405;10.021752668732892;0.8339703599260027;0.015561505120909034;0.015568554057245047;0.8310499776003784;0.9994847752565981;1.2997158331143899
80.617465;0.48043891297416397;1.2617034215401708e-07;-1.4960057943633764e-07;-2.1961354730350426e-07;-2.5839605060206504e-07;0.4809341922532191;10.021596933439103;0.8339803285886317;0.01556178933308689;0.015568570428624851;0.8310447400367184;0.9994888647015515;1.29971163478667
80.627465;0.48043302623997897;1.2998509855085194e-07;-1.5076478563756893e-07;-2.221643149054587e-07;-2.605264693646712e-07;0.48093082689864797;10.021437069266762;0.833989842819118;0.015562076139700932;0.015568565489968265;0.8310390075431713;0.999493743471752;1.2997076237709715
80.637465;0.48042755440766544;1.3372189271944402e-07;-1.51933813120882e-07;-2.246572223559235e-07;-2.6269244557851335e-07;0.48092739842728616;10.021273371300465;0.8339988906064139;0.015562365579457208;0.015568539845536342;0.8310328495732864;0.9994993538258159;1.2997038243083432
80.647465;0.48042251217773907;1.3736603817250672e-07;-1.5310265535072578e-07;-2.2709611588705073e-07;-2.6489428805246557e-07;0.4809238970491743;10.021106487828144;0.8340074654821302;0.015562657693895875;0.01556849396302642;0.8310263425335679;0.9995056363146839;1.299700249140959
80.657465;0.48041791719301524;1.4090798787322327e-07;-1.5426659934367003e-07;-2.294836929956802e-07;-2.6713534821918143e-07;0.4809203165045276;10.020937305990982;0.8340155642406887;0.015562952439781648;0.015568428219996355;0.8310195612026524;0.9995125314531784;1.299696896514957
80.667465;0.4804137854549595;1.4434358768072687e-07;-1.554198426499117e-07;-2.3182057984212114e-07;-2.694215360536171e-07;0.48091664925901473;10.020766785448517;0.8340231883306913;0.015563249673003317;0.015568343018298384;0.8310125681433568;0.9995199763453694;1.2996937582424688
80.677465;0.48041012833603003;1.4767193078623105e-07;-1.5655551349549571e-07;-2.3410639164946877e-07;-2.717601715112235e-07;0.48091288413427136;10.020595860895522;0.8340303464435825;0.015563549236106531;0.015568238882709681;0.8310054084009877;0.9995279052489827;1.2996908246363612
80.687465;0.48040695442443604;1.5089234689244133e-07;-1.576687537006542e-07;-2.3634351535289143e-07;-2.7415830745359685e-07;0.48090900980926204;10.02042539738985;0.8340370549255998;0.01556385107619595;0.015568116509768175;0.8309981119745816;0.9995362550715108;1.2996880840476877
80.697465;0.4804042705832757;1.5400304862008203e-07;-1.5876136844649228e-07;-2.385388668601764e-07;-2.766203076371975e-07;0.4809050176726323;10.020256147036747;0.8340433351674005;0.015564155260442213;0.015567976738353117;0.8309907031340512;0.9995449649467795;1.2996855146511421
80.707465;0.48040208001425105;1.570024654325089e-07;-1.59842264959164e-07;-2.407017498133612e-07;-2.7914564173866887e-07;0.480900898399596;10.020088717614906;0.8340492093613886;0.015564461879523329;0.015567820466018513;0.8309832083306904;0.9995539697587141;1.299683077447316
80.717465;0.48040038022857984;1.5989157844937408e-07;-1.6092362382608866e-07;-2.428415322448007e-07;-2.81730162129281e-07;0.4808966379624277;10.019923555252838;0.8340546957962633;0.015564771039763002;0.01556764862150256;0.8309756537796815;0.9995632010873662;1.2996807293395922
80.727465;0.48039916314890385;1.6267430278028334e-07;-1.6202048418629277e-07;-2.44968233735138e-07;-2.8437057708130127e-07;0.48089221914825764;10.019760930226159;0.8340598059140074;0.015565082972013481;0.01556746218146564;0.8309680579376753;0.9995725953477603;1.299678439519891
80.737465;0.48039841636012615;1.6535493814339987e-07;-1.631531534326888e-07;-2.4709353212029935e-07;-2.8706742848920656e-07;0.48088762660674933;10.01960095186725;0.834064546152048;0.015565398020164824;0.015567262198039774;0.8309604315281275;0.9995820952210617;1.299676182216977
80.747465;0.48039812562606976;1.679355164243043e-07;-1.6434509287855197e-07;-2.4922909425756177e-07;-2.8982560950149226e-07;0.4808828502639937;10.019443636788289;0.8340689208324173;0.01556571644657805;0.015567049839913367;0.8309527862386568;0.9995916449717946;1.2996739250377212
80.757465;0.4803982799252068;1.704161586413599e-07;-1.656186300188807e-07;-2.5138324294227e-07;-2.926542667087686e-07;0.48087788420185235;10.019288975868132;0.834072933970868;0.015566038249593043;0.01556682631514293;0.8309451386374923;0.9996011903373813;1.2996716373761326
80.767465;0.4803988721124319;1.727969906686044e-07;-1.6699397156280937e-07;-2.535591832855128e-07;-2.9556417838133804e-07;0.4808727221342958;10.019136889212813;0.8340765920897865;0.015566363144967045;0.015566592690281954;0.8309375062110393;0.9996106821103423;1.2996693038294636
80.777465;0.48039989203594896;1.750793231797856e-07;-1.6849003876053265e-07;-2.55756073420659e-07;-2.985618524508442e-07;0.4808673548772108;10.01898713787281;0.8340799021677596;0.015566690693348479;0.015566349869112688;0.8309299039498208;0.9996200774703247;1.2996669251848683
80.787465;0.48040132295603793;1.7726613511835322e-07;-1.701258243514101e-07;-2.5797020530323814e-07;-3.0164627870887965e-07;0.4808617746369192;10.018839359421127;0.8340828656564727;0.015567020478877184;0.01556609872039995;0.830922340885998;0.9996293346196976;1.2996645082083624
80.797465;0.4804031451400719;1.7936131910131314e-07;-1.7192167120138634e-07;-2.6019496038229233e-07;-3.048116984898577e-07;0.48085598172288313;10.01869317078792;0.8340854785544568;0.015567352228408386;0.015565840057444233;0.8309148189532917;0.9996384036874645;1.29966204863167
80.807465;0.48040534077728064;1.8136836564346815e-07;-1.7389737915554745e-07;-2.6242109565496176e-07;-3.0805165569682847e-07;0.4808499854681833;10.018548220078252;0.8340877328867812;0.01556768578818961;0.015565574488727217;0.8309073386743695;0.9996472271531179;1.2996595234384134
80.817465;0.48040789958653685;1.832904912523482e-07;-1.7606855879722246e-07;-2.6463737630234463e-07;-3.1136049885729714e-07;0.4808438001600606;10.018404199105147;0.8340896136043512;0.015568021052693216;0.015565302377252064;0.8308999036715854;0.9996557490433113;1.2996569060042673
80.827465;0.4804108226918521;1.8513153057728962e-07;-1.7844565539729186e-07;-2.6683133822701054e-07;-3.147326122634039e-07;0.48083744228407826;10.018260850338008;0.83409109973499;0.015568357976694706;0.015565023922176674;0.830892523121362;0.9996639198103858;1.2996541815338565
80.837465;0.4804141190332897;1.8689598365312918e-07;-1.810355382753583e-07;-2.689900836455963e-07;-3.1815993142721054e-07;0.4808309308998378;10.01811797513662;0.834092173432659;0.015568696537728553;0.015564739259281818;0.8308852186286021;0.9996716969510938;1.2996513398722327
80.847465;0.4804177975068493;1.88587821154086e-07;-1.8384419511880072e-07;-2.711000758599121e-07;-3.216295297013995e-07;0.48082428839966806;10.017975433609397;0.8340928262047457;0.015569036562018721;0.015564448547141707;0.830878027167335;0.9996790479428828;1.2996483621219312
80.857465;0.48042186231579376;1.902094087067735e-07;-1.8687921101678265e-07;-2.731467506012392e-07;-3.25122755814909e-07;0.4808175388762428;10.017833134181286;0.8340930573130153;0.015569377642737341;0.015564152069329247;0.8308709918416239;0.9996859545570995;1.299645216613989
80.867465;0.480426312851549;1.9176313062684347e-07;-1.90149747785125e-07;-2.751151313573751e-07;-3.2861541264402575e-07;0.4808107053898582;10.017690992943118;0.8340928725070553;0.015569719268446853;0.0155638502736458;0.8308641507311089;0.9996924146498164;1.299641859600519
80.877465;0.4804311453996549;1.9325434293104177e-07;-1.9366443369787427e-07;-2.7699060523154923e-07;-3.320790726606069e-07;0.4808038099499631;10.017548841547551;0.8340922839047872;0.015570060975284152;0.015563543673540759;0.8308575356309686;0.9996984411550327;1.2996382397170771
80.887465;0.48043635451911487;1.9469131117585727e-07;-1.97429348417263e-07;-2.787600678995786e-07;-3.3548314279232494e-07;0.4807968756767897;10.017406387539646;0.8340913046746854;0.015570402364851934;0.015563232811041274;0.8308511768287639;0.9997040592738959;1.2996343054243547
80.897465;0.4804419342781218;1.960824980547337e-07;-2.01446200883837e-07;-2.804138920080697e-07;-3.387976349719083e-07;0.48078992929229075;10.017263320449887;0.8340899439190098;0.015570743039835636;0.015562918376334934;0.8308451048782046;0.9997093019987292;1.2996300132364917
80.907465;0.4804478806509973;1.9743485918638908e-07;-2.0571047237439743e-07;-2.8194675316777926e-07;-3.419975935061965e-07;0.48078300369740884;10.017119432656157;0.8340882104425154;0.015571082596797165;0.015562601253861916;0.8308393500750307;0.9997142072726118;1.2996253333728427
80.917465;0.48045419384955723;1.987541556024172e-07;-2.1021137637623432e-07;-2.8335726145486467e-07;-3.45067429770646e-07;0.4807761368593882;10.016974616741358;0.8340861214575495;0.015571420699277834;0.015562282360052719;0.8308339425886587;0.9997188176551853;1.29962024279671
80.927465;0.4804608771733995;2.0004571776234545e-07;-2.149342869949596e-07;-2.846480509471884e-07;-3.4800151053536126e-07;0.4807693659836743;10.016828815403716;0.8340837069074707;0.015571757062581851;0.015561962441537368;0.8308289085602548;0.9997231754780631;1.2996147055200478
80.937465;0.4804679315355198;2.0131409037873438e-07;-2.1986278918363435e-07;-2.8582536348260594e-07;-3.5080013687730417e-07;0.4807627229978481;10.016682008283237;0.8340810071084983;0.015572091302266647;0.0155616420683809;0.8308242635879445;0.9997273133751403;1.2996086592343838
80.947465;0.4804753515557341;2.0256242757477064e-07;-2.2497809399623953e-07;-2.8689795840033796e-07;-3.534655450576711e-07;0.4807562350022003;10.016534187930027;0.8340780651344151;0.015572422865998163;0.015561321759046088;0.830820013244083;0.9997312515743483;1.2996020248980633
80.957465;0.48048312750145156;2.0379337384035484e-07;-2.3025813454051055e-07;-2.8787544105017663e-07;-3.5600140072346927e-07;0.4807499264821134;10.01638533861971;0.8340749162242522;0.015572751075367737;0.015561001992889721;0.8308161588361583;0.999735003555276;1.2995947330465545
80.967465;0.4804912474352419;2.0501035837724604e-07;-2.3568002224420895e-07;-2.8876549576101524e-07;-3.584131057070669e-07;0.48074381863004856;10.016235493115264;0.8340715807150952;0.015573075134226509;0.015560683093183038;0.8308127006968503;0.9997385819266569;1.299586745816411
80.977465;0.4804996961408401;2.0621739256083416e-07;-2.4122360013614304e-07;-2.895730763771835e-07;-3.6070684864399534e-07;0.4807379262231845;10.016084780074141;0.8340680631627873;0.015573394161350068;0.015560365084973618;0.8308096374984749;0.9997420040772149;1.2995780612568353
80.987465;0.4805084551214225;2.0741758129703153e-07;-2.468701767803678e-07;-2.903026370829936e-07;-3.628883788083029e-07;0.48073225741946374;10.015933371719788;0.8340643553761752;0.015573707247498863;0.015560047606582549;0.8308069621199139;0.999745293889621;1.2995687075024065
80.997465;0.4805175055750012;2.0861100727253284e-07;-2.5259824796306637e-07;-2.9095946703237204e-07;-3.649628051399408e-07;0.48072681946859774;10.015781409174668;0.8340604443467088;0.015574013441619476;0.01555973000378098;0.8308046573974147;0.999748475200437;1.2995587394821546
81.007465;0.4805268306898034;2.0979329339754635e-07;-2.583839719790633e-07;-2.915486825579125e-07;-3.669354849336986e-07;0.48072162423733666;10.015628946690013;0.8340563229704654;0.015574311755473476;0.015559411560971226;0.8308026963107688;0.99975156709311;1.2995482327152452
81.017465;0.48053641360328175;2.1095708821077272e-07;-2.642054635470903e-07;-2.920749463154895e-07;-3.688127809344984e-07;0.48071668630232106;10.015475927521395;0.8340519956865632;0.015574601226172125;0.015559091620469227;0.8308010473866547;0.9997545836253857;1.2995372681063682
81.027465;0.48054623424623544;2.1209549244397288e-07;-2.7004277437024197e-07;-2.9254378252416263e-07;-3.706025216732537e-07;0.48071201818101844;10.01532223119139;0.8340474754043662;0.01557488090736232;0.01555876955145764;0.8307996821677773;0.9997575311291826;1.2995259193105055
81.037465;0.4805562699112128;2.1320416650736548e-07;-2.7587418495099066e-07;-2.929615353192882e-07;-3.7231432500942737e-07;0.4807076299348274;10.015167729689717;0.8340427752129436;0.015575149793465503;0.015558444762461286;0.830798578697561;0.9997604083010576;1.2995142500556998
81.047465;0.48056649695695186;2.1427976752380675e-07;-2.8167645595884137e-07;-2.933345628349189e-07;-3.7395888143944716e-07;0.4807035301317504;10.015012276099977;0.8340379018415456;0.015575406843075684;0.015558116830408475;0.8307977180787398;0.9997632126361247;1.2995023120479912
81.057465;0.4805768904178163;2.153159066824131e-07;-2.874284446815159e-07;-2.936701664576185e-07;-3.7554641666893296e-07;0.48069972404830136;10.014855667491021;0.834032856379539;0.015575651126615677;0.015557785627098418;0.8307970798361802;0.9997659446252656;1.299490140074119
81.067465;0.48058742261083465;2.163026593538632e-07;-2.9311199405595573e-07;-2.9397792008535987e-07;-3.770859067275605e-07;0.4806962129127123;10.01469765945231;0.834027638531074;0.015575881914397639;0.01555745128438823;0.8307966440268142;0.9997686076697102;1.2994777515541274
81.077465;0.4805980611227404;2.1723168085224085e-07;-2.9871035363296127e-07;-2.942702584459406e-07;-3.785846052779403e-07;0.4806929970173361;10.01453802003702;0.8340222446732817;0.015576098633662402;0.015557114002677081;0.8307963980324337;0.999771205860824;1.2994651465942775
81.087465;0.4806087677465046;2.18100811673119e-07;-3.04207016634661e-07;-2.9456225402886835e-07;-3.8004691474641157e-07;0.48069007832171595;10.014376571832337;0.8340166614866867;0.015576300796561946;0.01555677391412155;0.8307963391364444;0.99977373529816;1.2994523061034595
81.097465;0.48061950156542355;2.1891348304369547e-07;-3.0958510025028423e-07;-2.9487026431474654e-07;-3.814749189615995e-07;0.48068746079210667;10.014213264687525;0.8340108666277436;0.015576487973620526;0.015556431106814613;0.8307964702988255;0.9997761755125637;1.2994391981119608
81.107465;0.4806302237601521;2.1967504189346491e-07;-3.1482734212406435e-07;-2.952106212557013e-07;-3.8287201628740944e-07;0.48068515095186043;10.014048293832547;0.8340048365816309;0.015576659840045413;0.015556085721123774;0.8307967942913136;0.9997784903514533;1.2994257923024748
81.117465;0.48064089745677463;2.203899170238424e-07;-3.1991603826269737e-07;-2.9559826819621666e-07;-3.8424554610070677e-07;0.4806831573557088;10.01388209688379;0.8339985529071233;0.015576816255190282;0.01555573804548174;0.830797314541243;0.9997806274041973;1.2994120728130785
81.127465;0.48065148275030584;2.2106204171650034e-07;-3.248315681079385e-07;-2.960440109346915e-07;-3.8560411955251273e-07;0.48068148849733067;10.013715157359844;0.8339920019044597;0.015576957292145345;0.01555538853976087;0.8307980424913266;0.9997825125817652;1.2993980422957916
81.137465;0.4806619365902783;2.2169773189968238e-07;-3.295516239711787e-07;-2.965527471020303e-07;-3.8695268844285023e-07;0.4806801516750903;10.013547813954686;0.8339851681354826;0.015577083183224327;0.015555037736482463;0.8307989995065789;0.9997840567790919;1.2993837139115085
81.147465;0.4806722206706235;2.2230651999192734e-07;-3.340533935289724e-07;-2.971254502990076e-07;-3.88290961321735e-07;0.4806791527669424;10.013380234041502;0.8339780268467849;0.01557719421222352;0.015554686148001364;0.8308002089757609;0.9997851760635219;1.29936909309264
81.157465;0.4806823069576414;2.2289862683717577e-07;-3.383154581246201e-07;-2.9776168371241236e-07;-3.896146782735018e-07;0.4806784954336522;10.013212511657787;0.8339705390293153;0.01557729060549167;0.015554334281072288;0.8308016874741647;0.9997858085643203;1.2993541648948228
81.167465;0.48069217625395005;2.234817944046869e-07;-3.423170300089016e-07;-2.9845909456658985e-07;-3.909175529406764e-07;0.4806781803696546;10.01304477003166;0.8339626525982456;0.015577372492460367;0.015553982620750945;0.8308034428728629;0.9997859182297345;1.2993389034561156
81.177465;0.48070181729997197;2.2405926750032044e-07;-3.460381176916567e-07;-2.992117712972318e-07;-3.9219404761888254e-07;0.48067820629858;10.012877179695808;0.8339543141229339;0.01557743997274106;0.015553631527948421;0.8308054763138288;0.9997854904291474;1.2993232904804137
81.187465;0.4807112274391498;2.2462965176144736e-07;-3.4946216960806657e-07;-3.000092438289815e-07;-3.934411369563537e-07;0.4806785719436688;10.012709914010417;0.8339454855892233;0.015577493187317264;0.015553281205573227;0.8308077804839797;0.9997845329939263;1.2993073244595283
81.197465;0.4807204076409718;2.2518832108160452e-07;-3.525774649020632e-07;-3.008362108539491e-07;-3.9465746084103544e-07;0.4806792760529558;10.01254308579025;0.8339361531821268;0.015577532315970697;0.015552931816846284;0.8308103350819407;0.9997830802882781;1.2992910211892161
81.207465;0.4807293549551499;2.2572959051125555e-07;-3.5537633825081323e-07;-3.016739292510721e-07;-3.95841037389175e-07;0.48068031561003244;10.012376699310016;0.833926325532297;0.01557755757754149;0.015552583644266671;0.8308131058613709;0.9997811830259341;1.2992744071209212
81.217465;0.48073806111434353;2.2624827946980853e-07;-3.578544482986338e-07;-3.025023687489855e-07;-3.9698726117994413e-07;0.48068168703335357;10.012210698447054;0.8339160286795124;0.015577569269878964;0.015552237044279214;0.8308160497301279;0.9997788914420301;1.2992575119304797
81.227465;0.4807465151401627;2.2673933648918922e-07;-3.600090872831879e-07;-3.033005682043924e-07;-3.9808960323780135e-07;0.48068339023214407;10.012045061096682;0.8339053008173355;0.015577567744101097;0.015551892222819953;0.8308191210407585;0.9997762543579761;1.2992403664275727
81.237465;0.48075470572252393;2.2719707389165448e-07;-3.618368362522861e-07;-3.040455067289063e-07;-3.991423175790455e-07;0.4806854267747284;10.011879807013052;0.8338941902552381;0.015577553298845895;0.015551549161829164;0.8308222747877363;0.9997733290545693;1.2992230008963297
81.247465;0.4807626246646699;2.2761586926832084e-07;-3.633343013242678e-07;-3.0471236706169046e-07;-4.00140747502567e-07;0.4806877914812803;10.011714947664865;0.8338827576408108;0.015577526135665112;0.015551207733991847;0.8308254712451156;0.9997701818257375;1.2992054434801057
81.257465;0.48077027010673296;2.279908042082356e-07;-3.6450078168014145e-07;-3.052766977918912e-07;-4.010790750295741e-07;0.4806904689287377;10.011550447988292;0.8338710732374557;0.015577486372816503;0.01555086782381613;0.83082868061692;0.9997668786699305;1.2991877199469644
81.267465;0.48077764635700504;2.2831714635199208e-07;-3.653400135353912e-07;-3.057163557021049e-07;-4.019495124591818e-07;0.4806934387984131;10.011386227086147;0.8338592073098364;0.015577433996666834;0.015550529395010282;0.8308318786110719;0.999763476576283;1.299169850561738
81.277465;0.48078476096424644;2.285909037638562e-07;-3.658611582694381e-07;-3.060120117725614e-07;-4.027440259443106e-07;0.48069668189847864;10.011222183023397;0.8338472190318904;0.015577368797512365;0.015550192515812309;0.8308350372390826;0.9997600161375854;1.2991518456480922
81.287465;0.4807916222794918;2.2881024409403382e-07;-3.660769376083279e-07;-3.061467041451714e-07;-4.034555432308382e-07;0.48070018080758214;10.011058164569027;0.8338351469314554;0.015577290433699561;0.015549857369492926;0.83083812240138;0.9997565187557484;1.2991337083741634
81.297465;0.4807982387061823;2.2897539907258198e-07;-3.6599930278937095e-07;-3.061063698613021e-07;-4.0407653575084154e-07;0.48070391700438847;10.01089395560164;0.8338230103581883;0.015577198581360937;0.01554952422571869;0.8308410986623496;0.9997529937604602;1.299115449870564
