time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
81.307465;0.4808046176561665;2.290882676420224e-07;-3.6563768558074384e-07;-3.058812883506555e-07;-4.0459798896458663e-07;0.48070786904281;10.010729381217708;0.8338108224775548;0.015577093018596073;0.015549193387222908;0.8308439349100832;0.9997494458297504;1.29909710170314
81.317465;0.4808107626423069;2.291533611975507e-07;-3.6499933577262684e-07;-3.054664946779172e-07;-4.0501168782494485e-07;0.4807120125897867;10.010564397410096;0.8337985969125838;0.015576973678941994;0.015548865146811811;0.8308466081422726;0.9997458764192142;1.2990787034905211
81.327465;0.4808166702151818;2.2917856177390307e-07;-3.640874535990385e-07;-3.0486195489177554e-07;-4.053133151585648e-07;0.4807163203014417;10.01039902935668;0.8337863440622655;0.015576840747037494;0.015548539746544694;0.830849104273696;0.9997422805542139;1.2990602806314724
81.337465;0.4808223320620937;2.2917364198700388e-07;-3.62898030225731e-07;-3.0407202629402175e-07;-4.0550355233977614e-07;0.48072076159047095;10.010233287511037;0.8337740712745407;0.015576694697592493;0.015548217387803695;0.830851415123794;0.9997386382509916;1.2990418427284338
81.347465;0.4808277428896982;2.2914690610213892e-07;-3.6141886619252496e-07;-3.031026720414677e-07;-4.055871959110788e-07;0.48072530401545155;10.01006716781611;0.8337617876461356;0.015576536200981211;0.015547898316527161;0.8308535329656709;0.999734912656328;1.29902339763227
81.357465;0.48083290414605234;2.2910270154525923e-07;-3.5963170320657734e-07;-3.019587717542575e-07;-4.0557071097491574e-07;0.48072991798148185;10.009900642732966;0.8337495050297541;0.015576365968631756;0.015547582935217097;0.8308554437935564;0.9997310631498901;1.2990049572752518
81.367465;0.4808378206621683;2.290427232432168e-07;-3.575169201467754e-07;-3.0064348792748453e-07;-4.054596274985446e-07;0.4807345821130148;10.009733623779958;0.833737234381613;0.01557618466575517;0.015547271852700585;0.8308571252484335;0.9997270572148182;1.298986529868189
81.377465;0.4808425003077155;2.289698936042147e-07;-3.55058741791947e-07;-2.9915871741505715e-07;-4.0525893175093383e-07;0.4807392820305283;10.009566003292333;0.8337249778405834;0.015575992973053962;0.015546965807645266;0.8308585551358668;0.9997228696793189;1.298968116832704
81.387465;0.48084695767621666;2.2889068449972723e-07;-3.522480718735374e-07;-2.975050495129013e-07;-4.049771064490379e-07;0.48074400534336953;10.009397752779464;0.8337127242770994;0.015575791723195922;0.015546665514469971;0.8308597187869051;0.9997184797999678;1.2989497247915507
81.397465;0.4808512130752093;2.288150117194351e-07;-3.4908256570235923e-07;-2.956817295699451e-07;-4.046287172614762e-07;0.4807487434902335;10.009228944962452;0.8337004558820228;0.0155755818919067;0.015546371589516389;0.830860603019828;0.9997138731819317;1.2989313735177634
81.407465;0.4808552846661604;2.287542085596967e-07;-3.455653841314818e-07;-2.9368770892810954e-07;-4.042320692456764e-07;0.4807534962182954;10.009059697154097;0.8336881559820221;0.015575364378098215;0.015546084643839516;0.8308611889108523;0.9997090436179876;1.298913086121326
81.417465;0.4808591806608613;2.2871808579140352e-07;-3.417030005413544e-07;-2.9152189401958853e-07;-4.038057494332953e-07;0.4807582681910742;10.008890151911267;0.8336758090924175;0.015575139803122022;0.015545805366508108;0.8308614584794258;0.9997039962268712;1.2988948733264551
81.427465;0.48086289985522845;2.2871352486924182e-07;-3.375032039560078e-07;-2.8918207872359655e-07;-4.0336730746296377e-07;0.48076306264338803;10.008720504587645;0.833663397851433;0.015574908543216968;0.01554553446984566;0.8308614073245968;0.9996987528731767;1.298876726681326
81.437465;0.4808664382692254;2.2874381595227496e-07;-3.3297594313593996e-07;-2.866644029294582e-07;-4.029326458827773e-07;0.4807678800241832;10.008550997999677;0.8336509015585333;0.015574670891379452;0.015545272625680754;0.8308610470583113;0.9996933510028203;1.2988586262156923
81.447465;0.48086979279294967;2.2880779999613479e-07;-3.281358157666084e-07;-2.839637009477403e-07;-4.025155346716409e-07;0.4807727172891371;10.008381877693667;0.8336382969797286;0.015574427109396397;0.01554502047272272;0.8308603967559518;0.9996878358427426;1.2988405576401614
81.457465;0.4808729605678385;2.2890108825664354e-07;-3.230030117216861e-07;-2.810747330768166e-07;-4.0212788754730036e-07;0.48077756514215453;10.008213338184987;0.8336255647290142;0.015574177416970137;0.015544778661559509;0.8308594737749406;0.9996822561604709;1.2988225227313275
81.467465;0.4808759396117119;2.2901922502412865e-07;-3.176032337695726e-07;-2.779929741157933e-07;-4.0177948690776847e-07;0.4807824107540147;10.008045480253358;0.8336126943384056;0.015573922038405998;0.015544547903212375;0.8308582898432306;0.9996766630487023;1.2988045340520293
81.477465;0.4808787317655701;2.2916024665709318e-07;-3.119666467219682e-07;-2.747138191529826e-07;-4.0147787978835315e-07;0.4807872451211205;10.007878308860958;0.833599676527859;0.015573661197078708;0.01554432896864204;0.8308568533077106;0.999671105785624;1.2987866074996337
81.487465;0.48088134293193663;2.293257925888234e-07;-3.0612389089157187e-07;-2.712325956334268e-07;-4.01230849618812e-07;0.48079206412133446;10.007711745563883;0.8335864950594692;0.015573395080465279;0.015544122639070205;0.8308551770445377;0.9996656298109505;1.29876875991249
81.497465;0.4808837803091706;2.2952082551152103e-07;-3.0010206498889997e-07;-2.6754591188950257e-07;-4.010485394114618e-07;0.4807968641034311;10.00754560310376;0.833573128555085;0.015573123909880377;0.0155439296375768;0.8308532843136955;0.9996602810337212;1.2987510077843276
81.507465;0.4808860517180847;2.2975038254159587e-07;-2.939256354163489e-07;-2.6365232518633573e-07;-4.0094261783571003e-07;0.4808016400319073;10.007379581889642;0.83355955119522;0.015572848063889132;0.015543750542724914;0.8308512058666803;0.9996551109710745;1.2987333735822628
81.517465;0.480888166762641;2.3001451893808238e-07;-2.876191916837258e-07;-2.5955273300421307e-07;-4.009249569504577e-07;0.4808063842948583;10.007213381247091;0.8335457312628796;0.015572568177168497;0.015543585750438259;0.83084897435626;0.9996501763041724;1.298715894108911
81.527465;0.4808901377468188;2.303078409985364e-07;-2.812063383091521e-07;-2.552504653211477e-07;-4.010064568454198e-07;0.48081108346864565;10.007046869068002;0.8335316334676877;0.01557228512756688;0.015543435510205867;0.8308466202668424;0.9996455323994174;1.29869861856028
81.537465;0.4808919813456622;2.3062417121886974e-07;-2.747068550019174e-07;-2.507505413704576e-07;-4.0119532309205596e-07;0.4808157192173728;10.006880154823222;0.8335172211083627;0.015571999880190118;0.015543299929899338;0.8308441661463449;0.9996412288790691;1.2986816048868435
81.547465;0.48089371884837656;2.3096098888495155e-07;-2.681355885095481e-07;-2.4605948039933685e-07;-4.014959407908088e-07;0.4808202752113673;10.00671353463061;0.8335024578301589;0.015571713385717013;0.015543178916965758;0.8308416245618597;0.9996373124976208;1.2986649188843857
81.557465;0.4808953726240581;2.3132237557989066e-07;-2.6150151002268654e-07;-2.4118562757208147e-07;-4.0190877644587077e-07;0.4808247412048919;10.006547419773238;0.8334873141189598;0.01557142662158257;0.01554307214733672;0.8308390069913728;0.9996338331028156;1.2986486278694758
81.567465;0.48089696200368237;2.3171971075387898e-07;-2.5480763096309596e-07;-2.3613896200269114e-07;-4.024299981537577e-07;0.480829111171587;10.006382289899943;0.8334717739004933;0.015571140653425658;0.015542979105874079;0.8308363330003767;0.9996308477026129;1.2986327903394843
81.577465;0.48089850080302793;2.3216888198477383e-07;-2.480546229507117e-07;-2.3093063019468695e-07;-4.0305103345105e-07;0.48083338199496745;10.00621866429605;0.8334558326185054;0.015570856653998287;0.015542899140819801;0.8308336284181644;0.999628419180625;1.2986174510293593
81.587465;0.4808999965795498;2.326863007995792e-07;-2.412446998649937e-07;-2.2557312652036255e-07;-4.0376089279262984e-07;0.48083755272544876;10.006057115602427;0.8334394899233699;0.015570575867005113;0.015542831483059811;0.8308309193919869;0.9996266114512288;1.2986026453285882
81.597465;0.480901453383941;2.3328591011245035e-07;-2.343812349897599e-07;-2.200811747077215e-07;-4.0454918256197566e-07;0.48084162169211153;10.005898262937666;0.8334227428840559;0.015570299548038345;0.015542775253799747;0.8308282300755709;0.9996254869648231;1.2985884062848496
81.607465;0.4809028752061925;2.3397757221287395e-07;-2.2746604993921898e-07;-2.1447154288290773e-07;-4.054051808583192e-07;0.4808455860837822;10.005742693070992;0.8334055800846317;0.015570028889869634;0.015542729516751456;0.8308255822432139;0.9996251060625228;1.298574768537911
81.617465;0.4809042656022084;2.347668033770222e-07;-2.2049749085232994e-07;-2.0876104977101403e-07;-4.063152103357817e-07;0.4808494438755657;10.005590895552984;0.8333879801081899;0.01556976492999732;0.015542693436215262;0.8308229936004069;0.9996255265445344;1.2985617719618479
81.627465;0.48090562648728813;2.3565421911784505e-07;-2.1347053848189778e-07;-2.0296398673157536e-07;-4.072616314199068e-07;0.48085319246726577;10.005443288766532;0.8333699162019202;0.015569508553836974;0.015542666490670837;0.8308204767119319;0.999626803953054;1.298549464329667
81.637465;0.4809069590913666;2.3663497998563454e-07;-2.063800968873783e-07;-1.970905937269959e-07;-4.0822434068123414e-07;0.4808568257067797;10.005300290780456;0.8333513618893951;0.015569260577093203;0.015542648518254732;0.8308180426953353;0.9996289888116426;1.2985378976355033
81.647465;0.4809082658825011;2.3770178214369543e-07;-1.9922554373013144e-07;-1.9114772990631168e-07;-4.0918374765059203e-07;0.4808603335285969;10.005162350675734;0.8333322958323057;0.01556902175907281;0.015542639525361087;0.8308157059508258;0.9996321204202584;1.2985271226985737
81.657465;0.4809095514374433;2.388492260332675e-07;-1.920122858349523e-07;-1.851409515610749e-07;-4.1012132636628147e-07;0.4808637042640686;10.00502995456021;0.8333127055959149;0.01556879276323888;0.015542639491918265;0.8308134828513485;0.9996362216284287;1.2985171931174386
81.667465;0.4809108204751663;2.4007420390402615e-07;-1.8475026186332698e-07;-1.7907616713312905e-07;-4.110183257613963e-07;0.4808669276958644;10.004903647936207;0.8332925857641494;0.015568574126656867;0.01554264832395153;0.8308113856415489;0.9996412955661895;1.298508174137636
81.677465;0.4809120771859972;2.413734681200204e-07;-1.7745151878508108e-07;-1.729591004965737e-07;-4.118555993314281e-07;0.48086999631437605;10.004784012238213;0.83327193234485;0.015568366221836468;0.015542665881016809;0.8308094188215224;0.9996473262774027;1.2985001467646384
81.687465;0.48091332761971917;2.427422988307729e-07;-1.701269214632851e-07;-1.6679274539023886e-07;-4.1261357166227624e-07;0.48087290487305884;10.00467154395807;0.8332507388905921;0.01556816925389041;0.015542692025657454;0.8308075841845058;0.9996542838267454;1.2984932062991195
81.697465;0.4809145784793214;2.441763016235159e-07;-1.62784358703285e-07;-1.6057594605323018e-07;-4.132720565043049e-07;0.4808756495830972;10.004566530720346;0.8332289941743293;0.015567983334374516;0.01554272673298935;0.8308058886906086;0.9996621261621154;1.2984874523044343
81.707465;0.4809158329180169;2.456750479167943e-07;-1.5543082105057403e-07;-1.543046418434634e-07;-4.138106978828843e-07;0.4808782261569595;10.004469030500506;0.8332066838130183;0.015567808574052346;0.015542770215190148;0.8308043401836681;0.9996707951812243;1.2984829762544452
81.717465;0.48091708920959814;2.472433434330728e-07;-1.4807457256841815e-07;-1.4797519389079378e-07;-4.142091504092848e-07;0.4808806281813631;10.00437890582281;0.8331837994458019;0.015567645131352437;0.015542822862655466;0.8308029366824468;0.9996802185930547;1.2984798559824435
81.727465;0.48091834171226655;2.4888847306172643e-07;-1.4072468071182935e-07;-1.415884161904012e-07;-4.1444569253140496e-07;0.4808828481685182;10.004295851649747;0.8331603485959534;0.01556749316221127;0.015542885023996436;0.8308016682196216;0.9996903234694817;1.2984781508580876
81.737465;0.4809195821670739;2.506165282200846e-07;-1.3338974805988136e-07;-1.351501217432061e-07;-4.144962140180832e-07;0.48088487899446497;10.004219487716417;0.8331363537002285;0.015567352641680536;0.015542956962941069;0.8308005250341922;0.9997010423745144;1.2984779004624778
81.747465;0.4809208014828411;2.5243147531921e-07;-1.2607597811867368e-07;-1.286669342153566e-07;-4.1433717108099556e-07;0.48088671424529994;10.004149521315028;0.8331118435823548;0.015567223206408087;0.015543039061080616;0.8307994975430365;0.9997122960280412;1.2984791312265205
81.757465;0.48092199194313984;2.543356560114344e-07;-1.187854306749355e-07;-1.221429416015529e-07;-4.1394910369108047e-07;0.4808883489701818;10.004085820653904;0.8330868498280487;0.01556710419502132;0.015543131962351497;0.830798575571716;0.9997239750936452;1.298481859733467
81.767465;0.48092314744865555;2.563284848982593e-07;-1.1151743677268873e-07;-1.1558026566575846e-07;-4.1331575254663837e-07;0.48088977925982834;10.004028339295159;0.8330614090403242;0.015566994801011298;0.015543236488067878;0.83079775416553;0.9997359459601836;1.2984860935587923
81.777465;0.4809242609045534;2.5840440685558664e-07;-1.0427280565528182e-07;-1.0898079048433881e-07;-4.124214223816152e-07;0.4808910008839055;10.003977006939293;0.8330355680500433;0.015566894206152341;0.015543353472374316;0.8307970367383976;0.9997480675920375;1.298491832772662
81.787465;0.4809253229484768;2.6055195739669003e-07;-9.705806420479262e-08;-1.0234683878719157e-07;-4.1125057377902604e-07;0.48089200985186514;10.003931631659816;0.8330093907064393;0.015566801714011447;0.015543483682042256;0.8307964300569047;0.9997602028370512;1.2984990618658805
81.797465;0.4809263223051112;2.627541191546473e-07;-8.988745897078716e-08;-9.568095765628797e-08;-4.097897602058346e-07;0.4808928016541175;10.00389185231917;0.8329829609004229;0.015566716813987797;0.015543627783203666;0.830795935708105;0.9997722261346557;1.2985077399724918
81.807465;0.48092724532676406;2.649912641119054e-07;-8.278143336199651e-08;-8.898542187374774e-08;-4.080292816021863e-07;0.48089336875760785;10.003857244933213;0.8329563788814932;0.015566639074257985;0.015543786310344351;0.8307955447999852;0.9997840288840043;1.2985178060805813
81.817465;0.4809280770323149;2.6724570654095505e-07;-7.576201336105618e-08;-8.226128938779406e-08;-4.059628628404824e-07;0.4808937021689099;10.003827466883548;0.8329297520196054;0.015566568047883067;0.015543959603075494;0.8307952395629303;0.9997955245663074;1.2985291914813415
81.827465;0.480928803272444;2.695031781650962e-07;-6.88479730103961e-08;-7.550767998533648e-08;-4.035862920180377e-07;0.48089379446404507;10.003802264964447;0.832903184669527;0.015566503347177237;0.015544147621916226;0.8307949968626929;0.9998066536059906;1.2985418213613296
81.837465;0.480929409766392;2.717501134104894e-07;-6.205335235857571e-08;-6.872264898670597e-08;-4.0089587321585656e-07;0.4808936385546852;10.003781426095468;0.832876772706771;0.015566444678063006;0.015544349781956615;0.8307947881002027;0.9998173795260072;1.2985556072250586
81.847465;0.4809298789790041;2.739702568684942e-07;-5.5389161082311746e-08;-6.190488939820633e-08;-3.97887667214897e-07;0.4808932248892824;10.003764735218228;0.8328506021452003;0.015566391747854012;0.015544565005000274;0.8307945800158265;0.9998276784104032;1.2985704469939396
81.857465;0.480930190955212;2.7614341379776647e-07;-4.886598516731727e-08;-5.505477684184154e-08;-3.9455834869894215e-07;0.48089254047477137;10.003751885736463;0.8328247498366589;0.015566344234940792;0.015544791863948837;0.8307943426391627;0.9998375323709694;1.2985862348893982
81.867465;0.480930328291185;2.7824725197388865e-07;-4.249546979861918e-08;-4.817435190726207e-08;-3.9090759198906263e-07;0.48089156960267915;10.003742404109639;0.832799288672067;0.015566301853985921;0.015545028732916893;0.8307940567533638;0.9998469302687285;1.2986028704343853
81.877465;0.48093027839710745;2.8026046428386603e-07;-3.628880372296092e-08;-4.126640349526987e-08;-3.869405284946043e-07;0.4808902958034428;10.003735669017432;0.832774293818585;0.015566264381263382;0.015545274005256415;0.8307937092692715;0.9998558751629669;1.2986202644044722
81.887465;0.4809300318632404;2.821647621734585e-07;-3.0254705063542854e-08;-3.433354417814631e-08;-3.826673171181679e-07;0.4808887043418406;10.003730981701569;0.8327498388508848;0.015566231537644018;0.015545526243198724;0.8307932850196346;0.99986439462155;1.2986383421337102
81.897465;0.48092958088908894;2.839457755885569e-07;-2.4399162757856423e-08;-2.7378633807318804e-08;-3.781001049812905e-07;0.4808867847602064;10.003727654288573;0.8327259851793811;0.015566202822899014;0.015545784158343144;0.8307927680150048;0.9998725431383764;1.298657044314394
81.907465;0.4809289178507389;2.855931042123493e-07;-1.8724555767300946e-08;-2.0406996531869366e-08;-3.732506137467366e-07;0.4808845315593301;10.003725079972307;0.8327027823437876;0.015566177509707225;0.015546046544005493;0.8307921461670672;0.9998803905562441;1.2986763297786017
81.917465;0.48092803402730006;2.870991489881781e-07;-1.3228706746834883e-08;-1.3428716713513128e-08;-3.6812930486430317e-07;0.4808819424159022;10.003722710844382;0.8326802782997743;0.015566154767887476;0.015546312242624209;0.8307914142003562;0.9998880065456359;1.2986961739102811
81.927465;0.48092692160588113;2.884576459296558e-07;-7.905499095472906e-09;-6.459188718262894e-09;-3.6274607927713886e-07;0.48087901725132065;10.003719983628887;0.8326585236183949;0.015566133768495917;0.015546580132314245;0.8307905773468037;0.9998954555796601;1.2987165584423228
81.937465;0.4809255769275956;2.896623363277762e-07;-2.744526878948556e-09;4.815522150642102e-10;-3.5711290222710917e-07;0.48087575822297984;10.003716293174875;0.8326375686259387;0.015566113793781363;0.015546849146029896;0.8307896512330673;0.9999027990112596;1.298737465855977
81.947465;0.4809239997686123;2.907054735463436e-07;2.2711460883090572e-09;7.370422631880855e-09;-3.512462400902808e-07;0.4808721678184975;10.003711015105317;0.8326174595298318;0.01556609440865072;0.015547118328384932;0.8307886588246303;0.9999100929523099;1.2987588763002715
81.957465;0.4809221896987328;2.915766088049579e-07;7.164906966861349e-09;1.4184974685892394e-08;-3.451661100516508e-07;0.48086824568656533;10.003703563730715;0.8325982343330585;0.015566075597318605;0.015547386868812015;0.8307876305541161;0.9999173831261627;1.2987807587487095
81.967465;0.48092014234645036;2.9226316522512457e-07;1.1961746200327466e-08;2.0907176798301524e-08;-3.3889269161602886e-07;0.4808639868713678;10.00369347609009;0.8325799241355337;0.015566057742450366;0.015547654057922697;0.830786603643801;0.9999246988677991;1.298803066505021
81.977465;0.4809178472832713;2.927529739111146e-07;1.6682233235692875e-08;2.752333204870446e-08;-3.324450310121782e-07;0.48085938302437975;10.003680427277525;0.8325625602242823;0.015566041486103185;0.015547919162748591;0.8307856182622386;0.99993204897449;1.2988257395104927
81.987465;0.480915289234069;2.9303609158199845e-07;2.133867785135342e-08;3.402211359809705e-08;-3.2584277946511943e-07;0.480854425724841;10.003664136955017;0.8325461796392299;0.015566027590707354;0.015548181302681187;0.8307847119273779;0.9999394296231947;1.2988487076629618
81.997465;0.48091245054947784;2.9310550513754185e-07;2.593451365217225e-08;4.039438210716039e-08;-3.1910684467142935e-07;0.4808491088905077;10.003644283891807;0.8325308320552045;0.015566016835540245;0.015548439473862936;0.830783913575958;0.9999468381349792;1.2988718954631324
82.007465;0.4809093132384674;2.9295820447963537e-07;3.0467095084418676e-08;4.663314298729007e-08;-3.1225747405745627e-07;0.4808434280703225;10.003620525043175;0.8325165863102728;0.01556600990148494;0.015548692724740113;0.8307832439717856;0.9999542735458684;1.2988952261210913
82.017465;0.4809058615954788;2.925945818653721e-07;3.493106332179818e-08;5.273289420962614e-08;-3.053127688491086e-07;0.4808373796881659;10.00359257694111;0.8325035240512898;0.015566007243197717;0.015548940288614917;0.8307827192729502;0.9999617282363396;1.298918621735529
82.027465;0.4809020837936817;2.9201503001593133e-07;3.9320216857857095e-08;5.868998121704291e-08;-2.982891229195081e-07;0.480830963176161;10.003560272476026;0.8324917232244292;0.015566009077887891;0.0155491815864836;0.8307823477208826;0.9999691868962586;1.2989420005347414
82.037465;0.48089796973803794;2.9121720786413106e-07;4.362870919088819e-08;6.450299612511605e-08;-2.9120157562450427e-07;0.4808241817896288;10.003523546347006;0.8324812455192688;0.015566015505941645;0.015549416208982278;0.8307821234455399;0.9999766289102487;1.2989652746012343
82.047465;0.48089350732492325;2.9019642420821043e-07;4.785084632283169e-08;7.017192711299384e-08;-2.840628445239468e-07;0.4808170404017525;10.00348235704675;0.832472133887953;0.01556602659629974;0.015549643880480279;0.8307820251918929;0.9999840231346079;1.2989883525209769
82.057465;0.4808886813856759;2.8894754824425783e-07;5.1978620612244444e-08;7.569772205667703e-08;-2.7688276962014635e-07;0.4808095441066862;10.003436626574098;0.8324644163432663;0.015566042410316434;0.015549864333583617;0.830782020875356;0.9999913202057272;1.2990111476891844
82.067465;0.48088347516021335;2.8746646530025386e-07;5.5999381761157415e-08;8.10839609500508e-08;-2.696692275004607e-07;0.480801698797272;10.003386261897942;0.8324581078987989;0.01556606303969743;0.01555007719333023;0.8307820736043;0.9999984525700139;1.2990335820180223
82.077465;0.4808778731562368;2.8575024198011723e-07;5.989736606710992e-08;8.633848251590224e-08;-2.624296141238766e-07;0.48079351242284163;10.003331206685846;0.8324532097884227;0.015566088584254583;0.015550281959294194;0.8307821446195854;1.0000053440102683;1.2990555818822227
82.087465;0.4808718639757621;2.8379566653149643e-07;6.365779181814629e-08;9.147254224134675e-08;-2.5517191653768994e-07;0.48078499544189623;10.003271465197884;0.8324497125298552;0.015566119018932331;0.015550478030441777;0.8307821976731256;1.0000119256048998;1.2990770799632472
82.097465;0.480865440330409;2.815987480108e-07;6.726814135068018e-08;9.64994789184463e-08;-2.4790498599288283e-07;0.48077616046414806;10.003207106187613;0.8324476024875583;0.015566154113706489;0.015550664742956072;0.8307822053334447;1.0000181472708123;1.299098022300598
82.107465;0.48085859816825044;2.7915687944775165e-07;7.071693273359324e-08;1.0143471747935455e-07;-2.4063752956855874e-07;0.4807670226781984;10.003138254475035;0.8324468659418796;0.015566193509929625;0.015550841429472127;0.8307821468315666;1.0000239738568395;1.29911836677877
82.117465;0.4808513364784005;2.7647047193638074e-07;7.39934055327644e-08;1.0629507972653975e-07;-2.3337631931183052e-07;0.4807575993679291;10.003065086525218;0.8324474896496951;0.015566236823872348;0.015551007512313413;0.8307819994530679;1.0000293736292691;1.299138078797776
82.127465;0.48084365669514506;2.7354249742975705e-07;7.708690089398148e-08;1.1109688986342779e-07;-2.2612623696053433e-07;0.48074790576650434;10.002987820658957;0.8324494602397884;0.015566283706883271;0.015551162602047638;0.8307817369604588;1.000034315548942;1.299157130614151
82.137465;0.4808355630848952;2.7037710333250833e-07;7.998529828465354e-08;1.158556628156448e-07;-2.188920748544773e-07;0.4807379514782407;10.00290663861591;0.8324527637775173;0.015566333882636885;0.01555130651881523;0.830781336281705;1.0000387765560246;1.2991754926682269
82.147465;0.4808270621786796;2.6697763371789337e-07;8.267594187660814e-08;1.205870358282309e-07;-2.1168002143488347e-07;0.4807277420072338;10.002821584636543;0.8324573860824737;0.015566387100185304;0.015551439258459997;0.8307807825319751;1.000042748419121;1.2991931217618926
82.157465;0.48081816007163924;2.6334522578493614e-07;8.514988348362669e-08;1.2530652828750276e-07;-2.0449894199183443e-07;0.48071728130054175;10.002732592650577;0.8324633121255889;0.015566443077749395;0.015551560926752377;0.8307800659703974;1.000046236587142;1.2992099625922024
82.167465;0.4808088620064233;2.5947893666209563e-07;8.740544455349683e-08;1.300288714382043e-07;-1.9735997283753452e-07;0.4807065718266554;10.002639645280537;0.8324705215349663;0.01556650157396862;0.01555167159790219;0.8307791727858805;1.000049251372668;1.2992259576258676
82.177465;0.4807991729341291;2.55377172209143e-07;8.944772297092498e-08;1.347667715397357e-07;-1.9027283587972488e-07;0.4806956153636626;10.002542901649948;0.832478984430826;0.015566562447612129;0.015551771160914201;0.8307780760545942;1.0000518015191817;1.2992410540912427
82.187465;0.48078909626668553;2.510416018913124e-07;9.128538275844025e-08;1.395284298083558e-07;-1.8324195210960848e-07;0.4806844160866057;10.002442726240723;0.8324886651570484;0.015566625595820456;0.015551859277576846;0.8307767332258683;1.0000538993917278;1.2992552045640111
82.197465;0.48077863424093875;2.464816305683836e-07;9.292854492933867e-08;1.4431686116915537e-07;-1.7626616625634385e-07;0.48067298249379625;10.002339662433469;0.8324995282174176;0.015566690949244472;0.015551935522749662;0.8307750941862867;1.0000555727387375;1.299268363688002
82.207465;0.4807677900046665;2.417134103631151e-07;9.438861322897746e-08;1.491317444648856e-07;-1.6934149078841203e-07;0.48066132603059086;10.002234335426554;0.8325115364766628;0.015566758579774648;0.015551999563831229;0.8307731135729157;1.0000568706406332;1.299280490619751
82.217465;0.4807565696144672;2.3675520719781715e-07;9.56777188804804e-08;1.539705640820009e-07;-1.6246362441029604e-07;0.48064945859767494;10.00212734607663;0.8325246469268547;0.015566828784973438;0.015552051174367927;0.8307707543482938;1.0000578600509082;1.2992915583031337
82.227465;0.48074498461477233;2.3162621438808185e-07;9.68060920912842e-08;1.5882952932856534e-07;-1.5562911521383187e-07;0.48063739183187365;10.002019238197766;0.8325388123376545;0.015566902088894366;0.015552090161190272;0.8307679824034557;1.0000586178255808;1.2993015567225523
82.237465;0.4807330544687803;2.2634863639693477e-07;9.777875942507609e-08;1.6370628239094063e-07;-1.4883626540984174e-07;0.48062514022280645;10.00191043971973;0.8325539864681606;0.015566979116127137;0.015552116344756778;0.8307647624801258;1.0000592225421754;1.2993104883166289
82.247465;0.48072080841096015;2.2094932116790395e-07;9.859484359688145e-08;1.6860120184349235e-07;-1.4208635027540497e-07;0.48061272639006813;10.001801188508209;0.8325701296458333;0.015567060395756168;0.015552129620606724;0.8307610592283474;1.0000597498523707;1.2993183671719304
82.257465;0.4807082848075313;2.1545926761858764e-07;9.925016994748476e-08;1.7351460880988553e-07;-1.353850561673746e-07;0.4806001824117422;10.001691584995758;0.8325872146241817;0.015567146257101972;0.01555213011642394;0.8307568369780017;1.0000602732414114;1.2993252219857134
82.267465;0.4806955267734672;2.0991115167314793e-07;9.974072777839384e-08;1.7844413193945992e-07;-1.2874264376412066e-07;0.4805875454512289;10.001581718367266;0.832605229646696;0.015567236837125874;0.01555211835620812;0.830752054262661;1.0000608680456964;1.2993310894150771
82.277465;0.48068257978990625;2.0433650708147324e-07;1.000642867040575e-07;1.8338603750252096e-07;-1.221705501455821e-07;0.4805748517408216;10.001471737312556;0.8326241750685036;0.015567332106638583;0.015552095251229732;0.830746661543701;1.0000616120272414;1.2993359947210914
82.287465;0.48066949409314935;1.987633137361548e-07;1.0021978922400135e-07;1.883370031498911e-07;-1.1567666077297639e-07;0.4805621322084356;10.001361829253186;0.8326440519207539;0.015567431859688488;0.015552061906368486;0.8307406100767244;1.0000625790124986;1.2993399436620927
82.297465;0.48065632535807506;1.932145323901025e-07;1.0020743224196965e-07;1.9329304244235737e-07;-1.0926454496488705e-07;0.4805494115861472;10.001252142964443;0.8326648478804861;0.01556753573540262;0.015552019428275356;0.8307338643801689;1.0000638338040297;1.2993429373336476
82.307465;0.4806431302891074;1.877084053679282e-07;1.0003109044483821e-07;1.9824791012181584e-07;-1.0293750755954493e-07;0.4805367110414048;10.001142757122919;0.832686535431068;0.015567643377714942;0.01555196884787022;0.830726403227267;1.000065434247946;1.2993449810479305
82.317465;0.4806299607977521;1.8225912599783856e-07;9.970024759007001e-08;2.0319395129599608e-07;-9.670289818078277e-08;0.4805240504743468;10.001033766377821;0.8327090844208015;0.015567754596184735;0.015551911142943345;0.8307182127373987;1.000067436864429;1.299346077806181
82.327465;0.48061686015110877;1.7687634796044178e-07;9.92294259029143e-08;2.081252066330779e-07;-9.057251657697702e-08;0.4805114483336615;10.00092538980818;0.8327324725810762;0.015567869332158705;0.015551847291307382;0.8307092861221191;1.0000698975855316;1.299346229097524
82.337465;0.48060386338824623;1.715654225324942e-07;9.863620761652343e-08;2.1303921524846948e-07;-8.455997316568772e-08;0.4804989218861653;10.000817928014968;0.83275668362469;0.015567987553556739;0.01555177825375447;0.8306996225752664;1.000072861829698;1.2993454439649947
82.347465;0.48059100021161333;1.6632962675847653e-07;9.793874140119238e-08;2.179357721971551e-07;-7.867734284870911e-08;0.48048648734879346;10.00071161243328;0.8327816974611016;0.015568109190114672;0.015551704878063509;0.8306892191107457;1.0000763558435866;1.2993437493572015
82.357465;0.4805782951003871;1.6117119087316355e-07;9.715410092328411e-08;2.22815935293345e-07;-7.293266321727374e-08;0.48047415756421497;10.000606536198399;0.8328074822566033;0.01556823401004204;0.015551627870583994;0.8306780680377387;1.000080391150623;1.2993412003500915
82.367465;0.4805657662618233;1.5608947445031746e-07;9.629874302374625e-08;2.276821562370672e-07;-6.733093527669328e-08;0.4804619428469706;10.000502671705933;0.8328339951511035;0.015568361543160606;0.015551547867776966;0.8306661580611642;1.000084975426531;1.2993378768618722
82.377465;0.4805534273844978;1.510794827810396e-07;9.538935046007258e-08;2.3253731990720768e-07;-6.187801759707493e-08;0.4804498581538934;10.000399904313507;0.8328611895608468;0.015568491249436071;0.015551465400477223;0.8306534720734945;1.0000901223201786;1.2993338707726203
82.387465;0.48054128994874457;1.4613396534353603e-07;9.444157376104349e-08;2.3738434646960442e-07;-5.658305927441697e-08;0.4804379289907516;10.000298077159377;0.8328890204173266;0.015568622763409753;0.015551380773501636;0.8306399902860184;1.0000958551746195;1.2993292817479918
82.397465;0.48052936371252863;1.41247541534972e-07;9.346630448192554e-08;2.422267618763239e-07;-5.145804510556774e-08;0.4804261910922447;10.000197006453924;0.8329174427808639;0.015568755967712001;0.015551294137269033;0.8306256992594323;1.0001022027540756;1.2993242165921415
82.407465;0.4805176568931506;1.364184021684463e-07;9.246666600379173e-08;2.4706757986474537e-07;-4.6515876444154204e-08;0.4804146855873693;10.000096457313473;0.8329464078290962;0.015568890987392937;0.015551205667604663;0.830610596443946;1.0001091932505157;1.2993187822265884
82.417465;0.48050617693084985;1.3164705149911246e-07;9.14401806168048e-08;2.5190903068372167e-07;-4.176756709731411e-08;0.4804034518912992;9.999996141509945;0.8329758606657182;0.015569028175669236;0.015551115578657033;0.8305946898258594;1.0001168502710283;1.299313081103996
82.427465;0.4804949290771255;1.2693430543053153e-07;9.038402010072908e-08;2.56754323050773e-07;-3.721938999772469e-08;0.4803925221465479;9.999895764399984;0.833005739014616;0.015569167990406323;0.015551024049445987;0.8305779979328141;1.0001251902984678;1.2993072129961543
82.437465;0.4804839136171139;1.2228060429156605e-07;8.929703533484894e-08;2.616068526700546e-07;-3.287249478836287e-08;0.48038192058835866;9.99979507811029;0.8330359755818315;0.015569310846546225;0.015550931216288299;0.8305605487800461;1.0001342187089284;1.2993012697540918
82.447465;0.48047312669467335;1.1768775505365271e-07;8.817849258873627e-08;2.664671408458355e-07;-2.8725454832891143e-08;0.48037166606070253;9.999693892328093;0.8330665061264203;0.015569457044030502;0.015550837214006661;0.8305423797512622;1.0001439254729507;1.299295323927135
82.457465;0.480462563140275;1.1316077551080327e-07;8.702771300796e-08;2.7133129061072447e-07;-2.477661133892519e-08;0.48036177324339113;9.999592081401861;0.8330972727860155;0.015569606679508822;0.015550742239766163;0.8305235419415782;1.0001542903814684;1.2992894311185972
82.467465;0.48045221775076036;1.0870812016791116e-07;8.584598210446416e-08;2.761912462587764e-07;-2.102449827427386e-08;0.4803522527160076;9.99948960658398;0.8331282172628155;0.01556975959333781;0.01555064657318744;0.8305041011040379;1.0001652963115968;1.2992836467158275
82.477465;0.48044208559930623;1.0434083192349859e-07;8.463867279023257e-08;2.8103542809357773e-07;-1.7467676191767228e-08;0.4803431119765418;9.999386506837462;0.8331592744612529;0.015569915484666677;0.015550550530001806;0.8304841307501784;1.0001769333050956;1.2992780401942823
82.487465;0.4804321619142182;1.0006971153195366e-07;8.341411883142818e-08;2.858493647145808e-07;-1.4105369718414837e-08;0.4803343546845749;9.999282878119995;0.833190374608234;0.015570074091922794;0.015550454364757299;0.8304637047835273;1.0001891878359486;1.299272697752547
82.497465;0.48042244275347346;9.590090780459411e-08;8.217963172637284e-08;2.90616573829392e-07;-1.0938046597728603e-08;0.4803259779885264;9.999178842231983;0.8332214507015079;0.015570235300839648;0.015550358122666868;0.8304428954612111;1.0002020313579216;1.2992677133618336
82.507465;0.48041292644101447;9.183330361442923e-08;8.093960869284274e-08;2.9531908912471994e-07;-7.966324515978978e-09;0.48031797266087656;9.999074511694465;0.8332524450575406;0.015570399169411097;0.01555026163669704;0.8304217756673654;1.000215421880189;1.2992631802069998
82.517465;0.48040361404037696;8.785927331525113e-08;7.969680460838097e-08;2.999377962389231e-07;-5.190261239409917e-09;0.48031032715884214;9.998969985563884;0.8332833100897975;0.015570565873953269;0.015550164742644885;0.8304004214784158;1.000229317134857;1.2992591906388244
82.527465;0.4803945096498358;8.396713034602465e-08;7.845361485627288e-08;3.044536194186412e-07;-2.6106080221405054e-09;0.48030303297044435;9.998865329410222;0.8333140026713021;0.015570735606949588;0.01555006739090288;0.8303789125353751;1.0002436830419208;1.2992558330530783
82.537465;0.48038561961911835;8.014301433601416e-08;7.721239586533294e-08;3.088488403685834e-07;-2.279056690330446e-10;0.48029608740831065;9.99876059428677;0.8333444780440384;0.015570908486162703;0.015549969549126727;0.8303573314945107;1.0002584854554222;1.2992531794908795
82.547465;0.4803769493561052;7.637184390699695e-08;7.597535177100044e-08;3.1310705113222123e-07;1.9621629401297135e-09;0.48028949233661994;9.998655921040948;0.833374690299593;0.015571084539326038;0.015549871119448305;0.8303357627500572;1.0002736760438469;1.2992512778878325
82.557465;0.4803685023051617;7.263914780096723e-08;7.474442992096577e-08;3.172125591516565e-07;3.971953283657913e-09;0.4802832529449415;9.998551566625132;0.8334045979981358;0.015571263822336343;0.015549771950677244;0.8303142899042878;1.000289190720467;1.2992501604181734
82.567465;0.48036028269013925;6.893353146394789e-08;7.352178064125055e-08;3.211518987189218e-07;5.820317924415502e-09;0.48027737846319096;9.998447824021117;0.8334341663612354;0.015571446540336858;0.01554967189027669;0.83029299473537;1.000304960321266;1.2992498576409208
82.577465;0.48035229735794793;6.524747859407916e-08;7.231034668032937e-08;3.2491650549473935e-07;7.528696411075604e-09;0.48027187929414616;9.998344971448276;0.8334633640420007;0.015571632981138978;0.01554957084260323;0.8302719536450954;1.000320918122529;1.2992504018352737
82.587465;0.4803445563525056;6.157779107608904e-08;7.111412957168934e-08;3.285020656789859e-07;9.11709110839194e-09;0.480266761341436;9.998243250141735;0.833492162169281;0.015571823352614875;0.015549468808995826;0.8302512298804716;1.0003369984082275;1.2992518176253804
82.597465;0.4803370734252238;5.792701238132374e-08;6.99380689650576e-08;3.3190446883771607e-07;1.0601295692642635e-08;0.4802620264360213;9.99814284324652;0.8335205405661655;0.015572017664789918;0.015549365853298695;0.8302308726469424;1.0003531350469488;1.29925410922712
82.607465;0.4803298638224806;5.430320235548045e-08;6.878803168279555e-08;3.3511621853738326e-07;1.1993895532119848e-08;0.48025767799745767;9.998043887131049;0.8335484949900377;0.015572215651662776;0.015549262069457788;0.8302109230253836;1.0003692651668095;1.299257258689399
82.617465;0.4803229408347057;5.0717878523725195e-08;6.767156863246953e-08;3.3812490439151685e-07;1.3307566957609867e-08;0.48025372308719955;9.997946472605882;0.8335760348496544;0.01557241674467021;0.01554915768822294;0.8301914193381584;1.0003853335413828;1.2992612410053046
82.627465;0.48031631636698113;4.7184742704080175e-08;6.659716602476545e-08;3.4091429635743866e-07;1.4556513294997296e-08;0.4802501679775421;9.997850629929804;0.8336031712428043;0.015572620115814872;0.015549053148477054;0.830172403436455;1.0004012922733239;1.299266037516356
82.637465;0.48031000313953665;4.371862518341717e-08;6.557125005470027e-08;3.43468767348641e-07;1.5755493644353765e-08;0.48024701396141656;9.997756362405607;0.8336299052831112;0.015572824808122547;0.015548949028245407;0.8301539251206299;1.000417093206412;1.2992716303947565
82.647465;0.4803040131131881;4.033360990913284e-08;6.459642559772726e-08;3.4577813686226184e-07;1.6916639372840732e-08;0.4802442592837338;9.997663673490884;0.8336562230878763;0.015573029937334629;0.015548846031680087;0.8301360400385707;1.0004326781068598;1.2992779870599878
82.657465;0.4802983556449795;3.704251131648094e-08;6.367157786550616e-08;3.4783804711260814e-07;1.8046663719165232e-08;0.4802419010830297;9.99757255164479;0.8336820973076539;0.01557323484556936;0.015548745004862044;0.830118803152652;1.0004479780200575;1.2992850475442492
82.667465;0.4802930388975403;3.3858659115295464e-08;6.279215232087743e-08;3.4964676233777124e-07;1.9149926710767712e-08;0.48023993277303656;9.997483008702053;0.8337074919883225;0.01557343905891567;0.015548646788787134;0.8301022608505695;1.0004629242020036;1.299292724559677
82.677465;0.48028806850369704;3.0797094687363416e-08;6.195068815408622e-08;3.51203301192434e-07;2.023410018008201e-08;0.48023834346516986;9.997395142541155;0.8337323671399939;0.015573642062572246;0.015548551958654278;0.8300864453585715;1.000477458066309;1.2993009208248896
82.687465;0.4802834405592569;2.787336208962562e-08;6.113759522640885e-08;3.525069906118067e-07;2.1310298174510134e-08;0.4802371214102575;9.997309109503513;0.8337566835044843;0.015573843195511756;0.015548460726327219;0.8300713762470899;1.0004915300422552;1.2993095397991634
82.697465;0.48027913688914414;2.510215848109595e-08;6.03408238166413e-08;3.5355567876794584e-07;2.238857439745594e-08;0.48023625466755154;9.997225046260848;0.8337804097870614;0.015574041803018855;0.015548373132627155;0.8300570678562275;1.0005050921018999;1.299318471010916
82.707465;0.4802751283317737;2.249679108585071e-08;5.954502081386713e-08;3.5434401071669053e-07;2.3474795730402887e-08;0.48023572763445693;9.99714301323031;0.8338035298972892;0.015574237357353988;0.01554828926022521;0.8300435356730577;1.0005180930894042;1.2993275762682097
82.717465;0.48027138182547957;2.0067472333827856e-08;5.873352264346792e-08;3.5486489881140883e-07;2.457069726985295e-08;0.4802355186810072;9.997062975260066;0.833826044947864;0.015574429377626577;0.015548209238675753;0.8300307980957514;1.0005304785357056;1.2993366973096476
82.727465;0.48026786477556416;1.781864703106629e-08;5.789197154824714e-08;3.551134574237117e-07;2.5674831609480032e-08;0.4802356007126406;9.996984843687905;0.8338479674221356;0.015574617293443253;0.015548133175723365;0.8300188745826302;1.000542190742987;1.299345669714434
82.737465;0.48026454551397924;1.5748241877818675e-08;5.700958629369686e-08;3.5508985372106335e-07;2.6783703106016945e-08;0.4802359440800756;9.99690850861208;0.8338693129366255;0.01557480039655215;0.015548061123970756;0.8300077815151944;1.0005531693319487;1.2993543355539683
82.747465;0.48026139471306833;1.385012332686182e-08;5.607871761545361e-08;3.547987342678699e-07;2.7893719337297325e-08;0.4802365215817117;9.996833800154047;0.833890098838274;0.015574977893855226;0.01554799300268809;0.8299975276452519;1.0005633572282044;1.2993625588729136
82.757465;0.480258388998069;1.211688273968117e-08;5.509375298700412e-08;3.542465423199646e-07;2.9002216855839936e-08;0.4802373121176069;9.996760495591221;0.8339103495917644;0.015575148988593778;0.015547928548020439;0.8299881137307615;1.0005727082075573;1.2993702356893613
82.767465;0.4802555105086865;1.0541346203628859e-08;5.404952849676375e-08;3.534397452925955e-07;3.010765923048785e-08;0.4802383006022562;9.996688391943861;0.8339301018217339;0.015575312919638961;0.015547867463304024;0.8299795402060487;1.0005811896100627;1.2993772931026595
82.777465;0.48025274361206954;9.118487436547611e-09;5.2939670868886235e-08;3.523839812716984e-07;3.1210235926601077e-08;0.4802394763817282;9.996617260941079;0.8339494007531169;0.01557546897658675;0.015547809603545125;0.829971815646951;1.0005887840427476;1.2993836833553074
82.787465;0.480250076488892;7.846667845454953e-09;5.175491749457122e-08;3.510827338590974e-07;3.23116798078503e-08;0.4802408324048638;9.996546692352041;0.8339682885359118;0.015575616524298237;0.015547754880539956;0.8299649532525476;1.0005954909329815;1.2993893743160816
82.797465;0.4802475055550193;6.726365024801021e-09;5.048397031475131e-08;3.4953688006143943e-07;3.34144739179662e-08;0.4802423649815864;9.996476068725466;0.8339867979481793;0.015575754973243485;0.015547703020582572;0.8299589588469997;1.0006013243956333;1.2993943403307886
82.807465;0.4802450368823215;5.757987315731269e-09;4.9117235827410093e-08;3.4774601616469997e-07;3.452064847979231e-08;0.4802440725851586;9.996404721902481;0.8340049551024458;0.015575883725525208;0.015547653522202444;0.8299538254940902;1.0006063129391132;1.299398560723958
82.817465;0.4802426839916308;4.940660186908961e-09;4.7648454244981136e-08;3.4570963247299043e-07;3.5630145808469475e-08;0.4802459539461701;9.996332094140337;0.8340227828946228;0.015576002237958193;0.015547605804922036;0.8299495397138112;1.0006105032182102;1.2994020188657953
82.827465;0.48024046448934504;4.271403639611357e-09;4.6072844294755854e-08;3.4342723449568974e-07;3.674136045394501e-08;0.48024800802363393;9.996257802230499;0.8340403015018149;0.015576110108241963;0.01554755940747846;0.8299460921331806;1.000613956100135;1.2994046981417655
82.837465;0.4802383989064381;3.743383281989376e-09;4.4385289272153135e-08;3.4089817549563443e-07;3.785427317376794e-08;0.48025023566764086;9.996181597258259;0.8340575259780593;0.01557620705102426;0.015547514163297848;0.8299434818927601;1.000616732960888;1.2994065834574993
82.847465;0.4802365102294208;3.3445614049365236e-09;4.257972960386528e-08;3.381221158253934e-07;3.8973468738188755e-08;0.4802526394145404;9.996103256516522;0.834074465167636;0.015576292884965091;0.015547470174085755;0.8299417110065953;1.0006188852821662;1.2994076633298781
82.857465;0.48023482030215126;3.0590831199014323e-09;4.064890449010889e-08;3.3510039361343643e-07;4.01090170755921e-08;0.4802552223944853;9.996022516011074;0.834091125927436;0.015576367518753076;0.015547427575302211;0.8299407740588528;1.0006204514665562;1.299407923759051
82.867465;0.4802333448926158;2.869903371818311e-09;3.8584121635652036e-08;3.318364412904435e-07;4.1274969575081714e-08;0.480257989949109;9.995939094010525;0.8341075175763719;0.01557643081153502;0.015547386408187647;0.8299406521480226;1.00062145785793;1.2994073406795432
82.877465;0.4802320918420008;2.7606010889740407e-09;3.637542399714124e-08;3.28334495772568e-07;4.2487910503709544e-08;0.48026095201542046;9.995852754486371;0.8341236521065136;0.015576482471855843;0.015547346711817392;0.8299413173179513;1.0006219220177224;1.299405877744841
82.887465;0.48023106229809204;2.7162686349201655e-09;3.401369554259259e-08;3.245988289711899e-07;4.376710771542579e-08;0.4802641242865242;9.995763346225893;0.8341395436100075;0.015576522164868793;0.015547308589259649;0.8299427412096758;1.0006218534763556;1.299403489388535
82.897465;0.4802302517692028;2.723028215743899e-09;3.149415621733871e-08;3.206349823396318e-07;4.513454598082711e-08;0.48026752830523656;9.995670735743907;0.8341552083255653;0.01557654969829853;0.015547272137888661;0.8299448989531671;1.000621252975711;1.2994001283881034
82.907465;0.4802296499893665;2.768261400885672e-09;2.881774509780781e-08;3.1645170130092606e-07;4.6613157067109536e-08;0.4802711889180203;9.995574667913623;0.8341706628180187;0.015576565088691553;0.01554723738516168;0.8299477685350685;1.0006201169016018;1.299395754138829
82.917465;0.48022924032270836;2.842762009149745e-09;2.5989323433036762e-08;3.120601036163908e-07;4.822384386784012e-08;0.4802751298131299;9.99547474465681;0.8341859217166205;0.015576568462396348;0.015547204318539176;0.8299513241030331;1.0006184465582428;1.2993903378942606
82.927465;0.48022900045530487;2.941668860750888e-09;2.3014917416343625e-08;3.074703757151523e-07;4.998407032726296e-08;0.4802793715333774;9.995370540793783;0.8342009970227158;0.015576559917571169;0.015547172968483292;0.8299555282141974;1.000616251666761;1.2993838618122628
82.937465;0.48022890616862346;3.0629507152217473e-09;1.9900230817362475e-08;3.026913227025274e-07;5.190854625455198e-08;0.48028393298677086;9.9952617065923;0.8342158981876711;0.015576539472719633;0.015547143465184715;0.8299603367204914;1.000613543015328;1.2993763135822276
82.947465;0.4802289364757732;3.2054818627939506e-09;1.6651320865062878e-08;2.977325226666344e-07;5.4009313301173326e-08;0.4802888311086413;9.995148037322588;0.8342306337423528;0.015576507036685379;0.015547116022094427;0.8299657091951359;1.0006103251222607;1.2993676859282088
82.957465;0.4802290782981401;3.3688193735998295e-09;1.3276323978894458e-08;2.9260360029819837e-07;5.6294643877893935e-08;0.48029407681753594;9.995029537502528;0.8342452123541498;0.015576462363997158;0.015547090849116775;0.8299716113466101;1.000606596506342;1.2993579800396446
82.967465;0.4802293302210385;3.554106163022636e-09;9.785717587648986e-09;2.8731131493361237e-07;5.876915261083602e-08;0.4802996718889535;9.994906439151823;0.834259639905473;0.015576405149392663;0.015547068066451125;0.829978017161677;1.0006023554010761;1.2993472055598372
82.977465;0.4802297017896775;3.763938269912824e-09;6.189882975695575e-09;2.8185930048852203e-07;6.143632838475938e-08;0.48030560935238453;9.994779158867702;0.8342739173218238;0.01557633524898661;0.015547047658617278;0.8299849144261625;1.0005976059450987;1.299335377762514
82.987465;0.480230207756141;4.001930573729528e-09;2.496831446312225e-09;2.762501220400543e-07;6.429995224704949e-08;0.4803118762711369;9.994648230874288;0.8342880427435593;0.015576252757895698;0.015547029427159048;0.8299923056951051;1.0005923561803582;1.2993225174853666
82.997465;0.48023086315597496;4.273138070999288e-09;-1.2865991652588862e-09;2.704864291677279e-07;6.73609951675884e-08;0.48031845576667687;9.994514249812397;0.8343020129362871;0.015576157878496841;0.015547012968726771;0.8300002037856523;1.0005866084937443;1.2993086603902742
83.007465;0.4802316817155787;4.58379737392344e-09;-5.152441323053611e-09;2.645713288414984e-07;7.06131425634984e-08;0.4803253266138308;9.99437779197002;0.8343158202342975;0.015576050817781488;0.015546997766960578;0.8300086220476222;1.0005803554455148;1.2992938664114848
83.017465;0.480232676303324;4.940637156561001e-09;-9.090908512748517e-09;2.585089831517213e-07;7.404127379749275e-08;0.48033246229415205;9.99423932088318;0.8343294486600094;0.015575931794634564;0.015546983378780192;0.8300175628445956;1.0005735899839001;1.2992782113531487
83.027465;0.48023386026171294;5.35168383715122e-09;-1.3090681931674627e-08;2.523049164714989e-07;7.762457180130552e-08;0.4803398316543764;9.994099182189803;0.834342875601741;0.015575801012923152;0.015546969506219083;0.830027012199822;1.0005663232204336;1.299261769239421
83.037465;0.48023524745305435;5.826818013134197e-09;-1.714060623661398e-08;2.459655712802795e-07;8.134379728669824e-08;0.4803474007095032;9.99395769960007;0.8343560783962037;0.015575658596763891;0.015546955865035073;0.8300369392104018;1.0005585946514541;1.299244604991895
