time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
83.047465;0.4802368517536843;6.375999585603674e-09;-2.1230939640266144e-08;2.3949699428431497e-07;8.518661705696951e-08;0.48035513313636435;9.993815232518518;0.834369038463759;0.015575504612926458;0.01554694207251453;0.8300472969332036;1.0005504696546852;1.2992267771999237
83.057465;0.4802386873683217;7.007097960938453e-09;-2.5351632812877882e-08;2.3290399185347148e-07;8.914591010006006e-08;0.48036299127896687;9.993672113271163;0.8343817430386;0.015575339179465764;0.015546927689305948;0.8300580266982022;1.000542026220511;1.2992083430958583
83.067465;0.4802407680468965;7.725109838659474e-09;-2.9490930053781057e-08;2.261913378701616e-07;9.321570039541951e-08;0.48037094104398875;9.993528555865076;0.834394187700495;0.015575162528034536;0.015546912287864508;0.8300690651713399;1.0005333382294594;1.2991893566632082
83.077465;0.48024310601652986;8.532410753965318e-09;-3.3635810179551374e-08;2.193644315430511e-07;9.739036817725095e-08;0.4803789557858399;9.99338466437508;0.8344063757528136;0.015574974965582486;0.015546895436551002;0.830080351224734;1.000524468905253;1.2991698618181111
83.087465;0.4802457122996838;9.429834174602244e-09;-3.777184018949442e-08;2.1242698532201021e-07;1.0166593377381005e-07;0.4803870142454969;9.993240546307694;0.8344183145615571;0.015574776838854519;0.015546876677583915;0.8300918303467164;1.0005154775966958;1.2991498971153752
83.097465;0.48024859533989384;1.0418451291866334e-08;-4.188301578370239e-08;2.0537950845349336e-07;1.060402548093748e-07;0.48039509706147127;9.993096403104607;0.8344300132125633;0.01557456861375599;0.01554685562253908;0.8301034559397769;1.0005064317957264;1.2991295042309703
83.107465;0.48025175736206366;1.1501024365435627e-08;-4.595302656357277e-08;1.9822061783545874e-07;1.1051124322516403e-07;0.4804031859960708;9.992952520252958;0.8344414796788393;0.015574351025924534;0.015546832102202432;0.8301151866563158;1.0004974152150448;1.2991087256121465
83.117465;0.4802551940611422;1.2682163471553138e-08;-4.9967079493667897e-08;1.9094834496716382e-07;1.1507473090131393e-07;0.48041126338863605;9.992809255014999;0.834452717449303;0.015574125109131719;0.015546806200162288;0.8301269780249005;1.0004885233036296;1.2990876054977623
83.127465;0.4802588979026139;1.3967867199474582e-08;-5.3911953743325696e-08;1.83560695580578e-07;1.1972394672942384e-07;0.4804193106921588;9.992667058750316;0.8344637255885224;0.015573892099576988;0.015546778161737067;0.8301387759224718;1.0004798479984052;1.2990662012216316
83.137465;0.48026285856717776;1.536522515938953e-08;-5.777448814274317e-08;1.7605595361286014e-07;1.2444963695776168e-07;0.4804273086085045;9.992526419177645;0.8344745007511447;0.01557365337357351;0.015546748288729642;0.8301505214314703;1.0004714647807689;1.299044586564084
83.147465;0.4802670617532106;1.688155240084358e-08;-6.1541797226313e-08;1.6843286971786544e-07;1.2923891570899428e-07;0.4804352393608858;9.99238774306718;0.8344850405438161;0.01557341032074748;0.015546716850077384;0.8301621564457886;1.0004634277534135;1.2990228383955251
83.157465;0.4802714904132085;1.852258137648404e-08;-6.520178137005049e-08;1.6069195878135388e-07;1.340742180204243e-07;0.480443088796451;9.992251333823189;0.8344953476175938;0.015573164108047714;0.015546684017437036;0.8301736189755697;1.0004557711275648;1.2990010231675995
83.167465;0.48027612422120686;2.0290796080487933e-08;-6.874167659793759e-08;1.528384942921544e-07;1.389341978679333e-07;0.48045084678273964;9.992117440451704;0.8345054285346135;0.015572915597892265;0.015546649877002836;0.8301848406417389;1.0004485188054495;1.2989791949832425
83.177465;0.48028093789724086;2.218500112243554e-08;-7.214944584240107e-08;1.4488471275311473e-07;1.4379540968834304e-07;0.48045850758290426;9.991986243343236;0.8345152916588537;0.015572665557517806;0.015546614490273569;0.8301957542747497;1.000441696699716;1.2989573966427035
83.187465;0.480285904754184;2.4200624590416695e-08;-7.541870080615592e-08;1.368482831284219e-07;1.4863382691949911e-07;0.4804660710568602;9.991857802819423;0.8345249499797217;0.015572414919971703;0.015546577958270231;0.8302063003027517;1.0004353359449014;1.298935660933808
83.197465;0.48029100247914797;2.6330654822922414e-08;-7.854919136905161e-08;1.2874827824841265e-07;1.5342729770270034e-07;0.4804735420608629;9.99173205577525;0.8345344207617563;0.015572164755370875;0.015546540513862334;0.8302164281475294;1.000429467009333;1.2989140200466858
83.207465;0.48029621541978273;2.856714112877621e-08;-8.154126193074299e-08;1.2060121371507198e-07;1.5815961814726276e-07;0.48048092751122207;9.99160887355737;0.8345437181290292;0.015571915995842992;0.01554650258436693;0.830226098041255;1.0004241173556878;1.2988925177933204
83.217465;0.4803015337679716;3.090062665534011e-08;-8.439225126798262e-08;1.1241875837036585e-07;1.62823143640455e-07;0.4804882339644553;9.99148815264038;0.8345528476768965;0.015571669272877491;0.015546464772417593;0.8302352808896654;1.0004193212276136;1.2988712105216442
83.227465;0.48030695230673626;3.331841571744963e-08;-8.709885499256334e-08;1.0420864104884067e-07;1.6741653731150252e-07;0.48049546748465505;9.991369863825263;0.8345618095825675;0.015571424998403553;0.015546427827610324;0.8302439544481017;1.0004151291817325;1.2988501581828702
83.237465;0.4803124699866153;3.5805753324544406e-08;-8.966057217958706e-08;9.597806531208657e-08;1.7194023401006941e-07;0.4805026347357268;9.991254026866685;0.8345706025338793;0.015571183474503076;0.015546392633027536;0.8302521019221386;1.00041159738317;1.2988294199664654
83.247465;0.4803180869061633;3.834772688444205e-08;-9.207940094030294e-08;8.773578163414097e-08;1.7639385460692215e-07;0.4805097424773078;9.991140656811519;0.8345792225130033;0.015570944899512485;0.015546360214213347;0.8302597158052809;1.0004087651570026;1.2988090612357999
83.257465;0.4803237990757767;4.092859146555231e-08;-9.435789416109063e-08;7.949039137345101e-08;1.8077589001700948e-07;0.48051679505422035;9.991029710534727;0.83458766297528;0.015570709392643855;0.015546331753683106;0.8302667999539055;1.000406646632784;1.2987891605667838
83.267465;0.48032959866372477;4.3532080282036674e-08;-9.64989438611346e-08;7.124923103665302e-08;1.8508503373449753e-07;0.4805237930547702;9.990921079001188;0.8345959171420121;0.015570477050969403;0.015546308451602011;0.8302733655524812;1.0004052390498008;1.298769803282191
83.277465;0.48033547895458784;4.614483290424225e-08;-9.850583992739596e-08;6.302157043321236e-08;1.8932221680746515e-07;0.4805307344664482;9.990814684854138;0.8346039799424033;0.015570247960933247;0.015546291275776957;0.8302794275377368;1.0004045320486095;1.2987510629007253
83.287465;0.4803414370207693;4.8757427389920134e-08;-1.003803842602813e-07;5.482219409897423e-08;1.9348971403739107e-07;0.48053761667027545;9.990710589520798;0.8346118508562057;0.01557002218414884;0.01554628090759619;0.8302850035302718;1.0004045091487854;1.2987329859144454
83.297465;0.4803474738891052;5.136066917193138e-08;-1.0211997158680069e-07;4.6671556931950204e-08;1.9758766974607197e-07;0.48054443814996345;9.990608999149037;0.8346195345915809;0.01556979972946609;0.015546277904927493;0.8302901092467648;1.0004051469434634;1.2987155959111238
83.307465;0.48035359512887893;5.394326953424819e-08;-1.0371726817127491e-07;3.859297614332081e-08;2.016134618219248e-07;0.48055120008426727;9.990510235452382;0.8346270394385825;0.015569580570464193;0.015546282840829297;0.8302947519998027;1.000406421941263;1.2986989071357702
83.317465;0.4803598123475821;5.649264967574459e-08;-1.0516359304360472e-07;3.060813787674369e-08;2.05563616298446e-07;0.48055790821371364;9.99041470624579;0.8346343751298323;0.01556936472210841;0.015546296292545177;0.8302989299724919;1.000408318230792;1.2986829280868133
83.327465;0.4803661433240796;5.8994084151199384e-08;-1.0645224887985224e-07;2.2733366196857607e-08;2.0943381105980534e-07;0.48056457322203533;9.990322845177955;0.8346415518027079;0.015569152225608188;0.015546318681909954;0.8303026391514051;1.0004108268881198;1.298667662589139
83.337465;0.48037260928363124;6.142888652758078e-08;-1.0758014757539152e-07;1.497963791201755e-08;2.13217910111676e-07;0.48057120649125074;9.99023505543985;0.8346485831893724;0.015568943036855479;0.015546350110280072;0.8303058820404926;1.000413946707959;1.2986531187119696
83.347465;0.48037923148795386;6.377581132727588e-08;-1.0854824980359185e-07;7.354795547846914e-09;2.1690930046595706e-07;0.48057781420017565;9.99015168944501;0.834655490148593;0.015568737009562766;0.015546390347176808;0.8303086700320509;1.0004176878414386;1.2986393135919678
83.357465;0.48038602925619583;6.601348081754961e-08;-1.0936033143255597e-07;-1.3476056590032022e-10;2.2050249714713947e-07;0.4805843967901089;9.99007304192692;0.8346623020549272;0.015568533976313473;0.015546438922265588;0.830311021150297;1.0004220680921605;1.2986262637961112
83.367465;0.48039301898015463;6.811943734401554e-08;-1.100205724798158e-07;-7.4819283063705e-09;2.2399168559085914e-07;0.48059095396022405;9.989999294459308;0.8346690558448752;0.015568333799336613;0.015546495249263192;0.8303129601157759;1.000427103596998;1.2986139755135657
83.377465;0.48040021387629;7.006845159469834e-08;-1.1053097276760154e-07;-1.4677481478347496e-08;2.273681607928141e-07;0.4805974886650313;9.989930450557928;0.8346757910061569;0.015568136398951486;0.01554655878382601;0.8303145202604562;1.0004328008274896;1.2986024452332816
83.387465;0.48040762584289354;7.183458842111154e-08;-1.108905897950241e-07;-2.171140144182032e-08;2.3062053995400104e-07;0.48060400569053213;9.989866402657853;0.8346825481782001;0.015567941778816338;0.015546629106661094;0.8303157457423196;1.000439155032231;1.2985916616508921
83.397465;0.48041526877732466;7.339527523755244e-08;-1.1109754324606416e-07;-2.8574759123926087e-08;2.337375619220925e-07;0.4806105077846735;9.989807070752697;0.834689370728083;0.0155677500204145;0.015546705870146189;0.830316688790351;1.0004461554585862;1.2985816112691126
83.407465;0.48042316026225473;7.473381597777701e-08;-1.1115097158504958e-07;-3.5260467944985015e-08;2.3671047630066074e-07;0.48061699436584626;9.989752433638992;0.8346962972312365;0.01556756124407279;0.015546788728330884;0.8303173986656035;1.0004537893702503;1.2985722889624929
83.417465;0.48043132077540435;7.583952281985991e-08;-1.1105151907000739e-07;-4.1762871927314356e-08;2.3953386505723356e-07;0.4806234637640061;9.989702509593862;0.8347033535787965;0.015567375572363427;0.015546877306145212;0.8303179163334135;1.0004620429054276;1.298563698278055
83.427465;0.4804397712891764;7.670546494563478e-08;-1.108018316260155e-07;-4.807665541112196e-08;2.422054464786255e-07;0.4806299173761262;9.989657406335835;0.8347105613892857;0.015567193148297898;0.015546971194533401;0.8303182817202541;1.0004709035726522;1.2985558413803968
83.437465;0.48044852900844004;7.732519303837205e-08;-1.1040682750387036e-07;-5.4198152637577286e-08;2.4472543398413936e-07;0.48063636174782015;9.989617353621018;0.8347179502012411;0.015567014187789505;0.015547070024510539;0.8303185415522166;1.0004803655364747;1.298548715745199
83.447465;0.4804576026358025;7.76914849918718e-08;-1.0987288835983406e-07;-6.012865479705706e-08;2.4709556871585883e-07;0.48064280500657003;9.989582644469689;0.8347255511944895;0.015566839006978464;0.01554717357195314;0.8303187503986724;1.0004904330208289;1.2985423213790381
83.457465;0.4804669910362152;7.779688402733123e-08;-1.0920726436485276e-07;-6.587362795258943e-08;2.4931829936797704e-07;0.48064925223409316;9.989553567684537;0.8347333806019227;0.015566668015424409;0.015547281760649213;0.8303189646038605;1.0005011145198448;1.298536664150097
83.467465;0.4804766858977992;7.763360419283475e-08;-1.0841747170140587e-07;-7.14382033532117e-08;2.513965959059951e-07;0.48065570708519423;9.98953037048786;0.8347414333389531;0.015566501697442787;0.015547394603813484;0.8303192336632628;1.0005124105474859;1.2985317524985323
83.477465;0.480486674539869;7.719363918712638e-08;-1.0750987004378563e-07;-7.682534373584532e-08;2.5333340763841623e-07;0.4806621756309747;9.989513198543662;0.834749686952654;0.015566340603264756;0.015547512200578057;0.8303195972298992;1.0005243049435544;1.2985275943861327
83.487465;0.48049694055347913;7.647097227909107e-08;-1.0649030291202592e-07;-8.203749466387421e-08;2.551315223192868e-07;0.4806686646814081;9.989502043057634;0.8347581086194884;0.015566185363832778;0.015547634759821375;0.8303200871339559;1.000536765130393;1.2985241914583552
83.497465;0.48050746538127487;7.546477647289428e-08;-1.053670019426748e-07;-8.70786080473913e-08;2.5679520722440185e-07;0.48067517834497653;9.989496798465103;0.8347666614863732;0.015566036710389078;0.01554776254415979;0.8303207275593709;1.0005497499737872;1.2985215319715304
83.507465;0.4805182321173612;7.417901098891387e-08;-1.0415201537091939e-07;-9.195482284221583e-08;2.583309033272611e-07;0.4806817196960243;9.989497369337247;0.8347753060754038;0.015565895444566855;0.015547895693014577;0.8303215324751014;1.0005632139922922;1.2985195885361882
83.517465;0.4805292258845811;7.261762499375688e-08;-1.0286115424724149e-07;-9.667403593334475e-08;2.5974450278449555e-07;0.4806882941648202;9.989503651309494;0.8347840002757887;0.015565762350093057;0.015548034065861652;0.8303225059320021;1.0005771036380198;1.2985183212815925
83.527465;0.48054042956470183;7.078190067516394e-08;-1.015125274809212e-07;-1.0124464210569546e-07;2.6103830768510207e-07;0.48069490794251474;9.989515421632731;0.8347927016040272;0.01556563815467811;0.015548177277791767;0.8303236470088219;1.0005913583540915;1.2985176878321352
83.537465;0.4805518211915651;6.867216480095358e-08;-1.0012233826804143e-07;-1.0567350601912556e-07;2.6221148649409354e-07;0.4807015655917995;9.989532304854972;0.8348013655689058;0.015565523562797976;0.015548324809059896;0.8303249558272368;1.0006059149046058;1.2985176540234526
83.547465;0.48056337636541796;6.628996259111182e-08;-9.870061766047721e-08;-1.0996567728451831e-07;2.6326162638772294e-07;0.4807082727039218;9.98955382473018;0.8348099399900969;0.015565419202179267;0.01554847606687355;0.8303264401830769;1.0006207049970703;1.2985181924602598
83.557465;0.4805750718395175;6.363859023793678e-08;-9.724966033773857e-08;-1.1412628715001372e-07;2.641848216993146e-07;0.4807150377096145;9.98957946691276;0.8348183655791362;0.01556532549356313;0.015548630527058129;0.8303281236204477;1.0006356604450868;1.298519274517025
83.567465;0.4805868845202601;6.07211184567224e-08;-9.57663462718137e-08;-1.1816146958597043e-07;2.649770588727214e-07;0.48072186910149706;9.989608728481945;0.8348265876546429;0.015565242556909642;0.015548787890505997;0.8303300496271045;1.0006507308009212;1.2985208684818355
83.577465;0.48059878653390964;5.753726209800853e-08;-9.424762107171085e-08;-1.2207857187029824e-07;2.6563652466174346e-07;0.4807287725335588;9.989641145240782;0.8348345690059991;0.015565170153965533;0.015548948063053626;0.8303322737781734;1.0006658867146532;1.298522940077656
83.587465;0.48061074293871126;5.4083056303866724e-08;-9.269339753256148e-08;-1.258871035451831e-07;2.6616341879218884e-07;0.4807357503775355;9.989676332078407;0.8348422896907273;0.015565107767469243;0.015549111056035177;0.8303348472422248;1.0006811041473092;1.2985254522101597
83.597465;0.48062271621148056;5.03538116118129e-08;-9.110422959327518e-08;-1.2959863257906741e-07;2.665588920418108e-07;0.4807428026158713;9.989714048142293;0.8348497363049855;0.015565054825038104;0.015549276921303602;0.8303378063714822;1.0006963550095678;1.298528366440736
83.607465;0.48063467305248436;4.634609481904643e-08;-8.947868371470006e-08;-1.3322579012515365e-07;2.668258374850733e-07;0.48074992614282186;9.989754182468964;0.8348568954196712;0.01556501079930193;0.015549445695312669;0.8303411710866688;1.0007116075465161;1.2985316457041969
83.617465;0.48064658586842696;4.205635654804364e-08;-8.781332494677594e-08;-1.3678247796575237e-07;2.669696620135918e-07;0.48075711351022926;9.989796699619923;0.834863755684143;0.015564975126402153;0.015549617404141252;0.8303449439557753;1.000726824540866;1.2985352613089567
83.627465;0.4806584301379534;3.7479031575323334e-08;-8.610382784778548e-08;-1.4028404588462405e-07;2.669970454796316e-07;0.4807643543248215;9.989841663215866;0.834870310171724;0.015564947148874353;0.015549792102996089;0.8303491119616001;1.000741963953054;1.298539205289812
83.637465;0.48067018191933053;3.260752457975543e-08;-8.434658260848494e-08;-1.437462982234094e-07;2.6691387388544136e-07;0.4807716362106479;9.98988923082242;0.8348765523741266;0.015564926134737643;0.015549969831500863;0.8303536556053975;1.0007569843236193;1.2985434959492859
83.647465;0.48068181363918433;2.7438485495643916e-08;-8.253923009616195e-08;-1.4718495054592682e-07;2.66723931954389e-07;0.48077894363854257;9.989939563446901;0.8348824707715496;0.015564911322372288;0.01555015052486261;0.8303585606720841;1.0007718467575588;1.298548165703727
83.657465;0.4806932904194115;2.1976118831931116e-08;-8.067789274862452e-08;-1.5061480294338718e-07;2.6642978162900596e-07;0.4807862583013035;9.98999279489267;0.834888049601797;0.015564902005530441;0.015550333986809245;0.8303638212565624;1.0007865118882857;1.2985532418443613
83.667465;0.48070457298098107;1.6230957800741698e-08;-7.875396468835454e-08;-1.5404665824590738e-07;2.660361700564054e-07;0.480793560679031;9.990049079420052;0.8348932760913933;0.015564897634118316;0.01555051997166248;0.8303694282232091;1.000800935797353;1.2985587359246373
83.677465;0.48071562496064196;1.0212630869539402e-08;-7.67544500088283e-08;-1.5748415319605259e-07;2.655532329697218e-07;0.4808008312827581;9.990108609650948;0.8348981471123432;0.015564897863344983;0.015550708240369195;0.8303753573379862;1.0008150709210026;1.2985646450697923
83.687465;0.4807264174447037;3.9243844663756245e-09;-7.466438310826854e-08;-1.609230278985533e-07;2.6499672774162207e-07;0.4808080524926788;9.990171610899388;0.8349026677255126;0.015564902523754014;0.015550898415128231;0.8303815713465598;1.000828873872251;1.2985709624622002
83.697465;0.4807369262588729;-2.6350809986669905e-09;-7.246884689128791e-08;-1.64352822748509e-07;2.6438541282507646e-07;0.4808152093618374;9.990238363861831;0.8349068456701706;0.015564911509877611;0.015551089832460792;0.8303880243811199;1.000842311758144;1.29857768394615
83.707465;0.48074712549926885;-9.466124824253293e-09;-7.015558473818216e-08;-1.67760444897672e-07;2.6373773263230727e-07;0.4808222886938352;9.990309252657685;0.8349106905769935;0.015564924651637082;0.015551281619558115;0.8303946571753453;1.0008553615386595;1.2985848027320335
83.717465;0.4807569863954403;-1.6564920234330425e-08;-6.771726793157667e-08;-1.7113250399244794e-07;2.630703145653522e-07;0.4808292780262432;9.990384762846128;0.8349142154765824;0.015564941690524749;0.015551472854737356;0.830401396647045;1.0008680034959596;1.2985923061956226
83.727465;0.4807664824953734;-2.392281667860923e-08;-6.514948832442484e-08;-1.7445460534358103e-07;2.623983150845019e-07;0.4808361656315877;9.990465370947165;0.8349174358592721;0.015564962396055943;0.015551662631671894;0.8304081675284877;1.0008802149714442;1.2986001795597686
83.737465;0.48077559333413583;-3.152634065883184e-08;-6.24472247385728e-08;-1.7771047739091272e-07;2.617368229161415e-07;0.4808429417493847;9.99055142445325;0.8349203696165757;0.015564986690345861;0.015551850050462043;0.830414902291044;1.000891973644164;1.2986084074919289
83.747465;0.48078430308567954;-3.9359254707404506e-08;-5.960510213089344e-08;-1.8088169860664673e-07;2.611027747008184e-07;0.4808495969154386;9.990643086205006;0.8349230410780311;0.015565014578689992;0.015552034304026978;0.8304215417790087;1.000903265117275;1.298616973841528
83.757465;0.48079259833358845;-4.740562620464356e-08;-5.6618156782460265e-08;-1.839481986969006e-07;2.6051452053342136e-07;0.48085611497533637;9.990740299620974;0.8349254832024511;0.015565045962454036;0.015552214860869443;0.8304280287891167;1.0009140828768126;1.2986258614308763
83.767465;0.48080047033929774;-5.564964261440192e-08;-5.3480079615140613e-08;-1.8689219361268123e-07;2.599895244269039e-07;0.480862467336191;9.990842766027011;0.8349277296889694;0.015565080641366021;0.0155523915090405;0.8304342995558409;1.0009244214582276;1.2986350478785942
83.777465;0.4808079199149673;-6.40740281154649e-08;-5.0182923142008136e-08;-1.8970313611215185e-07;2.5954356559524994e-07;0.48086861525869906;9.990949957319224;0.8349298045252105;0.015565118428604691;0.015552564243519973;0.8304402832347394;1.0009342707226594;1.2986444939379131
83.787465;0.480814958039024;-7.266068858938187e-08;-4.67207339804443e-08;-1.9237783913412055e-07;2.59190083622622e-07;0.48087451853373747;9.991061126017836;0.8349317232358704;0.015565159114424468;0.015552733192215541;0.8304459095192714;1.000943617356064;1.2986541371799378
83.797465;0.4808216019665429;-8.139192084082412e-08;-4.3093038443715324e-08;-1.9491653759262262e-07;2.5893824253312507e-07;0.4808801425806979;9.991175312554791;0.8349335008872263;0.015565202397163016;0.015552898565043213;0.8304511150803223;1.0009524526282931;1.2986639061463445
83.807465;0.4808278707467957;-9.025016884555915e-08;-3.930273886555834e-08;-1.9732031682613215e-07;2.5879296400286054e-07;0.4808854600334967;9.9912914710544;0.8349351515102861;0.015565247924132898;0.015553060527597324;0.8304558497837379;1.0009607790591626;1.2986737398964208
83.817465;0.4808337829900263;-9.921720095775578e-08;-3.535134608817641e-08;-1.9959136936346138e-07;2.587591187491716e-07;0.4808904505792835;9.991408638582543;0.8349366806919413;0.015565295393320692;0.015553219078142437;0.83046008653188;1.0009686108728484;1.2986835948866409
83.827465;0.48083935824046103;-1.0827406909779963e-07;-3.123731077631808e-08;-2.0173340132296016e-07;2.5884580887288175e-07;0.4808950997149652;9.991525925239875;0.8349380861610906;0.015565344664108196;0.015553374044882147;0.8304638247503581;1.0009759698818972;1.2986934460979822
83.837465;0.48084461764959807;-1.1740166626388643e-07;-2.695621904074582e-08;-2.03750610617074e-07;2.5906669640348365e-07;0.4808993942324901;9.991642390719493;0.8349393664042611;0.015565395734027205;0.015553525174539702;0.8304670809815361;1.0009828791263522;1.2987032898512887
83.847465;0.4808495807882684;-1.265805357467322e-07;-2.2501887704927863e-08;-2.0564670048289545e-07;2.594378496929643e-07;0.48090331861747965;9.991757004295302;0.8349405254862842;0.015565448529912951;0.015553672169548338;0.8304698798436063;1.000989353044125;1.2987131419871145
83.857465;0.48085426390804586;-1.3579003717915758e-07;-1.786897596924716e-08;-2.0742645029572918e-07;2.5997444763866417e-07;0.48090685685861523;9.991868733337734;0.8349415728104513;0.01556550272288609;0.015553814660237239;0.8304722513002931;1.0009953896981183;1.298723027985007
83.867465;0.4808586822907485;-1.450087380421014e-07;-1.3054754840469164e-08;-2.0909904033585325e-07;2.60688085749064e-07;0.4809099963823855;9.991976667713526;0.8349425229256341;0.015565557721762935;0.015553952207037787;0.8304742296867637;1.0010009727246874;1.2987329718250953
83.877465;0.4808628513440416;-1.5421555535617728e-07;-8.05893449286883e-09;-2.1067846881147692e-07;2.615879038898597e-07;0.4809127272400777;9.992080045841538;0.834943397394912;0.015565612756183036;0.015554084319236198;0.8304758577199732;1.001006076768759;1.2987429881202357
83.887465;0.48086678511949366;-1.6339004785761588e-07;-2.8821836337925105e-09;-2.1217985955341597e-07;2.626833567093041e-07;0.48091503699439636;9.992178202036277;0.8349442279642676;0.01556566691297055;0.015554210489828886;0.8304771892237309;1.0010106701480486;1.2987530820183997
83.897465;0.4808704972724959;-1.7251361270685773e-07;2.4763143006495082e-09;-2.1361610776361186e-07;2.6398417585645075e-07;0.4809169090450275;9.992270555826435;0.8349450571208155;0.015565719182817038;0.015554330314581534;0.8304782814636511;1.0010147216648555;1.2987632613120716
83.907465;0.4808740046870954;-1.815715360476796e-07;8.020367407148893e-09;-2.149971644340606e-07;2.654980935180049e-07;0.4809183260657152;9.992356644535787;0.8349459311768982;0.015565768582062234;0.015554443609653468;0.8304791839650292;1.001018212140655;1.298773550789429
83.917465;0.4808773273866595;-1.9055257980323222e-07;1.3755384436805052e-08;-2.1632946096900808e-07;2.672290420183297e-07;0.4809192750815217;9.992436128524849;0.8349468874229007;0.015565814208231355;0.015554550373393008;0.8304799326026151;1.0010211371324333;1.2987839957029248
83.927465;0.4808804817656955;-1.9944661505646838e-07;1.968515204517227e-08;-2.176143972798416e-07;2.6917680158619097e-07;0.48091975188023084;9.992508747144795;0.8349479479819565;0.015565855208246262;0.015554650683269697;0.8304805526609798;1.0010234971027758;1.2987946525351002
83.937465;0.4808834739846718;-2.0824255057101554e-07;2.5808442187896207e-08;-2.1884834161756714e-07;2.713376170450623e-07;0.48091976145544146;9.992574300714988;0.8349491247949223;0.015565890807862401;0.015554744689222315;0.8304810675320574;1.00102529125848;1.2988055718789058
83.947465;0.48088630077961786;-2.1692734136342164e-07;3.211637966438193e-08;-2.2002428707473916e-07;2.7370431335155403e-07;0.48091931562343776;9.992632719210027;0.8349504221593883;0.015565920385509878;0.015554832624042276;0.8304815043088976;1.0010265251692536;1.2988167867878682
83.957465;0.48088895481333277;-2.2548672168809717e-07;3.859289210818522e-08;-2.2113259154365708e-07;2.762658055782896e-07;0.4809184316929518;9.992684134989819;0.834951834809952;0.015565943477448448;0.015554914735384425;0.8304818943337517;1.0010272204737927;1.2988283150718987
83.967465;0.4808914294799498;-2.3390687890348596e-07;4.5218697956707656e-08;-2.2216160970843592e-07;2.7900738213627245e-07;0.4809171317126594;9.992728903657062;0.83495335444857;0.015565959674561581;0.015554991177747522;0.830482270296722;1.0010274159711012;1.298840163982987
83.977465;0.48089372180846424;-2.421762848427489e-07;5.197454667558871e-08;-2.231000999291654e-07;2.819112676824315e-07;0.4809154407906004;9.992767594584679;0.8349549824631518;0.015565968519514709;0.015555061863282068;0.8304826603286707;1.0010271623345468;1.2988523297960808
83.987465;0.48089583264917457;-2.502867648276974e-07;5.8840666104667454e-08;-2.2393912599782965e-07;2.849561026288355e-07;0.48091338407266404;9.992800924702172;0.834956733366211;0.015565969588885552;0.015555126330393673;0.8304830821424647;1.001026512495493;1.2988647976440713
83.997465;0.480897764865715;-2.5823268551362347e-07;6.579534010108496e-08;-2.2467060011683508e-07;2.881156570799478e-07;0.48091098426734014;9.992829630567924;0.8349586237577183;0.015565962656742571;0.015555183804195193;0.8304835401275804;1.0010255120061962;1.2988775463260476
84.007465;0.4808995212277928;-2.6600976009356094e-07;7.28159054431979e-08;-2.252835862450318e-07;2.913592061700882e-07;0.4809082614836165;9.992854372618298;0.8349606575940373;0.01556594772306478;0.015555233415088474;0.8304840295512087;1.00102419716127;1.2988905578742291
84.017465;0.48090110395854285;-2.7361457541548877e-07;7.988131777658777e-08;-2.2576283091198613e-07;2.946548926277535e-07;0.4809052352321818;9.992875775621378;0.8349628214986449;0.015565924958452002;0.01555527434360078;0.8304845487511463;1.0010225975358082;1.2989038242756055
84.027465;0.48090251848929166;-2.810440020678426e-07;8.697455340296522e-08;-2.260917679959206e-07;2.9797225937501214e-07;0.4809019278059387;9.992894525318103;0.8349650913966533;0.015565894648493265;0.015555305853866316;0.8304851075103861;1.001020738092501;1.2989173467659636
84.037465;0.48090377866677314;-2.882944854627828e-07;9.408289888296825e-08;-2.2625520031719035e-07;3.012817668205768e-07;0.48089836461360036;9.992911349061254;0.834967442508271;0.015565857129765284;0.015555327354614935;0.8304857228402187;1.0010186448400078;1.2989311295863502
84.047465;0.48090490620394677;-2.953622566384234e-07;1.0119535190531836e-07;-2.2623793253406942e-07;3.045556288616449e-07;0.48089456961733634;9.992926929992898;0.8349698562826147;0.01556581271084595;0.015555338467047444;0.8304864117077522;1.0010163524712674;1.298945172271153
84.057465;0.48090592537422305;-3.022440495044728e-07;1.0829857484823147e-07;-2.2602349772497316e-07;3.077705606358293e-07;0.480890561866239;9.992941886173265;0.8349723203036153;0.015565761634344298;0.015555338984510853;0.8304871905264636;1.0010139099622979;1.2989594642502942
84.067465;0.48090685865391447;-3.0893667455905976e-07;1.1537308780438168e-07;-2.2559603592785117e-07;3.1090877941450684e-07;0.4808863558165093;9.992956784373433;0.8349748232759173;0.015565704175660638;0.01555532878754201;0.8304880761285054;1.001011381004854;1.2989739808715652
84.077465;0.48090772408722243;-3.154365669185083e-07;1.2239346815771995e-07;-2.2494309155392767e-07;3.139580421046338e-07;0.4808819620442404;9.992972134362246;0.8349773518453699;0.015565640775613936;0.015555307879672237;0.830489084986862;1.001008832313355;1.2989886815618061
84.087465;0.4809085352527688;-3.2174043300652465e-07;1.2933328464882087e-07;-2.2405700382344254e-07;3.169119628561956e-07;0.4808773886839709;9.992988395887886;0.8349798886384082;0.015565572030931446;0.015555276557451987;0.8304902345836047;1.001006318350324;1.2990035096312516
84.097465;0.480909304037088;-3.2784504113591864e-07;1.361703290724922e-07;-2.2293436778428979e-07;3.1976928680023455e-07;0.48087264404563573;9.993006008261537;0.8349824082912092;0.015565498604401987;0.015555235504152823;0.8304915424812402;1.0010038822077163;1.2990183915742683
84.107465;0.48091004320938147;-3.3374651289674e-07;1.4288925704369624e-07;-2.2157441244716392e-07;3.2253135638512376e-07;0.4808677355526744;9.993025397150433;0.8349848765528524;0.015565421209448467;0.015555185714739742;0.8304930201262862;1.0010015686022478;1.2990332445582033
84.117465;0.4809107657837421;-3.3944093025752053e-07;1.494797038312237e-07;-2.199781945984374e-07;3.2519882174487075e-07;0.4808626651366079;9.993046962400248;0.8349872562037128;0.015565340631460596;0.015555128412183006;0.8304946713684758;1.0009994293424254;1.299047996447263
84.127465;0.48091148074479734;-3.4492512030390455e-07;1.559308163666086e-07;-2.1814941428015448e-07;3.277703952647114e-07;0.48085742925611175;9.993071078928885;0.8349895143159334;0.015565257643304672;0.015555064974786793;0.8304964997224235;1.0009975199719674;1.2990626002957832
84.137465;0.4809121908398649;-3.5019716141820497e-07;1.622276903539275e-07;-2.1609517479320099e-07;3.302442877814076e-07;0.48085202592388454;9.99309811717766;0.834991625598389;0.015565172858465115;0.015554996835854325;0.8304985118656567;1.000995898268283;1.2990770300971826
84.147465;0.4809128974871153;-3.5525801989912466e-07;1.6835297375450673e-07;-2.1382556503211905e-07;3.326202097260173e-07;0.4808464588829943;9.993128470551412;0.8349935723960092;0.015565086700828085;0.01555492542978783;0.8305007122497802;1.0009946229762168;1.2990912697266768
84.157465;0.48091360671049593;-3.6011324773776955e-07;1.7429094367935694e-07;-2.1135293939004755e-07;3.3490066740378807e-07;0.48084073183847265;9.993162550961731;0.8349953416814441;0.015564999534257364;0.015554852145321455;0.8305031002279989;1.0009937493638306;1.2991053065092057
84.167465;0.48091432716211996;-3.647716439268709e-07;1.8002956498492585e-07;-2.0869173056965647e-07;3.370900625986986e-07;0.48083484119270303;9.993200767321612;0.8349969181711899;0.015564911797274435;0.015554778242383995;0.8305056732345656;1.0009933287445216;1.2991191299324392
84.177465;0.48091506358202346;-3.6924194023519547e-07;1.8556035859397124e-07;-2.0585737470094475e-07;3.391908849545368e-07;0.48082877714762357;9.993243524552264;0.8349982770145497;0.015564823993003041;0.015554704834851064;0.8305084275109823;1.0009934091680905;1.2991327377315047
84.187465;0.48091581414637663;-3.7353181340495215e-07;1.9087851320140276e-07;-2.02863159647111e-07;3.412009405247886e-07;0.48082252841500894;9.993291172555082;0.8349993823506151;0.015564736570608811;0.015554632978587456;0.8305113544337471;1.0009940287553227;1.2991461423064279
84.197465;0.48091657098753454;-3.7764914563786067e-07;1.959835316354542e-07;-1.99718384734821e-07;3.4311447448783516e-07;0.48081608314787944;9.993343892760434;0.8350001920552423;0.015564649821633084;0.01555456370677227;0.830514439056434;1.0009952105458442;1.2991593651419444
84.207465;0.48091732184628044;-3.816023497832397e-07;2.0087944856058045e-07;-1.9642997684356092e-07;3.449235419999222e-07;0.48080942919295283;9.993401664885067;0.8350006619591968;0.0155645638210364;0.015554497912203319;0.830517663899154;1.0009969679276745;1.2991724270721354
84.217465;0.4809180534587301;-3.853994630568904e-07;2.0557410216284543e-07;-1.9300448359087282e-07;3.4661745598613227e-07;0.48080255551503653;9.993464375118188;0.8350007489179339;0.01556447838572238;0.015554436201257271;0.8305210141688907;1.0009993125764258;1.2991853446299417
84.227465;0.48091875261262906;-3.890482225973119e-07;2.1007696382300414e-07;-1.8944857330213028e-07;3.4818322293295737e-07;0.48079545205898194;9.993531973430532;0.8350004173558965;0.015564393076028046;0.015554378850740295;0.8305244803615173;1.0010022580819904;1.2991981293001464
84.237465;0.4809194059944603;-3.925569404407259e-07;2.143963895151235e-07;-1.857691622724757e-07;3.496076522726916e-07;0.4807881114178175;9.993604534058855;0.8349996447029374;0.01556430726646063;0.015554325912238792;0.8305280570623084;1.001005823272894;1.2992107898738432
84.247465;0.48092000404799834;-3.959340128752981e-07;2.1853899584365752e-07;-1.8197429590495634e-07;3.5087956229231777e-07;0.4807805323633351;9.993682171121806;0.8349984199249844;0.015564220244714147;0.015554277389686335;0.8305317400298496;1.0010100342054453;1.2992233374034796
84.257465;0.4809205432697327;-3.9918639853424456e-07;2.2251092263611431e-07;-1.7807467703155495e-07;3.5199217038210403e-07;0.4807727174540969;9.993764943151866;0.8349967416704057;0.015564131319260793;0.015554233374542661;0.8305355270442881;1.0010149178690184;1.2992357854343775
84.267465;0.4809210233081328;-4.023187716698387e-07;2.2631913420791066e-07;-1.7408357289092023e-07;3.5294376141457596e-07;0.48076466557100467;9.993852855920817;0.8349946215246814;0.015564039961777906;0.015554194143748392;0.830539420433381;1.0010204909254903;1.299248145654733
84.277465;0.48092144429378086;-4.0533420795471567e-07;2.299728924441859e-07;-1.700143572872986e-07;3.5373461987090726e-07;0.48075636909293146;9.993945889631432;0.8349920844231743;0.015563945913191952;0.015554160127369925;0.830543422300903;1.0010267529114905;1.2992604301488213
84.287465;0.4809218045674331;-4.082346516816548e-07;2.3348217585926482e-07;-1.6587964632222638e-07;3.543640975372404e-07;0.4807478179912827;9.994043935512446;0.8349891629577239;0.015563849164366641;0.015554131716495518;0.8305475276653921;1.0010336823482304;1.2992726603862434
84.297465;0.48092209642348993;-4.110191406885513e-07;2.3685166422020038e-07;-1.6169387662987786e-07;3.5483143983483534e-07;0.48073900398881203;9.994146709232636;0.8349858949002721;0.015563749838899398;0.01555410917539523;0.8305517279585397;1.001041232293768;1.2992848674714879
84.307465;0.48092230313616496;-4.1368328299045455e-07;2.4007743579724194e-07;-1.5747507836523173e-07;3.551385128873157e-07;0.48072992241729817;9.99425383012038;0.834982322753577;0.01556364808173446;0.015554092672303474;0.8305560218168875;1.001049334303514;1.299297080000599
84.317465;0.48092240121272867;-4.162225362774009e-07;2.4315079116519764e-07;-1.5324321371388588e-07;3.552910208444981e-07;0.48072057388417416;9.994365036827572;0.8349784861337984;0.015563544032295835;0.015554082216770834;0.8305604211752268;1.001057911069143;1.2993093133036906
84.327465;0.48092236614833056;-4.1863510851353515e-07;2.4606447525425716e-07;-1.4901736137821358e-07;3.5529705611129883e-07;0.48071096425214527;9.994480292709506;0.8349744131358153;0.015563437761868441;0.015554077554791684;0.8305649507190844;1.001066880666104;1.299321571605396
84.337465;0.4809221749822572;-4.209214580588081e-07;2.488143993294135e-07;-1.4481346115125845e-07;3.551654314603518e-07;0.4807011035219822;9.994599732485716;0.8349701188915762;0.015563329112257721;0.015554078146304693;0.8305696465603578;1.0010761503302998;1.2993338596675397
84.347465;0.48092180240438503;-4.230819143380334e-07;2.513973760809645e-07;-1.4064381140444037e-07;3.54906033227492e-07;0.4806910072853953;9.994723596772378;0.8349656070706934;0.015563217659253576;0.015554083203879795;0.8305745521525306;1.0010856188998887;1.2993461908075643
84.357465;0.4809212164961115;-4.251146990952153e-07;2.538115693282954e-07;-1.3651877788628172e-07;3.5453159264740977e-07;0.48068069988213397;9.994852174137266;0.8349608715682818;0.015563102926552497;0.015554091694282752;0.8305797098481027;1.0010951877160668;1.2993585847731801
84.367465;0.48092038060526165;-4.270155697945611e-07;2.560598859881378e-07;-1.3244802957068807e-07;3.5405951374519647e-07;0.4806702143574556;9.994985727752011;0.8349558991272528;0.015562984684056284;0.015554102288836961;0.8305851566946084;1.0011047583708037;1.2993710613569922
84.377465;0.4809192596355777;-4.2877863950794844e-07;2.581506564771693e-07;-1.2844035933181805e-07;3.5351188736714596e-07;0.4806595882190094;9.995124466399966;0.8349506727992058;0.015562863041670486;0.015554113399676642;0.8305909273526063;1.0011142237670214;1.2993836369913732
84.387465;0.4809178251363545;-4.303963627400263e-07;2.6009530227855585e-07;-1.245031662682378e-07;3.52913975667835e-07;0.480648861237645;9.995268610587765;0.8349451757954905;0.015562738298728632;0.015554123322608176;0.8305970580733509;1.0011234749832818;1.2993963269145299
84.397465;0.48091605526625725;-4.31858153341683e-07;2.6190671631647697e-07;-1.2064071733160353e-07;3.522931564712929e-07;0.4806380770689835;9.995418528054419;0.8349393930093113;0.015562610844142524;0.015554130349254952;0.8306035869025816;1.0011324130613874;1.2994091528715148
84.407465;0.4809139303766995;-4.331509099596047e-07;2.635990299243491e-07;-1.168522356721104e-07;3.5167642305984206e-07;0.4806272812994215;9.995574801633111;0.8349333103160989;0.015562481191751656;0.015554132846778833;0.8306105500511959;1.001140948456117;1.2994221465145652
84.417465;0.4809114289567597;-4.342626228727874e-07;2.651876672098009e-07;-1.1313377671306984e-07;3.510862082432732e-07;0.48061651496215246;9.995738149588972;0.8349269114992611;0.015562349987439368;0.015554129387626424;0.830617979487856;1.0011490000166225;1.2994353402726442
84.427465;0.48090852777778603;-4.3518422255211373e-07;2.666896133557159e-07;-1.094832550722051e-07;3.5053943897254305e-07;0.4806058119071324;9.995909309920053;0.8349201738888441;0.015562217981647997;0.015554118817273083;0.8306259022752895;1.0011565025415436;1.2994487596001165
84.437465;0.4809052042534802;-4.3590797459278664e-07;2.681237525746802e-07;-1.0590257392586373e-07;3.500492617433872e-07;0.4805952023499798;9.996088979302852;0.8349130716917654;0.015562086009768184;0.015554100131339567;0.8306343348155253;1.0011634112751089;1.2994624296760433
84.447465;0.4809014365720378;-4.364269806165402e-07;2.695101110620931e-07;-1.0239397054326212e-07;3.4962419380807244e-07;0.4805847169639839;9.99627778763087;0.8349055837540641;0.015561954941088758;0.015554072324162763;0.830643275164679;1.0011696994397263;1.2994763843679809
84.457465;0.48089720315580414;-4.367362187665942e-07;2.70867835682209e-07;-9.895522303051705e-08;3.492665970858029e-07;0.4805743877684972;9.996476290846351;0.8348976945275921;0.015561825591657958;0.015554034376048652;0.8306527058522144;1.0011753551155818;1.299490665393875
84.467465;0.4808924845524174;-4.3683234335764013e-07;2.72213998242731e-07;-9.557970180259355e-08;3.4897514153095715e-07;0.4805642461447616;9.99668493339127;0.8348893908647559;0.01556169867296604;0.015553985268443317;0.8306626047101953;1.0011803755198931;1.299505319762019
84.477465;0.48088726660740644;-4.3671292357296994e-07;2.735645345674214e-07;-9.225921562183228e-08;3.4874797887636434e-07;0.48055432047137325;9.996903966811663;0.8348806566568683;0.015561574813439194;0.015553923941909012;0.8306729483127918;1.0011847582743871;1.2995204003360805
84.487465;0.48088154269583244;-4.3637548931402824e-07;2.7493602803071446e-07;-8.898426467693808e-08;3.485822890140111e-07;0.4805446348449922;9.99713344539572;0.8348714670789169;0.015561454571157894;0.01555384932081605;0.8306837040525142;1.001188497299829;1.2995359636046437
84.497465;0.48087531350201923;-4.3581641801119404e-07;2.763449883650561e-07;-8.574409864564536e-08;3.4847224954092017e-07;0.48053520796754146;9.997373331456933;0.8348617914894884;0.015561338415004507;0.015553760443907884;0.8306948226912753;1.001191585825943;1.2995520676744121
84.507465;0.48086858457886833;-4.350314383716979e-07;2.7780358051133524e-07;-8.252967238245437e-08;3.484083785784851e-07;0.4805260524979254;9.997623580391098;0.8348516041050329;0.01556122676796005;0.015553656572719001;0.8307062424159625;1.0011940195324824;1.299568774933285
84.517465;0.48086136378260835;-4.340182130359511e-07;2.7931690583869723e-07;-7.933546480830278e-08;3.4837889946172473e-07;0.48051717611290656;9.997884144925255;0.8348408912172423;0.015561120156110497;0.01555353720523902;0.8307179030661689;1.0011957959706783;1.2995861491590368
84.527465;0.480853661102696;-4.327780155830618e-07;2.808853271052808e-07;-7.615747941046388e-08;3.483727868069082e-07;0.48050858350583575;9.998154948712612;0.8348296464346266;0.015561019362966545;0.015553401992373312;0.8307297591009335;1.001196916532296;1.2996042417291824
84.537465;0.480845489128122;-4.3131378085058844e-07;2.8250812010927775e-07;-7.298932295287342e-08;3.4838377318468164e-07;0.4805002777428104;9.998435848003698;0.834817859133713;0.015560925411547945;0.015553250653760727;0.8307417792142514;1.001197391097827;1.2996230837794172
84.547465;0.48083685976945595;-4.29628391125934e-07;2.8418503211098205e-07;-6.981862501640552e-08;3.4841324304252073e-07;0.48049226120102523;9.998726543587741;0.834805511578376;0.015560839341720818;0.015553083040034808;0.830753936677713;1.0011972383996397;1.2996426962088172
84.557465;0.48082777947396665;-4.277272704502525e-07;2.859163387152544e-07;-6.66268371863139e-08;3.4846975447028344e-07;0.4804845368608375;9.999026501468718;0.8347925873212264;0.01556076192020196;0.015552899223161717;0.830766203899316;1.001196482449573;1.299663104305654
84.567465;0.48081824810800877;-4.256222980967636e-07;2.877022425982432e-07;-6.339463061357559e-08;3.4856538441147854e-07;0.48047710910097896;9.999335014562678;0.8347790790879318;0.015560693481498775;0.015552699387727836;0.8307785504202098;1.0011951516277284;1.2996843428147191
84.577465;0.48080826177781255;-4.2333306221876707e-07;2.8954245645985736e-07;-6.010953010988556e-08;3.4871156948096196e-07;0.48046998315586886;9.999651346399519;0.8347649874995695;0.01556063402655384;0.015552483617956681;0.830790940974266;1.0011932823373988;1.299706456949696
84.587465;0.4807978165518373;-4.2088451236906724e-07;2.914364981144628e-07;-5.676875003149151e-08;3.489183553592554e-07;0.4804631641981073;9.999974796808907;0.8347503147928262;0.015560583396340253;0.015552251872457753;0.8308033397756475;1.0011909188938795;1.2997295047542614
84.597465;0.48078691164061543;-4.183039453062885e-07;2.9338375855012844e-07;-5.3375640277489455e-08;3.491957572991675e-07;0.480456659421735;10.000304716513815;0.8347350645690891;0.015560541265069682;0.01555200417001895;0.8308157201100751;1.00118810721564;1.2997535545865815
84.607465;0.4807755521287655;-4.156211219047021e-07;2.953830210806049e-07;-4.9935851160056305e-08;3.495516656088e-07;0.4804504846027362;10.00064056467332;0.834719248177593;0.015560507028594961;0.015551740697404861;0.8308280682135494;1.0011848892418156;1.2997786787197125
84.617465;0.48076374915609194;-4.1286915011037014e-07;2.9743257107385004e-07;-4.6456963272063014e-08;3.4998916057485087e-07;0.4804446691981522;10.000981941540248;0.8347028887306962;0.015560479793050495;0.015551461794601294;0.8308403784862963;1.0011813026991743;1.299804941532005
84.627465;0.48075151681498673;-4.1008141689861543e-07;2.9953105440809724e-07;-4.294846291314414e-08;3.505094268501837e-07;0.48043925441390295;10.001328480542305;0.8346860171835772;0.01556045851446948;0.015551168014734025;0.8308526487350116;1.0011773868837648;1.2998323797302223
84.637465;0.4807388683567715;-4.072854216922842e-07;3.0167734783853906e-07;-3.942026005750875e-08;3.5111574003292855e-07;0.48043428720423564;10.001679688284739;0.8346686637040168;0.015560442202165709;0.015550860119092243;0.8308648785948555;1.001173186725653;1.2998609911160062
84.647465;0.480725815079736;-4.044985342318392e-07;3.0386983924462246e-07;-3.5882010407142e-08;3.5181187915444233e-07;0.48042981506006316;10.002034880868655;0.8346508539269184;0.015560430055429916;0.015550538861652287;0.8308770673534805;1.0011687496643755;1.2998907380004625
84.657465;0.48071237047551824;-4.017288127725203e-07;3.061067859009484e-07;-3.234309265102519e-08;3.5259793932151815e-07;0.48042588244139955;10.002393202899798;0.8346326123522396;0.015560421491165105;0.015550204833781204;0.8308892131804932;1.0011641199833716;1.2999215543693103
84.667465;0.480698555736815;-3.989803007273267e-07;3.0838716744488205e-07;-2.8811812969527947e-08;3.534693748127761e-07;0.48042252904236904;10.002753710107042;0.8346139663997684;0.015560416149858062;0.015549858560542288;0.8309013169416961;1.0011593328358335;1.2999533563060657
84.677465;0.48068440054912465;-3.962595317124546e-07;3.1071156976079677e-07;-2.5294907975485476e-08;3.544192750428443e-07;0.4804197896350714;10.003115489156762;0.8345949508270116;0.015560413894560915;0.015549500666409926;0.8309133855170192;1.001154409158611;1.2999860576329207
84.687465;0.4806699401270787;-3.935780444955297e-07;3.1308181706371765e-07;-2.1797418002075777e-08;3.5544061769755834e-07;0.48041769340868756;10.003477709364862;0.8345756138403438;0.015560414701353381;0.015549131905026442;0.8309254265804733;1.0011493575664276;1.300019585868389
84.697465;0.4806552107823219;-3.9094914022075346e-07;3.154990980946681e-07;-1.832259136090997e-08;3.5652726012115244e-07;0.4804162630673135;10.003839616053206;0.8345560167365994;0.015560418497799598;0.015548753129004202;0.8309374393651624;1.0011441814257767;1.3000538894309825
84.707465;0.48064024600789235;-3.883835669000223e-07;3.179635743391418e-07;-1.4872563097745172e-08;3.5767334098104006e-07;0.4804155151035881;10.004200558558273;0.8345362225637094;0.015560425110478678;0.01554836530099085;0.8309494163589016;1.0011388788292384;1.3000889304482366
84.717465;0.48062507732127063;-3.858889637673009e-07;3.2047605345588785e-07;-1.1448092395894735e-08;3.588710242158988e-07;0.4804154601800827;10.00456001828612;0.8345162840685575;0.015560434319530289;0.015547969463167027;0.8309613541143237;1.0011334386404123;1.3001246739200494
84.727465;0.4806097381747832;-3.8347214893749833e-07;3.2304002640905016e-07;-8.046102144351033e-09;3.6010890965698414e-07;0.4804161033469089;10.004917567136522;0.8344962405308688;0.015560445874865112;0.01554756667070901;0.8309732564849911;1.0011278449086727;1.300161084872475
84.737465;0.4805942646225588;-3.811402115940392e-07;3.2566176562939605e-07;-4.658744567162806e-09;3.613725558044762e-07;0.4804174455707723;10.005272826412929;0.8344761204839766;0.01556045942492906;0.015547157960221419;0.8309851264732782;1.0011220815217259;1.3001981258213786
84.747465;0.48057869240262374;-3.788993970206223e-07;3.28347947535147e-07;-1.2764187770577334e-09;3.6264501663790836e-07;0.4804194858785974;10.005625474142676;0.8344559457457608;0.015560474511595026;0.015546744302986951;0.8309969565951166;1.0011161311198968;1.3002357447328137
84.757465;0.4805630564209631;-3.7675395448765665e-07;3.31104660290426e-07;2.108349494520629e-09;3.639067359506354e-07;0.4804222215658166;10.005975199019705;0.8344357363753314;0.015560490662596375;0.015546326542930214;0.8310087299005839;1.0011099778904038;1.3002738639476858
84.767465;0.48054739538998353;-3.747065851478006e-07;3.339382827653142e-07;5.4994249358953e-09;3.6513688148140304e-07;0.48042564554036515;10.00632159932055;0.8344155128694474;0.015560507407736016;0.015545905388289481;0.8310204340994577;1.0011036119444259;1.3003123879887692
84.777465;0.48053175541511606;-3.72760018267004e-07;3.3685427337568356e-07;8.8992472823587e-09;3.6631548997506543e-07;0.4804297437641142;10.006664155314496;0.834395293581952;0.015560524200237333;0.015545481463316524;0.8310320722282274;1.0010970283865561;1.3003512263519557
