time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
84.787465;0.4805161860516178;-3.709178725059596e-07;3.3985436717715935e-07;1.2312023345644371e-08;3.6742413780017875e-07;0.4804344973337294;10.007002288506392;0.8343750934383876;0.015560540405782423;0.015545055446026438;0.8310436562595209;1.0010902247171416;1.3003903052595578
84.797465;0.4805007312866606;-3.691834877623785e-07;3.4293550491860995e-07;1.5743043416558116e-08;3.684462746695518e-07;0.4804398864539769;10.007335401392082;0.8343549261017483;0.01556055545433701;0.015544628217889246;0.8310551950354892;1.0010831967462919;1.3004295551727065
84.807465;0.4804854248362335;-3.675575508485915e-07;3.460896828615929e-07;1.9196044637604772e-08;3.693689933367645e-07;0.48044589029960827;10.007662869105335;0.834334804617003;0.015560569027665309;0.01554420083913122;0.8310666923106709;1.0010759327745682;1.3004688946627236
84.817465;0.48047029383821843;-3.660366523863896e-07;3.4930319667592666e-07;2.267208146730689e-08;3.701843177139457e-07;0.48045248522488043;10.007984097067983;0.834314739083135;0.01556058110951072;0.015543774376593263;0.8310781540633381;1.001068413716732;1.3005082318617038
84.827465;0.48045536249619447;-3.646136209449631e-07;3.525569129855272e-07;2.616870186997199e-08;3.708883220053985e-07;0.48045964660386226;10.008298626920954;0.8342947341674857;0.01556059196777676;0.015543349747153944;0.8310895945844808;1.0010606176679766;1.3005474744704957
84.837465;0.48044065009497755;-3.632794730379094e-07;3.5582789371331044e-07;2.9680089673982757e-08;3.714799666084855e-07;0.4804673532470374;10.008606139074073;0.8342747897952338;0.015560602159702355;0.015542927716183248;0.8311010317313586;1.0010525184095502;1.3005865342810352
84.847465;0.4804261685312157;-3.620263605680043e-07;3.590920363842525e-07;3.3198535524887285e-08;3.7196030897237107e-07;0.4804755897674013;10.008906375110035;0.8342549046740675;0.015560612469879309;0.015542509097163308;0.8311124740614305;1.0010440796014044;1.3006253309658875
84.857465;0.4804119231643762;-3.6084911572805036e-07;3.6232737257593856e-07;3.6715984739150196e-08;3.723307001695429e-07;0.48048434573027166;10.009199067641163;0.8342350769479171;0.015560623737177558;0.015542094944203562;0.8311239133089603;1.0010352529604873;1.3006637991826768
84.867465;0.48039791657169506;-3.5974487887022336e-07;3.6551505657946034e-07;4.022593740949945e-08;3.7259170991267534e-07;0.4804936127581435;10.009483906177548;0.8342152994970687;0.015560636640134667;0.015541686570051495;0.8311353258812589;1.0010259814281273;1.3007018919434161
84.877465;0.48038415341865626;-3.587135297395163e-07;3.6863924990383167e-07;4.3723968938321154e-08;3.7274526789177353e-07;0.48050338132632187;10.00976054398351;0.8341955559404675;0.015560651578877758;0.015541285461188716;0.8311466767181593;1.00101620598037;1.3007395787309883
84.887465;0.4803706436029664;-3.5775804388424325e-07;3.7168897310772146e-07;4.7206115006917155e-08;3.727977103162339e-07;0.4805136410009683;10.010028620831699;0.8341758246384131;0.015560668774426703;0.015540893115757133;0.8311579224896111;1.001005875385076;1.3007768393629484
84.897465;0.48035740206013805;-3.568820761177918e-07;3.74658282097786e-07;5.066820216584936e-08;3.7275936756627164e-07;0.4805243827220328;10.010287816089521;0.8341560874304168;0.015560688472271546;0.015540510862030829;0.8311690146804883;1.0009949566146095;1.300813656749566
84.907465;0.48034444565554735;-3.560872047719015e-07;3.775435234276304e-07;5.410702576813601e-08;3.726403541814705e-07;0.48053559728740164;10.010537909681785;0.8341363354910005;0.015560711009790536;0.015540139844761392;0.8311799037764471;1.0009834413091057;1.30085002292217
84.917465;0.48033179014758837;-3.553728059423748e-07;3.803410272380435e-07;5.7521602496322895e-08;3.724460440125138e-07;0.48054727006510756;10.010778803239049;0.8341165740999809;0.01556073665742442;0.015539781172966885;0.8311905434439006;1.0009713444069666;1.3008859570366582
84.927465;0.48031945156426803;-3.547371753794599e-07;3.830452405250138e-07;6.09130378428932e-08;3.721759200159752e-07;0.48055937748251765;10.011010522283353;0.8340968240363648;0.01556076540431353;0.015539436024652175;0.8312008912731306;1.000958695182645;1.3009215112697763
84.937465;0.48030745002402164;-3.541777439094375e-07;3.8564859061849005e-07;6.428160906747233e-08;3.718268127945201e-07;0.48057188920568067;10.0112331970585;0.8340771123770176;0.015560796985305894;0.015539105626119805;0.8312109083965782;1.0009455247512944;1.3009567577286472
84.947465;0.48029580838925645;-3.5369048756980293e-07;3.881442137676403e-07;6.762264348456785e-08;3.7139681245188496e-07;0.48058477295779833;10.011447038036984;0.8340574621153014;0.015560831071480348;0.01553879117825987;0.8312205605332862;1.0009318590505383;1.3009917733225165
84.957465;0.4802845454603669;-3.532698387679223e-07;3.905267445856684e-07;7.09268147450464e-08;3.7088678482744435e-07;0.48059799719265167;10.011652340622694;0.8340378924071346;0.015560867276360552;0.015538493786915339;0.831229817672001;1.0009177219562317;1.3010266338003058
84.967465;0.48027367100670515;-3.5290964074442017e-07;3.9278974367780665e-07;7.418599783041166e-08;3.703005380166638e-07;0.48061153219395825;10.011849472580014;0.8340184252202273;0.015560905064088255;0.01553821442545218;0.8312386539369933;1.0009031404574806;1.3010614120816961
84.977465;0.4802631862090894;-3.526045120149317e-07;3.949239458852035e-07;7.739774626680759e-08;3.6964403276756917e-07;0.4806253506105389;10.012038816163631;0.8339990925557728;0.015560943830794453;0.015537953950859502;0.8312470484534571;1.0008881436421482;1.301096172593344
84.987465;0.4802530872083343;-3.5235042375368023e-07;3.969178289470366e-07;8.056374454690043e-08;3.6892429733804145e-07;0.48063942735911436;10.012220700915075;0.8339799426848934;0.01556098306237182;0.015537713143238003;0.8312549842774944;1.0008727569659508;1.3011309629562584
84.997465;0.48024336884565355;-3.5214364291659834e-07;3.987600439352152e-07;8.368571639137183e-08;3.68150042853854e-07;0.4806537393211616;10.012395353019029;0.8339610392045437;0.015561022372500271;0.015537492721726692;0.8312624466004536;1.0008569972902077;1.3011658084062658
85.007465;0.48023402709672863;-3.519794267136904e-07;4.0044221879149247e-07;8.676367754836453e-08;3.6733267041878097e-07;0.4806682642819737;10.012562845920451;0.8339424501838058;0.015561061453860327;0.015537293304434204;0.8312694203491547;1.0008408719727453;1.3012007109032326
85.017465;0.480225059024865;-3.518530383456403e-07;4.01959206280969e-07;8.979771378535653e-08;3.664854326529589e-07;0.48068298108050084;10.012723067261293;0.8339242369060039;0.015561100067005982;0.01553711530162372;0.8312758880707349;1.0008243825532446;1.3012356527899598
85.027465;0.48021646145176927;-3.5176087888862346e-07;4.0330705900300723e-07;9.279074488043208e-08;3.6562246341251066e-07;0.48069787126243685;10.012875789019576;0.8339064485857383;0.015561138075446864;0.015536958825728184;0.8312818301134863;1.0008075312027895;1.3012706002446637
85.037465;0.480208231213021;-3.51697721549689e-07;4.04482027084208e-07;9.574881115132173e-08;3.64758146109098e-07;0.4807129172620639;10.013020802655136;0.8338891201878812;0.015561175471186892;0.015536823738394037;0.8312872235428446;1.0007903264254594;1.3013055050315658
85.047465;0.48020036635555213;-3.516539858732809e-07;4.054814944090883e-07;9.867866983637266e-08;3.6390436983201896e-07;0.48072809771042085;10.013157958408696;0.8338722728934878;0.015561212353021582;0.015536709791388489;0.8312920388780134;1.000772783178207;1.301340305621716
85.057465;0.48019286764314867;-3.516180445336045e-07;4.063054361901408e-07;1.0158517816218975e-07;3.6306756052756973e-07;0.4807433855732302;10.013287114313137;0.8338559162128455;0.01556124885336544;0.015536616744284895;0.8312962397608143;1.0007549181695707;1.3013749247848259
85.067465;0.4801857409025456;-3.5158001896935085e-07;4.069581785062297e-07;1.0447145436799529e-07;3.622493116337649e-07;0.48075875091708087;10.013408153877519;0.8338400456614079;0.015561285131521935;0.01553654445319495;0.8312997895352031;1.0007367482797414;1.3014092712764194
85.077465;0.4801789958009059;-3.515323240988644e-07;4.074499080821601e-07;1.0734256334386558e-07;3.614492400479211e-07;0.48077416540484863;10.013521087521246;0.8338246398419391;0.015561321523791041;0.015536492892447882;0.831302664420415;1.000718292498697;1.3014432534884672
85.087465;0.48017264016069494;-3.514677770348592e-07;4.0779539048959996e-07;1.1020823495321413e-07;3.606662396524739e-07;0.4807896035288935;10.013626056217356;0.8338096689391874;0.015561358661615995;0.015536462047066463;0.8313048666828056;1.000699574672315;1.3014767925805166
85.097465;0.48016667639543015;-3.5137926618953267e-07;4.0800983203299314e-07;1.1308064278728039e-07;3.5989864836411464e-07;0.4808050401476729;10.013723215911545;0.8337951095283136;0.015561397372586248;0.015536451800812307;0.8313064246493571;1.00068062782979;1.3015098213636331
85.107465;0.48016110315143995;-3.5126149396235913e-07;4.081060770060737e-07;1.159704907630574e-07;3.591465177827251e-07;0.4808204485357327;10.013812711605501;0.8337809506320996;0.015561438477211838;0.015536461940078156;0.8313073747134991;1.000661494078835;1.3015422765750242
85.117465;0.48015592061023127;-3.51110379426506e-07;4.0809503493232e-07;1.1888594779347297e-07;3.5841375862560336e-07;0.480835801162106;10.013894753974325;0.83376719078115;0.015561482659147875;0.01553649219803239;0.8313077434434847;1.0006422183684722;1.3015740990186695
85.127465;0.4801511330600046;-3.509197683243127e-07;4.079869013887199e-07;1.218331342030371e-07;3.577067692228894e-07;0.4808510728320568;10.013969619974928;0.833753836316056;0.015561530428548527;0.015536542265847025;0.8313075471909539;1.0006228437909364;1.3016052366131055
85.137465;0.48014674360126147;-3.506796762524137e-07;4.0779157533969364e-07;1.248163287303891e-07;3.570326645292244e-07;0.48086624263637434;10.014037588938981;0.8337409025354956;0.015561582111321203;0.015536611775917914;0.8313068003276706;1.0006034103440893;1.3016356407074878
85.147465;0.4801427485445798;-3.503761334720019e-07;4.075178814509555e-07;1.2783860502849687e-07;3.563990396420384e-07;0.4808812916502143;10.014098922337842;0.8337284084648162;0.015561637882591817;0.015536700332692558;0.831305518114561;1.0005839550050681;1.3016652645804079
85.157465;0.4801391390994616;-3.499904917546906e-07;4.071721617338799e-07;1.3090111445601142e-07;3.558133753337946e-07;0.480896200502656;10.014153865758207;0.8337163662806334;0.01556169785568939;0.015536807677625965;0.8313037135581013;1.0005645103054843;1.3016940683503975
85.167465;0.4801359066568681;-3.494995830728346e-07;4.0675758777123494e-07;1.340007547812653e-07;3.5528357339383917e-07;0.48091095078422863;10.01420264440044;0.8337047773455876;0.015561762139406545;0.015536933830951402;0.8313013937932547;1.000545098755484;1.3017220175451425
85.177465;0.4801330455287266;-3.488777464393588e-07;4.0627372499363683e-07;1.37130305272947e-07;3.5482037025298647e-07;0.48092552837327046;10.014245473221468;0.833693634837711;0.015561830884330276;0.015537078999710135;0.8312985634054626;1.0005257312716538;1.301749075478175
85.187465;0.4801305514247569;-3.4809805405490217e-07;4.057169131834886e-07;1.4028146640966553e-07;3.5443806900786515e-07;0.48093992486901144;10.014282588163757;0.8336829266034588;0.015561904362289871;0.015537243368755692;0.8312952313948123;1.000506415913817;1.301775202132471
85.197465;0.4801284182457944;-3.4713226785002703e-07;4.050832210415457e-07;1.434479635489364e-07;3.5415233132078696e-07;0.48095413420359684;10.014314300085749;0.833672639570892;0.015561982986239885;0.015537426972220186;0.8312914099954596;1.0004871641545061;1.301800359684178
85.207465;0.4801266359568088;-3.459527151092678e-07;4.0437175221353115e-07;1.4662791360306396e-07;3.5397637498617513e-07;0.48096814756801654;10.014341030760471;0.8336627668149814;0.01556206721187483;0.015537629652958046;0.8312871089636801;1.0004679869649167;1.3018245160859296
85.217465;0.48012519077835186;-3.4453547952197283e-07;4.0358560254326127e-07;1.498245090890513e-07;3.5391720374123774e-07;0.48098195198063975;10.014363291986236;0.8336533149025211;0.015562157362286113;0.01553785105411755;0.8312823359547746;1.0004488924503054;1.3018476413682143
85.227465;0.48012406701560334;-3.4286179982955845e-07;4.0273161958844417e-07;1.530438665586099e-07;3.539754111881634e-07;0.480995532257891;10.014381658959035;0.8336443058202898;0.015562253492842456;0.015538090609705903;0.8312771000653216;1.0004298929888158;1.3018696988569345
85.237465;0.48012324713104515;-3.409181964631538e-07;4.0181954624132453e-07;1.562911907453056e-07;3.5414913977019804e-07;0.481008874441913;10.014396753634973;0.8336357682423805;0.01556235541206129;0.015538347548986682;0.831271412803807;1.0004110121337668;1.301890638382038
85.247465;0.48012271046620614;-3.3869666852495986e-07;4.0085993410148527e-07;1.5956692899515354e-07;3.544373319364021e-07;0.48102196836881134;10.014409194731922;0.833627727499644;0.015562462804785227;0.015538620960391722;0.8312652902162935;1.0003922787615822;1.3019103956351394
85.257465;0.4801224340963222;-3.361948668979745e-07;3.998620216395818e-07;1.6286489282176154e-07;3.548404475991441e-07;0.4810348068152321;10.014419550931377;0.8336202070621564;0.015562575347063881;0.015538909939807291;0.8312587564786635;1.0003737119196745;1.301928898790779
85.267465;0.48012239416320995;-3.3341552317748436e-07;3.9883261249571124e-07;1.6617366051188904e-07;3.553609831940218e-07;0.4810473827364748;10.014428317124267;0.8336132371185343;0.015562692836704533;0.015539213754054839;0.8312518428853067;1.0003553087351778;1.3019460778516598
85.277465;0.48012256576194867;-3.303643595959474e-07;3.9777556918674787e-07;1.6947936452273974e-07;3.560037128064763e-07;0.4810596876797925;10.01443586388996;0.8336068588453349;0.015562815347151026;0.015539531808950778;0.831244584263475;1.0003370425248461;1.3019618645910482
85.287465;0.48012292544032253;-3.2704800541227923e-07;3.9669163286752805e-07;1.727677365897058e-07;3.5677387992247497e-07;0.48107171020366285;10.01444241058987;0.8336011223933032;0.015562943236555125;0.015539863398903753;0.8312370185437523;1.0003188700974992;1.301976188237782
85.297465;0.4801234588661061;-3.2347412498505284e-07;3.955796309471464e-07;1.7602437950697123e-07;3.576745308629523e-07;0.48108343293757927;10.014448121896764;0.8335960820120378;0.015563076942328044;0.015540207570546555;0.8312291909084594;1.0003007415887584;1.301988987292743
85.307465;0.4801241663939128;-3.1965156078755173e-07;3.944396454744002e-07;1.7923369203645172e-07;3.5870590702247606e-07;0.48109483196771924;10.014453276599353;0.8335917897972713;0.015563216791190522;0.015540563286019732;0.8312211581931572;1.0002826070332311;1.3020002230630354
85.317465;0.4801250585649112;-3.155871843839334e-07;3.9327440710389693e-07;1.8237920558578207e-07;3.598665667802388e-07;0.4811058799129901;10.014458342660939;0.8335882889663915;0.015563362962608643;0.015540929651662656;0.8312129841932792;1.0002644203816748;1.3020098651673468
85.327465;0.4801261468800895;-3.112836085978918e-07;3.9208704203447295e-07;1.8544581213656335e-07;3.611539755440593e-07;0.4811165491396089;10.014463898235771;0.8335856081801524;0.015563515456485329;0.015541305989676306;0.8312047278852525;1.0002461461455046;1.302017866118495
85.337465;0.48012744005788477;-3.067420787064301e-07;3.908793182404554e-07;1.8842144372665727e-07;3.625644301659093e-07;0.4811268126742124;10.014470535297706;0.8335837594503552;0.015563674017405868;0.015541691824844724;0.8311964363739408;1.000227765803815;1.302024159953079
85.347465;0.4801289451062972;-3.0196487716849634e-07;3.8965216574083706e-07;1.9129675618927437e-07;3.640939811884032e-07;0.481136642822309;10.014478844963532;0.8335827414386663;0.015563838120598068;0.015542086800082964;0.8311881435313122;1.0002092779062663;1.3020286816198838
85.357465;0.4801306675962931;-2.9695393121394913e-07;3.884064868105317e-07;1.94063966218192e-07;3.6574054716873396e-07;0.4811460106822094;10.014489379005493;0.8335825462234417;0.015564007020873273;0.015542490458364396;0.8311798701236309;1.0001906971243335;1.3020313834639485
85.367465;0.4801326130214429;-2.9171114571848917e-07;3.871425797235811e-07;1.9671703481712945e-07;3.6750422802181503e-07;0.48115488900808395;10.014502546600948;0.8335831636085081;0.01556417982951091;0.015542902119838631;0.8311716260589674;1.0001720569802504;1.3020322371907795
85.377465;0.4801347904211981;-2.862411736727704e-07;3.8585995652991603e-07;1.9925233067855356e-07;3.693840189085501e-07;0.4811632560081036;10.014518578656313;0.8335845812585068;0.01556435558539742;0.015543320970790893;0.8311634129871757;1.000153409650192;1.3020312241551237
85.387465;0.48013721329557324;-2.805517054129768e-07;3.8456059681200166e-07;2.0166821112660062e-07;3.713737749247374e-07;0.48117109755104853;10.014537593609658;0.833586785892725;0.015564533312055722;0.015543746098940771;0.8311552229394576;1.0001348197051547;1.3020283300667455
85.397465;0.48013989712776195;-2.74651227483006e-07;3.832513378951632e-07;2.039652043626457e-07;3.734610610160441e-07;0.4811784076737596;10.014559686351303;0.8335897670458887;0.015564712083781134;0.015544176398711324;0.8311470370909102;1.0001163587217632;1.30202354932243
85.407465;0.4801428559285248;-2.685476902933442e-07;3.8193956363535274e-07;2.0614729297415023e-07;3.756289289903529e-07;0.48118518709660646;10.014584996645311;0.8335935198295323;0.015564891004246502;0.015544610513929837;0.8311388341898578;1.000098103536454;1.3020168830529066
85.417465;0.4801460997858073;-2.622488579617981e-07;3.806266422376486e-07;2.0822158870499914e-07;3.7785816937116523e-07;0.4811914408718922;10.014613727102184;0.8335980421481346;0.015565069152442396;0.01554504688363822;0.8311306024481825;1.0000801370787664;1.302008330471153
85.427465;0.4801496346250597;-2.5576225353947875e-07;3.7930726505483835e-07;2.101959805260178e-07;3.8012889829222745e-07;0.48119717939736706;10.014646109305508;0.8336033281036018;0.015565245713348348;0.015545483911667922;0.831122340886335;1.0000625493833755;1.301997886073351
85.437465;0.48015346184500446;-2.4909397462772376e-07;3.7797359762781787e-07;2.1207817740213022e-07;3.8242163788003834e-07;0.48120242235997884;10.01468236773315;0.8336093646653661;0.015565420163926013;0.015545920210340259;0.8311140553507861;1.0000454313627163;1.301985544108522
85.447465;0.480157576866978;-2.422488916205846e-07;3.7661747669253376e-07;2.1387655285361777e-07;3.847173499416136e-07;0.4812071994343861;10.014722715930352;0.8336161302532842;0.015565592274926371;0.015546354712260147;0.831105756961605;1.0000288640239128;1.3019713089996705
85.457465;0.4801619673059387;-2.3523351364387136e-07;3.7522998793528283e-07;2.155985373442731e-07;3.8699685267366227e-07;0.48121154731697224;10.014767361105697;0.8336235919206115;0.015565761981066645;0.015546786571518716;0.8310974565169428;1.000012913160919;1.3019552033867354
85.467465;0.4801666112383871;-2.2805877720281233e-07;3.7380207195205664e-07;2.1724643356822138e-07;3.892415416857278e-07;0.48121550632919363;10.014816467726222;0.8336317049662125;0.015565929230275654;0.015547215029494523;0.8310891573190933;0.9999976285218156;1.301937264813392
85.477465;0.48017147929231035;-2.207391647826773e-07;3.723260366886063e-07;2.1881595291500083e-07;3.9143531625586294e-07;0.4812191155615769;10.014870091783045;0.8336404157965785;0.015566093877804117;0.015547639361878302;0.8310808561704331;0.9999830438883917;1.3019175371483278
85.487465;0.48017654098843965;-2.1328837940994758e-07;3.707962481491431e-07;2.2029907243563897e-07;3.935657135023499e-07;0.48122240866859345;10.014928160624706;0.8336496631616888;0.01556625569738751;0.015548058862614003;0.8310725498921122;0.9999691805948965;1.30189606464369
85.497465;0.4801817690021127;-2.0571558950690168e-07;3.69208754955913e-07;2.2168683027450716e-07;3.956237649724296e-07;0.48122541453520246;10.01499051258508;0.8336593782066462;0.015566414496197027;0.015548472817711443;0.8310642387521143;0.9999560557615205;1.3018728961116686
85.507465;0.48018713864433815;-1.9802412318241249e-07;3.67559638818568e-07;2.2296872462954596e-07;3.9760328255152666e-07;0.4812281599378955;10.015056924173011;0.8336694905109793;0.015566570226778131;0.01554888049857694;0.831055920432694;0.9999436909997044;1.3018480990821637
85.517465;0.48019262528836976;-1.9021157144786106e-07;3.658431877067971e-07;2.241308486682044e-07;3.994999124588024e-07;0.4812306708059656;10.015127104524712;0.8336799391316163;0.015566722961415551;0.015549281223472308;0.83104758072783;0.9999321138120618;1.3018217673238828
85.527465;0.48019820260991986;-1.822712076813722e-07;3.640518665376619e-07;2.2515538303030593e-07;4.0130973585737356e-07;0.48123297328737835;10.015200734910543;0.8336906761197752;0.015566872737465588;0.015549674443487071;0.8310391936296669;0.9999213514716353;1.3017940181914085
85.537465;0.48020384261375987;-1.7419436433213073e-07;3.6217828813531946e-07;2.260208234997132e-07;4.030266390443013e-07;0.4812350946518097;10.015277549844456;0.833701659737117;0.015567019435456684;0.015550059780507261;0.8310307272349274;0.9999114300778636;1.3017649876335007
85.547465;0.48020951622106217;-1.659727738052575e-07;3.602173348458953e-07;2.2670331535502268e-07;4.0463892994971937e-07;0.4812370617271569;10.015357348317245;0.8337128486298949;0.01556716274682093;0.015550437005912418;0.8310221501908233;0.9999023806089596;1.3017348176477033
85.557465;0.48021519486269815;-1.5759993999494885e-07;3.5816675552473047e-07;2.2718056215286449e-07;4.061280967185318e-07;0.4812388983335236;10.015439964676407;0.8337241993523741;0.015567302194933933;0.015550806009687893;0.8310134401747772;0.9998942378821174;1.301703639036493
85.567465;0.4802208543014321;-1.490706472119669e-07;3.560262586396745e-07;2.2743677928762125e-07;4.074708956309599e-07;0.48124062605731344;10.015525323302862;0.8337356651291943;0.01556743718098803;0.015551166795390078;0.831004587341034;0.9998870319767523;1.3016715662015104
85.577465;0.4802264774479328;-1.4038016338427346e-07;3.537961817570588e-07;2.2746482828715557e-07;4.0864197731903227e-07;0.48124226674940535;10.015613509962174;0.8337471997133;0.015567567047862843;0.015551519471477546;0.8309955896645588;0.9998807804904544;1.3016387023008416
85.587465;0.4802320531922449;-1.315258282209522e-07;3.514766693156105e-07;2.2726308802139027e-07;4.0961546216854107e-07;0.48124384181162694;10.015704714156621;0.8337587616604278;0.015567691225422084;0.01555186429263536;0.8309864481254498;0.9998754829870874;1.3016051375828914
85.597465;0.48023757479234375;-1.225109935298086e-07;3.4906627770513464e-07;2.2682949332922084e-07;4.103661582885388e-07;0.48124536951317437;10.015799118881235;0.8337703144746023;0.015567809391255677;0.015552201761254072;0.8309771638879813;0.99987112192423;1.3015709440250578
85.607465;0.48024304010112423;-1.1334801581247896e-07;3.465594437256449e-07;2.2615910655202164e-07;4.1087035925848847e-07;0.4812468643880506;10.015896875477774;0.8337818266895091;0.015567921439790413;0.015552532573626777;0.8309677355585184;0.9998676719890578;1.3015361763363682
85.617465;0.4802484497899595;-1.040581780604969e-07;3.439449904029321e-07;2.2524753850879067e-07;4.1110671725053703e-07;0.48124833873521666;10.015998110427756;0.8337932709631383;0.015568027315363652;0.015552857378379541;0.8309581615898524;0.9998651099993313;1.3015008779646469
85.627465;0.48025380365088266;-9.466988179043919e-08;3.41207035032725e-07;2.2409496112479097e-07;4.1105778786266393e-07;0.48124980509343523;10.016102905881905;0.8338046209765783;0.015568126949196926;0.015553176622874967;0.8309484493407483;0.9998634186486621;1.3014650971695145
85.637465;0.48025909928715255;-8.521584665972773e-08;3.3832750984654305e-07;2.227061910673851e-07;4.1071185330702176e-07;0.4812512783518445;10.016211281422395;0.8338158502861389;0.015568220282515286;0.015553490596248196;0.8309386195415501;0.9998625843135797;1.3014289018586842
85.647465;0.480264333101603;-7.573018851562688e-08;3.352892022462179e-07;2.2108777358822558e-07;4.1006448606603424e-07;0.4812527764947331;10.016323168183092;0.8338269357029426;0.015568307250034781;0.015553799558748973;0.8309287005155587;0.9998625974564124;1.3013923712303852
85.657465;0.4802695003763661;-6.624709156930525e-08;3.320783152094645e-07;2.192453676686055e-07;4.091181243773929e-07;0.4812543211941536;10.016438383024298;0.8338378634964473;0.015568387781244827;0.015554103876494762;0.8309187231049601;0.9998634614835147;1.3013555763742626
85.667465;0.4802745923646342;-5.679953880064929e-08;3.2868567545379107e-07;2.1718346020580748e-07;4.078788467558096e-07;0.48125593714528825;10.01655665028442;0.8338486302949194;0.015568461828705967;0.015554404075245163;0.8309087229112884;0.9998651953418013;1.3013185714753894
85.677465;0.4802795937249982;-4.7416721331525156e-08;3.2510677337818335e-07;2.1490585481486494e-07;4.0635349924229803e-07;0.4812576500812528;10.016677660076434;0.8338592348290089;0.015568529354405058;0.015554700784719686;0.830898743364318;0.9998678199894366;1.301281393924455
85.687465;0.4802844855731354;-3.812253225888958e-08;3.213404519344234e-07;2.124165348828082e-07;4.0455024830321467e-07;0.48125948754782405;10.016801109599918;0.8338696738658845;0.01556859032102173;0.015554994658936037;0.8308888337310945;0.9998713447740898;1.301244065328399
85.697465;0.48028924891947966;-2.8936445396143275e-08;3.173866541732506e-07;2.097220070444564e-07;4.0248024816356157e-07;0.48126148101750765;10.016926711743528;0.8338799485076563;0.015568644642528917;0.015555286270873133;0.8308790432940355;0.9998757623258123;1.3012065923558496
85.707465;0.4802938614133096;-1.9875387453953066e-08;3.1324561464476476e-07;2.0683258490220162e-07;4.0015718618975233e-07;0.48126366443857643;10.017054201009495;0.8338900681631767;0.015568692069761234;0.015555575971213362;0.8308694194007521;0.9998810492810944;1.3011689689261225
85.717465;0.48029829370059557;-1.0955416878772977e-08;3.0891873257879725e-07;2.0376190393448914e-07;3.975960559391725e-07;0.48126607056842785;10.01718336710632;0.8339000472113083;0.015568732230463669;0.015555863855560487;0.8308600120553633;0.9998871752185144;1.3011311850735385
85.727465;0.4803025113325547;-2.1922329157217203e-09;3.0440984008583616e-07;2.0052755999319872e-07;3.9481268808866136e-07;0.48126872975132545;10.017314069946082;0.8339098975895854;0.01556876482130387;0.015556149899069604;0.8308508747404937;0.9998941117112872;1.3010932419317809
85.737465;0.4803064786075181;6.400048163600174e-09;2.997261950196501e-07;1.97152226948635e-07;3.918231461453356e-07;0.48127167206608445;10.017446193399516;0.8339196233359419;0.015568789700319597;0.015556434086134828;0.83084205583533;0.9999018300007662;1.3010551596599451
85.747465;0.4803101622525906;1.4810002438847663e-08;2.948771929240199e-07;1.9366269544986329e-07;3.886431627827373e-07;0.48127492886567064;10.017579626941018;0.8339292251724417;0.015568806859256261;0.015556716387866504;0.8308335905210461;0.9999102934240366;1.3010169724169935
85.757465;0.48031353549600947;2.3028166947427325e-08;2.8987085036130794e-07;1.9008819203341723e-07;3.8528934784881044e-07;0.4812785303719523;10.017714339667103;0.8339387060494204;0.015568816378893943;0.015556996675489633;0.8308254996503952;0.9999194571352766;1.300978716144545
85.767465;0.48031658160466323;3.1045489623211676e-08;2.8471143526735185e-07;1.8646072969910517e-07;3.817809660460169e-07;0.48128250046244625;10.017850439206331;0.8339480657989126;0.015568818385815334;0.015557274731689635;0.8308177933383317;0.9999292749296959;1.300940416934421
85.777465;0.4803192927072974;3.8850917451866976e-08;2.7939970640340015e-07;1.8281577114277262e-07;3.78139046768735e-07;0.4812868531774444;10.017988145535913;0.8339572950704742;0.015568813038961116;0.01555755028898242;0.8308104782942715;0.9999397037057004;1.3009020876029045
85.787465;0.4803216614558852;4.6428871764289396e-08;2.739345541868778e-07;1.7918984437747284e-07;3.7438380094570833e-07;0.4812915939555501;10.018127770951686;0.8339663787674628;0.015568800527570297;0.01555782295513592;0.8308035628687265;0.9999507049764926;1.3008637292335938
85.797465;0.4803236740188581;5.375993641625953e-08;2.68314595183278e-07;1.7561677952568135e-07;3.705333977085802e-07;0.4812967222156819;10.018269713020398;0.8339753023587033;0.015568780998491027;0.015558092119161905;0.8307970543792482;0.9999622507528153;1.3008253292991936
85.807465;0.4803253129544937;6.082320572463518e-08;2.625399950352084e-07;1.7212592893193584e-07;3.666044189907704e-07;0.48130223159569835;10.018414406933589;0.8339840526715597;0.015568754482558785;0.015558356932822388;0.8307909544104531;0.9999743280657478;1.3007868610000737
85.817465;0.48032656551899916;6.759708045694088e-08;2.56613984257679e-07;1.6874134707508058e-07;3.6261159926977445e-07;0.4813081090513493;10.018562295855874;0.8339926119390662;0.015568720930660326;0.015558616366268558;0.8307852587026348;0.9999869303928023;1.3007482864944377
85.827465;0.4803274275817602;7.406040099069209e-08;2.5054196600684795e-07;1.65480794867289e-07;3.585663133902854e-07;0.48131433469080526;10.01871381685087;0.8340009513649909;0.015568680298860558;0.015558869364565022;0.8307799599130966;1.0000000429521005;1.3007095573171195
85.837465;0.48032789974505247;8.01947129825541e-08;2.4432963057034e-07;1.6235714161724383e-07;3.544777470703403e-07;0.48132088387840094;10.018869348414862;0.8340090343039995;0.0155686325982815;0.015559115027080373;0.8307750488115611;1.0000136351986995;1.300670614329505
85.847465;0.4803279818674065;8.598552823208281e-08;2.3798190530157247e-07;1.5938189999698948e-07;3.5035601427649756e-07;0.48132773195916545;10.01902913691676;0.8340168299766874;0.015568577905432044;0.015559352670468735;0.8307705145462707;1.0000276611374712;1.3006313940995398
85.857465;0.48032767212078264;9.142222721181474e-08;2.3150191275049086e-07;1.565667445399589e-07;3.46211668882067e-07;0.48133485721581265;10.019193225752103;0.8340243269074303;0.015568516365789719;0.015559581788149125;0.8307663426516061;1.0000420644494872;1.3005918391700846
85.867465;0.4803269699940295;9.649800705733585e-08;2.248908523958068e-07;1.5392274486298588e-07;3.4205364991644997e-07;0.4813422387524133;10.019361417988792;0.8340315360618541;0.015568448165285046;0.01555980201202383;0.8307625092160218;1.0000567869909305;1.300551904716727
85.877465;0.48032588203401144;1.012105909438454e-07;2.1815014735927308e-07;1.5145919825679962e-07;3.378903048479537e-07;0.48134985328143914;10.019533281710746;0.834038484470537;0.015568373450367027;0.015560013098858672;0.830758979993886;1.0000717728809174;1.3005115612317506
85.887465;0.4803244271777644;1.0556161086106159e-07;2.1128249522219998e-07;1.4918193408111255e-07;3.3373080364399334e-07;0.4813576735399244;10.019708223231406;0.8340452080052326;0.015568292325661242;0.015560214932897503;0.8307557190585327;1.0000869626686597;1.3004707936488584
85.897465;0.48032263743365644;1.0955295629745152e-07;2.0428914078370748e-07;1.4709317848310115e-07;3.2958398294922065e-07;0.4813656667427611;10.019885639177806;0.8340517467837618;0.015568204937541628;0.01556040754049785;0.8307526985395779;1.0001022899856251;1.300429590214065
85.907465;0.4803205568232818;1.1318352531717585e-07;1.9716800544542064e-07;1.4519474639649173e-07;3.2545637575925575e-07;0.48137379475154063;10.020064983047432;0.8340581381780854;0.015568111473443917;0.015560591026874602;0.8307499001374902;1.0001176899414042;1.3003879250474295
85.917465;0.48031824147016633;1.1645088228563448e-07;1.8991613801335296e-07;1.4349103230503327e-07;3.213516340053831e-07;0.4813820174311083;10.020245679133245;0.8340644080297804;0.0155680120849682;0.015560765432008647;0.8307473087432591;1.000133108634056;1.300345753986803
85.927465;0.4803157566955959;1.1935592058841613e-07;1.8253315082674256e-07;1.419892435465144e-07;3.1727186451452637e-07;0.4813902976485356;10.020427079503841;0.8340705695943649;0.015567906837591844;0.015560930681955801;0.8307449090996928;1.0001485088566369;1.3003030306752053
85.937465;0.48031316913727307;1.219040085467595e-07;1.7502213876522485e-07;1.4069870413704797e-07;3.132192590083423e-07;0.48139860528296585;10.020608524085759;0.8340766288775641;0.015567795685535853;0.015561086734751402;0.8307426882862256;1.0001638743176955;1.3002597235555473
85.947465;0.4803105409040272;1.241004882766375e-07;1.6738891249572414e-07;1.396312466266126e-07;3.0919694660601674e-07;0.4814069155558883;10.020789352695703;0.8340825862778036;0.015567678484417993;0.015561233749426194;0.8307406364872522;1.000179203151665;1.3002158190788164
85.957465;0.48030793147768275;1.2594529589496855e-07;1.5964208296457965e-07;1.388022888986776e-07;3.0520922745490886e-07;0.48141520160130086;10.020968837751738;0.8340884378903863;0.015567555062639038;0.015561372031724585;0.8307387473547527;1.0001944892456265;1.3001713175139038
85.967465;0.4803054002897446;1.2743183188899935e-07;1.5179323584321997e-07;1.3822967882671007e-07;3.012602737096974e-07;0.48142342923258363;10.021146146147181;0.8340941832115791;0.015567425255422002;0.015561501802593856;0.8307370206151058;1.0002097082931904;1.3001262276245473
85.977465;0.4803030013931923;1.2854906104880154e-07;1.438553519277051e-07;1.379299155950968e-07;2.973522591524571e-07;0.4814315608987918;10.021320360297203;0.8340998326805276;0.015567288854495225;0.015561623000087238;0.8307354629983035;1.0002248183953768;1.300080562853722
85.987465;0.4803007751041467;1.2928264991420706e-07;1.358408107439205e-07;1.3791605675679082e-07;2.9348514354939317e-07;0.48143956481269384;10.021490516213253;0.8341054069821934;0.015567145582913396;0.01556173528969282;0.8307340887797815;1.0002397708924406;1.300034343157464
85.997465;0.4802987461272904;1.2961544096304774e-07;1.2776174554464542e-07;1.3819852594064544e-07;2.896584630063275e-07;0.48144741818494846;10.021655660696437;0.8341109295467881;0.015566995101590512;0.01556183833870211;0.8307329241071411;1.0002545244934482;1.299987600271587
86.007465;0.4802969257453947;1.2952987888951864e-07;1.1963267835594338e-07;1.3878485361476895e-07;2.858735326292925e-07;0.4814551017312652;10.021814940078226;0.8341164169841286;0.015566837045786345;0.015561932042878293;0.8307320091412018;1.0002690551022801;1.2999403790363862
86.017465;0.48029531157732985;1.2901123119341948e-07;1.1147122900072146e-07;1.3967679455152566e-07;2.8213324014068794e-07;0.4814625932445169;10.021967690188252;0.8341218709583331;0.015566671182928104;0.015562016447078008;0.8307313875239623;1.000283353181561;1.2998927319536295
86.027465;0.480293890775452;1.2804886722922141e-07;1.0329639328762514e-07;1.4086753262736706e-07;2.784401420155508e-07;0.4814698669479362;10.022113456875381;0.8341272761715693;0.015566497559849783;0.015562091573988378;0.8307310891774133;1.0002974114768004;1.2998447127795638
86.037465;0.48029265089319023;1.266359860666878e-07;9.512826256743443e-08;1.4234236255665484e-07;2.7479583860014284e-07;0.48147689720488895;10.022251923818422;0.8341326067962582;0.015566316428710317;0.01556215740222152;0.8307311245789099;1.0003112186764211;1.2997963781048287
86.047465;0.48029158797032434;1.2477069485670329e-07;8.698730795107309e-08;1.4408416558108316e-07;2.712005982432265e-07;0.4814836611627014;10.022382843910284;0.8341378365933788;0.015566128017906803;0.015562213975258978;0.830731490578244;1.0003247640932955;1.2997477947601268
86.057465;0.4802907059861711;1.2245823750132395e-07;7.889152522012323e-08;1.4607958277804803e-07;2.676522887558563e-07;0.4814901388270756;10.0225060460816;0.834142942787019;0.015565932420075552;0.01556226146301488;0.8307321742672046;1.0003380403694127;1.299699039879451
86.067465;0.4802900142153272;1.1971099041273e-07;7.085590302778121e-08;1.483208888056264e-07;2.641467423568419e-07;0.48149631272505417;10.022621475749137;0.8341479015786496;0.015565729755229327;0.015562300047614445;0.8307331555635189;1.000351036120116;1.2996501931622648
86.077465;0.4802895264535587;1.1654714627263963e-07;6.289350385163785e-08;1.5080485655802164e-07;2.606800154969584e-07;0.48150216787770517;10.022729178615608;0.834152686225856;0.015565520423917007;0.015562329772057591;0.8307344144648671;1.0003637299211272;1.2996013316158173
86.087465;0.48028925898712593;1.1299070756530442e-07;5.50147062316504e-08;1.5353116468434435e-07;2.5725076057840927e-07;0.4815076923711762;10.022829184651592;0.8341572697608688;0.015565305157303914;0.015562350532873226;0.8307359387154499;1.0003760979437366;1.299552529214009
86.097465;0.48028922575826577;1.0907102349049287e-07;4.7227382738859117e-08;1.5650078806510777e-07;2.538610930787042e-07;0.48151287922673436;10.022921396124975;0.8341616253064195;0.015565084851649784;0.015562362179729904;0.8307377261707464;1.0003881287817058;1.2995038594650463
86.107465;0.48028943607096536;1.0482097178818775e-07;3.953897085046509e-08;1.5971552203609463e-07;2.505157521296792e-07;0.48151772710302093;10.023005602565778;0.8341657259170302;0.015564860409138256;0.015562364602989475;0.8307397810389803;1.0003998292251768;1.2994553949109304
86.117465;0.48028989712578;1.0027470562892648e-07;3.195724413399869e-08;1.6317859039598502e-07;2.472206347871724e-07;0.4815222358621425;10.023081604046508;0.8341695460473425;0.015564632698003613;0.015562357740548977;0.8307421074897718;1.0004112164877224;1.2994071986436084
86.127465;0.4802906158413274;9.546476917568501e-08;2.4489470738038123e-08;1.668951543572991e-07;2.4398224878175444e-07;0.48152640014397735;10.023149342655326;0.8341730646516671;0.015564402503651301;0.01556234157272811;0.830744706005857;1.0004223089402846;1.2993593152796605
86.137465;0.4802915984308202;9.042067128083345e-08;1.7142364940273433e-08;1.7087151261474946e-07;2.408091976168425e-07;0.48153020904365823;10.023208953184971;0.834176270950164;0.015564170428900976;0.015562316185715585;0.8307475733627718;1.0004331252387322;1.2993117765240387
86.147465;0.4802928502475257;8.517010808520188e-08;9.923947894622732e-09;1.7511251082518806e-07;2.377141158718707e-07;0.48153365160030254;10.0232607204681;0.8341791666921555;0.015563936920749729;0.015562281810002129;0.8307507016386413;1.0004436905109817;1.2992646246163655
86.157465;0.4802943758653756;7.973978157657894e-08;2.8460003568812973e-09;1.7961981823957476e-07;2.3471331693361536e-07;0.4815367205171198;10.02330499184643;0.8341817619705035;0.015563702384813177;0.015562238762480547;0.8307540737201622;1.0004540400190687;1.2992179275687834
86.167465;0.48029618105516053;7.415482747545217e-08;-4.074654108872751e-09;1.843923214193922e-07;2.3182449039367963e-07;0.48153941142930007;10.023342119364312;0.8341840730022894;0.015563467165393991;0.015562187332281537;0.8307576599051097;1.000464215571239;1.2991717653436903
86.177465;0.48029827857011353;6.84383713327082e-08;-1.081771221197109e-08;1.8942623873568709e-07;2.2906392076196232e-07;0.4815417204179215;10.02337249301313;0.8341861234552965;0.015563231428564903;0.015562127687032997;0.8307614210677083;1.0004742627459227;1.299126205622639
86.187465;0.4803006905688728;6.26109410236178e-08;-1.7363746881043293e-08;1.9471530995152477e-07;2.2644417646294892e-07;0.4815436409623412;10.023396614623437;0.834187940169328;0.015562995101538326;0.015562059882916014;0.830765315608085;1.0004842296017535;1.299081289034996
86.197465;0.4803034401550425;5.668840860754186e-08;-2.3697824227323994e-08;2.0025289771600096e-07;2.2397404046596834e-07;0.48154516207071457;10.02341511348027;0.8341895440072177;0.015562757916793332;0.015561983947923578;0.8307693028934066;1.0004941635122957;1.2990370289276532
86.207465;0.48030654129505485;5.0678884409458555e-08;-2.98104906565271e-08;2.060332196844683e-07;2.2165975338872398e-07;0.4815462706196222;10.023428673267441;0.834190947016386;0.015562519562882784;0.01556189993821191;0.830773341434194;1.0005041106923842;1.2989934266386682
86.217465;0.4803099994594146;4.458207594891349e-08;-3.569842711543521e-08;2.1204952760357712e-07;2.1950383694974908e-07;0.48154695485128696;10.023437912796307;0.834192159158288;0.015562279798662046;0.015561807990333468;0.8307773887489387;1.0005141196065426;1.2989504816334383
86.227465;0.48031381919122046;3.839383337278353e-08;-4.1365255007535654e-08;2.1829136202348195e-07;2.1750186275991337e-07;0.4815472036401768;10.023443313909725;0.8341931962780232;0.015562038372305088;0.015561708388845885;0.8307814115648283;1.000524242512259;1.2989081853927327
86.237465;0.48031800876967157;3.2112571820863934e-08;-4.682071643235472e-08;2.247425603059822e-07;2.1564176442469277e-07;0.48154700442108883;10.023445246561462;0.8341940791859674;0.015561794943568812;0.015561601519493306;0.830785399476112;1.0005345302901654;1.298866522737388
86.247465;0.4803225786162025;2.574166157833807e-08;-5.207933800043708e-08;2.3138208218925896e-07;2.1390689990639473e-07;0.4815463456307785;10.023444032856029;0.8341948248523247;0.015561549245888538;0.015561487724648305;0.8307893637689825;1.0005450278368486;1.2988254829162806
86.257465;0.4803275371323303;1.928733128894651e-08;-5.715886290814943e-08;2.3818715110007809e-07;2.1227895827082478e-07;0.48154522128172667;10.023439967977781;0.8341954405111752;0.01556130127699237;0.015561367247897478;0.8307933220931603;1.0005557748993492;1.2987850577009825
86.267465;0.4803328894927548;1.275643807595386e-08;-6.207637412796653e-08;2.4513357791013206e-07;2.107385717588794e-07;0.48154363154050317;10.023433301445136;0.8341959245635299;0.01556105129848143;0.015561240290547874;0.8307972873092507;1.0005668037409385;1.29874523090386
86.277465;0.48033863985400543;6.156920962097133e-09;-6.684439738734983e-08;2.5219337165756945e-07;2.092663009760827e-07;0.48154157884661325;10.023424228239755;0.8341962700014834;0.015560799763182089;0.015561107069175987;0.8308012677894459;1.0005781357584609;1.2987059772777017
86.287465;0.4803447941132773;-5.00847221809893e-10;-7.147116638814847e-08;2.5933442795775307e-07;2.078448197811221e-07;0.4815390637217878;10.023412891038294;0.8341964670737738;0.015560547267119001;0.015560967833433723;0.8308052713229541;1.0005897845721188;1.298667270381952
86.297465;0.48035136132846173;-7.2052229345594e-09;-7.59639698712681e-08;2.665233432272292e-07;2.0645947541516625e-07;0.48153608412667476;10.023399406548855;0.8341965034994893;0.015560294525468065;0.015560822878352846;0.8308093049446128;1.0006017602166335;1.298629088198915
86.307465;0.4803583519629329;-1.3944878785218666e-08;-8.033156662622941e-08;2.7372908318718635e-07;2.0509740423233763e-07;0.4815326386293788;10.02338392688104;0.834196363304934;0.015560042370011845;0.01556067257153329;0.8308133740701806;1.0006140698274908;1.2985914156206915
86.317465;0.480365772581318;-2.0707147765360984e-08;-8.458441543556694e-08;2.809245167100236e-07;2.0374720943903417e-07;0.48152872814301034;10.023366655657151;0.8341960291063254;0.015559791697239946;0.015560517397089581;0.830817485563754;1.0006267132753093;1.2985542529478604
86.327465;0.48037361997773276;-2.747643952604694e-08;-8.873448907585766e-08;2.8808513955018006e-07;2.0239990244564336e-07;0.4815243527520365;10.023347778333576;0.8341954883497679;0.015559543400046673;0.015560357973638377;0.8308216484298296;1.0006396749744293;1.2985176237874734
86.337465;0.48038187915639974;-3.423556924769953e-08;-9.279582478258609e-08;2.9518746517089006e-07;2.0105132817993618e-07;0.4815195093390159;10.023327395096588;0.8341947334812003;0.015559298434279768;0.015560194981139744;0.8308258695122721;1.00065292360618;1.2984815674045809
86.347465;0.4803905291411126;-4.0966193220258844e-08;-9.678367260277779e-08;3.0220859621395263e-07;1.9970390230283097e-07;0.4815141953502831;10.023305520958363;0.8341937508683132;0.015559057926689797;0.015560029035436193;0.8308301497840226;1.000666423152937;1.298446120801101
86.357465;0.48039955460342254;-4.764734292026059e-08;-1.0071066554528935e-07;3.0912722258749347e-07;1.983653665917628e-07;0.48150841443403314;10.023282099772711;0.8341925152135429;0.015558823124485597;0.015559860615080898;0.8308344858476174;1.0006801426256935;1.2984113083365523
86.367465;0.480408951957615;-5.425571512089069e-08;-1.04583457837691e-07;3.1592565216774577e-07;1.9704599853835897e-07;0.4815021765417602;10.023256989728672;0.8341910011868977;0.015558595298985648;0.015559690097980524;0.8308388759546853;1.000694057468108;1.2983771447652168
86.377465;0.4804187238675624;-6.076759737596264e-08;-1.0840196635246527e-07;3.225902174141917e-07;1.957573457036733e-07;0.4814954924647645;10.023229968806291;0.8341891947276836;0.01555837570170165;0.015559517861284632;0.8308433193607699;1.0007081462767926;1.2983436439296094
86.387465;0.4804288708158226;-6.716132496545439e-08;-1.1215959325209972e-07;3.2910850313587497e-07;1.9451313296636276e-07;0.4814883713084811;10.023200781056852;0.8341870917721887;0.015558165471863809;0.015559344347179574;0.8308478086496136;1.0007223889629262;1.2983108270927153
86.397465;0.48043938772073186;-7.342110984659338e-08;-1.1584552627691233e-07;3.354668229242855e-07;1.9332967415284427e-07;0.4814808248719006;10.023169177961439;0.8341846943424578;0.015557965611339838;0.015559170044953309;0.8308523291826545;1.0007367683126225;1.29827872191767
86.407465;0.4804502656237945;-7.953943965999312e-08;-1.1944904297841927e-07;3.41651119834845e-07;1.922237668759529e-07;0.48147287215488993;10.023134906456571;0.8341820092614745;0.01555777709016134;0.01555899539933046;0.8308568624677588;1.000751268206605;1.2982473498333809
86.417465;0.4804614952038023;-8.551468503003276e-08;-1.229616231212335e-07;3.4764833000759486e-07;1.9120938927939655e-07;0.48146453918929694;10.023097648399744;0.8341790459209436;0.01555760082517646;0.015558820728179277;0.8308613838775238;1.0007658667452433;1.298216719378764
86.427465;0.48047306671813717;-9.134654458082474e-08;-1.2637634410866538e-07;3.5344561737375817e-07;1.9029493301820922e-07;0.48145585752976444;10.023057028660125;0.8341758127571431;0.01555743752837786;0.015558646199107455;0.8308658612422973;1.0007805313280094;1.298186829359781
86.437465;0.48048496666848306;-9.70343720831208e-08;-1.2968715124030198e-07;3.5902967226577536e-07;1.8948247209658938e-07;0.4814468641750057;10.023012728797042;0.8341723180696302;0.0155572876634875;0.01555847181521836;0.8308702593312174;1.000795216336017;1.2981576730598674
86.447465;0.48049717794292746;-1.0257883382223742e-07;-1.328879482677303e-07;3.643879308476531e-07;1.8877095426548576e-07;0.48143760123713214;10.022964537462347;0.8341685793711215;0.015557151469606696;0.015558297421488369;0.8308745437552639;1.0008098639871688;1.2981292417848194
86.457465;0.480509683986321;-1.0798275637393659e-07;-1.3597132681003543e-07;3.6951118348621664e-07;1.8815972805570086e-07;0.4814281146413244;10.022912271633258;0.8341646331097908;0.015557028917748744;0.015558122775892528;0.8308786811813507;1.0008244120925447;1.2981015217920764
86.467465;0.4805224710230746;-1.1324957622614963e-07;-1.3892896005553444e-07;3.7439483865505444e-07;1.8764724434621278e-07;0.4814184527875396;10.022855690094701;0.8341605321566288;0.015556919675419114;0.015557947637824315;0.8308826392134804;1.000838807396418;1.2980744902358143
86.477465;0.48053552576264846;-1.1838231919158061e-07;-1.4175372388319987e-07;3.790382199008897e-07;1.8722833258210029e-07;0.48140866556655953;10.022794476286082;0.8341563320210338;0.01555682320677554;0.015557771838815128;0.8308863861924618;1.000853018190608;1.2980481249417346
86.487465;0.48054883213170246;-1.2338436853380419e-07;-1.4444096969661793e-07;3.834446966608303e-07;1.8689461944706547e-07;0.4813988042270722;10.022728272959238;0.834152081302158;0.015556738955095602;0.015557595328418033;0.8308898907021823;1.0008670309403669;1.298022416063071
86.497465;0.48056237288634096;-1.2826093591275764e-07;-1.4698847806185909e-07;3.876216464147898e-07;1.8663680863284364e-07;0.48138891998069716;10.022656712762837;0.8341478258238156;0.01555666644972673;0.015557418175998485;0.8308931238191909;1.0008808313715238;1.2979973595816159
86.507465;0.48057613558035983;-1.330195663012154e-07;-1.4939555074354946e-07;3.915781205566948e-07;1.8644668061073998e-07;0.48137905920948215;10.022579411719885;0.8341436162721602;0.01555660531905739;0.015557240517682218;0.8308960640871972;1.0008943956792054;1.297972945798352
86.517465;0.4805901148211709;-1.376686098751982e-07;-1.516607457158674e-07;3.9532263606450934e-07;1.863178364269226e-07;0.48136925959726606;10.02249595613426;0.834139506509871;0.01555655523551173;0.015557062439093664;0.8308986988437934;1.0009076950505833;1.2979491628331943
