time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
86.527465;0.48060430847410057;-1.4221652854908717e-07;-1.5378097551712365e-07;3.9886297565227636e-07;1.862453574673005e-07;0.4813595516868622;10.022405929820449;0.8341355459842131;0.015556515865654602;0.015556883911840062;0.8309010182229015;1.0009206985624257;1.2979260038002929
86.537465;0.48061871376180376;-1.4667339981086683e-07;-1.557531166664002e-07;4.0220679713391715e-07;1.8622640534803615e-07;0.48134996260130697;10.022308972907751;0.8341317779917685;0.015556486976112874;0.015556704869725008;0.830903008062596;1.0009333745911615;1.2979034636719755
86.547465;0.4806333256823401;-1.510509148180821e-07;-1.5757416943287117e-07;4.0536125888297815e-07;1.8626286362947795e-07;0.4813405155505704;10.022204804418644;0.834128244297922;0.015556468582292746;0.015556525289230412;0.8309046483707087;1.000945691703541;1.2978815312605403
86.557465;0.48064813497463327;-1.5535978904206385e-07;-1.5924069199304878e-07;4.0833155590575174e-07;1.863641729542048e-07;0.4813312254333132;10.022093187213471;0.8341249867708447;0.01555646090526109;0.015556345232831413;0.8309059209967812;1.0009576174193475;1.2978601824441733
86.567465;0.48066312610992623;-1.5960763832718913e-07;-1.6074978292637784e-07;4.1112059739329623e-07;1.8654778079549635e-07;0.481322099108075;10.02197388274096;0.8341220429539723;0.015556464186711257;0.015556164921257993;0.8309068221408566;1.0009691185894172;1.2978393822917302
86.577465;0.48067827939900376;-1.6379978521124743e-07;-1.620989779651654e-07;4.1373018096376113e-07;1.868358908160383e-07;0.48131314223474564;10.021846650398812;0.834119439735602;0.01555647855660984;0.015555984781461628;0.8309073636106991;1.0009801693453206;1.2978190977429374
86.587465;0.48069357632937343;-1.6794294486087184e-07;-1.63285598594119e-07;4.161621235099881e-07;1.8725086546658074e-07;0.48130436299596857;10.02171128493349;0.8341171904842618;0.015556504013299464;0.01555580539629153;0.8309075629534688;1.0009907662684547;1.2977993010890392
86.597465;0.4807090010582451;-1.7204824158399076e-07;-1.643085518750709e-07;4.184193058568779e-07;1.878130718584914e-07;0.4812957704941725;10.02156758650699;0.834115297479212;0.01555654044388626;0.015555627378867678;0.8309074386348423;1.0010009338690695;1.2977799590236958
86.607465;0.4807245348912011;-1.7613070117986578e-07;-1.6517050611595436e-07;4.2050611523733703e-07;1.8854017409176246e-07;0.4812873739177162;10.021415311254179;0.8341137519225899;0.015556587619649117;0.0155554512648967;0.8309070096842611;1.0010107091720744;1.297761031787391
86.617465;0.48074015000500075;-1.8020754724947542e-07;-1.658767047565638e-07;4.2242766446037945e-07;1.8944571483881007e-07;0.4812791827062528;10.02125423662446;0.8341125283184432;0.015556645206150096;0.015555277462096711;0.8309062948022522;1.001020123287865;1.2977424867297684
86.627465;0.4807558091327881;-1.8429731205720643e-07;-1.664322732703612e-07;4.241887520687854e-07;1.905386366022257e-07;0.48127120630897835;10.021084204084268;0.8341115874649222;0.015556712858432218;0.015555106222156003;0.8309053157582252;1.0010291950849928;1.2977243071730227
86.637465;0.480771470371828;-1.8841869313041032e-07;-1.668419054795672e-07;4.2579331457933317e-07;1.9182536892866424e-07;0.4812634537922661;10.020905031043348;0.8341108896575765;0.015556790319321154;0.01555493765901862;0.8309040994978635;1.0010379284853244;1.2977064950320794
86.647465;0.48078709337382214;-1.9258951325846198e-07;-1.671102913775055e-07;4.272445000956491e-07;1.93312644051581e-07;0.48125593266590466;10.020716419529174;0.8341103996483904;0.015556877400979972;0.015554771889723252;0.8309026720418587;1.0010463111350236;1.2976890706378177
86.657465;0.48080264436407144;-1.968267905545038e-07;-1.6724128574945884e-07;4.285452199599669e-07;1.9500821612799233e-07;0.4812486484908946;10.020517955992526;0.8341100840008592;0.015556973893209461;0.015554609219558249;0.8309010534693202;1.0010543189840206;1.2976720648790345
86.667465;0.4808180981417507;-2.0114626162662144e-07;-1.6723824562038267e-07;4.2969937736642355e-07;1.9692032247729425e-07;0.4812416053458068;10.020309228021942;0.8341099125248019;0.015557079513541312;0.015554450158972836;0.8308992603244328;1.0010619216634813;1.2976555136041785
86.677465;0.4808334367407799;-2.0556004426124465e-07;-1.6710497798235415e-07;4.3071458247651815e-07;1.9905865937539933e-07;0.481234805117545;10.020089998556477;0.8341098575732683;0.015557193958054315;0.015554295269340504;0.8308973098527321;1.0010690863798524;1.297639460046933
86.687465;0.4808486472545446;-2.1007522274552668e-07;-1.6684396134513773e-07;4.3160500290854296e-07;2.0143547727077284e-07;0.481228247885114;10.01986028342808;0.8341098883990984;0.01555731697393079;0.015554145030007299;0.8308952209378553;1.001075779728467;1.2976239486630863
86.697465;0.4808637221630827;-2.1469561569397982e-07;-1.6645454141772882e-07;4.3239063098262776e-07;2.0406436297588626e-07;0.48122193432883165;10.019620277099513;0.8341099715051191;0.015557448368042978;0.01555399980317783;0.8308930110942709;1.0010819670334548;1.2976090154557232
86.707465;0.4808786610936268;-2.194247394055652e-07;-1.6593474413241868e-07;4.330924404219559e-07;2.069588339417392e-07;0.48121586666272625;10.019370242922019;0.8341100748717376;0.015557588056002327;0.015553859841736484;0.8308906945731149;1.0010876161296078;1.297594695668527
86.717465;0.4808934700517456;-2.2426733505815636e-07;-1.6528336051029491e-07;4.3372864647342097e-07;2.1013178945719924e-07;0.4812100478835014;10.019110485249351;0.8341101641747524;0.015557736160107388;0.015553725287315611;0.8308882857876342;1.0010927057542454;1.2975810357835533
86.727465;0.4809081575418301;-2.2922800617268632e-07;-1.6449969321832798e-07;4.3431549731119817e-07;2.1359433793906364e-07;0.4812044820425991;10.01884137952962;0.8341101939240789;0.015557892976290916;0.01555359619860054;0.8308858028284709;1.0010972317471982;1.2975680912978764
86.737465;0.48092273061613877;-2.3430797527015994e-07;-1.6358246983165697e-07;4.348686563723819e-07;2.173550143323631e-07;0.4811991753099359;10.01856342164489;0.8341101065646394;0.015558058819298273;0.015553472675924019;0.8308832641858657;1.0011012060652593;1.2975559197006066
86.747465;0.48093719317644673;-2.395035080748164e-07;-1.6252800632701203e-07;4.3540277399954133e-07;2.2141942717561562e-07;0.4811941346030598;10.018277273058096;0.8341098440851052;0.015558233924459139;0.015553354965333022;0.8308806809474691;1.0011046457046724;1.2975445779617552
86.757465;0.4809515453954898;-2.448071864011712e-07;-1.6132900520863755e-07;4.359315688117942e-07;2.2578888014321067e-07;0.4811893634733721;10.01798369361739;0.8341093597927088;0.015558418503295882;0.015553243382544588;0.8308780561756974;1.001107562443431;1.297534121244913
86.767465;0.48096578285214664;-2.5020979580368404e-07;-1.5997636242429272e-07;4.3646723586778114e-07;2.3045894708121027e-07;0.48118486067363175;10.017683361816097;0.8341086168263547;0.015558612861604872;0.01555313818780058;0.8308753919323331;1.0011099645366257;1.2975245991292776
86.777465;0.4809798963841252;-2.55700692614068e-07;-1.5846156761905607e-07;4.3701850085436724e-07;2.3541975560674165e-07;0.48118062358099545;10.017376758530457;0.8341075794004509;0.01555881739945877;0.015553039571889759;0.8308726910135288;1.001111863936865;1.2975160487810575
86.787465;0.4809938724487836;-2.6126729471618837e-07;-1.567767561452504e-07;4.3759040525776835e-07;2.4065804139052483e-07;0.4811766523224408;10.017064222886045;0.8341062084930778;0.015559032514610325;0.015552947619153108;0.8308699580111437;1.0011132813709556;1.2975084896779705
86.797465;0.48100769335240035;-2.6689608157930935e-07;-1.5491431761877704e-07;4.381849450909148e-07;2.4615837643675434e-07;0.48117295253965625;10.016746091725377;0.834104465978869;0.015559258512205224;0.015552862250775502;0.8308672065892085;1.0011142453003987;1.297501925893109
86.807465;0.48102133839038314;-2.7257415597956845e-07;-1.528680436629563e-07;4.3880091916378667e-07;2.5190261782929723e-07;0.4811695352084384;10.016422775376933;0.8341023249602809;0.015559495519193459;0.015552783335181244;0.8308644582333297;1.001114786968648;1.2974963549143192
86.817465;0.4810347851553047;-2.7828833595986523e-07;-1.5063345921161363e-07;4.39435320452461e-07;2.5787070426020464e-07;0.48116641209548217;10.016094785494198;0.834099774247262;0.01555974346612492;0.015552710818144539;0.8308617287785036;1.0011149372458705;1.2974917770214025
86.827465;0.48104801107389955;-2.8402263449726747e-07;-1.482055976449481e-07;4.4008606019931015e-07;2.64042749440274e-07;0.4811635912502785;10.015762788744187;0.8340968111565357;0.01556000218835121;0.015552644685002899;0.8308590199831093;1.001114718709314;1.297488199913207
86.837465;0.4810609973797782;-2.8975771413725305e-07;-1.4557801287318133e-07;4.4075212968398405e-07;2.703996865082784e-07;0.4811610758016817;10.015427640206168;0.8340934336007901;0.015560271582903027;0.0155525849030086;0.8308563245399203;1.0011141365708875;1.2974856332993694
86.847465;0.4810737335123828;-2.954736812375074e-07;-1.427461290632128e-07;4.414301077225151e-07;2.7692285281052523e-07;0.48115886424346566;10.015090338551648;0.8340896397774802;0.015560551725087869;0.015552531424937312;0.8308536364522453;1.001113185422101;1.2974840800747585
86.857465;0.48108621874318647;-3.011536777110058e-07;-1.3971051412383284e-07;4.4211155969794617e-07;2.8359288460829575e-07;0.48115695126682967;10.014751890692041;0.8340854328851978;0.015560842880005884;0.015552484150350597;0.8308509550853689;1.001111864310946;1.297483543601273
86.867465;0.4810984611652675;-3.067845667292941e-07;-1.3647598894697158e-07;4.42785372896553e-07;2.9038838778281723e-07;0.4811553292102139;10.01441314348981;0.8340808264081186;0.01556114546823662;0.01555244289203077;0.8308482792827019;1.001110180650468;1.2974840421864116
86.877465;0.48111047294656417;-3.123549304297032e-07;-1.330491762562101e-07;4.4344140863118384e-07;2.9728578068167176e-07;0.48115399060475667;10.014074733874851;0.8340758469116366;0.015561460039580205;0.01555240740848167;0.8308456005263104;1.0011081423353854;1.2974856048035186
86.887465;0.4811222632988547;-3.178544016540622e-07;-1.2943646873677234e-07;4.4407057848258417e-07;3.042588812133976e-07;0.48115293120221886;10.01373719530915;0.834070532644584;0.015561787194370647;0.015552377374640667;0.8308429039284916;1.0011057551806009;1.2974882594991752
86.897465;0.48113383518626274;-3.232753639530753e-07;-1.256428805377426e-07;4.4466365444535243e-07;3.112778562006941e-07;0.48115214895476877;10.013401072009826;0.8340649317386155;0.015562127488100848;0.015552352339744075;0.8308401715504933;1.0011030334535052;1.2974920354451085
86.907465;0.48114518593399763;-3.286142562091704e-07;-1.216733709130579e-07;4.4521111591819454e-07;3.183100562450699e-07;0.48115164032508706;10.01306694401875;0.8340591035032905;0.015562481375338867;0.015552331875127619;0.8308373818908938;1.001100005276793;1.2974969709879218
86.917465;0.48115630799169334;-3.3387124669130565e-07;-1.1753444681234233e-07;4.4570147295853707e-07;3.2532327392147075e-07;0.4811514010411476;10.012735401407834;0.8340531167052928;0.015562849107075654;0.01555231578714059;0.830834511122103;1.0010967077274342;1.297503109509086
86.927465;0.48116718992413765;-3.390487241822066e-07;-1.1323238873672748e-07;4.4612037782361203e-07;3.322892622047656e-07;0.4811514288683679;10.01240700274511;0.8340470414216119;0.015563230626523877;0.01555230416576202;0.8308315380970208;1.0010931857018115;1.297510485584261
86.937465;0.48117781884077493;-3.4414911206193444e-07;-1.0877008236321058e-07;4.4645585651705013e-07;3.3918510516437753e-07;0.4811517237899973;10.012082228357523;0.8340409442169086;0.015563625602018745;0.015552297339818355;0.8308284499376378;1.0010894943511912;1.297519121701965
86.947465;0.4811881843614924;-3.4917362926340107e-07;-1.0414750578080357e-07;4.467045481713601e-07;3.459917423526844e-07;0.4811522873243636;10.011761462157802;0.8340348931031338;0.01556403350304402;0.015552295867142749;0.8308252469302674;1.001085700675173;1.2975290328191744
86.957465;0.4811982815336245;-3.541230899398621e-07;-9.936570770696656e-08;4.4686980196566467e-07;3.5269103539095516e-07;0.48115312069527505;10.011444985101834;0.8340289629452167;0.01556445360790262;0.015552300490117682;0.830821938119932;1.0010818818863996;1.2975402286096762
86.967465;0.48120810914733675;-3.5899846248521605e-07;-9.442979943051354e-08;4.4695474879711225e-07;3.592639787996985e-07;0.4811542217499376;10.011132917821355;0.8340232340322952;0.015564885021355342;0.015552311961470245;0.8308185260109531;1.001078118012309;1.297552717360589
86.977465;0.48121766623044476;-3.6380048312524607e-07;-8.934976463799645e-08;4.4695974725339314e-07;3.6569102473059275e-07;0.48115558248934215;10.01082516444511;0.8340177890804149;0.015565326764278601;0.015552330833310004;0.8308149968630149;1.0010744852357831;1.2975665055124914
86.987465;0.4812269529314834;-3.685305426445377e-07;-8.413987535936976e-08;4.468840706002272e-07;3.7195310986011484e-07;0.481157187566403;10.010521487949124;0.8340127101719707;0.015565777883076747;0.015552357371742424;0.8308113260795564;1.001071056943515;1.2975815913507878
86.997465;0.48123597382134237;-3.731908000114575e-07;-7.881723037929475e-08;4.4672611639072637e-07;3.780319536861184e-07;0.48115901543395845;10.010221658063294;0.834008072684292;0.01556623744664984;0.01555239158739149;0.8308074913187571;1.0010679095885415;1.2975979630569712
87.007465;0.48124473724728695;-3.777814997682118e-07;-7.340122207265587e-08;4.4648230747359197e-07;3.839091919811859e-07;0.4811610413022491;10.009925450165001;0.8340039384326365;0.015566704406881083;0.015552433296326358;0.8308034791125929;1.0010651238448878;1.2976156014143625
87.017465;0.4812532528176196;-3.8229860214493283e-07;-6.791358533983917e-08;4.4614766576035703e-07;3.8956637307446106e-07;0.48116323798536076;10.009632498467866;0.8340003522011084;0.015567177520714745;0.015552482233998216;0.8307992802373444;1.0010627779169259;1.2976344862545086
87.027465;0.48126153169728025;-3.8673421096041307e-07;-6.237672861805774e-08;4.4571799355773416e-07;3.949872429056796e-07;0.4811655774835214;10.009342268494226;0.8339973446270609;0.015567655454742167;0.015552538201023541;0.830794885071627;1.0010609401222352;1.2976546042061101
87.037465;0.4812695874113938;-3.9107961005613387e-07;-5.681118592778541e-08;4.451914586660412e-07;4.0015888786808e-07;0.48116803624241944;10.009054224504819;0.8339949388038009;0.015568136927220436;0.015552601092088926;0.8307902859570787;1.0010596671151761;1.2976759444345098
87.047465;0.4812774350194645;-3.9532857934674126e-07;-5.123378759977496e-08;4.445673328653498e-07;4.0506996194769517e-07;0.4811705984482202;10.008767963594169;0.8339931514408131;0.015568620724042557;0.015552670771855822;0.8307854806153101;1.001059008656333;1.2976984834413796
87.057465;0.48128509098271066;-3.994783496728226e-07;-4.56559469462391e-08;4.438427305445718e-07;4.097096330957184e-07;0.48117325428130897;10.008483197739416;0.8339919858881987;0.015569105662397524;0.015552746934157419;0.8307804708667974;1.0010590125750205;1.2977221737025473
87.067465;0.48129257325477887;-4.035281229737204e-07;-4.0082514349189895e-08;4.430103393933196e-07;4.1406811875304813e-07;0.48117599630560615;10.008199702197171;0.8339914278094943;0.0155695906250987;0.015552828997039872;0.8307752597882451;1.0010597258860414;1.2977469406244828
87.077465;0.48129989943945045;-4.074773775619368e-07;-3.4512597874482115e-08;4.420585902845597e-07;4.1813586821319407e-07;0.48117881663097734;10.007917298699136;0.8339914489153653;0.015570074562916522;0.015552916041422836;0.8307698512156508;1.00106119884098;1.297772693145412
87.087465;0.4813070851211775;-4.1132572199085565e-07;-2.8942242836511825e-08;4.4097425746816506e-07;4.2190175999040695e-07;0.48118170594406684;10.007635830569338;0.8339920105932891;0.015570556409835604;0.015553006901973962;0.8307642479376665;1.0010634879405225;1.2977993476534615
87.097465;0.4813141443639753;-4.1507174845648687e-07;-2.336750735866735e-08;4.3974611517234605e-07;4.253527489351289e-07;0.4811846543048073;10.007355116276052;0.8339930638412996;0.015571035124893143;0.015553100396093027;0.830758447413435;1.0010666466259532;1.2978268430322426
87.107465;0.4813210915302512;-4.187099066307571e-07;-1.778646032966996e-08;4.383676075739231e-07;4.2847552533718333e-07;0.48118765269122615;10.007074893382342;0.8339945483158003;0.015571509894495069;0.015553195511917747;0.8307524418064614;1.0010707164207238;1.2978551327238996
87.117465;0.481327942726103;-4.2223106763876665e-07;-1.2199999189303754e-08;4.368368600448658e-07;4.3125936624359025e-07;0.4811906930959931;10.006794779606542;0.8339963936284586;0.015571980218353697;0.015553291418486322;0.8307462257398848;1.0010757320638768;1.2978841640088679
87.127465;0.4813347163283187;-4.256280013848312e-07;-6.611058588646938e-09;4.351538198232629e-07;4.336983781392014e-07;0.4811937656363059;10.00651429723247;0.8339985245678965;0.015572445800559772;0.015553387361507746;0.830739803281953;1.0010817269324896;1.2979138588994992
87.137465;0.4813414339308726;-4.2889950190432464e-07;-1.0209947028929627e-09;4.333171298050961e-07;4.357923010407057e-07;0.4811968553605039;10.006232945660548;0.8340008652368829;0.015572906409892975;0.015553482664444304;0.830733185096843;1.001088731180866;1.2979441079687108
87.147465;0.48134812103570873;-4.3205023514802114e-07;4.573558430301455e-09;4.3132241920768233e-07;4.375464038758426e-07;0.4811999420402088;10.005950251358989;0.8340033401334351;0.015573361800167409;0.015553576856515636;0.83072638216651;1.001096769939598;1.2979747851529961
87.157465;0.48135480469108827;-4.3508837902992187e-07;1.0177656544112531e-08;4.291618408406662e-07;4.3896980591286e-07;0.4812030028648077;10.005665786299007;0.8340058763646959;0.015573811747015777;0.015553669689378585;0.8307194068517811;1.0011058582170895;1.298005773402762
87.167465;0.48136150798404975;-4.380225363589811e-07;1.5792453637999333e-08;4.2682581788583805e-07;4.4007226142458923e-07;0.4812060163046901;10.005379202009781;0.8340084033756977;0.015574256149650613;0.015553760965364963;0.8307122749719076;1.0011159915197656;1.2980369767315612
87.177465;0.4813682448933166;-4.4085811878622455e-07;2.1415450033120717e-08;4.2430510149152304e-07;4.4086147126450984e-07;0.4812089640871674;10.005090259119028;0.8340108473610187;0.01557469496725184;0.01555385040704107;0.830704997646369;1.0011271444619658;1.2980683145599803
87.187465;0.48137501945082795;-4.435944195845183e-07;2.704469040560227e-08;4.2158936614055573e-07;4.4134243970017603e-07;0.4812118298903243;10.004798835639972;0.8340131311170356;0.015575128012609641;0.015553937701214172;0.8306975709904884;1.0011392787435798;1.2980997135259005
87.197465;0.48138183005705665;-4.4622472681538555e-07;3.268017430468228e-08;4.186653195024759e-07;4.415190172265811e-07;0.4812145980696187;10.004504961981441;0.8340151842162848;0.015575554886358749;0.015554022557815171;0.83068997564733;1.0011523472467663;1.2981311026788749
87.207465;0.4813886750734443;-4.487406604235637e-07;3.832205337674188e-08;4.1551949651995777e-07;4.413960394762289e-07;0.48121725446135033;10.00420884425163;0.8340169496785158;0.015575975098654916;0.015554104640136585;0.8306821826300718;1.001166292957749;1.2981624141135966
87.217465;0.4813955564018317;-4.511373297891161e-07;4.396860970359578e-08;4.121426870158881e-07;4.4098073477797365e-07;0.4812197870211416;10.003910802737007;0.8340183785483909;0.015576388200887976;0.015554183472743312;0.8306741613106451;1.0011810523612685;1.2981935919238465
87.227465;0.481402480532894;-4.5341397927146063e-07;4.961611075863122e-08;4.085310955894251e-07;4.402839398129703e-07;0.4812221848328605;10.003611181186228;0.8340194238648737;0.015576793839283638;0.015554258525773428;0.8306658905978787;1.0011965592209744;1.2982245976963387
87.237465;0.48140945702107796;-4.555714156951061e-07;5.526033930727172e-08;4.04685869212938e-07;4.3932023241487466e-07;0.4812244376945942;10.003310343448966;0.8340200442177965;0.015577191771503091;0.015554329420648072;0.8306573694757596;1.001212743440471;1.2982554012451668
87.247465;0.4814164967853174;-4.576109951832309e-07;6.089789268879463e-08;4.0061256473243624e-07;4.3810574673847336e-07;0.4812265386563552;10.003008751872471;0.8340202107733232;0.015577581882300977;0.01555439602708192;0.8306486200554654;1.0012295333099455;1.2982859680029466
87.257465;0.48142361093769964;-4.5953497500343576e-07;6.652634695275024e-08;3.963196727420003e-07;4.366551031004728e-07;0.4812284873017841;10.002706992486276;0.8340199096084878;0.015577964169489616;0.015554458395511468;0.8306396810444492;1.0012468597770938;1.2983162555825098
87.267465;0.48143080850232584;-4.613459511097759e-07;7.214281602197804e-08;3.9181784962980315e-07;4.3497929189842796e-07;0.4812302897785191;10.002405711801112;0.8340191407165563;0.01557833864552175;0.015554516633742257;0.830630597683474;1.0012646517245014;1.2983462159953607
87.277465;0.4814380940817186;-4.630455049805039e-07;7.774235105760554e-08;3.8712093504694706e-07;4.3308583309430266e-07;0.4812319557866632;10.002105550228771;0.8340179140654032;0.015578705187751387;0.015554570888050385;0.8306214175022831;1.0012828267881144;1.2983757981125001
87.287465;0.4814454666370857;-4.6463309557999337e-07;8.331914900875383e-08;3.8224617310634796e-07;4.309814521344434e-07;0.4812334951917691;10.00180708979047;0.83401624120314;0.015579063484359239;0.015554621456306374;0.8306121923339542;1.0013012904084304;1.298404949560443
87.297465;0.481452919056659;-4.661057498816271e-07;8.886876500769105e-08;3.7721207312481383e-07;4.2867505732623327e-07;0.4812349165194483;10.001510801202919;0.8340141309093263;0.015579413160393372;0.015554668834670916;0.8306029766587388;1.0013199431604556;1.2984336168002353
87.307465;0.4814604391461524;-4.6746010549939203e-07;9.438883567621246e-08;3.720362693047025e-07;4.2617894318851687e-07;0.48123622867198307;10.001216999828989;0.8340115960340144;0.015579753966989978;0.01555471361981139;0.8305938203704947;1.0013386858158722;1.2984617457115482
87.317465;0.48146801309823817;-4.686970271929768e-07;9.987904088303153e-08;3.667354296988128e-07;4.235077003277537e-07;0.48123744284755343;10.000925840597963;0.834008662825818;0.015580085799732883;0.015554756409317406;0.830584765172705;1.0013574161492989;1.2984892909494856
87.327465;0.4814756281190643;-4.6982466030173926e-07;1.0533961620750213e-07;3.613254563720305e-07;4.206753621316026e-07;0.48123857053573804;10.000637405594174;0.8340053721849814;0.015580408569399788;0.015554797817169404;0.8305758460975791;1.0013760246413328;1.298516227518965
87.337465;0.4814832700975463;-4.7085662133942976e-07;1.1076951011390183e-07;3.558206732945012e-07;4.176925514351629e-07;0.4812396198100878;10.000351789189509;0.8340017744057919;0.015580722211854288;0.015554838596824952;0.8305670944862036;1.0013943984173488;1.2985425460601154
87.347465;0.4814909204888229;-4.718078618685765e-07;1.1616731960422812e-07;3.5023342618822445e-07;4.145655005855495e-07;0.4812405944556557;10.00006902781126;0.8339979210331626;0.015581026794591578;0.015554879713019363;0.8305585418300279;1.0014124297429723;1.2985682355335766
87.357465;0.48149855662896984;-4.726925534584948e-07;1.2153299099408202e-07;3.4457469292350106e-07;4.112981630492154e-07;0.48124149461843896;9.999788975854779;0.8339938582141531;0.01558132246037449;0.015554922217229622;0.8305502187106805;1.0014300186954161;1.2985932733960845
87.367465;0.48150615102116134;-4.7352404622612855e-07;1.2686591712177225e-07;3.3885449534250407e-07;4.078958989128196e-07;0.48124231728781036;9.999511318270228;0.8339896326972669;0.015581609312687443;0.015554966990661973;0.8305421463516633;1.0014470713754509;1.2986176340447488
87.377465;0.48151366869150747;-4.74314286606315e-07;1.321604761917385e-07;3.3308109268226646e-07;4.04366928824064e-07;0.48124306008810513;9.9992357323074;0.833985308153663;0.015581887462365178;0.01555501456204348;0.8305343301962389;1.0014635030723558;1.2986413057440613
87.387465;0.4815210685423012;-4.7507235505572555e-07;1.374044252760767e-07;3.272602835405013e-07;4.0072058089509406e-07;0.48124372670680393;9.9989620666153;0.8339809726796505;0.015582157112242069;0.015555065153884344;0.8305267593819151;1.0014792452739627;1.2986642952105478
87.397465;0.48152830825318216;-4.7580334743060723e-07;1.4258204709904802e-07;3.213955399059439e-07;3.969645443305563e-07;0.4812443258560027;9.998690385318824;0.8339767328865427;0.01558241847586591;0.015555118858123008;0.830519408471658;1.0014942465648466;1.2986866165916762
87.407465;0.4815353470415888;-4.7650842291999945e-07;1.4767870579443315e-07;3.154873816738301e-07;3.931038644829936e-07;0.48124486332630634;9.998420861443046;0.8339727066801141;0.01558267163552854;0.015555175789787603;0.8305122436633151;1.0015084638586347;1.2987082752342933
87.417465;0.48154214482543334;-4.771867750370179e-07;1.5268456450725402e-07;3.0953263933114513e-07;3.891427351998465e-07;0.4812453368433772;9.998153656127439;0.8339690182731659;0.015582916552658798;0.015555236221898118;0.8305052335258624;1.00152185664363;1.2987292573142577
87.427465;0.48154866148623693;-4.778372472170345e-07;1.5759558094924988e-07;3.0352488221905107e-07;3.850864229860672e-07;0.4812457390897067;9.9978888793034;0.833965790496034;0.015583153192434657;0.015555300578857643;0.8304983582343529;1.0015343928905838;1.2987495376340126
87.437465;0.4815548603263442;-4.784564321876966e-07;1.6240997399908668e-07;2.974556331522101e-07;3.809412396061109e-07;0.48124606237779793;9.997626611649704;0.8339631357944528;0.015583381566306145;0.015555369223107147;0.8304916134816732;1.0015460535732683;1.2987690966574639
87.447465;0.48156071304172177;-4.790353791309012e-07;1.6712423885346947e-07;2.913170744629577e-07;3.7671346288311576e-07;0.4812463001809592;9.997366964811155;0.8339611500915516;0.015583601639404152;0.015555442349603415;0.8304850073961372;1.001556829779206;1.2987879206202735
87.457465;0.4815662006017118;-4.795583150915516e-07;1.7173296290289907e-07;2.851054314734813e-07;3.7240703554428794e-07;0.4812464478241419;9.997110155561929;0.8339599080128752;0.015583813218672199;0.015555520115521946;0.830478552481352;1.001566720224147;1.2988059880168423
87.467465;0.48157131044128315;-4.800055517876628e-07;1.7623077472201338e-07;2.788213018301e-07;3.6802087123563585e-07;0.4812465020058064;9.996856544248498;0.8339594594459458;0.015584015982642235;0.015555602790811094;0.8304722579389183;1.0015757301234425;1.2988232669815227
87.477465;0.48157603222858736;-4.803598542779009e-07;1.8061390278770895e-07;2.724663766677689e-07;3.635485942945854e-07;0.48124645840004066;9.996606614995526;0.8339598324923555;0.015584209628785584;0.015555690835309458;0.8304661285203204;1.001583865977911;1.2988397224695964
87.487465;0.4815803545748162;-4.806106987946485e-07;1.8488104961784695e-07;2.6603996129958987e-07;3.589809532512644e-07;0.4812463096115686;9.99636088368596;0.8339610419532258;0.01558439389628971;0.015555784777826003;0.830460172234539;1.0015911243662168;1.298855323289436
87.497465;0.4815842666619567;-4.807544309191083e-07;1.890325470310249e-07;2.595383434586148e-07;3.5430864539971735e-07;0.4812460459184076;9.99611978896281;0.833963094548074;0.015584568471964825;0.0155558848978775;0.8304544074595076;1.0015974856943597;1.2988700486236548
87.507465;0.4815877620467801;-4.80792751201407e-07;1.9306613236966796e-07;2.5295775051537905e-07;3.4952476296444107e-07;0.481245657173648;9.995883674916893;0.8339659880286219;0.015584732986141405;0.015555991134133099;0.8304488597420533;1.0016029220900582;1.2988838856486673
87.517465;0.4815908381956432;-4.807309828594181e-07;1.9697262081596145e-07;2.4629798737901567e-07;3.446287033277927e-07;0.4812451310301644;9.99565285323432;0.8339697112050833;0.015584887066054041;0.015556103333205397;0.8304435551174405;1.0016074103897838;1.2988968236539418
87.527465;0.481593493878012;-4.805773728081766e-07;2.007364795999982e-07;2.3956371570478243e-07;3.396295963419609e-07;0.4812444511222896;9.995427668368327;0.8339742469847867;0.01558503035512352;0.015556221410462496;0.830438521177591;1.0016109401720956;1.2989088601575811
87.537465;0.48159572791272054;-4.803427798480242e-07;2.043394888417994e-07;2.3276327423688096e-07;3.345439334623189e-07;0.48124360020356755;9.995208541427052;0.8339795719761094;0.01558516254298696;0.015556345288778372;0.8304337915813755;1.0016135150308738;1.298920006564866
87.547465;0.48159753703517744;-4.80038542411161e-07;2.077624852646183e-07;2.2590501746497958e-07;3.2938880506891107e-07;0.4812425634617942;9.994995970371832;0.8339856506773354;0.015585283409105146;0.015556474874263669;0.8304294039275435;1.0016151445844477;1.2989302834722698
87.557465;0.48159891515576825;-4.796731911736538e-07;2.1098506756566166e-07;2.1899294503691308e-07;3.241762026907246e-07;0.48124132961139127;9.994790471776067;0.8339924296246181;0.015585392781571394;0.01555661014262354;0.8304253935556513;1.0016158322814979;1.2989397182043783
87.567465;0.4815998573579039;-4.79250406685696e-07;2.139862413794511e-07;2.1202651025258543e-07;3.189115346035909e-07;0.48123989200744616;9.994592538113139;0.8339998362182585;0.015585490413361325;0.015556751228123904;0.8304217916732904;1.001615573823777;1.298948344064844
87.577465;0.4816003626319459;-4.787683715641746e-07;2.1674677893855662e-07;2.0500493535518196e-07;3.13597017553733e-07;0.4812382485398884;9.994402649511128;0.834007783774823;0.015585575921361363;0.015556898430154105;0.830418626500569;1.0016143669935544;1.2989561931388962
87.587465;0.4816004311952444;-4.78220013095708e-07;2.1925237865080514e-07;1.9793041984836402e-07;3.0823579143787616e-07;0.48123639798627665;9.994221206986396;0.8340161814645263;0.01558564883584675;0.015557052096865361;0.8304159212494807;1.001612219982551;1.2989632865471994
87.597465;0.4816000609890659;-4.775950401870506e-07;2.2149626960723465e-07;1.9080795997769824e-07;3.028333466889447e-07;0.48123433609466854;9.99404837286388;0.834024942708034;0.01558570870232833;0.015557212490860207;0.8304136915436869;1.0016091537872427;1.298969631026204
87.607465;0.4815992467004318;-4.768830846421564e-07;2.2347845189754582e-07;1.8364429083340675e-07;2.973981283030176e-07;0.48123205807415237;9.993884036221205;0.8340339885538908;0.015585755181733897;0.015557379764615213;0.8304119468682668;1.0016052034656602;1.2989752301634745
87.617465;0.4815979805755438;-4.7607550219355666e-07;2.2520098515498043e-07;1.764476620960409e-07;2.919417870956822e-07;0.48122956479536094;9.993727962195646;0.8340432497395299;0.015585788044356924;0.015557553975138265;0.83041069267169;1.0016004193665726;1.298980105545884
87.627465;0.48159625300925984;-4.751654509780143e-07;2.2666414142176667e-07;1.692276095712166e-07;2.8647792204633274e-07;0.48122686362042794;9.99357994993849;0.8340526651033319;0.015585807031699105;0.01555773499771255;0.830409929062614;1.001594858410593;1.2989843072603724
87.637465;0.48159405200140326;-4.7414778473894355e-07;2.2786594302255245e-07;1.6199301762271395e-07;2.8101930426662456e-07;0.48122396411483037;9.993439874358218;0.8340621728885627;0.015585811766457769;0.015557922396378236;0.8304096489198758;1.0015885637911583;1.298987902720963
87.647465;0.48159136455745866;-4.7301992884337317e-07;2.2880271841960405e-07;1.5474984479445684e-07;2.755735301549943e-07;0.4812208746267626;9.993307631766697;0.8340717052110413;0.015585801816653092;0.015558115404342461;0.8304098396209465;1.0015815538701822;1.2989909574966527
87.657465;0.4815881815234533;-4.7178313339270977e-07;2.2947092510955376e-07;1.4750167783564873e-07;2.701393578926385e-07;0.4812176023743664;9.99318307877855;0.834081193866751;0.015585776760219912;0.015558312971867778;0.8304104856464039;1.0015738316248706;1.2989935282583822
87.667465;0.48158450026154237;-4.704416300313225e-07;2.2987030291779711e-07;1.4025268020354878e-07;2.647076917896895e-07;0.4812141561183892;9.993066033752791;0.8340905793347962;0.015585736168114553;0.01555851381316444;0.830411567318312;1.001565398689434;1.2989956697841352
87.677465;0.48158032097513664;-4.6899952471779017e-07;2.300047022044399e-07;1.3300933678018158e-07;2.592661809638214e-07;0.48121054728911355;9.992956330758222;0.8340998137669903;0.015585679647875859;0.01555871650227218;0.8304130572725708;1.0015562592344585;1.2989974409348892
87.687465;0.48157564142130155;-4.6745828292542796e-07;2.2987988725302976e-07;1.2577861581219894e-07;2.538030585913882e-07;0.4812067872505542;9.992853871911077;0.8341088592276221;0.015585606904417518;0.01555891958106735;0.8304149230898247;1.0015464183832472;1.2989989034600908
87.697465;0.4815704564587016;-4.658168163291253e-07;2.2950107023700813e-07;1.1856432144711673e-07;2.4831065387961054e-07;0.48120288365538655;9.992758652203381;0.8341176870593546;0.015585517667191873;0.015559121646120782;0.8304171374840345;1.0015358803956749;1.2990001223044585
87.707465;0.4815647616892363;-4.640754378499385e-07;2.2887200083233898e-07;1.1136541387996483e-07;2.4278856188576283e-07;0.481198840036133;9.992670765892917;0.8341262775300651;0.01558541164540805;0.015559321452656882;0.830419684533468;1.0015246451755846;1.2990011662732912
87.717465;0.4815585566860342;-4.622419137818263e-07;2.2799654865270893e-07;1.0417800397574276e-07;2.3724163664280518e-07;0.4811946586432377;9.99259043091471;0.8341346148130919;0.015585288615303573;0.015559517992181922;0.8304225570854917;1.0015127084784783;1.2990021018594125
87.727465;0.48155184591010086;-4.6033362586802286e-07;2.268815260346192e-07;9.699870619506973e-08;2.3167435832836406e-07;0.48119034320631165;9.992518009884204;0.8341426791491618;0.015585148491979233;0.015559710466206031;0.8304257514445825;1.0015000654067834;1.2990029862189247
87.737465;0.4815446367901378;-4.583741071836206e-07;2.2553782931129888e-07;8.982566557708725e-08;2.2608798184633387e-07;0.48118589998435307;9.992453936240603;0.8341504428575309;0.015584991321565204;0.015559898154560412;0.8304292663399112;1.001486707215603;1.2990038649212892
87.747465;0.48153693512175233;-4.563887534180249e-07;2.239794206092806e-07;8.265784672314217e-08;2.2048091055760435e-07;0.48118133750731773;9.992398572081608;0.834157875050634;0.01558481721374648;0.015560080316913062;0.8304331055969051;1.0014726147000823;1.299004773932052
87.757465;0.4815287423162262;-4.544031156645366e-07;2.2222158134020213e-07;7.549534809443457e-08;2.1485061112251976e-07;0.4811766660074149;9.992352093543088;0.8341649481474986;0.015584626287219747;0.015560256204296654;0.8304372756380531;1.0014577599063579;1.2990057454698933
87.767465;0.4815200601639961;-4.524432230313797e-07;2.2027963929226183e-07;6.834068743471138e-08;2.091952926671377e-07;0.4811718961604988;9.992314414196706;0.8341716354425176;0.015584418703054244;0.015560425063805167;0.8304417772971068;1.0014421176450372;1.2990068097994425
87.777465;0.4815108993276702;-4.505360687658955e-07;2.181686826857826e-07;6.119928766646925e-08;2.035127174226879e-07;0.4811670368782119;9.992285157250375;0.8341779050169854;0.015584194713157022;0.015560586095406446;0.8304466004886577;1.0014256775200738;1.299007989845693
87.787465;0.48150128273437737;-4.487086166398474e-07;2.159033402893208e-07;5.407809228043869e-08;1.9779856709724918e-07;0.48116209453633363;9.992263717913914;0.8341837172986148;0.015583954596591723;0.01556073847310795;0.8304517235083295;1.001408446788566;1.299009295814252
87.797465;0.48149124230678125;-4.4698563612230145e-07;2.1349641576242022e-07;4.698262439810861e-08;1.9204798872817406e-07;0.48115707506636596;9.992249394524613;0.8341890227649347;0.015583698555892504;0.015560881526800758;0.8304571131216198;1.0013904426360722;1.2990107188742803
87.807465;0.48148081217684263;-4.453882661721027e-07;2.1095795206949586e-07;3.991391170094344e-08;1.862580499192839e-07;0.48115198749167526;9.992241515692312;0.8341937625950009;0.015583426745602251;0.015561014882906832;0.8304627261906767;1.0013716794103151;1.299012227781095
87.817465;0.4814700221547258;-4.4393403999794253e-07;2.0829723679233607e-07;3.286814217779493e-08;1.8042746631481875e-07;0.48114684477435193;9.992239523020059;0.8341978801852526;0.015583139356326272;0.015561138280504854;0.8304685160908855;1.0013521606860578;1.2990137826809027
87.827465;0.4814588955217609;-4.4263758295383736e-07;2.0552551210732923e-07;2.584071284792338e-08;1.745550071976705e-07;0.48114166136725245;9.992243003530756;0.8342013360722185;0.015582836603881642;0.015561251346997722;0.8304744419897513;1.0013318818464352;1.2990153593442004
87.837465;0.4814474527774227;-4.4151070961899947e-07;2.0265610180157193e-07;1.8830672930102844e-08;1.686404310054385e-07;0.4811364523952614;9.992251661823706;0.834204110900933;0.015582518693022258;0.015561353703539074;0.8304804728414554;1.0013108375080064;1.2990169622961707
87.847465;0.48143571717056044;-4.405612214238818e-07;1.9970449904505377e-07;1.1840533712936377e-08;1.6268693920044992e-07;0.4811312331021343;9.992265239907647;0.8342061956316923;0.015582185865869885;0.015561445118302075;0.8304865827495048;1.0012890279510633;1.2990186213091486
87.857465;0.48142371564938574;-4.39791384110922e-07;1.9669056269852615e-07;4.873109909051167e-09;1.5670138422233893e-07;0.48112601673354416;9.992283473896533;0.8342075799185557;0.015581838510478339;0.015561525412409578;0.8304927438700548;1.0012664639512958;1.2990203794683273
87.867465;0.48141147630227926;-4.3919770861085535e-07;1.9363935641477123e-07;-2.06985633364496e-09;1.5069251914765615e-07;0.4811208164401255;9.992306169664872;0.8342082492271848;0.015581477196955617;0.015561594309231487;0.8304989223537459;1.0012431705378153;1.299022281051882
87.877465;0.4813990276347866;-4.387720389047081e-07;1.9057864856091053e-07;-8.986779685294364e-09;1.446705090447464e-07;0.48111564925505906;9.992333288229682;0.8342081918444229;0.015581102532834467;0.015561651388083164;0.8305050831010672;1.0012191868078093;1.2990243618309802
87.887465;0.4813864023519864;-4.385031881947133e-07;1.8753526224087506e-07;-1.587535107294551e-08;1.3864830242328007e-07;0.48111053492534184;9.99236490714591;0.8342074028132607;0.015580714992043915;0.015561696097550325;0.8305112031541872;1.001194557186132;1.2990266437117959
87.897465;0.48137364315377645;-4.383798793112604e-07;1.8453206301940155e-07;-2.2733372175545562e-08;1.3264242615435898e-07;0.48110549042162687;9.992401141767422;0.8342058807369952;0.015580314958938248;0.015561727834156916;0.8305172783055285;1.0011693208211387;1.2990291340246498
87.907465;0.4813608023739279;-4.3839427436456133e-07;1.815862043345908e-07;-2.9562097392036787e-08;1.2667272271283859e-07;0.48110052540963294;9.992442122998986;0.8342036284999339;0.015579902898453464;0.015561746084875441;0.8305233129616475;1.0011435069466916;1.2990318261615348
87.917465;0.48134793290505623;-4.385420184098507e-07;1.7870921752040803e-07;-3.636972277944136e-08;1.207620809419435e-07;0.48109564272812416;9.992487971842298;0.834200656614695;0.015579479428083673;0.015561750514942557;0.8305293046499682;1.0011171346154424;1.2990347083589449
87.927465;0.48133507984322044;-4.3881726942253566e-07;1.7590888953970958e-07;-4.317042072821557e-08;1.1493611818856245e-07;0.48109084171093897;9.99253870963878;0.8341969822810317;0.015579045244381428;0.015561740977953431;0.8305352398509458;1.0010902164125068;1.2990377818573642
87.937465;0.48132228118940207;-4.3920855014742975e-07;1.731912773844708e-07;-4.997899616509999e-08;1.0922213524742266e-07;0.48108611841944643;9.992594155633103;0.8341926291513878;0.015578601000217074;0.015561717523708303;0.83054110118528;1.001062759662225;1.2990410683424045
87.947465;0.48130957295608484;-4.3970063243286975e-07;1.7055996202385542e-07;-5.680604782605897e-08;1.0364673332257063e-07;0.4810814636211242;9.992653908491365;0.8341876284101186;0.015578147243861957;0.015561680359459346;0.8305468715760317;1.0010347603132466;1.2990446004419676
87.957465;0.4812969904642652;-4.4027657756308706e-07;1.6801379558357635e-07;-6.365703962458262e-08;9.823396795592547e-08;0.4810768643593059;9.992717404577954;0.8341820129567928;0.015577684430230132;0.015561629773908216;0.8305525294923692;1.0010062029453792;1.2990484103822564
87.967465;0.48128456664359576;-4.4091454402758777e-07;1.6554764746009994e-07;-7.0535381037723e-08;9.300545583425098e-08;0.48107230832337533;9.992783987570196;0.834175807500559;0.015577212996462248;0.015561566145372529;0.8305580463309058;1.0009770727677965;1.299052524654338
87.977465;0.48127233030053784;-4.415857682474564e-07;1.631544071463205e-07;-7.744604376673728e-08;8.797995720438024e-08;0.48106778603814526;9.992852969007393;0.8341690235351489;0.015576733468623585;0.015561489997219687;0.8305633930633877;1.0009473642436026;1.29905696730071
87.987465;0.4812603047489333;-4.422578187202874e-07;1.6082558979021737e-07;-8.439479656227929e-08;8.317167318748735e-08;0.48106329162432393;9.99292364987934;0.8341616579042959;0.015576246521048463;0.015561401939954634;0.8305685460732406;1.0009170816882873;1.2990617679561334
87.997465;0.4812485094277298;-4.4289962185666946e-07;1.5855301147731465e-07;-9.138387719762225e-08;7.859081123887856e-08;0.48105882183231735;9.992995324257906;0.8341536924101262;0.015575753008490987;0.015561302545948404;0.830573482483016;1.0008862422917584;1.2990669631519653
88.007465;0.4812369632986219;-4.434857146144979e-07;1.5633132470321439e-07;-9.841002946244732e-08;7.424741440185707e-08;0.48105437138761675;9.993067320254069;0.8341450972979699;0.015575253940622013;0.015561192373317828;0.8305781739048919;1.0008548770083885;1.2990725943008115
88.017465;0.4812256844218308;-4.43997681117939e-07;1.5415889298312833e-07;-1.0546637867587898e-07;7.015314593713593e-08;0.48104992933677476;9.99313903414114;0.8341358390393193;0.01557475031890079;0.015561072080885092;0.8305825923051704;1.000823023489234;1.2990787071735361
88.027465;0.4812146877436821;-4.444228197213732e-07;1.5203624957691107e-07;-1.1254475195415931e-07;6.631954881157213e-08;0.4810454798752778;9.993209945985106;0.8341258873885515;0.015574242985672943;0.015560942420239613;0.8305867206826306;1.00079072136214;1.2990853458037592
88.037465;0.4812039865635866;-4.4475252846630976e-07;1.4996419815536094e-07;-1.196377052130926e-07;6.275814711385314e-08;0.48104100494553564;9.993279684589181;0.8341152168341007;0.015573732639366438;0.01556080414423007;0.8305905533960223;1.0007580120570354;1.2990925494576835
88.047465;0.48119359397855316;-4.449802980459509e-07;1.4794511490219018e-07;-1.2673929302110744e-07;5.948218836781866e-08;0.4810364868965894;9.99334811095386;0.8341038044645456;0.015573219896651903;0.01556065793134182;0.8305940908583179;1.0007249372120341;1.2991003602678437
88.057465;0.48118351990506564;-4.4510035525530976e-07;1.459856580206127e-07;-1.3384187635528346e-07;5.650552672446613e-08;0.48103191292924524;9.993415318718611;0.8340916300859933;0.01557270531043688;0.015560504338640615;0.8305973401747394;1.0006915384945945;1.2991088184616517
88.067465;0.4811737690287983;-4.451093671228933e-07;1.440955224219772e-07;-1.4093257260631089e-07;5.3839747598195955e-08;0.48102728021366986;9.993481515989332;0.8340786792311597;0.015572189434757858;0.015560343782750808;0.8306003176043858;1.0006578612455521;1.2991179370829458
88.077465;0.4811643418310239;-4.4500749072292455e-07;1.4228258775079737e-07;-1.4799422047419075e-07;5.149429652825774e-08;0.4810225963920443;9.993546864741667;0.8340649447397571;0.015571672936410534;0.015560176533619532;0.8306030452056028;1.0006239551678524;1.2991276925587831
88.087465;0.4811552344787847;-4.447953768693624e-07;1.4055054540780797e-07;-1.55008475490836e-07;4.948061227847011e-08;0.4810178749053704;9.993611430729219;0.8340504254085437;0.01557115663530374;0.015560002731048454;0.8306055455307157;1.0005898672163855;1.2991380475718874
88.097465;0.481146439223459;-4.4447164776248895e-07;1.3890101589458496e-07;-1.6195674470136792e-07;4.7815116848745296e-08;0.4810131310901966;9.993675260761826;0.8340351240681222;0.015570641455234497;0.015559822379729171;0.8306078420581016;1.0005556347981452;1.2991489695385086
88.107465;0.4811379464160122;-4.440334978418281e-07;1.3733550008444762e-07;-1.6881901608961328e-07;4.6516609345224335e-08;0.4810083818058109;9.993738400140401;0.8340190467523927;0.015570128381373494;0.01555963532708445;0.8306099647441386;1.0005212899923521;1.2991604256880842
88.117465;0.4811297449697041;-4.434783047799185e-07;1.3585510001346175e-07;-1.7557423284669819e-07;4.560089530335846e-08;0.4810036453404951;9.993800802647174;0.8340022027210324;0.01556961846419784;0.015559441362407984;0.8306119504783263;1.0004868685940302;1.2991723813920393
88.127465;0.48112182217731214;-4.4280574408450726e-07;1.3446016759262308e-07;-1.822036653405265e-07;4.507814891987207e-08;0.48099893975236113;9.993862301370706;0.8339846067579553;0.015569112832994099;0.015559240445948008;0.830613834009275;1.0004524122919696;1.2991848096729068
88.137465;0.4811141645947956;-4.4201942382885166e-07;1.331505661184987e-07;-1.8869378453865784e-07;4.495275711649548e-08;0.48099427994907534;9.993922691402311;0.8339662869149947;0.015568612702968799;0.015559032868480302;0.8306156393047953;1.000417969234888;1.2991976894258983
88.147465;0.48110675898709176;-4.4112680473963407e-07;1.319265942601516e-07;-1.9503547586686747e-07;4.522327970508033e-08;0.4809896749685356;9.993981822382926;0.8339472930250033;0.015568119369045133;0.015558819174552423;0.8306173805346325;1.0003835970783823;1.2992109909254628
88.157465;0.481099592847973;-4.401382548607046e-07;1.3079066950912314e-07;-2.0122101488733723e-07;4.5884703130606477e-08;0.4809851283354206;9.994039652967425;0.8339276940228109;0.015567634179979412;0.015558599929710324;0.8306190690982066;1.0003493625625062;1.2992246690002043
88.167465;0.481092653992543;-4.390656566706155e-07;1.2974795372108332e-07;-2.0724131598811952e-07;4.6933129907818777e-08;0.4809806393473807;9.994096279199466;0.8339075651219577;0.01556715845261858;0.015558375546507042;0.8306207182987712;1.0003153392288202;1.2992386661699489
88.177465;0.48108592927932237;-4.3792084949278784e-07;1.2880538322778384e-07;-2.1308468264224663e-07;4.8368709587248814e-08;0.48097620279440173;9.994151933725247;0.8338869786491344;0.015566693342901186;0.015558146234522159;0.83062234119952;1.0002816004794737;1.2992529097685412
88.187465;0.481079405554727;-4.367153058520832e-07;1.279712994714208e-07;-2.1873819191216635e-07;5.01955920099574e-08;0.48097181067228084;9.99420700041188;0.8338660026729272;0.015566239851858127;0.01555791198500488;0.8306239454014985;1.0002482065016414;1.299267302880983
88.197465;0.48107307248313963;-4.354612975650442e-07;1.2725483728902172e-07;-2.2419031140811078e-07;5.241940586878478e-08;0.4809674573866902;9.994262034806315;0.8338447013893326;0.015565798959328225;0.015557672645687751;0.8306255336149131;1.0002152030202525;1.299281731528353
88.207465;0.4810669204210981;-4.341727519597763e-07;1.2666287251394215e-07;-2.294321706318447e-07;5.50427214590614e-08;0.4809631434292997;9.994317686460356;0.8338231314169846;0.015565371645837349;0.015557428150748159;0.8306271068347769;1.0001826323866587;1.2992960935116973
88.217465;0.48106093380734105;-4.3286408458073814e-07;1.2619772479107682e-07;-2.3445658543633277e-07;5.80624854095309e-08;0.48095887236786045;9.994374593708963;0.8338013344396553;0.015564958817705357;0.015557178610076036;0.8306286616723002;1.0001505331854346;1.2993103172036404
88.227465;0.4810550898228422;-4.315481514756228e-07;1.258581747974604e-07;-2.392549884965083e-07;6.147189078454376e-08;0.48095464504391167;9.99443335711913;0.8337793354116965;0.015564561301120345;0.015556924142368419;0.8306301862693771;1.0001189300925797;1.2993243520518778
88.237465;0.4810493633944631;-4.3023679371398856e-07;1.2564006947724877e-07;-2.438152492998057e-07;6.526286353463528e-08;0.48095045934124425;9.994494526234172;0.8337571492666281;0.01556417987755451;0.015556664809727774;0.8306316584537932;1.0000878332059677;1.2993381530862576
88.247465;0.48104373157456515;-4.2894308350653485e-07;1.255347117466695e-07;-2.4812286571765485e-07;6.942626900792394e-08;0.48094631460268156;9.994558571975622;0.833734787709697;0.01556381528608411;0.015556400717116873;0.8306330452152321;1.000057243802262;1.2993516797113462
88.257465;0.48103817549947236;-4.276801380677624e-07;1.2552884298698822e-07;-2.521635748975178e-07;7.395098774513372e-08;0.4809422147441004;9.994625873150698;0.8337122641086984;0.015563468180129728;0.015556132070189048;0.8306343072258113;1.0000271559889813;1.299364903410069
