time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
88.267465;0.4810326806679686;-4.264577349934056e-07;1.2560728095790424e-07;-2.5592464077267264e-07;7.8822665553077e-08;0.48093816976159165;9.994696712227466;0.8336896006185498;0.015563139080166185;0.015555859211446787;0.8306354060363565;0.9999975569286946;1.299377806308534
88.277465;0.48102723568800604;-4.252823029757475e-07;1.2575447315783678e-07;-2.5939545360328575e-07;8.402373061360225e-08;0.4809341961015179;9.994771281481777;0.8336668342682683;0.015562828381946392;0.01555558261723462;0.8306363086179198;0.9999684316550408;1.2993903684111303
88.287465;0.4810218312972928;-4.241588886900426e-07;1.2595258425861003e-07;-2.625696665143536e-07;8.95356943403039e-08;0.4809303147154114;9.994849705418513;0.8336440160273629;0.01556253634070287;0.015555302817527887;0.8306369900030202;0.9999397705502454;1.299402562358441
88.297465;0.4810164600231686;-4.230907659116479e-07;1.2617812296652081e-07;-2.65446253833141e-07;9.534008316188438e-08;0.48092654697035836;9.99493206532518;0.833621204446357;0.015562262959872149;0.0155550203455843;0.8306374317527413;0.9999115739077021;1.2994143596458059
88.307465;0.48101111459852575;-4.220772770246116e-07;1.2640214042728868e-07;-2.6802667181768447e-07;1.014165843567004e-07;0.48092290909481816;9.995018399013924;0.8335984598116899;0.015562007930143507;0.015554735734707377;0.8306376162600001;0.999883854047677;1.2994257386461723
88.317465;0.48100578611318046;-4.211121097583833e-07;1.2659470739132816e-07;-2.7031248323158463e-07;1.0774206207060051e-07;0.4809194088304687;9.995108713586779;0.8335758407471446;0.015561770683450918;0.01555444951516172;0.8306375253199235;0.9998566358233411;1.2994366937949176
88.327465;0.48100046519221634;-4.201834352695268e-07;1.2672756708696084e-07;-2.723057349663251e-07;1.14292448216351e-07;0.48091604690047673;9.995203036978738;0.83355340210753;0.015561550403929895;0.015554162198955779;0.830637146243304;0.999829953034741;1.2994472401583557
88.337465;0.4809951454870002;-4.1927654584659206e-07;1.2677222502445221e-07;-2.740082971650285e-07;1.2104542201455923e-07;0.48091281942601843;9.995301389661279;0.8335311952628583;0.015561345989621065;0.015553874260586216;0.830636478722872;0.999803843294525;1.2994574037535462
88.347465;0.48098982549031205;-4.183772517721783e-07;1.2669835958413173e-07;-2.7541989391053834e-07;1.2797983338275697e-07;0.48090971821473577;9.995403654929802;0.8335092699326384;0.015561156146765901;0.015553586148469257;0.8306355351558424;0.9997783490417864;1.299467206521917
88.357465;0.4809845069312742;-4.174740094193248e-07;1.264762930088704e-07;-2.765379008396574e-07;1.3507240651824525e-07;0.4809067304314657;9.99550953324535;0.8334876724120257;0.01556097958274764;0.0155532982746974;0.8306343341844227;0.9997535244082675;1.2994766616183564
88.367465;0.48097919076357704;-4.165571479549248e-07;1.260802077404716e-07;-2.7735962460313595e-07;1.4229652630584575e-07;0.4809038391441644;9.995618619478917;0.8334664408418943;0.015560815072637664;0.015553010921395145;0.8306328950928494;0.999729434452923;1.2994857810391864
88.377465;0.4809738729383987;-4.15614896115812e-07;1.2548774988230044e-07;-2.778849065059886e-07;1.4962400009000823e-07;0.4809010259755994;9.995730489333267;0.8334456040456948;0.01556066139518755;0.015552724168988261;0.8306312387206196;0.9997061432948182;1.2994945866853231
88.387465;0.4809685435664776;-4.1463167760047923e-07;1.2467703101435303e-07;-2.781163298903973e-07;1.5702701296248027e-07;0.4808982746814844;9.995844779777542;0.8334251847393257;0.015560517307197421;0.015552437928595621;0.8306293900857122;0.9996837079347973;1.2995031100975218
88.397465;0.48096319226158574;-4.1359269891027167e-07;1.236248594821138e-07;-2.780582078379437e-07;1.644785513376666e-07;0.48089557090964813;9.995961205069975;0.8334052023030267;0.015560381562707996;0.01555215204544349;0.8306273787204379;0.9996621842007694;1.2995113804796177
88.407465;0.48095781635711543;-4.124886212901904e-07;1.2230802899576426e-07;-2.777171577613761e-07;1.719523927685175e-07;0.48089290006146074;9.99607948374414;0.8333856757027935;0.015560252928203849;0.015551866422443512;0.8306252401629292;0.999641631334851;1.2995194183835022
88.417465;0.4809524232623317;-4.113145960042918e-07;1.2070516335396703e-07;-2.7710321561566836e-07;1.7942458800474256e-07;0.48089024861935076;9.996199333534872;0.8333666310707609;0.015560130273746888;0.015551581027947181;0.8306230181593107;0.999622107548556;1.299527237212668
88.427465;0.48094702368694425;-4.10067451315252e-07;1.1879591875269901e-07;-2.7622852206247733e-07;1.8687574318695214e-07;0.48088760538411757;9.996320543064348;0.8333481077684013;0.01556001269219468;0.01555129577406091;0.8306207615921781;0.9996036619049866;1.2995348459651992
88.437465;0.48094162445151417;-4.0874508514123625e-07;1.1655962482966805e-07;-2.751043221106758e-07;1.942910665412455e-07;0.48088495858397085;9.996443030094992;0.8333301546492841;0.015559899477186915;0.015551010515440642;0.8306185177417846;0.9995863333322917;1.2995422540450638
88.447465;0.4809362281311394;-4.0734747865335126e-07;1.1397681789106275e-07;-2.7374128468743803e-07;2.016572757705783e-07;0.4808822924719055;9.996566899684444;0.8333128235658929;0.015559790013648973;0.015550725229319223;0.830616330370472;0.9995701589478218;1.2995494736790807
88.457465;0.48093083412346394;-4.0587757524617157e-07;1.1103300484723604e-07;-2.72153549336922e-07;2.0895964447050485e-07;0.4808795886024337;9.996692435260654;0.8332961681621109;0.015559683680851479;0.015550440091067874;0.8306142414293823;0.9995551769418447;1.2995565177340085
88.467465;0.48092543838553475;-4.0433975619197774e-07;1.077223911863225e-07;-2.7036019292146634e-07;2.1618163058428585e-07;0.48087683135363296;9.996819978545838;0.8332802447863893;0.015559579764491831;0.015550155321785011;0.8306122879222874;0.9995414213659538;1.299563398643408
88.477465;0.48092003702333186;-4.027369506652458e-07;1.0404861586482464e-07;-2.683822019349195e-07;2.233069960087132e-07;0.48087401132689517;9.996949814621809;0.8332651105559387;0.015559477464303938;0.015549871027329944;0.8306104952743818;0.9995289188118507;1.2995701301900024
88.487465;0.4809146297362572;-4.010698583746118e-07;1.0002138623077901e-07;-2.6623968568683864e-07;2.3032298701723524e-07;0.4808711254538771;9.997082154792613;0.8332508201303995;0.015559376017552954;0.01554958719640537;0.8306088786645923;0.999517682927504;1.2995767292231322
88.497465;0.4809092177801437;-3.993370981867818e-07;9.565293063734367e-08;-2.6395166527307303e-07;2.372204856503646e-07;0.48086817817983424;9.997217175132205;0.8332374259365786;0.015559274833014829;0.015549303791828825;0.8306074549805565;0.9995077095955158;1.2995832138169214
88.507465;0.4809038039677522;-3.9753434045863934e-07;9.095748488118741e-08;-2.615361319286257e-07;2.4399070649666007e-07;0.48086518253755234;9.99735501068035;0.8332249766043196;0.015559173606705862;0.01554902076639951;0.8306062504275493;0.9994989826982449;1.2995895996589366
88.517465;0.4808983956978289;-3.956548175424762e-07;8.595279739160572e-08;-2.5900945093297434e-07;2.506240324085257e-07;0.4808621577138692;9.997495743396785;0.8332135083517455;0.015559072372913731;0.015548737928592172;0.8306052967037251;0.9994914842892628;1.2995959001358977
88.527465;0.4808930018589597;-3.936918068016418e-07;8.066042131363243e-08;-2.563858302963278e-07;2.5711178015032585e-07;0.4808591244613115;9.997639464822964;0.8332030375567208;0.015558971421774564;0.015548454828841035;0.8306046280010825;0.9994851998385327;1.2996021264544757
88.537465;0.48088762722028383;-3.9164035123902754e-07;7.510332315043488e-08;-2.536757335048383e-07;2.6344628532624444e-07;0.48085610196778805;9.99778631681764;0.8331935618708197;0.015558871188601674;0.015548170854547365;0.830604282845937;0.9994801174368648;1.2996082825792576
88.547465;0.48088227209639445;-3.894972213352905e-07;6.93045634791856e-08;-2.508843371863254e-07;2.696194091522418e-07;0.4808531066025454;9.997936427052716;0.8331850678153302;0.015558772219489496;0.015547885386898806;0.8306043033778236;0.9994762259191263;1.299614362950815
88.557465;0.480876933958585;-3.87260091040359e-07;6.329001648069349e-08;-2.4801346441953624e-07;2.756231422328415e-07;0.48085015132580494;9.998089797469184;0.8331775348136761;0.015558675113845523;0.01554759781108108;0.8306047318090412;0.9994735106411073;1.2996203590796767
88.567465;0.48087160858654854;-3.849267168612539e-07;5.709130136039262e-08;-2.450655806203542e-07;2.8145147200648426e-07;0.48084724725087535;9.998246277596612;0.8331709311089848;0.015558580422156418;0.015547307476690399;0.8306056070000277;0.9994719452589691;1.2996262629516537
88.577465;0.48086629105038126;-3.8249462832615775e-07;5.074337143782261e-08;-2.420450759170454e-07;2.871002127761054e-07;0.48084440503800296;9.9984056833282;0.8331652126200819;0.015558488646087337;0.015547013701477942;0.8306069594963486;0.9994714915155287;1.2996320584857486
88.587465;0.4808609741320894;-3.7996196352489064e-07;4.427826893322832e-08;-2.3895675260531837e-07;2.925652735151943e-07;0.480841632849067;9.998567895509037;0.8331603303933118;0.015558400302825168;0.015546715789886313;0.8306088046478768;0.9994721070244418;1.2996377157059777
88.597465;0.4808556455557787;-3.7732902484731433e-07;3.772184669006507e-08;-2.3580506059229914e-07;2.978412949315999e-07;0.48083893758267826;9.998732850590498;0.833156239908829;0.015558315852998859;0.0155464131312312;0.8306111425667412;0.9994737480688104;1.2996432009370489
88.607465;0.48085028747462666;-3.745999158209034e-07;3.1094212405126484e-08;-2.3259385092205342e-07;3.029207074230562e-07;0.48083633156521516;9.998900546955355;0.8331529042235774;0.015558235481054282;0.015546105350605782;0.830613969865417;0.9994763709215856;1.299648488532999
88.617465;0.4808448792776605;-3.717832185474155e-07;2.440948389626593e-08;-2.2932513482259552e-07;3.0779395089621307e-07;0.4808338340117518;9.999071044842658;0.8331502859475357;0.015558158983943427;0.015545792337721588;0.8306172918274537;0.9994799385976871;1.2996535590536535
88.627465;0.48083940297224304;-3.6888989723902175e-07;1.7675272977021888e-08;-2.2599910427803747e-07;3.124516687048723e-07;0.4808314639919439;9.999244353397835;0.8331483350333293;0.015558085957587479;0.015545474145710279;0.8306211269118147;0.9994844240331784;1.2996583965775175
88.637465;0.4808338471370329;-3.659299843036604e-07;1.0894887930296775e-08;-2.2261629503291639e-07;3.1688650342204327e-07;0.4808292338630026;9.999420326653356;0.833146984833248;0.015558016109679095;0.015545150922881824;0.8306255055770865;0.999489803009882;1.2996629921117622
88.647465;0.4808282063096692;-3.6291072782566776e-07;4.070695047067745e-09;-2.1917806577213107e-07;3.210923530273487e-07;0.48082714920883324;9.999598723324016;0.8331461600996333;0.015557949411229099;0.015544822945897969;0.8306304637223388;0.9994960457365533;1.2996673437259167
88.657465;0.48082247788355365;-3.5983562948419066e-07;-2.7940058958024462e-09;-2.1568351535046775e-07;3.2506262576532277e-07;0.4808252123135289;9.999779308901712;0.8331457922168476;0.015557886019853289;0.015544490694403511;0.8306360316569485;0.9995031173419041;1.2996714578162367
88.667465;0.4808166607562738;-3.5670425983826875e-07;-9.694151779522544e-09;-2.121270687520818e-07;3.2879051032486373e-07;0.48082342400279254;9.999961882284715;0.8331458308806465;0.015557826137809228;0.015544154902257131;0.830642223313632;0.9995109832112302;1.2996753545873392
88.677465;0.4808107557551639;-3.535140313809516e-07;-1.6622681944689745e-08;-2.0849975503395359e-07;3.322718781369712e-07;0.4808217830428113;10.000146312226098;0.8331462438741033;0.015557769975188944;0.015543816546902635;0.8306490333319319;0.9995196094974148;1.2996790678169745
88.687465;0.480804763091575;-3.5026222876655e-07;-2.3571000275012523e-08;-2.0479142999220602e-07;3.355074836209859e-07;0.4808202858067367;10.000332545115752;0.833147008173;0.015557717826546462;0.015543476761887111;0.8306564427805856;0.9995289614291348;1.2996826372215617
88.697465;0.4807986787911536;-3.469461471832124e-07;-3.052974441384439e-08;-2.009930022539108e-07;3.3850186778980514e-07;0.4808189281360204;10.000520522408806;0.8331481022999249;0.015557670121988132;0.015543136718524456;0.8306644232039393;0.9995390082772088;1.2996860995100903
88.707465;0.4807924972432903;-3.4356261230221314e-07;-3.749100991181226e-08;-1.9710002242798453e-07;3.412604411158368e-07;0.4808177076635066;10.00071014609183;0.8331495035827974;0.015557627319811897;0.015542797552474012;0.8306729361882252;0.999549734518582;1.2996894834109722
88.717465;0.48078621657127407;-3.401074355924664e-07;-4.445189706549365e-08;-1.931149283917962e-07;3.437872577647534e-07;0.4808166247979561;10.000901295262603;0.8331511870038605;0.015557589732841647;0.015542460323533448;0.8306819350709282;0.9995611443392987;1.2996928133547974
88.727465;0.4807798394326642;-3.365750445025862e-07;-5.141535677103859e-08;-1.890454650703826e-07;3.460847280208594e-07;0.4808156822338271;10.001093787534115;0.8331531241821813;0.01555755746682276;0.015542125953331522;0.8306913703539293;0.9995732554581495;1.299696115933359
88.737465;0.4807733713569869;-3.329605038062905e-07;-5.838823664597171e-08;-1.8490148455368583e-07;3.481541650833679e-07;0.4808148823053449;10.001287363572626;0.8331552821839123;0.015557530498214386;0.015541795211968256;0.8307011971312332;0.999586094314763;1.2996994172828829
88.747465;0.48076682058407383;-3.292617268744722e-07;-6.537993277117223e-08;-1.8069346215247532e-07;3.4999563119831674e-07;0.4808142237365765;10.00148174781954;0.8331576231762816;0.01555750880762768;0.01554146879941571;0.8307113822073092;0.999599693104408;1.2997027352755444
88.757465;0.4807601971042511;-3.254784476485302e-07;-7.24000975809684e-08;-1.7643254161610189e-07;3.5160883472594865e-07;0.480813700551174;10.001676732594394;0.8331601054561141;0.015557492445306985;0.015541147360610557;0.8307219059073307;0.9996140836719464;1.299706076346789
88.767465;0.48075350925280963;-3.2160966970938315e-07;-7.945490516974422e-08;-1.7212941792901978e-07;3.5299573047191506e-07;0.4808133035014467;10.001872228535808;0.8331626840871158;0.015557481444419177;0.015540831418498902;0.8307327550794612;0.9996292938943069;1.2997094381633942
88.777465;0.4807467616457262;-3.1765108442669094e-07;-8.654531668753027e-08;-1.677921172047649e-07;3.5416185318764526e-07;0.48081302194722625;10.002068202176616;0.8331653105787159;0.015557475611922765;0.015540521430885778;0.83074391217316;0.9996453467305996;1.299712813624865
88.787465;0.48073995761986504;-3.135934636603718e-07;-9.366717010889585e-08;-1.6342473066088067e-07;3.5511629892792696e-07;0.48081284275416897;10.002264568551867;0.8331679314736895;0.015557474374100568;0.01554021793619478;0.8307553491699371;0.9996622565563658;1.2997161872004908
88.797465;0.4807331050325783;-3.0942441625264966e-07;-1.0081198657499487e-07;-1.5902752621164152e-07;3.5587229161690375e-07;0.4808127471838323;10.002461163780373;0.8331704866949995;0.015557476848631173;0.01553992161358503;0.8307670260702827;0.9996800256924256;1.2997195233556271
88.807465;0.4807262201149622;-3.0513218236566905e-07;-1.0796963719621915e-07;-1.5459807860054047e-07;3.564470051559282e-07;0.4808127106976868;10.002657786316455;0.8331729073312076;0.01555748204426845;0.015539633286040681;0.8307788906258664;0.9996986475162482;1.299722762473319
88.817465;0.4807193234353246;-3.0070704478247826e-07;-1.1513130508482946e-07;-1.501339144676329e-07;3.568599499352052e-07;0.4808127055970198;10.002854281511423;0.8331751160429625;0.015557488941959791;0.015539353891259839;0.8307908806638764;0.9997181120584655;1.299725833802807
88.827465;0.4807124330532109;-2.9614033182704375e-07;-1.2228909160612235e-07;-1.4563556922920544e-07;3.5713184269270707e-07;0.4808127037975734;10.003050566827632;0.8331770356875673;0.015557496450899714;0.015539084360830485;0.8308029264769763;0.9997384038369992;1.2997286726626351
88.837465;0.48070556460693414;-2.9142459239984437e-07;-1.2943250802822479e-07;-1.4110759795827274e-07;3.57282611461921e-07;0.48081268118411796;10.003246532820858;0.8331786002010827;0.015557503434321654;0.01553882551818604;0.8308149516751978;0.9997594935944708;1.2997312263245306
88.847465;0.48069873441122785;-2.865543183113707e-07;-1.365463365122647e-07;-1.3655807647718764e-07;3.573271574470544e-07;0.48081262240853734;10.003442040992917;0.8331797607069441;0.015557508835037976;0.015538578106429472;0.8308268772451424;0.9997813358637456;1.2997334511088234
88.857465;0.48069195841059736;-2.8152542195090536e-07;-1.4361249059288297e-07;-1.3199812590795316e-07;3.572729707779221e-07;0.48081252087244164;10.003637077496428;0.833180490012329;0.01555751178421107;0.015538342805540695;0.8308386284316068;0.9998038760903705;1.299735308763255
88.867465;0.4806852492659439;-2.7633568995160343e-07;-1.5061360225824127e-07;-1.2744142580106798e-07;3.571219811411476e-07;0.48081237498446905;10.003831773542407;0.833180787313823;0.015557511685546758;0.015538120147690068;0.8308501417462251;0.9998270584491292;1.299736763126192
88.877465;0.48067861503551834;-2.7098642684148517e-07;-1.5753414383142843e-07;-1.229038168501964e-07;3.5687422659238093e-07;0.48081218395416675;10.004026276559092;0.8331806744668389;0.015557508263116047;0.015537910485922693;0.8308613737057066;0.9998508281203621;1.299737782483176
88.887465;0.4806720601802137;-2.654826782273446e-07;-1.6435821771884525e-07;-1.1840289901892781e-07;3.5653054206043907e-07;0.4808119425316816;10.004220732982143;0.8331801797152323;0.015557501447540237;0.015537714120643384;0.8308723096025419;0.9998751324054375;1.2997383501053308
88.897465;0.4806655885684877;-2.598316790231854e-07;-1.7106880884603533e-07;-1.1395667348085795e-07;3.5609356924749253e-07;0.48081163791602727;10.004415373748696;0.8331793268787024;0.015557491137605793;0.015537531418315632;0.8308829671859672;0.9998999242320443;1.299738466091191
88.907465;0.4806592067862542;-2.540405970502827e-07;-1.7765071099609011e-07;-1.0958232934837201e-07;3.5556855332381767e-07;0.48081125265161256;10.004610529634158;0.8331781407145469;0.015557477037651786;0.015537362753567848;0.8308933897766045;0.9999251649419193;1.2997381333138447
88.917465;0.48065292464884857;-2.4811510084907195e-07;-1.8409182586536095e-07;-1.0529803587158604e-07;3.5496349134022514e-07;0.4808107693537159;10.004806587041323;0.8331766517838234;0.015557458640361189;0.015537208417823486;0.8309036260795567;0.9999508223167958;1.2997373477731984
88.927465;0.480646754037524;-2.420597747223862e-07;-1.903802313983966e-07;-1.0112595029958577e-07;3.542869368725507e-07;0.48081017138044585;10.005003957282323;0.8331748936401276;0.015557435282074053;0.01553706866262978;0.8309137063841393;0.9999768638014555;1.2997361082721612
88.937465;0.4806407113817173;-2.3587966158495085e-07;-1.9650136092259462e-07;-9.709179925837548e-08;3.5354471259249814e-07;0.4808094409555764;10.005203040804185;0.8331729020014655;0.015557406209279845;0.015536943753562583;0.8309236330205511;1.0000032508738101;1.2997344309468088
88.947465;0.4806348207854312;-2.295820360554254e-07;-2.0243855796973108e-07;-9.322077029698809e-08;3.5273717344936827e-07;0.4808085597646626;10.00540417063528;0.8331707146312367;0.015557370651569419;0.015536833947281208;0.8309333865542412;1.0000299399107064;1.2997323463199906
88.957465;0.48062911154777954;-2.2317636733105022e-07;-2.0817558924034328e-07;-8.953262033531579e-08;3.5185818727799104e-07;0.4808075098435672;10.005607544294717;0.8331683682874985;0.01555732788204897;0.015536739465051037;0.8309429344750227;1.000056888698356;1.2997298847270558
88.967465;0.4806236129852194;-2.1667152085721481e-07;-2.1369781911812646e-07;-8.603905531887639e-08;3.508977765632102e-07;0.4808062700408179;10.005813182616631;0.8331658983505594;0.015557277256153605;0.015536660467486129;0.8309522402077893;1.0000840630368448;1.2997270710144955
88.977465;0.4806183512554019;-2.100744814623908e-07;-2.189905714216343e-07;-8.274574990932122e-08;3.4984712997592176e-07;0.4808048130419919;10.006020973334431;0.8331633428964407;0.015557218212181076;0.015536597037168766;0.8309612725690902;1.0001114340411543;1.2997239264707858
88.987465;0.48061334826568075;-2.0339166346422138e-07;-2.2403755751970108e-07;-7.965693820680148e-08;3.4870210047983415e-07;0.4808031092771515;10.00623071095318;0.8331607461775161;0.015557150176774647;0.015536549176593915;0.8309700085769552;1.000138962677698;1.2997204680757788
88.997465;0.4806086206671342;-1.9662739520246865e-07;-2.2882281422850135e-07;-7.677665870341517e-08;3.4746417439138107e-07;0.4808011335123185;10.006442007401844;0.8331581560736441;0.015557072478628703;0.015536516865674855;0.8309784288316168;1.0001665847212162;1.299716716843973
89.007465;0.4806041777553305;-1.8978010841783115e-07;-2.333343530818249e-07;-7.410606864533262e-08;3.461397335074751e-07;0.48079886629231483;10.006654194810507;0.8331556182364531;0.015556984381654062;0.015536500221723046;0.830986510378013;1.0001942142037383;1.299712720615757
89.017465;0.4806000200407231;-1.8284196428864232e-07;-2.375650014806803e-07;-7.164291357658981e-08;3.447379289366734e-07;0.4807962889133922;10.006866391108668;0.8331531780519181;0.015556885062109472;0.015536499556420858;0.8309942242024936;1.0002217597603242;1.2997085665103292
89.027465;0.48059614178803084;-1.7580136007371615e-07;-2.4150982963676884e-07;-6.938526057998981e-08;3.4326831879825133e-07;0.48079337711392894;10.00707765740301;0.8331508891894903;0.015556773507355043;0.015536515237335891;0.8310015414959332;1.0002491314680881;1.2997043673438702
89.037465;0.4805925367530793;-1.6864447026440355e-07;-2.451640252334448e-07;-6.733464117118874e-08;3.417401780599379e-07;0.48079009874467615;10.0072870864497;0.8331488158964753;0.01555664862976694;0.015536547585385327;0.8310084433353941;1.0002762410695163;1.299700242092219
89.047465;0.48058920197393645;-1.6135650661691243e-07;-2.4852394469582837e-07;-6.549560496443337e-08;3.4016331555371725e-07;0.4807864163799819;10.007493809253319;0.833147026756874;0.015556509551406946;0.015536596876870304;0.8310149267760066;1.0003030079455675;1.299696307704922
89.057465;0.4805861395419198;-1.539250760507691e-07;-2.515895752312555e-07;-6.387370022800014e-08;3.3854780142047265e-07;0.4807822932289096;10.00769700434359;0.8331455838039227;0.015556355702749108;0.015536663353019271;0.8310210046710199;1.0003293623877294;1.2996926727079139
89.067465;0.4805833587328269;-1.463435077480983e-07;-2.543650196693744e-07;-6.247463294725531e-08;3.369024658802647e-07;0.4807777005037562;10.007895929096946;0.8331445312922319;0.015556186696222373;0.01553674724085775;0.8310266986558439;1.0003552441535322;1.2996894325593429
89.077465;0.4805808739202962;-1.3861032755133546e-07;-2.5685733522838285e-07;-6.130465980060228e-08;3.35234757795022e-07;0.4807726230041343;10.008089938211683;0.8331438912557845;0.015556002227137749;0.015536848714925765;0.8310320280314812;1.000380601144026;1.2996866768417836
89.087465;0.48057869599801256;-1.3072664676431022e-07;-2.5907692586962096e-07;-6.037036933348037e-08;3.33552467167385e-07;0.48076705927547536;10.008278477913105;0.8331436669253001;0.015555802075872567;0.015536967729534787;0.831037005522989;1.0004053827698123;1.2996844965680001
89.097465;0.48057682509518124;-1.2269568795547175e-07;-2.6103908343195776e-07;-5.967853477012101e-08;3.3186496956339225e-07;0.4807610171044458;10.008461062963788;0.833143848200287;0.015555586087877842;0.015537103918124445;0.8310416463137332;1.0004295317816867;1.2996829792193942
89.107465;0.48057525143068275;-1.1452353207711272e-07;-2.6276370860779925e-07;-5.923594293643622e-08;3.301816835684427e-07;0.48075451042126455;10.008637230201602;0.8331444147051917;0.015555354199393311;0.015537256733249941;0.8310459764402338;1.0004529873419525;1.29968219466022
89.117465;0.4805739607284965;-1.0621834439833761e-07;-2.6427230488819633e-07;-5.9047590117655764e-08;3.2850848927736495e-07;0.48074756005845626;10.008806489554312;0.8331453370831235;0.015555106594179087;0.015537425645882287;0.8310500288365084;1.0004756949694495;1.299682180378563
89.127465;0.4805729380268394;-9.778929275957293e-08;-2.655840108800678e-07;-5.911534699815873e-08;3.2684527886178256e-07;0.48074019375544075;10.00896833205811;0.8331465776506569;0.015554843746930617;0.015537610187640709;0.831053835827572;1.0004976064751971;1.299682938160822
89.137465;0.48057217018293474;-8.924683136809073e-08;-2.667153058755701e-07;-5.943798284861563e-08;3.2518736121686714e-07;0.4807324438051511;10.009122271775382;0.8331480914444616;0.01555456624472303;0.01553780995927274;0.8310574258826509;1.0005186739608487;1.2996844416048212
89.147465;0.48057164757029874;-8.060360624532725e-08;-2.6768475725203446e-07;-6.001144916917824e-08;3.23529331943393e-07;0.4807243441425039;10.009267858033494;0.8331498304106179;0.015554274666626861;0.015538024729355594;0.8310608229799852;1.0005388552711973;1.2996866418152635
89.157465;0.48057136290525726;-7.18752944609153e-08;-2.6851624047971784e-07;-6.083025236909983e-08;3.218673094648948e-07;0.48071592674932245;10.009404657283694;0.8331517483914321;0.015553969679983601;0.015538254469567688;0.8310640487605072;1.0005581232888172;1.299689470986417
89.167465;0.4805713093379904;-6.308082966572274e-08;-2.692362315939288e-07;-6.188951732832082e-08;3.201992707403727e-07;0.48070721828190244;10.009532180942115;0.8331538037173924;0.015553652186446637;0.015538499245643041;0.8310671263858916;1.0005764651150852;1.2996928514096118
89.177465;0.4805714813312108;-5.4241174035506686e-08;-2.698690224539746e-07;-6.318565484995608e-08;3.185250947042858e-07;0.4806982395959088;10.009649801412186;0.8331559593569919;0.015553323330852754;0.015538759096820056;0.8310700818912327;1.0005938753432628;1.299696707544516
89.187465;0.4805718767400363;-4.537742058953287e-08;-2.7043444674994587e-07;-6.471524890106916e-08;3.168465056720494e-07;0.4806890090144186;10.00975680520324;0.8331581795774339;0.015552984414192264;0.015539034005613607;0.8310729413418118;1.0006103436854346;1.299700973266688
89.197465;0.4805724958579874;-3.650974510930212e-08;-2.709482873309514e-07;-6.64744348850516e-08;3.15167081486177e-07;0.48067954611879665;10.009852547964313;0.8331604259353376;0.015552636845461341;0.015539323880770608;0.831075726903738;1.0006258400355161;1.299705595189361
89.207465;0.48057333591019885;-2.765723369799241e-08;-2.7142314178848126e-07;-6.845970080537772e-08;3.1349192031723487e-07;0.4806698714534306;10.009936552261378;0.8331626582657873;0.015552282119582712;0.015539628473690203;0.8310784591584887;1.0006403141734383;1.2997105393957589
89.217465;0.48057438546040593;-1.8837874733493355e-08;-2.718692586844316e-07;-7.066797636222722e-08;3.1182721653884003e-07;0.4806600018827068;10.010008556033172;0.8331648408096983;0.01555192176941764;0.01553994733881457;0.8310811650709545;1.0006537102210793;1.2997157990948467
89.227465;0.4805756233402721;-1.0068366243426114e-08;-2.722964821240454e-07;-7.309548525995376e-08;3.101805049520268e-07;0.48064994692786217;10.010068531164128;0.8331669479618018;0.015551557353458841;0.0155402799335386;0.8310838778625871;1.0006659809952883;1.2997213919497737
89.237465;0.4805770216798965;-1.3636465921978307e-09;-2.7271658705318846e-07;-7.57361265918903e-08;3.08561177510429e-07;0.48063971029431474;10.010116599938454;0.8331689650152324;0.015551190511055872;0.015540625743389217;0.8310866260009518;1.0006770973966987;1.2997273474588968
89.247465;0.48057855207776856;7.2646998973727705e-09;-2.731436267917962e-07;-7.857965145751792e-08;3.0698087332995846e-07;0.4806292941072973;10.010152912301054;0.8331708863716342;0.015550822952939641;0.015540984323104877;0.8310894277390095;1.0006870475296257;1.2997336958093015
89.257465;0.4805801894265851;1.5810960956078664e-08;-2.73591928342012e-07;-8.161227798869124e-08;3.054533437969892e-07;0.48061870164185017;10.010177613202195;0.8331727163063168;0.015550456295608936;0.015541355304562582;0.8310922966726983;1.0006958240162709;1.299740462267054
89.267465;0.48058190881247714;2.4275466650212885e-08;-2.740744636693894e-07;-8.482041004198755e-08;3.039931191114414e-07;0.48060793802943574;10.010190878414974;0.8331744686009972;0.01555009191807991;0.01554173839051695;0.8310952457206463;1.0007034160570516;1.2997476657305267
89.277465;0.4805836827400285;3.266184001748889e-08;-2.7460294881733834e-07;-8.819255992758087e-08;3.026130830074411e-07;0.4805970101689456;10.010192946034623;0.8331761629071541;0.015549731036313625;0.0155421333252868;0.8310982839075483;1.000709815380606;1.299755321852109
89.287465;0.4805854828658641;4.097546604495069e-08;-2.7518756661642736e-07;-9.171700451176312e-08;3.0132268802206284e-07;0.4805859266311683;10.010184134109823;0.8331778240109642;0.01554937487213389;0.015542539890710794;0.8311014122596276;1.0007150212939278;1.2997634501297968
89.297465;0.4805872824277205;4.9224447968535494e-08;-2.758354980083247e-07;-9.537768911135681e-08;3.001284814764913e-07;0.4805746974236654;10.010164836145561;0.8331794831653067;0.01554902467950468;0.015542957933593726;0.8311046255887803;1.0007190356746245;1.299772081543903
89.307465;0.4805890592600616;5.74195685060309e-08;-2.765509313806551e-07;-9.915244802530979e-08;2.9903591932597536e-07;0.48056333278795554;10.010135462455388;0.8331811779468657;0.01554868163229897;0.01554338739714905;0.831107920792224;1.0007218588139513;1.2997812574558898
89.317465;0.4805907990957324;6.557133741233482e-08;-2.7733714808696365e-07;-1.0301610380932663e-07;2.9805040309328875e-07;0.480551842012805;10.010096337347639;0.8331829486471827;0.015548346751327104;0.015543828241542448;0.831111301335225;1.0007234906389475;1.2997910150243193
89.327465;0.48059249607647286;7.368706580894747e-08;-2.781975376845725e-07;-1.0694414522544018e-07;2.971770758843101e-07;0.4805402354175263;10.010047661076642;0.8331848307542488;0.015548020900667241;0.015544280219803449;0.8311147694879614;1.0007239306712885;1.299801373355533
89.337465;0.4805941511686174;8.177126813866773e-08;-2.791348598707914e-07;-1.1091199099370884e-07;2.9641989047904803e-07;0.48052852910497007;10.009989611592587;0.833186848191131;0.015547704784885449;0.015544742804070323;0.8311183174446578;1.0007231752751993;1.2998123306066989
89.347465;0.4805957699680454;8.982808400601395e-08;-2.801502453354449e-07;-1.1489325437598038e-07;2.9578042665466984e-07;0.4805167460332364;10.009922464833451;0.8331890078581764;0.015547399028166124;0.015545215390897097;0.8311219310903459;1.0007212142924118;1.2998238647393545
89.357465;0.4805973587947491;9.786208557919011e-08;-2.8124138477363324e-07;-1.1886116289021801e-07;2.9525738175307395e-07;0.480504908813057;10.009846619811709;0.8331912987572133;0.015547104324224644;0.015545697436237781;0.8311255997534462;1.0007180337399766;1.2998359406576756
89.367465;0.48059892102804697;1.0587695076727288e-07;-2.824009151141221e-07;-1.2279065857798186e-07;2.948479369326225e-07;0.4804930295620884;10.009762576062515;0.8331937006530613;0.015546821501125319;0.015546188340858295;0.8311293172186867;1.0007136290569996;1.2998485282091252
89.377465;0.4806004555374282;1.1387445698865147e-07;-2.836179854898173e-07;-1.2665884619321101e-07;2.945498610336287e-07;0.48048110755807516;10.009670898184831;0.833196195618791;0.015546551488854258;0.015546687326057712;0.8311330767201626;1.0007080157817272;1.2998616122271678
89.387465;0.48060195390374105;1.218545043678489e-07;-2.848814627658902e-07;-1.304454201978139e-07;2.9436136350155057e-07;0.48046913709439193;10.009572161261062;0.8331987748445518;0.015546295242521999;0.015547193461606061;0.8311368715342988;1.0007012242332654;1.2998751820722354
89.397465;0.480603397458963;1.2981525775217524e-07;-2.861808402632027e-07;-1.3413298361431336e-07;2.942788315553306e-07;0.48045711565890586;10.009466907947669;0.8332014396930135;0.015546053685928578;0.015547705781525725;0.8311406971385159;1.0006932854067008;1.2998892180821389
89.407465;0.4806047594702352;1.377534070370675e-07;-2.875045500654256e-07;-1.377063899290256e-07;2.942952883565891e-07;0.4804450449050063;10.009355637766204;0.8332042008456313;0.015545827716774152;0.015548223371158179;0.8311445476817051;1.0006842204066753;1.2999036898125433
89.417465;0.48060601153068305;1.4566459836886675e-07;-2.88837896057077e-07;-1.411528418709198e-07;2.944003379191549e-07;0.48043292897038753;10.009238787359923;0.8332070764836258;0.015545618169685027;0.015548745397323859;0.8311484099387174;1.000674036669712;1.2999185615979176
89.427465;0.4806071304136346;1.535441448707247e-07;-2.9016333227431434e-07;-1.444620910513997e-07;2.945800764147472e-07;0.48042077481172946;10.009116667242003;0.8332100852829342;0.015545425723655812;0.015549271090684321;0.8311522599392132;1.00066273272177;1.2999338003266605
89.437465;0.4806081027768212;1.6138740571788898e-07;-2.9146442535607444e-07;-1.476245517702301e-07;2.94816921044201e-07;0.48040859266725777;10.008989424872825;0.8332132393896097;0.015545250927249938;0.01554979963667027;0.8311560670418211;1.0006503057786742;1.2999493784351537
89.447465;0.48060892559506024;1.6918840654783397e-07;-2.9273044980524573e-07;-1.5063020155036665e-07;2.950909076727505e-07;0.48039639541527224;10.008857112148862;0.8332165447477212;0.015545094308923247;0.015550330076178955;0.8311598007728191;1.0006367493029755;1.299965265160167
89.457465;0.48060960361007116;1.7693760376064698e-07;-2.9395745424627647e-07;-1.5347053574660996e-07;2.953820089674836e-07;0.48038419650421854;10.008719790286424;0.8332200034199615;0.015544956403769144;0.015550861334531041;0.8311634304154161;1.0006220446006102;1.2999814176850308
89.467465;0.48061014693487625;1.846218268831357e-07;-2.951464970215766e-07;-1.5613972536374872e-07;2.956717147561657e-07;0.48037200740420927;10.008577585717223;0.8332236104067279;0.015544837758508697;0.015551392300820715;0.8311669206531354;1.0006061625795657;1.2999977853745326
89.477465;0.48061056945869446;1.9222720201391141e-07;-2.963021133708048e-07;-1.586332863951728e-07;2.9594346298240877e-07;0.4803598378207263;10.008430709724358;0.8332273484940979;0.015544738927076356;0.015551921893303072;0.8311702297059907;1.0005890765651022;1.3000143199650316
89.487465;0.48061088598508056;1.9974085639813444e-07;-2.974315232809433e-07;-1.6094688954880041e-07;2.9618360883263705e-07;0.48034769839612934;10.008279407562053;0.8332311903814381;0.015544660363194634;0.015552449074710241;0.8311733081298829;1.0005707743052412;1.300030983818888
89.497465;0.4806111074450219;2.0714921770538515e-07;-2.98542927892064e-07;-1.6307631527512573e-07;2.963842441932054e-07;0.48033560271166953;10.008123832022786;0.8332351067727974;0.015544602326540468;0.015552972817701578;0.831176098233984;1.0005512613954455;1.3000477550380105
89.507465;0.48061123799159994;2.1443706877549054e-07;-2.9964268347627545e-07;-1.6501779762573768e-07;2.9654397374561594e-07;0.4803235667918079;10.007964006306654;0.8332390689830226;0.015544564880265458;0.015553492120246665;0.8311785360364669;1.0005305567850018;1.3000646265034193
89.517465;0.4806112783900843;2.2158908264001547e-07;-3.007338010088538e-07;-1.6676764949264775e-07;2.9666266500504624e-07;0.48031160633965087;10.00779993018427;0.8332430445842618;0.015544547915352723;0.015554006069008228;0.83118055560123;1.0005086875479454;1.3000816017965253
89.527465;0.48061123263005456;2.2859203799037092e-07;-3.018160788322784e-07;-1.68321633380512e-07;2.967355301756677e-07;0.48029973396299036;10.007631677386563;0.8332469962899827;0.015544551244814256;0.015554513861018382;0.831182096384506;1.0004856875548194;1.3000986899097955
89.537465;0.48061111067261386;2.3543565156964546e-07;-3.028861807353296e-07;-1.69675505833326e-07;2.9675397161820807e-07;0.48028795890941517;10.007459432785524;0.833250884320837;0.01554457476009378;0.015555014772319497;0.8311831093544574;1.0004615991292978;1.3001158942984263
89.547465;0.48061092593047083;2.421096908345128e-07;-3.0393775625970567e-07;-1.7082559227865695e-07;2.967106753870512e-07;0.48027628869686556;10.007283505811246;0.8332546649387202;0.015544618491804834;0.015555508111619465;0.8311835573814998;1.000436472115857;1.3001332008623072
89.557465;0.48061069014918795;2.486011863239233e-07;-3.0496125119045577e-07;-1.717690162755407e-07;2.9660208566419373e-07;0.48026472862987546;10.007104304485683;0.8332582900613553;0.015544682512239876;0.015555993182144482;0.83118341458557;1.0004103550373267;1.3001505773114033
89.567465;0.48061041083175227;2.548975191026736e-07;-3.059424746238072e-07;-1.7250566330413998e-07;2.9642678366898667e-07;0.4802532792508776;10.006922311653938;0.8332617140060091;0.015544766801961107;0.015556469229398882;0.8311826680470621;1.0003832906382106;1.3001679868519564
89.577465;0.480610093903979;2.6099121121780876e-07;-3.0686148720799146e-07;-1.7304027202128837e-07;2.9618245310224794e-07;0.4802419368732749;10.006738097442787;0.8332648969434764;0.015544871196342553;0.015556935398256545;0.8311813186987879;1.0003553234576361;1.3001854033527227
89.587465;0.48060974659856487;2.668801873867953e-07;-3.0769443479578175e-07;-1.7338118937747328e-07;2.958643753484659e-07;0.4802306970757003;10.00655232781419;0.8332677996666685;0.015544995361075158;0.015557390816854633;0.8311793792579542;1.0003265052413663;1.300202816814559
89.597465;0.4806093777985322;2.725666145379792e-07;-3.0841755571047597e-07;-1.735378594209807e-07;2.9546654591580953e-07;0.4802195570153014;10.00636575723342;0.8332703852515513;0.015545138789189632;0.015557834780846045;0.8311768712298525;1.0002968948667035;1.3002202338911681
89.607465;0.4806089973821395;2.7805793023744964e-07;-3.0900958786159024e-07;-1.7351883195172138e-07;2.9498332441976687e-07;0.4802085158320653;10.006179183015453;0.8332726296413248;0.015545300898448956;0.01555826684476438;0.8311738212922689;1.0002665588639852;1.300237675492052
89.617465;0.48060861432037444;2.8336715200774317e-07;-3.094510636516504e-07;-1.733287299343098e-07;2.944088538986105e-07;0.48019757376036715;10.005993358093335;0.8332745229967833;0.015545481106729342;0.01555868673899815;0.8311702566521064;1.0002355715429374;1.3002551695052473
89.627465;0.4806082345908081;2.8851149894115e-07;-3.0972303797767793e-07;-1.7296683403175524e-07;2.9373485278956933e-07;0.48018673161997605;10.0058089254735;0.8332760613250189;0.015545678795603516;0.015559094236127306;0.8311662041755112;1.0002040150969602;1.3002727446739855
89.637465;0.4806078602372316;2.9351079080133715e-07;-3.098075215031883e-07;-1.7242827433975532e-07;2.9294952785301577e-07;0.48017599240609765;10.005626376569305;0.8332772394414143;0.015545893301881017;0.01555948915532694;0.8311616939897679;1.0001719792502575;1.3002904273657763
89.647465;0.4806074887071966;2.9838444933871873e-07;-3.096880194261957e-07;-1.717046609532907e-07;2.9203914882390333e-07;0.4801653634413158;10.005446000732148;0.8332780495775706;0.015546123964579682;0.015559871454381266;0.831156762134682;1.0001395554887635;1.3003082438990337
89.657465;0.48060711279041946;3.0314794536420947e-07;-3.0934924636847073e-07;-1.7078631437250416e-07;2.9099148200205195e-07;0.48015485661377966;10.00526789029617;0.8332784878132774;0.015546370141650855;0.01556024119528257;0.8311514510569449;1.0001068273207778;1.3003262303726497
89.667465;0.48060672112321823;3.078123456688558e-07;-3.0877885547214497e-07;-1.6966756359249495e-07;2.8979791282301063e-07;0.4801444868509806;10.005092039251819;0.83327856134358;0.015546631197581791;0.015560598474299065;0.8311458078787554;1.0000738656275474;1.3003444397896176
89.677465;0.4806062984112965;3.123867330811657e-07;-3.079707736796501e-07;-1.6834908148531104e-07;2.88452413782764e-07;0.48013427070175696;10.004918405500739;0.833278286920718;0.015546906487241026;0.015560943504648855;0.8311398783904428;1.0000407336178398;1.3003629423527414
89.687465;0.48060582640548927;3.168789003334312e-07;-3.069254975522552e-07;-1.668340474153007e-07;2.869498569393576e-07;0.48012422418616724;10.004746870698032;0.8332776813721565;0.015547195339287745;0.015561276731773727;0.8311336984886146;1.000007500416187;1.3003818234477869
89.697465;0.4806052862394308;3.2129305159058593e-07;-3.056467189265353e-07;-1.6512350274783894e-07;2.852857796056246e-07;0.4801143606196305;10.004577228001114;0.8332767536238942;0.015547497046102962;0.01556159880411958;0.8311272897881983;0.9999742546186443;1.300401176625096
89.707465;0.48060466151751624;3.2562852691689097e-07;-3.0413846439585403e-07;-1.6321558453125938e-07;2.8345618397017433e-07;0.4801046908101333;10.004409285891178;0.8332755076950304;0.015547810868235559;0.015561910398149434;0.8311206656659421;0.9999411027699444;1.300421088545456
89.717465;0.4806039392880936;3.2988208724269705e-07;-3.024054969131326e-07;-1.6110716018845693e-07;2.814570767479005e-07;0.48009522138084615;10.004243017495;0.8332739497046463;0.015548136078787756;0.015562212078587963;0.8311138420063873;0.999908155954736;1.3004416286147575
89.727465;0.48060310700010817;3.3405128623411203e-07;-3.004555858892634e-07;-1.587958878923994e-07;2.792845494924133e-07;0.48008595030452605;10.004078617119246;0.8332720853591843;0.015548472027750533;0.015562504322522628;0.8311068409731468;0.9998755224871556;1.30046285577253
89.737465;0.48060215001644013;3.381342455473358e-07;-2.9830047185457385e-07;-1.5628239877582303e-07;2.769337742672955e-07;0.4800768673508978;10.003916428110223;0.8332699143950272;0.015548818133341054;0.015562787550166981;0.8310996885114568;0.9998433070476179;1.3004848296590363
89.747465;0.48060105293574074;3.4212564770307884e-07;-2.959545208029417e-07;-1.5357195090915993e-07;2.743965262174373e-07;0.4800679609478103;10.003756827154136;0.8332674328706865;0.015549173832366122;0.015563062082676844;0.8310924137864447;0.9998116066297045;1.300507609434395
89.757465;0.4805998021682525;3.460140291876444e-07;-2.934332654824622e-07;-1.506750767999043e-07;2.7166080960778797e-07;0.48005922588405914;10.003600135726211;0.8332646355988933;0.01554953856155072;0.015563328154933102;0.8310850518919841;0.9997805066881162;1.3005312420901871
89.767465;0.48059838683550415;3.4978212583525324e-07;-2.9075265058622527e-07;-1.4760689388864597e-07;2.687139505930067e-07;0.4800506663198977;10.003446568600493;0.8332615098710408;0.01554991169897;0.015563585995922356;0.831077644830263;0.9997500857645828;1.3005557509024979
89.777465;0.48059679795851784;3.534074808796265e-07;-2.8792714824838843e-07;-1.4438484765871702e-07;2.655449576118413e-07;0.4800422908423744;10.003296180496116;0.833258027930489;0.01555029247077166;0.015563835868271467;0.8310702413203573;0.9997204272537984;1.3005811353192942
89.787465;0.4805950280114242;3.568643518035713e-07;-2.8496684544095273e-07;-1.410252404693194e-07;2.6214492604558405e-07;0.48003410394698265;10.003148848183189;0.833254152391244;0.015550679968104957;0.015564078022364949;0.8310628968474456;0.999691628467475;1.3006073806046854
89.797465;0.48059307104258847;3.6012974121415814e-07;-2.818758196490839e-07;-1.3754020870626307e-07;2.585085102530336e-07;0.4800261021027361;10.003004357115184;0.8332498529577403;0.015551073283353912;0.015564312642448359;0.8310556690916455;0.999663798047732;1.3006344653141295
89.807465;0.4805909226816725;3.631892009996433e-07;-2.7865318295528214e-07;-1.3393760811375687e-07;2.546350305495416e-07;0.4800182764729935;10.002862504225508;0.8332451167139757;0.015551471599794739;0.015564539822848182;0.8310486100176174;0.999637042265714;1.3006623666404145
89.817465;0.4805885803782367;3.6603655480570526e-07;-2.752963995277631e-07;-1.3022340717388438e-07;2.5052589901038257e-07;0.48001061697307806;10.002723095560837;0.8332399475346776;0.015551874186860899;0.015564759585576066;0.8310417611443321;0.9996114551810585;1.3006910635761169
89.827465;0.4805860446842437;3.686698496505001e-07;-2.718056809424277e-07;-1.264038798780839e-07;2.461809279715412e-07;0.48000311342226065;10.002585887271305;0.8332343627996192;0.015552280352704494;0.01556497197390798;0.8310351557226631;0.9995871238515348;1.3007205275417346
89.837465;0.4805833220924979;3.710884959121764e-07;-2.681870195915036e-07;-1.2248573834148507e-07;2.415987997797976e-07;0.47999575700522906;10.002450610280006;0.8332283877635183;0.01555268938838435;0.015565177126607535;0.8310288250317591;0.9995641350514464;1.300750704182769
89.847465;0.4805804268700055;3.7329226586728295e-07;-2.6445208745991805e-07;-1.184741478105685e-07;2.367804503491278e-07;0.4799885440185017;10.002317056269096;0.8332220475247917;0.015553100611728281;0.015565375257480647;0.8310227998214588;0.9995425716535921;1.3007815072538818
89.857465;0.48057737873860457;3.7528172491876914e-07;-2.6061649952540243e-07;-1.1437145319516096e-07;2.317307513053827e-07;0.47998147793082724;10.002185086051238;0.8332153631990794;0.015553513467865881;0.015565566595163735;0.8310171067345535;0.9995225076424372;1.3008128308696745
89.867465;0.48057419602536244;3.7706000611511515e-07;-2.566970792997535e-07;-1.1017862937860545e-07;2.2645873578247664e-07;0.47997456650165504;10.002054582882028;0.8332083534362691;0.015553927495273841;0.015565751402869388;0.831011767222277;0.999504006408879;1.3008445623616425
89.877465;0.48057088839025885;3.7863399315928934e-07;-2.527091740899918e-07;-1.0589733434449793e-07;2.209770277428017e-07;0.4799678148261083;10.001925450926894;0.8332010353153924;0.015554342194395792;0.015565930101340948;0.8310068001191397;0.9994871182306455;1.3008765851275097
89.887465;0.4805674548847529;3.800134150072065e-07;-2.486671932957013e-07;-1.0153071663763985e-07;2.1530014209907447e-07;0.479961220624404;10.00179764004651;0.8331934261931303;0.015554756956359998;0.01556610326824637;0.8310022257601923;0.9994718781442841;1.3009087812272
89.897465;0.4805638857782439;3.8120945349951474e-07;-2.445858168356204e-07;-9.708414622166837e-08;2.0944323626324772e-07;0.47995477617191584;10.001671173192618;0.8331855501143997;0.015555171121516722;0.015566271463097072;0.8309980701183282;0.9994583084102834;1.3009410355053266
89.907465;0.48056016455942474;3.8223363727857274e-07;-2.4047817934502157e-07;-9.256670156767907e-08;2.034215723283283e-07;0.47994847274491287;10.001546185047175;0.8331774418048499;0.015555584161566422;0.015566435128526174;0.8309943651037949;0.9994464251633519;1.3009732299444219
89.917465;0.4805562720856785;3.830964612281987e-07;-2.3635517938818365e-07;-8.79915933192903e-08;1.9725067097935306e-07;0.4799423046337879;10.001422901696523;0.8331691449420703;0.015555995797734904;0.015566594581835728;0.8309911433445772;0.9994362411567523;1.3010052351600392
89.927465;0.4805521925501816;3.8380788474893467e-07;-2.3222915347911938e-07;-8.337407170930949e-08;1.909464296662393e-07;0.4799362727293309;10.0013015394103;0.8331607089811044;0.015556405868852001;0.015566749947247223;0.8309884338017469;0.9994277589662237;1.3010369148108676
89.937465;0.4805479167157361;3.843791232290118e-07;-2.2811723391412357e-07;-7.872747561477973e-08;1.8452344931137175e-07;0.4799303852865853;10.001182239051001;0.8331521838869685;0.015556814116504069;0.015566901123814718;0.8309862609103609;0.9994209637436081;1.3010681387716143
89.947465;0.4805434410260598;3.848223156151048e-07;-2.2404049672306622e-07;-7.405879157621745e-08;1.7799505008616723e-07;0.47992465667739004;10.001065110720742;0.8331436159698836;0.015557220135976537;0.015567047876453858;0.8309846406228446;0.9994158268742124;1.3010987936472946
89.957465;0.48053876441093923;3.8514918524726966e-07;-2.200218712788052e-07;-6.936762119051918e-08;1.7137681371101083e-07;0.4799191060831059;10.000950310378387;0.8331350511617105;0.015557623432756606;0.015567189905755962;0.8309835745457119;0.9994123135810837;1.301128785232636
89.967465;0.4805338840057121;3.85370532029453e-07;-2.1608541561832697e-07;-6.46516829281332e-08;1.6468793638861486e-07;0.47991375310579765;10.000838060900676;0.8331265374661893;0.015558023458825626;0.01556732687572912;0.8309830489142012;0.9994103814819423;1.3011580347561342
89.977465;0.4805287912996062;3.854956438243928e-07;-2.122546778737534e-07;-5.99133213388687e-08;1.5794835442250087e-07;0.4799086126225758;10.000728661685843;0.8331181205130486;0.015558419677059118;0.015567458543694504;0.8309830378589871;0.9994099743417574;1.3011864754821594
89.987465;0.4805234713473407;3.855309653333318e-07;-2.0855003433387806e-07;-5.515916102399512e-08;1.5117504579193823e-07;0.4799036963462428;10.000622513112607;0.8331098441077821;0.015558811666720986;0.01556758489044674;0.8309835101693674;0.9994110221762632;1.3012140444686626
