time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
89.997465;0.4805179054097645;3.854789714252128e-07;-2.049888778415025e-07;-5.039494265725514e-08;1.4438022890627108e-07;0.4798990170321013;10.000520088397453;0.8331017584282555;0.015559199140050384;0.015567706076623902;0.8309844387748216;0.9994134468933873;1.3012406654276163
90.007465;0.48051207402940826;3.8533853432251993e-07;-2.015883395819609e-07;-4.5622748575576434e-08;1.3757351159376995e-07;0.4798945863440458;10.000421871263265;0.8330939207516664;0.015559581810156455;0.015567822354747218;0.8309858069141455;0.999417166490482;1.301266243484011
90.017465;0.48050595848574584;3.851068198389229e-07;-1.9836553067142412e-07;-4.084088442260366e-08;1.307665736388134e-07;0.4798904086684758;10.000328324342258;0.8330863854299956;0.01555995923740051;0.01556793405742516;0.8309876047281461;0.9994220993541756;1.301290682484705
90.027465;0.4804995415747375;3.847810673139572e-07;-1.953344036369664e-07;-3.60434878473086e-08;1.2397553878752623e-07;0.4798864793654193;10.000239857051925;0.8330791959752896;0.015560330766170364;0.015568041618383972;0.8309898186814424;0.999428169960999;1.301313898994163
90.037465;0.48049281030251084;3.8435876796056835e-07;-1.9250353061029473e-07;-3.122146469772898e-08;1.1721955009936683e-07;0.4798827903272687;10.00015675890868;0.8330723836145784;0.015560695568023272;0.015568145603153836;0.8309924251703653;0.9994353078221022;1.3013358159349138
90.047465;0.4804857605909802;3.838372696433453e-07;-1.8987631297784786e-07;-2.636606280295262e-08;1.1051778958306508e-07;0.4798793370463083;10.000079165200253;0.8330659689514562;0.01556105278651599;0.01556824667243635;0.8309953904310272;0.9994434426165454;1.3013563528174232
90.057465;0.4804783993871164;3.832140327442199e-07;-1.8745162244204848e-07;-2.1472616954896846e-08;1.0388762138404764e-07;0.47987611939323516;10.000007106911845;0.8330599669910915;0.015561401664321298;0.015568345476317604;0.8309986686362607;0.9994525044468946;1.301375429522782
90.067465;0.48047074137089335;3.8248743907042047e-07;-1.8522447642353984e-07;-1.6541278896795645e-08;9.734544780758759e-08;0.4798731356474137;9.999940562435992;0.833054391163584;0.015561741546658832;0.015568442649106985;0.8310022015403469;0.9994624255499954;1.3013929811290417
90.077465;0.4804628030650762;3.816577181167904e-07;-1.8318700453395588e-07;-1.1574882807310535e-08;9.09086160928455e-08;0.47987037687723927;9.99987947078889;0.8330492523432664;0.015562071815101159;0.015568538890119351;0.8310059279929454;0.9994731417048078;1.3014089727850415
90.087465;0.4804545997125375;3.807268249810909e-07;-1.813286265778356e-07;-6.5773689245013e-09;8.459544200593245e-08;0.4798678270308654;9.999823756874724;0.8330445597235693;0.015562391826611965;0.015568634932612986;0.8310097956309564;0.9994845927313588;1.3014234059035379
90.097465;0.48044614747869063;3.796967620416092e-07;-1.7963542631259202e-07;-1.5538086341241332e-09;7.842320096817393e-08;0.4798654675415373;9.999773311016204;0.8330403255097182;0.015562700935737458;0.015568731371961436;0.8310137608956276;0.9994967186712861;1.301436311323938
90.107465;0.4804374667272936;3.7856738534610695e-07;-1.7809067175000924e-07;3.4894399890035568e-09;7.240695718802446e-08;0.47986328208270124;9.999727906535297;0.8330365649958865;0.015562998610686902;0.015568828496198856;0.8310177770712953;0.9995094599746429;1.3014477314670452
90.117465;0.4804285834764199;3.7733486397433164e-07;-1.7667655506435205e-07;8.545692721231366e-09;6.656099296544936e-08;0.47986125781305117;9.9996872225023;0.8330332903460294;0.015563284515551104;0.015568926312004069;0.8310217840747095;0.9995227642787513;1.3014577032713863
90.127465;0.48041953273411964;3.75991757234123e-07;-1.7537548605850344e-07;1.3610397862579506e-08;6.090076057581989e-08;0.47985938355093005;9.999651010066621;0.833030506677727;0.015563558457045299;0.015569024789495038;0.8310257146178689;0.9995365847047722;1.3014662493062519
90.137465;0.4804103630315773;3.7452881597665323e-07;-1.7417152601903453e-07;1.868289070862397e-08;5.544306687544575e-08;0.47985764830834754;9.999619204568814;0.8330282145422623;0.015563820280638985;0.015569124046453197;0.8310295105791273;0.99955086978189;1.3014733750837244
90.147465;0.4804011370259171;3.72936578899184e-07;-1.7305261693194384e-07;2.3765362360830835e-08;5.020404037173853e-08;0.4798560411988566;9.99959187369655;0.8330264113666822;0.015564069884036153;0.015569224315886601;0.8310331272402696;0.9995655616954814;1.3014790753533476
90.157465;0.4803919264011203;3.7120605201246793e-07;-1.72011685993558e-07;2.8859924336731345e-08;4.519550509750846e-08;0.47985455278302586;9.999569116739188;0.8330250903200493;0.015564307301538821;0.01556932588236284;0.8310365245783233;0.9995806029919645;1.3014833462196655
90.167465;0.4803828020052335;3.693308833028988e-07;-1.7104550806629062e-07;3.3965689418098584e-08;4.04224920361682e-08;0.47985317848707426;9.999551041341148;0.8330242445908413;0.015564532732132413;0.015569429116898794;0.8310396625098208;0.9995959401189475;1.3014861898456676
90.177465;0.48037382542725204;3.6731011945119707e-07;-1.7015287163625376e-07;3.9077381749081063e-08;3.5883846473260604e-08;0.47985191976265434;9.999537773870287;0.8330238731387722;0.015564746543867183;0.015569534465040981;0.831042500639139;0.9996115247317221;1.301487611783418
90.187465;0.48036504709611944;3.6514678758556224e-07;-1.6933235272230203e-07;4.418551982311872e-08;3.1574045920276124e-08;0.4798507804017368;9.999529394552091;0.8330239792954109;0.015564949256720898;0.015569642285869916;0.8310449968315781;0.9996273171094342;1.3014876229596526
90.197465;0.4803565070490157;3.628433821837297e-07;-1.685802877508352e-07;4.927820693572919e-08;2.7485085718434967e-08;0.47984976437743165;9.99952584075713;0.8330245669993076;0.015565141450559983;0.015569752718421231;0.8310471084610326;0.9996432850608234;1.301486249041057
90.207465;0.4803482362558095;3.604005921225452e-07;-1.6789212794487207e-07;5.434443683248832e-08;2.3609073708319536e-08;0.47984887710675195;9.999526924263188;0.8330256382983809;0.015565323656480848;0.015569865686111035;0.8310487969963558;0.9996593959111065;1.3014835369839848
90.217465;0.4803402607552354;3.578199394766807e-07;-1.6726566907554377e-07;5.9375904904495084e-08;1.99398338235161e-08;0.4798481262442885;9.999532462621874;0.8330271886998462;0.015565496358891153;0.015569980907776651;0.8310500323114037;0.9996756101439772;1.3014795494063776
90.227465;0.4803326051914313;3.551055384241348e-07;-1.6670183055738227e-07;6.436672893465114e-08;1.647239569853243e-08;0.47984752224900407;9.999542373844825;0.8330292031723708;0.015565660045314752;0.015570097884280334;0.8310507954710321;0.9996918851919574;1.3014743527146568
90.237465;0.48032529117354333;3.522632993504859e-07;-1.662029468010403e-07;6.931442511621033e-08;1.3202335848613275e-08;0.47984707755070516;9.999556644760194;0.8330316550253689;0.015565815132513936;0.015570215987489451;0.8310510780265227;0.9997081860589986;1.3014680136280758
90.247465;0.480318334621264;3.4929974131263504e-07;-1.657709019755532e-07;7.422167929299954e-08;1.012559862385023e-08;0.47984680356929965;9.999575235715085;0.8330345047383241;0.015565961884812848;0.015570334657116965;0.83105087570426;0.9997244882649087;1.3014606045536483
90.257465;0.4803117477485393;3.4622208340154997e-07;-1.6540631634206534e-07;7.909586581782256e-08;7.237882011902559e-09;0.47984670926507206;9.999598036957188;0.8330377007801555;0.015566100444501551;0.015570453480161095;0.8310501819066475;0.9997407727240758;1.301452203997777
90.267465;0.4803055434733835;3.430381832137332e-07;-1.6510783568859092e-07;8.394610264749312e-08;4.534313905419107e-09;0.47984680184703926;9.999624879401491;0.8330411853326372;0.015566230829050233;0.015570572015298201;0.8310489915653522;0.9997570264600993;1.3014428883770428
90.277465;0.48029973845109086;3.3975452197250896e-07;-1.6487221366361823e-07;8.877897410320518e-08;2.0098754205475195e-09;0.47984708943423526;9.999655544175605;0.8330449010011444;0.015566352851128349;0.015570689650820785;0.831047312244097;0.99977324902895;1.3014327256672045
90.287465;0.48029435368435963;3.36373996079223e-07;-1.6469531675343963e-07;9.359537658461876e-08;-3.3969734789247797e-10;0.4798475853554372;9.999689767998758;0.8330487934440312;0.01556646607039923;0.015570805719421396;0.831045166569387;0.99978945109382;1.3014217754968906
90.297465;0.48028940971227324;3.3289585209595794e-07;-1.6457046828553875e-07;9.839087728404006e-08;-2.516862373015726e-09;0.47984830865552563;9.999727251487295;0.833052810186495;0.015566569835857393;0.015570919632034249;0.8310425831428473;0.9998056420692848;1.3014100893567775
90.307465;0.48028491766572906;3.293179228811077e-07;-1.644852053518326e-07;1.0315737637222613e-07;-4.523027770748809e-09;0.4798492789787917;9.999767687629888;0.8330568988659877;0.015566663394178996;0.01557103088667067;0.831039589638685;0.9998218212086087;1.3013977063349376
90.317465;0.48028087556375887;3.2563897252135304e-07;-1.644218788222543e-07;1.078849843310653e-07;-6.361233078396657e-09;0.47985051234461934;9.999810805021234;0.8330610079863071;0.015566746007866459;0.015571139068286565;0.8310362155899961;0.9998379787944647;1.3013846508618159
90.327465;0.48027727383999597;3.2185826618230193e-07;-1.6436250736852202e-07;1.1256453860122622e-07;-8.037635946143743e-09;0.4798520224590164;9.999856400346115;0.8330650918603971;0.015566817040230085;0.015571243826993883;0.8310324977770012;0.9998540965968761;1.3013709352402436
90.337465;0.4802741031190007;3.179742536833506e-07;-1.6429321291786844e-07;1.1718715801968749e-07;-9.56090434401626e-09;0.4798538258330172;9.9999043541998;0.8330691155415159;0.015566876002264947;0.015571344766279084;0.8310284814430952;0.9998701456968009;1.3013565602765935
90.347465;0.4802713580814091;3.139861891345548e-07;-1.6420496018535817e-07;1.2174260550586124e-07;-1.0941294164432307e-08;0.4798559452513429;9.9999545929595;0.8330730538026051;0.01556692260138038;0.015571441376311326;0.8310242173817437;0.999886089316832;1.3013415209232444
90.357465;0.4802690389738101;3.098971455724628e-07;-1.6409141978603222e-07;1.2622123756633853e-07;-1.2189907076405612e-08;0.47985840582519756;10.000007004666434;0.8330768896079197;0.015566956774377623;0.015571533178911424;0.8310197577466069;0.999901887861241;1.3013258184284981
90.367465;0.48026715070441617;3.057149902884682e-07;-1.6394597417522075e-07;1.3061542746175657e-07;-1.3317860493496197e-08;0.47986122500986506;10.000061406017057;0.8330806196791496;0.015566978638324708;0.015571619939171303;0.8310151556943143;0.9999175015893396;1.3013094588382856
90.377465;0.480265698032158;3.014514505825985e-07;-1.6376032928081745e-07;1.3491768693272358e-07;-1.4335885844709453e-08;0.4798644075090474;10.000117575031723;0.8330842589864619;0.015566988376956022;0.015571701699438143;0.8310104683135684;0.9999328928689606;1.3012924374799855
90.387465;0.4802646820557311;2.971213516379236e-07;-1.6352705728879284e-07;1.3911999537524886e-07;-1.5254376450974942e-08;0.47986795058175025;10.000175282756695;0.833087835903847;0.01556698615115015;0.015571778699802905;0.831005756434775;0.9999480255326114;1.3012747321068854
90.397465;0.48026410151739174;2.9274140424510314e-07;-1.6324290371823782e-07;1.432155701965465e-07;-1.6082710573385166e-08;0.4798718502507701;10.00023430699799;0.8330913828155605;0.015566972081605245;0.015571851352857845;0.8310010833957175;0.9999628603532578;1.30125631094951
90.407465;0.48026395535920796;2.8832625354215863e-07;-1.629071227232552e-07;1.4720017123332148e-07;-1.682794221773764e-08;0.479876101247623;10.000294421779095;0.8330949277008446;0.015566946293433507;0.0155719202766157;0.8309965176788902;0.9999773549845864;1.3012371436563104
90.417465;0.4802642443400805;2.83884223808331e-07;-1.62516614259285e-07;1.5107199044118344e-07;-1.7494605671660555e-08;0.479880695920083;10.000355377222347;0.8330984910148607;0.015566908992668205;0.01557198630381277;0.8309921341510699;0.9999914703888763;1.30121720794453
90.427465;0.48026497289588677;2.794179929121472e-07;-1.6206355572953742e-07;1.5483201557208152e-07;-1.8085365579843177e-08;0.47988562651948513;10.000416910458542;0.8331020893393584;0.015566860483688908;0.015572050390543683;0.8309880120799772;1.0000051766357811;1.301196492255907
90.437465;0.48026614825442443;2.749300587501334e-07;-1.615363775620189e-07;1.584854607049926e-07;-1.8601694521037863e-08;0.4798908872268131;10.000478740018133;0.8331057394568068;0.015566801058010133;0.015572113468702865;0.8309842359222915;1.0000184509926873;1.3011749958827252
90.447465;0.4802677740505409;2.7042684852691063e-07;-1.6092189673785605e-07;1.6204148851437162e-07;-1.9044968844472832e-08;0.4798964731855919;10.00054050285356;0.8331094592452813;0.01556673089327254;0.015572176388857557;0.8309808969147515;1.0000312670570723;1.3011527271813226
90.457465;0.4802698462239246;2.6591815818450535e-07;-1.602065913692281e-07;1.6551137150291758e-07;-1.9417069880083313e-08;0.479902381130557;10.000601731711107;0.833113267661467;0.015566650174896213;0.015572239970660704;0.8309780889894078;1.0000435839920323;1.301129697353056
90.467465;0.4802723565722955;2.6141534398391317e-07;-1.5937688618303987e-07;1.689085289732877e-07;-1.9720499167158022e-08;0.47990861329135476;10.000661934039545;0.8331171824764985;0.015566559319856158;0.015572305014384282;0.8309759010194936;1.0000553422619394;1.3011059110800922
90.477465;0.4802752957721476;2.5693038312947595e-07;-1.5841949640421543e-07;1.7224990735380792e-07;-1.9959144436003966e-08;0.4799151784910369;10.000720669504343;0.8331212142103821;0.015566458985195823;0.01557237218291246;0.8309744136538009;1.0000664677929014;1.3010813643162618
90.487465;0.4802786514629455;2.524739925980989e-07;-1.5732156494877856e-07;1.7555531139747559e-07;-2.01379050300474e-08;0.47992208665739744;10.000777559363243;0.8331253609961488;0.01556634990592756;0.015572441881154591;0.8309737002574463;1.0000768886946572;1.301056052011755
90.497465;0.4802824068581825;2.480532813085498e-07;-1.560706312238168e-07;1.7884410816665175e-07;-2.0259964714257528e-08;0.47992934081318783;10.00083232274182;0.8331296100362663;0.015566232766973994;0.015572514281569486;0.8309738232994331;1.0000865544297781;1.301029972364337
90.507465;0.4802865406956456;2.436713908074705e-07;-1.546552042350681e-07;1.8213284196153156e-07;-2.0324763701317776e-08;0.47993693495800976;10.000884864506466;0.8331339434071857;0.015566108143886722;0.015572589414455709;0.8309748289587741;1.0000954430651698;1.3010031219924088
90.517465;0.48029102624863673;2.393285518786457e-07;-1.5306620378805393e-07;1.8543655875623454e-07;-2.0329409106959986e-08;0.4799448605117756;10.000935281362349;0.8331383393820292;0.015565976574472484;0.015572667216658011;0.8309767496999606;1.0001035618684728;1.3009754958057493
90.527465;0.48029583218683447;2.3502295574730003e-07;-1.5129801999189032e-07;1.8877151360245605e-07;-2.0271045347978884e-08;0.47995311378597294;10.00098378815538;0.8331427691645225;0.015565838632894891;0.015572747605980507;0.830979611631436;1.0001109446855472;1.3009470973527517
90.537465;0.48030092800782115;2.307517768084252e-07;-1.4934731803922605e-07;1.9215539365368707e-07;-2.0146602027938416e-08;0.47996169691704815;10.001030693335679;0.8331471951712135;0.015565694766288317;0.01557283063831603;0.8309834348746398;1.000117640620533;1.3009179433610616
90.547465;0.4803062903537708;2.2651170096118028e-07;-1.4721101335104873e-07;1.956048102794194e-07;-1.9951835375107812e-08;0.47997061354523757;10.001076382108097;0.8331515703436279;0.015565545160329987;0.015572916639391803;0.8309882253124371;1.000123701127729;1.3008880554253965
90.557465;0.4803119041977465;2.2229911670274556e-07;-1.4488559056090595e-07;1.991336107261133e-07;-1.9681506071922592e-08;0.4799798638187327;10.001121201083714;0.8331558396372174;0.015565389946112524;0.015573006190596006;0.8309939695414701;1.0001291731044957;1.3008574515529694
90.567465;0.4803177594527169;2.1811186661966342e-07;-1.4236702932139e-07;2.0275400551159285e-07;-1.9329382861134765e-08;0.4799894406582372;10.001165323892213;0.8331599448589532;0.015565229466644662;0.015573099990854674;0.8310006406051624;1.0001340941524604;1.3008261451478393
90.577465;0.48032384814863077;2.139501278234999e-07;-1.396513212101163e-07;2.06477462302195e-07;-1.8888592977357122e-08;0.47999932991182565;10.00120873954863;0.8331638292734922;0.015565064257306109;0.015573198667809048;0.8310082063131791;1.0001384888556786;1.3007941542714918
90.587465;0.4803301640421828;2.0981429497450117e-07;-1.3673585716674892e-07;2.1031324777117552e-07;-1.8352118779639183e-08;0.48000951512276596;10.001251367083924;0.8331674427847572;0.015564894866536182;0.015573302637889176;0.8310166311012768;1.0001423702753676;1.3007615164677888
90.597465;0.48033670305408505;2.0570316844697987e-07;-1.3362002952729998e-07;2.142667476483705e-07;-1.7713239447637373e-08;0.48001998152050535;10.001293177816297;0.8331707480710536;0.015564721853217073;0.015573412134536963;0.8310258754749081;1.0001457471129567;1.3007282925515657
90.607465;0.4803434623690472;2.0161380730692256e-07;-1.3030517445614148e-07;2.1833935668885013e-07;-1.696717306134102e-08;0.48003071614589443;10.001334201319887;0.8331737233240971;0.015564545927656666;0.015573527333455874;0.8310358973413811;1.000148630548015;1.3006945597613164
90.617465;0.48035043745915557;1.9754198264548805e-07;-1.2679574750320483e-07;2.225298257667221e-07;-1.611197899903239e-08;0.4800417083239487;10.00137444320473;0.8331763575821238;0.0155643679485059;0.015573648367080854;0.8310466538808342;1.0001510352562444;1.3006604066393714
90.627465;0.48035761828834805;1.934830680507186e-07;-1.2310067154431429e-07;2.268363599713407e-07;-1.51476839206941e-08;0.48005295123375746;10.001413844821514;0.8331786401534992;0.015564188840354766;0.015573775230756455;0.8310581048286062;1.000152975576066;1.3006259278877002
90.637465;0.48036498733579863;1.8943334761211724e-07;-1.1923262727139946e-07;2.3125736775585893e-07;-1.4075522030649771e-08;0.4800644396853753;10.001452330267362;0.8331805545482921;0.015564009577055306;0.015573907704027076;0.8310702142213982;1.0001544608586834;1.3005912218044546
90.647465;0.4803725208393148;1.8539185454996187e-07;-1.1520650543846161e-07;2.3578896898301782e-07;-1.2897401904755786e-08;0.4800761649952269;10.001489912790841;0.8331820830219236;0.01556383110641571;0.01557404529116861;0.8310829472754785;1.0001554954793253;1.3005563980576027
90.657465;0.4803801901899679;1.8136120848898478e-07;-1.11038662116631e-07;2.4042233210982806e-07;-1.1614396846999596e-08;0.48008811221674785;10.001526784615855;0.8331832139920932;0.015563654253337873;0.015574187184002193;0.831096266978879;1.0001560874092648;1.3005215821701355
90.667465;0.4803879621642212;1.7734699954995353e-07;-1.0674631789195078e-07;2.4514383472371466e-07;-1.0224048838777954e-08;0.48010026205256306;10.001563314250594;0.83318394250286;0.015563479737801785;0.015574332296094822;0.8311101345438435;1.000156257860146;1.3004869032422204
90.677465;0.4803958009480469;1.733580219850196e-07;-1.0234680783615388e-07;2.499363499037497e-07;-8.719499414737413e-09;0.4801125952433003;10.001599949673599;0.8331842637096625;0.015563308166219187;0.015574479406178593;0.8311245133074182;1.0001560404100978;1.3004524768678785
90.687465;0.48040367045842564;1.6940690304319028e-07;-9.785696107198296e-08;2.5478129515860956e-07;-7.0924666474825666e-09;0.48012509601221365;10.001637067444769;0.8331841678388708;0.015563139901964205;0.015574627364937407;0.831139373144642;1.0001554719250079;1.3004183945686227
90.697465;0.48041153406924314;1.655086427533874e-07;-9.32922006616025e-08;2.596607233169931e-07;-5.336649679212401e-09;0.4801377551999304;10.001674861896591;0.8331836411918663;0.015562975002792336;0.015574775233953385;0.831154691514599;1.0001545865419084;1.3003847197835237
90.707465;0.4804193551134391;1.6167811728765175e-07;-8.866513995345437e-08;2.645577188253234e-07;-3.4491469798682665e-09;0.4801505710553604;10.00171335398955;0.8331826697705775;0.015562813334290871;0.015574922321946088;0.8311704507013292;1.0001534164274954;1.3003514952771265
90.717465;0.4804271009724203;1.5792882965975304e-07;-8.398464066031795e-08;2.6945724894810764e-07;-1.4301644620192225e-09;0.48016354360077523;10.001752461962951;0.8331812420492553;0.015562654704949197;0.015575068151679848;0.8311866359320117;1.0001519962611072;1.300318759059834
90.727465;0.48043474723373764;1.5427151771107756e-07;-7.925711908526866e-08;2.743477913048536e-07;7.187772435893495e-10;0.48017666750952276;10.00179204444978;0.8331793512873782;0.01556249889375202;0.015575212366619549;0.8312032365351133;1.0001503698454883;1.3002865540117612
90.737465;0.4804422792597753;1.5071237372163066e-07;-7.448998244074789e-08;2.792200620812658e-07;2.996796947353283e-09;0.4801899296454129;10.001831892306392;0.8331769950934536;0.015562345645852417;0.015575354632110483;0.8312202472118102;1.0001485918482846;1.3002549277814994
90.747465;0.48044969132644083;1.4725395955157408e-07;-6.969397192370075e-08;2.8406240250208725e-07;5.405636881638511e-09;0.4802033100877579;10.001871683573757;0.8331741659506267;0.015562194703504504;0.015575494581371672;0.831237667973015;1.000146718353379;1.300223927404501
90.757465;0.48045698162857764;1.4389760173237456e-07;-6.48825328169943e-08;2.888575200948103e-07;7.951164052050329e-09;0.4802167834813601;10.001910973681168;0.833170838389196;0.015562045851295987;0.01557563178351759;0.8312555026713754;1.0001447970229096;1.3001935895392307
90.767465;0.48046414524427394;1.4064401388367236e-07;-6.006960797670008e-08;2.935847843091766e-07;1.0641650168254856e-08;0.48023032051704706;10.001949238437643;0.8331669679784263;0.01556189901089607;0.015575765675165188;0.8312737569531994;1.0001428638202108;1.3001639335725006
90.777465;0.48047117259146876;1.374941967728042e-07;-5.5267724977243954e-08;2.9822543441666837e-07;1.3484382921842878e-08;0.48024389161956627;10.00198588577505;0.8331625027452335;0.015561754377320955;0.015575895467716701;0.8312924371416546;1.0001409399888632;1.3001349635182764
90.787465;0.48047805388252;1.3445232728276823e-07;-5.048714907692353e-08;3.0276563282335127e-07;1.6484167570760533e-08;0.48025747013588194;10.002020247383438;0.8331573937669673;0.01556161245009159;0.015576020168674626;0.8313115503829533;1.0001390314299883;1.3001066713458478
90.797465;0.48048478300055497;1.3152781211953352e-07;-4.5735269453362337e-08;3.07196334279661e-07;1.964310243279706e-08;0.48027103071999144;10.002051606115904;0.8331515984310228;0.015561473915520537;0.015576138733749098;0.8313311032873858;1.0001371346298076;1.3000790384412444
90.807465;0.48049135789701436;1.2873475344591787e-07;-4.101615738068947e-08;3.115102342464433e-07;2.2961171043127782e-08;0.4802845467493392;10.00207922313239;0.8331450805707161;0.015561339533443467;0.015576250178071408;0.8313510946052535;1.0001352450136876;1.3000520384968843
90.817465;0.4804977776512823;1.260896883216278e-07;-3.633139958284295e-08;3.1569877066566724e-07;2.643858634973063e-08;0.48029799105795323;10.002102364105987;0.8331378108615546;0.015561210124323013;0.015576353642760466;0.8313715070947466;1.0001333642801802;1.300025641135239
90.827465;0.48050403928724283;1.2360942232403425e-07;-3.168136430422091e-08;3.1975352854475857e-07;3.0078433367243385e-08;0.48031133863197883;10.002120374422727;0.8331297678467198;0.015561086573744666;0.015576448497711235;0.8313923086616828;1.0001315019656565;1.2999998206101198
90.837465;0.48051013898412226;1.2130997595341362e-07;-2.7066443330771158e-08;3.2366918083620535e-07;3.3886515327352094e-08;0.48032456932290796;10.002132791538918;0.8331209407872674;0.015560969752877652;0.015576534391430981;0.8314134614829348;1.000129666921187;1.299974570208543
90.847465;0.48051607554612746;1.1920524390086666e-07;-2.2489039253595096e-08;3.274421222437871e-07;3.7867841852363264e-08;0.480337667028505;10.00213944172234;0.8331113324471628;0.015560860349761698;0.015576611242726208;0.8314349286521;1.0001278574882317;1.29994990939613
90.857465;0.4805218501983989;1.1730562720048285e-07;-1.795466277176842e-08;3.310653998580884e-07;4.2023863070323176e-08;0.48035061390227374;10.002140459251049;0.8331009590151179;0.015560758682510884;0.01557667922978138;0.8314566738002334;1.0001260625007842;1.2999258767922397
90.867465;0.4805274630416814;1.1561819830540473e-07;-1.3469660045203872e-08;3.345258910928801e-07;4.635253763849927e-08;0.4803633871710753;10.00213617753862;0.833089849612113;0.015560664627848284;0.015576738690097259;0.8314786610042662;1.000124272159363;1.2999025138101485
90.877465;0.48053291115403984;1.1414688564231012e-07;-9.036789339733387e-09;3.378075101262384e-07;5.084883447683595e-08;0.48037596412803696;10.002126950735768;0.8330780483822807;0.015560577726308962;0.015576789941308873;0.8315008605658489;1.0001224865241265;1.2998798512052583
90.887465;0.4805381884018186;1.1289190714840736e-07;-4.653201748908129e-09;3.408964577782844e-07;5.55053552577823e-08;0.48038832759238753;10.002113049205995;0.8330656168165754;0.015560497356384841;0.015576833165483377;0.8315232571705535;1.0001207115409272;1.299857910398578
90.897465;0.4805432852555247;1.1184932402313069e-07;-3.116206402409162e-10;3.437822627404669e-07;6.031303875885582e-08;0.480400465297776;10.002094654347102;0.8330526300763784;0.015560422853964645;0.015576868417573967;0.831545851217953;1.0001189508726023;1.2998367114421707
90.907465;0.48054819056004566;1.1101086058831063e-07;3.999694613149312e-09;3.464555005344296e-07;6.526072289979008e-08;0.4804123677642524;10.002071847998913;0.8330391671221286;0.015560353548196591;0.01557689573698284;0.8315686482819722;1.0001172085954533;1.2998162759209027
90.917465;0.480552894156944;1.1036462822024168e-07;8.298355844274563e-09;3.4890683165302885e-07;7.033529682574264e-08;0.4804240273742188;10.00204456854074;0.8330253026728557;0.015560288727073482;0.015576915302162327;0.8315916472574449;1.000115496226773;1.2997966317571263
90.927465;0.48055738839674134;1.09896192007453e-07;1.2606436553569422e-08;3.5112749729727857e-07;7.552325376023678e-08;0.4804354370350324;10.002012631917657;0.8330111052993564;0.01556022755927523;0.015576927533382474;0.831614838347084;1.0001138280605317;1.2997778190129403
90.937465;0.4805616708268739;1.095889090798923e-07;1.6947479826032337e-08;3.531099182301816e-07;8.081162849599975e-08;0.4804465888684819;10.001975843908733;0.8329966403775192;0.015560169114333914;0.015576933060157045;0.831638207383738;1.00011221055535;1.2997598846030427
90.947465;0.480565746168027;1.0942461395820664e-07;2.1344582428814118e-08;3.548499451603054e-07;8.618858372951061e-08;0.4804574748025056;10.001934080688164;0.8329819750393258;0.015560112537236454;0.01557693255044932;0.8316617392248489;1.0001106402005384;1.2997428739708798
90.957465;0.48056962310867013;1.0938421569097539e-07;2.5817066158655214e-08;3.5635005322428084e-07;9.164433436096865e-08;0.4804680895029589;10.001887300148237;0.8329671810115619;0.015560057181742928;0.015576926560999318;0.8316854175243642;1.000109109074259;1.2997268301754223
90.967465;0.480573308546995;1.094466044205197e-07;3.037673554662884e-08;3.5762023526668605e-07;9.717076483811064e-08;0.4804784314635003;10.00183555800064;0.8329523327150254;0.015560002613209287;0.01557691557331984;0.8317092193992606;1.0001076110572096;1.2997117948789885
90.977465;0.48057680385053764;1.0958825730917337e-07;3.502846364110336e-08;3.586767803048238e-07;1.0275913465809217e-07;0.4804884992957973;10.001779011460004;0.8329375016605909;0.01555994855989038;0.015576900066838584;0.8317331093582594;1.0001061438672865;1.2996978078224515
90.987465;0.48058010385296984;1.0978485965682231e-07;3.977393474533945e-08;3.5953957731644447e-07;1.0839813985754996e-07;0.480498288500745;10.0017178449126;0.8329227535140774;0.015559894939899467;0.01557688043872113;0.8317570393817934;1.000104703841312;1.299684902034034
90.997465;0.4805831976506643;1.1001248733078692e-07;4.4614696303131574e-08;3.602268070667254e-07;1.1407515200504121e-07;0.4805077939630375;10.001652148214053;0.832908150481962;0.01555984200710317;0.015576856923444743;0.83178095244686;1.000103279629056;1.299673098685812
91.007465;0.4805860704471924;1.102485885917595e-07;4.955297155958923e-08;3.6074975456140397e-07;1.1977880733074026e-07;0.4805170135918234;10.001581887794611;0.8328937500947781;0.015559790381567153;0.015576829617547912;0.8318047873371662;1.0001018546098204;1.2996624143467799
91.017465;0.48058870598037134;1.104732343811036e-07;5.4591553730344454e-08;3.611127300748351e-07;1.2549800276890248e-07;0.48052594769739415;10.001507011510018;0.8328795969168511;0.015559740837219617;0.015576798502634171;0.8318284865308199;1.0001004114927468;1.299652874334649
91.027465;0.48059108855139887;1.1066944701090146e-07;5.973483117476642e-08;3.613178201631337e-07;1.3121797357910384e-07;0.4805345981324347;10.001427531156203;0.8328657174247878;0.015559694055380874;0.01557676347001491;0.8318519999253592;1.0000989303253058;1.2996445147728248
91.037465;0.48059320343712525;1.1082431173585008e-07;6.498822195088835e-08;3.613690499816934e-07;1.3691984850221136e-07;0.48054296885334674;10.001343506464883;0.8328521216590434;0.01555965053203121;0.015576724376658815;0.831875279209679;1.000097386234416;1.2996373778903563
91.047465;0.4805950357325626;1.1093094745757753e-07;7.035511837133509e-08;3.6127189170366636e-07;1.425854490054048e-07;0.4805510628135159;10.001255023839441;0.8328388048814961;0.015559610640105009;0.015576681094608712;0.8318982740895106;1.000095748966531;1.299631509991535
91.057465;0.4805965702016891;1.1098796284021761e-07;7.583629396666912e-08;3.6102936647836765e-07;1.4820069241730466e-07;0.48055887728961727;10.001162210052433;0.8328257514420463;0.015559574735798849;0.01557663351111556;0.8319209384599788;1.000093986064625;1.2996269523740962
91.067465;0.4805977942192797;1.1099752334589143e-07;8.143247308035669e-08;3.606402781305821e-07;1.5375428230520363e-07;0.4805664043855516;10.001065200249894;0.8328129443815901;0.015559543201439595;0.015576581461968051;0.8319432354693573;1.0000920753055431;1.2996237265948936
91.077465;0.4805987018332808;1.1096530742739962e-07;8.714603271023214e-08;3.601024969879176e-07;1.5923580036316405e-07;0.48057363525802727;10.000964048816318;0.8328003712021819;0.015559516390486838;0.015576524735510898;0.83196513260704;1.0000900142574336;1.29962183248349
91.087465;0.4805992952556659;1.1090153873756842e-07;9.298014852746881e-08;3.594160685228598e-07;1.646341488815835e-07;0.48058056142859723;10.00085870346276;0.8327880230883337;0.015559494568553947;0.01557646320194676;0.8319865929915556;1.0000878156007376;1.2996212590233038
91.097465;0.4805995821801904;1.108211783786225e-07;9.893772142445234e-08;3.58582459160177e-07;1.69935138692593e-07;0.48058717295660014;10.000749064081209;0.8327758956904956;0.01555947800474059;0.01557639682867185;0.8320075689826639;1.0000854980149634;1.2996219936974744
91.107465;0.4805995713775253;1.1074216861755595e-07;1.0502215996552603e-07;3.576040973721615e-07;1.7512147498029783e-07;0.4805934588356488;10.00063506021931;0.8327639882403506;0.015559467114517007;0.015576325561850714;0.8320280035232477;1.000083078597112;1.2996240222526307
91.117465;0.4805992699373154;1.1068208641779334e-07;1.1123816742047233e-07;3.5648478092652577e-07;1.801765676064768e-07;0.48059941004215756;10.000516725742612;0.8327522956041742;0.015559462452612338;0.015576249342199072;0.8320478430214142;1.0000805638117496;1.2996273248292358
91.127465;0.4805986824768538;1.1065557151645024e-07;1.1759176126873505e-07;3.552273801697408e-07;1.85086926290236e-07;0.4806050216869626;10.000394211275792;0.8327408040476014;0.015559464626972068;0.015576168193953242;0.8320670485270382;1.0000779439943817;1.2996318816338093
91.137465;0.48059781208669144;1.1067442067994543e-07;1.2409038820229976e-07;3.5383080676778137e-07;1.8983989896071733e-07;0.4806102934250721;10.000267736747826;0.8327294993339821;0.01555947419066856;0.015576082218713394;0.8320855935947509;1.000075195396415;1.2996376824454539
91.147465;0.4805966622393361;1.1074969044475145e-07;1.3074116916387154e-07;3.5228991162140246e-07;1.9442144667232893e-07;0.48061522762641534;10.000137553371543;0.8327183759017364;0.015559491450253853;0.015575991630887166;0.8321034610096784;1.0000722858742799;1.299644726796374
91.157465;0.4805952369839348;1.108921503966468e-07;1.3754682470588944e-07;3.5059798944450456e-07;1.9881765623335074e-07;0.48061982582129353;10.000003907385535;0.832707434249053;0.01555951634142047;0.015575896819867548;0.8321206480323937;1.0000691780524422;1.299653019442336
91.167465;0.48059353904997404;1.1110969959815057e-07;1.4450272996657124e-07;3.487495349947026e-07;2.0301655125896525e-07;0.4806240888763193;9.999867027170657;0.8326966733261616;0.01555954849902297;0.015575798278925074;0.8321371684721676;1.0000658276743815;1.2996625632409657
91.177465;0.4805915684308461;1.114064896321112e-07;1.5159712913714204e-07;3.4674102111184423e-07;2.0700744286080063e-07;0.48062802212047984;9.99972717045947;0.8326860908775957;0.015559587359846017;0.0155756964917962;0.832153041872405;1.0000621849752946;1.2996733488336447
91.187465;0.48058932411186406;1.1178569100552349e-07;1.5881299314353154e-07;3.445695919825434e-07;2.1078084037490683e-07;0.48063163801507;9.999584700411594;0.8326756884993249;0.015559632228489422;0.015575591889373672;0.8321682798581568;1.0000582049461624;1.2996853536437862
91.197465;0.48058680901132544;1.1225095389362138e-07;1.6612984427169578e-07;3.4223215601740605e-07;2.1433065078683026e-07;0.48063495327432937;9.999440126254784;0.8326654731718955;0.015559682440420804;0.015575484910142871;0.8321828819425799;1.0000538602940905;1.2996985497004292
91.207465;0.48058403218629764;1.1280501304379165e-07;1.7352545020278218e-07;3.397270412300012e-07;2.1765469693716192e-07;0.4806379843002467;9.999294033182476;0.8326554559801186;0.015559737577448402;0.015575376087891961;0.832196840053323;1.0000491465578736;1.299712906182884
91.217465;0.4805810052829871;1.1344877435019053e-07;1.8097620435382558e-07;3.3705728397093006e-07;2.2075190269346305e-07;0.48064074351041586;9.99914694829905;0.8326456510820189;0.015559797557547163;0.015575265944733567;0.8322101480742594;1.0000440739149468;1.2997283901948646
91.227465;0.4805777403216785;1.1418136993787728e-07;1.8845607699975933e-07;3.342322498104156e-07;2.2362072242005313e-07;0.4806432375296521;9.998999294138516;0.8326360792822938;0.01555986255834127;0.015575154759684831;0.8322228125644903;1.0000386526954186;1.2997449692358762
91.237465;0.48057425180946817;1.1500010593311267e-07;1.9593694530605876e-07;3.3126563149164546e-07;2.2626157564287557e-07;0.4806454674854575;9.998851430475657;0.8326267778588897;0.015559932831577252;0.015575042523910914;0.8322348568613017;1.0000328864315977;1.2997626083673972
91.247465;0.4805705579782303;1.159004439296476e-07;2.0339018945218192e-07;3.2817104653833474e-07;2.2868018938901638e-07;0.48064743150184414;9.998703643008627;0.8326178038013492;0.015560008530174748;0.015574929061777699;0.8322463155465911;1.0000267749981375;1.2997812657886814
91.257465;0.4805666788266566;1.1687618419371694e-07;2.1078769615515031e-07;3.2495782563647826e-07;2.308883118418575e-07;0.48064913002615406;9.998556093479735;0.8326092200937297;0.015560089628872585;0.015574814133934915;0.8322572257992406;1.0000203197162691;1.2998008891940613
91.267465;0.480562633172162;1.1792131268266356e-07;2.1810329191575376e-07;3.216295885908913e-07;2.3290205986966146e-07;0.4806505704851096;9.99840888410611;0.8326010830307062;0.015560175865036899;0.015574697528878946;0.8322676233578767;1.000013527445393;1.2998214124435792
91.277465;0.48055843648944685;1.190330998825593e-07;2.253146379980878e-07;3.18186882050406e-07;2.347387320586325e-07;0.4806517668427635;9.99826219572406;0.8325934465558288;0.015560266688106573;0.015574579077459816;0.8322775437264658;1.0000064116204537;1.2998427606327048
91.287465;0.4805540991701901;1.2021280880163474e-07;2.3240295963561316e-07;3.146314674879638e-07;2.364131781912954e-07;0.48065273589521085;9.998116337164321;0.8325863680047678;0.015560361323661192;0.015574458553631295;0.8322870227333653;0.9999989889367403;1.2998648636678567
91.297465;0.48054962541075286;1.2146402792034296e-07;2.393509520714291e-07;3.1096940705533614e-07;2.3793710937655744e-07;0.4806534941709521;9.997971709290763;0.8325799047272806;0.015560458929442456;0.015574335650832445;0.8322960918800982;0.99999128043794;1.299887665710796
91.307465;0.4805450129943624;1.2279116285308869e-07;2.461421326383665e-07;3.072129215054398e-07;2.393206779176492e-07;0.4806540574462232;9.997828771545029;0.8325741109966278;0.015560558720690712;0.015574210060603853;0.8323047701089881;0.9999833165268366;1.299911119774077
91.317465;0.48054025366756;1.2419885032132647e-07;2.5276206306518915e-07;3.033794450552693e-07;2.405728050967204e-07;0.480654443301814;9.997688037917023;0.8325690366321966;0.015560660038114795;0.015574081502337462;0.832313058656523;0.9999751330012762;1.2999351714807914
91.327465;0.4805353355897828;1.2569257143746763e-07;2.5919973382030824e-07;2.994870824024238e-07;2.417015962132646e-07;0.4806546749569509;9.997550078349551;0.8325647227686965;0.015560762404851733;0.015573949705569353;0.8323209443944988;0.9999667579662171;1.2999597496532922
91.337465;0.4805302484116279;1.2727931853464074e-07;2.6544775737640456e-07;2.9555114035069496e-07;2.4271533026996025e-07;0.4806547830451189;9.997415452241455;0.8325611997170616;0.015560865531607944;0.015573814431918838;0.8323284081834182;0.9999582038559156;1.2999847730452228
91.347465;0.48052498753248196;1.2896625998810417e-07;2.7150136885303407e-07;2.915836050944045e-07;2.436222762665531e-07;0.4806548031780118;9.997284571512168;0.8325584901355414;0.015560969227542597;0.015573675557310675;0.8323354327767846;0.9999494753584601;1.3000101609155632
91.357465;0.48051955412262726;1.307576903047199e-07;2.773573784800534e-07;2.875927486152824e-07;2.444325671480522e-07;0.4806547718073972;9.997157644114392;0.8325566106833137;0.015561073333096215;0.01557353315645975;0.8323420090548884;0.9999405856723084;1.3000358341705025
91.367465;0.48051395179889256;1.326521737582651e-07;2.830133344475652e-07;2.835841767699391e-07;2.451627347722904e-07;0.4806547235132693;9.99703476005374;0.8325555695897818;0.015561177708014937;0.015573387494324147;0.8323481374749668;0.9999315678457354;1.300061710962315
91.377465;0.4805081833152802;1.346416312379125e-07;2.884678598290517e-07;2.7956360277290305e-07;2.4583655948194454e-07;0.4806546895152381;9.996915981622903;0.8325553640991277;0.01556128223175619;0.015573238945737849;0.8323538231081095;0.9999224778846431;1.3000877049310025
91.387465;0.48050225002796665;1.367132658856289e-07;2.937229614946776e-07;2.7553616191972223e-07;2.464808421149362e-07;0.4806546983297299;9.996801354575005;0.8325559825988184;0.015561386871958132;0.015573087924303274;0.8323590685689396;0.9999133864431501;1.3001137256237205
91.397465;0.4804961544440005;1.388524147539042e-07;2.987855028824429e-07;2.7150415389932394e-07;2.471210337996717e-07;0.4806547783661221;9.996690903224554;0.8325574109709815;0.015561491738872894;0.015572934828626954;0.8323638700746518;0.9999043638230425;1.3001396756341663
91.407465;0.48048990368563765;1.4104334748398257e-07;3.0366413642994236e-07;2.674687805896508e-07;2.4777901501315864e-07;0.4806549578964142;9.996584641930783;0.8325596332424233;0.015561597065240098;0.015572780030222883;0.832368220787787;0.9998954770188606;1.3001654473830162
91.417465;0.48048351105723025;1.432683472505168e-07;3.083636968244703e-07;2.6343277967693634e-07;2.484724645404963e-07;0.4806552608878927;9.996482582498727;0.8325626249589128;0.015561703249808533;0.015572623907588096;0.8323721192495274;0.9998867993313271;1.300190929687019
91.427465;0.4804769942360395;1.455075057947768e-07;3.1288392187659897e-07;2.5940075815229584e-07;2.492162874560206e-07;0.4806557028223312;9.99638473854174;0.8325663484753144;0.015561810896121872;0.015572466913742347;0.8323755725280747;0.9998784108014855;1.3002160207408329
91.437465;0.4804703718243373;1.477395739298877e-07;3.1722351702753967e-07;2.5537811235967934e-07;2.5002518968538093e-07;0.48065629046624514;9.996291111819685;0.8325707537336667;0.015561920692026431;0.01557230972374779;0.8323785918512223;0.9998703880851793;1.300240633068497
91.447465;0.48046366151949554;1.4994217351622907e-07;3.213841280989527e-07;2.513696546267647e-07;2.509141998645084e-07;0.48065702516468073;9.996201643934706;0.8325757830009043;0.015562033292790007;0.015572153337778678;0.8323811900138743;0.9998627973659819;1.3002646879225463
91.457465;0.48045688090078403;1.520901099474185e-07;3.253710726773917e-07;2.473810610486989e-07;2.518965477702075e-07;0.4806579064652073;9.996116176792182;0.8325813758791432;0.01556214937903845;0.015571998892442719;0.8323833837625675;0.9998556894290362;1.3002881104163737
91.467465;0.4804500499752416;1.5415347183041753e-07;3.2919105465790945e-07;2.434224886194532e-07;2.5298202812143295e-07;0.48065893468825055;9.996034454071314;0.8325874727662139;0.015562269749325761;0.015571847297114109;0.83238519450278;0.9998491004246701;1.3003108316592622
91.477465;0.48044319423917964;1.5609901075997925e-07;3.328501901069566e-07;2.3950865703129835e-07;2.541782305487839e-07;0.48066011157913335;9.995956116712403;0.8325940191717116;0.015562395226704585;0.01557169905331019;0.8323866435772617;0.9998430604184634;1.3003327934461506
91.487465;0.4804363461682529;1.5789350688955054e-07;3.3635488180677727e-07;2.3565504367073318e-07;2.5549305742478024e-07;0.48066143749591395;9.995880698243505;0.83260096742036;0.015562526375091415;0.015571554335708749;0.8323877478270183;0.9998375947263557;1.300353945955961
91.497465;0.48042954448172187;1.595050385146004e-07;3.397122657753403e-07;2.3187565315530406e-07;2.56935513850664e-07;0.48066290667373224;9.99580768847084;0.8326082747013361;0.015562663247660086;0.015571413166302657;0.8323885188414817;0.9998327184750546;1.300374232125667
91.507465;0.4804228314799845;1.609028163535571e-07;3.4292895402081396e-07;2.2818416657492795e-07;2.585138137641804e-07;0.48066450664509086;9.995736625004835;0.8326159056312502;0.01556280538036161;0.015571275529550082;0.8323889589185276;0.9998284389407037;1.3003935727872493
91.517465;0.4804162478106655;1.6205812007928283e-07;3.460111078320439e-07;2.2459461981532665e-07;2.602325941840985e-07;0.48066622462210745;9.995667121662812;0.8326238354170084;0.015562952020325383;0.015571141363055267;0.8323890518512702;0.9998247613423872;1.3004118733995333
91.527465;0.480409827643952;1.629462818374739e-07;3.4896551648152465e-07;2.2111936256272017e-07;2.620921338196765e-07;0.4806680528852041;9.995598846214579;0.8326320433408506;0.015563102390626502;0.015571010467481109;0.8323887588659422;0.999821688157108;1.3004290445296396
91.537465;0.48040359827469653;1.6354775602718996e-07;3.5180032629258295e-07;2.1776689488386936e-07;2.640891274300884e-07;0.48066998679018086;9.995531522340908;0.8326405036840758;0.01556325583848148;0.01557088252102498;0.8323880247449837;0.9998192167196165;1.3004450125647122
91.547465;0.48039758304423497;1.6384653742297367e-07;3.5452613964950996e-07;2.1454169833450457e-07;2.662161088513414e-07;0.48067201917617797;9.99546492938892;0.8326491851581777;0.015563411847379634;0.01557075728412048;0.8323867885318949;0.9998173402529036;1.3004597149438009
91.557465;0.4803918045711387;1.638279747064376e-07;3.5715718812394556e-07;2.1144496561821444e-07;2.6846112239486204e-07;0.480674136028225;9.995398812041056;0.8326580559651353;0.015563569913149212;0.015570634714579241;0.8323849921579762;0.9998160496445342;1.300473088338317
91.567465;0.48038628563725744;1.6347910992080671e-07;3.597117471051019e-07;2.0847495764248195e-07;2.7081112937539647e-07;0.4806763169505899;9.99533279249702;0.8326670881372592;0.01556372938073873;0.015570514866317157;0.832382584610227;0.9998153337915175;1.300485059404651
91.577465;0.4803810463339391;1.627903118971748e-07;3.62211763642006e-07;2.0562675269802304e-07;2.73256200337125e-07;0.48067854065560844;9.995266448993315;0.8326762575881534;0.01556388939171251;0.01557039788682669;0.8323795248122967;0.9998151777123051;1.3004955452885671
91.587465;0.4803760991595159;1.6175582731805086e-07;3.646811022772483e-07;2.028913530423924e-07;2.7578955351240266e-07;0.4806807888898087;9.995199484745532;0.8326855400969669;0.015564048884197665;0.015570284136519546;0.8323757826435199;0.9998155573489599;1.3005044650327273
91.597465;0.4803714462655947;1.6037334399326946e-07;3.6714368034191205e-07;2.0025495979800295e-07;2.7840459614551613e-07;0.4806830456084977;9.99513178876734;0.8326949086338927;0.015564206602853807;0.015570174140256575;0.8323713349796296;0.9998164345710032;1.3005117546137477
91.607465;0.48036708379934473;1.5864437288421388e-07;3.696244210335434e-07;1.9769999532262298e-07;2.8109313066015737e-07;0.4806852959584648;9.995063374877775;0.8327043309543399;0.015564361268635297;0.015570068433280982;0.8323661629647285;0.9998177573625062;1.3005173752475134
91.617465;0.48036301151158045;1.5657575874690424e-07;3.721498940477911e-07;1.9520740102300227e-07;2.8384617320811857e-07;0.48068752720378244;9.994994338744485;0.8327137675546641;0.01556451187435085;0.015569967557314712;0.8323602562872077;0.9998194637248708;1.3005213105180087
91.627465;0.4803592374585892;1.5417892755687095e-07;3.7474513538076346e-07;1.9275743064648192e-07;2.866557932028473e-07;0.48068973038536233;9.994924899840989;0.8327231767438187;0.015564657858184026;0.015569872186023261;0.832353620307432;0.999821485885258;1.300523552631921
91.637465;0.4803557736984277;1.514657634383053e-07;3.774298654127358e-07;1.903289800002491e-07;2.895159294479829e-07;0.48069190160728786;9.994855453061998;0.8327325211262566;0.015564799058212904;0.015569783100480346;0.8323462781981303;0.9998237538411054;1.3005240873272454
91.647465;0.4803526297672468;1.484453463691337e-07;3.8021607124769153e-07;1.8790073391445168e-07;2.92422201202544e-07;0.48069403971218355;9.994786535420271;0.8327417673179371;0.015564935551610657;0.01556970092564225;0.8323382634658255;0.9998261998356579;1.3005228891738299
91.657465;0.48034981014116046;1.451247167594543e-07;3.8310726563627085e-07;1.8545420705166517e-07;2.9537134320234387e-07;0.48069614184509096;9.99471873265939;0.8327508816343666;0.015565067557162629;0.01556962593545057;0.8323296093850542;0.9998287649667797;1.3005199255685174
91.667465;0.4803473146672143;1.4151203232130108e-07;3.861004743244578e-07;1.8297536217451017e-07;2.983593671518544e-07;0.4806982041709017;9.994652591000474;0.8327598241761026;0.015565195506798113;0.015569558127349573;0.832320345290605;0.9998314038980423;1.300515169398996
91.677465;0.4803451379466555;1.3761820088265097e-07;3.8918971010942995e-07;1.8045291714699568e-07;3.013794550639285e-07;0.4807002248525107;9.994588542977139;0.8327685457663783;0.015565320120447895;0.01556949739590314;0.8323104983204019;0.9998340853942601;1.3005086180715244
91.687465;0.4803432679627117;1.3345653551800473e-07;3.92368438365993e-07;1.7787492880362703e-07;3.0442180160140953e-07;0.48070220091305493;9.994526905844076;0.832776993641748;0.015565442303247934;0.015569443655416227;0.8323000950680427;0.999836791152305;1.3005002975977176
91.697465;0.48034168790687953;1.290432149912231e-07;3.9562997226620986e-07;1.7522765624654533e-07;3.074746251657975e-07;0.4807041235720571;9.994467983913854;0.8327851200689308;0.015565563026439492;0.01556939690896643;0.832289161313934;0.9998395101330193;1.300490248323027
91.707465;0.4803403814711551;1.2439731693473403e-07;3.989673648892011e-07;1.724975897193471e-07;3.105255891136101e-07;0.48070597890975875;9.994412129308929;0.8327928830138788;0.0155656833063185;0.015569357260686402;0.832277718197043;0.9998422238466468;1.3004785180622778
91.717465;0.4803393362076277;1.195381152042196e-07;4.023742616710952e-07;1.6967335584999465e-07;3.13563716279751e-07;0.48070775063531623;9.994359670552036;0.8328002384338181;0.015565804129459846;0.015569324869161733;0.8322657758600372;0.9998448927961185;1.300465165227531
91.727465;0.4803385420570991;1.1448255529702721e-07;4.058454633476958e-07;1.6674640381479602e-07;3.1658015582754756e-07;0.4807094225920797;9.994310838276615;0.8328071342682908;0.015565926342938302;0.015569299832705675;0.8322533320397667;0.9998474599333638;1.3004502533088138
