time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
91.737465;0.48033798948938844;1.0924501731640403e-07;4.093756368164544e-07;1.6371156530434057e-07;3.1956687529601413e-07;0.4807109809587103;9.994265786098024;0.8328135131263711;0.015566050671165978;0.015569282108247071;0.8322403780291888;0.9998498671569661;1.3004338406112745
91.747465;0.48033766997755534;1.0383743951716361e-07;4.129572838746495e-07;1.6056674456910022e-07;3.2251514058872946e-07;0.48071241395453984;9.994224628208352;0.8328193188892468;0.01556617782351117;0.015569271542260255;0.8322269039220248;0.9998520668445605;1.3004159806261149
91.757465;0.48033757502904734;9.826960640560949e-08;4.1658029313198054e-07;1.5731116107390505e-07;3.254155471916974e-07;0.48071371160448884;9.994187419673848;0.8328245017429441;0.015566308562718371;0.015569267835217648;0.8322129011001824;0.9998540210096084;1.3003967338794566
91.767465;0.48033769239334956;9.255031855065737e-08;4.202329917234202e-07;1.539432674558493e-07;3.282582601534411e-07;0.4807148686277661;9.99415414457428;0.8328290211618733;0.015566443725663463;0.01556927045397693;0.8321983680209812;0.9998556967681216;1.3003761775367673
91.777465;0.4803380040610727;8.668851460946223e-08;4.2390314598894866e-07;1.504596807645907e-07;3.310321362388636e-07;0.48071588611628197;9.994124796435443;0.8328328469165235;0.015566584227822384;0.01556927874548028;0.8321833143679859;0.9998570676018893;1.3003543977448218
91.787465;0.480338487979728;8.06946524786582e-08;4.2757811045986705e-07;1.4685653719022882e-07;3.337232372903242e-07;0.48071676900685;9.994099464529604;0.8328359608614853;0.015566731015095689;0.01556929218847713;0.8321677527641261;0.9998581184691797;1.3003314675636626
91.797465;0.4803391191835311;7.458159374595664e-08;4.312442050389786e-07;1.4313330961989121e-07;3.363129312019698e-07;0.48071752267092727;9.994078288443571;0.8328383611358713;0.015566884973261433;0.01556931050589099;0.832151687670548;0.9998588501716161;1.3003074294355483
91.807465;0.48033986809089496;6.836200297776108e-08;4.348862492449939e-07;1.392962983219348e-07;3.3877765423717704e-07;0.4807181521963019;9.99406134142904;0.8328400656639412;0.015567046866812454;0.01556933361514632;0.8321351178192904;0.9998592835102668;1.300282299184783
91.817465;0.4803406995259979;6.204288675608602e-08;4.384870760465001e-07;1.3535846925478036e-07;3.41091914552192e-07;0.4807186638394603;9.994048559704583;0.832841111020531;0.01556721732275118;0.015569361621385365;0.8321180446887294;0.9998594615528134;1.3002560869928568
91.827465;0.48034157486986645;5.56227404699417e-08;4.4202646156076246e-07;1.313363270681389e-07;3.4323133523931043e-07;0.4807190650988261;9.99403974742963;0.8328415465879402;0.015567396842746134;0.015569394832163101;0.8321004739907789;0.9998594447387616;1.3002288111133018
91.837465;0.4803424554151408;4.909505026943775e-08;4.4548125246031527e-07;1.27247223176707e-07;3.4517368697091987e-07;0.48071936185853714;9.99403466866496;0.8328414284035848;0.015567585819819965;0.015569433607250353;0.8320824127700257;0.9998592958253737;1.3002004981814355
91.847465;0.4803433061842274;4.245469697565566e-08;4.488278904655706e-07;1.231076783209764e-07;3.4689938092273836e-07;0.48071955428131075;9.994033151292776;0.8328408148837407;0.015567784495473714;0.015569478140657655;0.8320638651905858;0.9998590639416618;1.3001711831892957
91.857465;0.4803440995298542;3.5701169159036584e-08;4.5204491913891205e-07;1.1893279250269239e-07;3.4839161750941896e-07;0.48071963360268344;9.99403509365528;0.8328397617422063;0.015567992920650392;0.015569528368640248;0.8320448288550073;0.999858783294741;1.3001409094516314
91.867465;0.4803448146995484;2.8837985784539566e-08;4.551134509088501e-07;1.1473619067182763e-07;3.4963652138036277e-07;0.48071958329644093;9.99404037749039;0.832838314359404;0.015568211066506892;0.01556958401580582;0.8320252991459144;0.9998584814178758;1.3001097245240982
91.877465;0.48034543390552964;2.187159910870772e-08;4.5801691258280254e-07;1.1052825953175e-07;3.5062501061489294e-07;0.4807193871449923;9.99404879088504;0.8328365040612709;0.015568438924004736;0.015569644695969893;0.8320052771765114;0.9998581831178868;1.3000776779378036
91.887465;0.48034594085516386;1.481101293283197e-08;4.6074103629967696e-07;1.0631498691635194e-07;3.513546220291767e-07;0.4807190378719827;9.994060055801418;0.8328343545839548;0.015568676371470172;0.015569709962069165;0.8319847687207312;0.9998579142590718;1.3000448211832871
91.897465;0.4803463238916621;7.66773595103526e-09;4.63273615779925e-07;1.0210024919368699e-07;3.5182792726266883e-07;0.48071853706065326;9.994073899628335;0.8328318914665628;0.015568922971998876;0.015569779334769466;0.8319637801389144;0.9998577116334768;1.300011204452375
91.907465;0.48034657871362196;4.5618155536714853e-10;4.6560385955067704e-07;9.788953618223933e-08;3.520490444087112e-07;0.4807178888647151;9.994090050247596;0.8328291453644884;0.015569177934634113;0.015569852335593593;0.8319423218181234;0.9998576296618427;1.2999768763706034
91.917465;0.48034670710133337;-6.804688203477768e-09;4.677217927618292e-07;9.36925955166061e-08;3.520226066243023e-07;0.4807170954714195;9.994108172274515;0.8328261505820431;0.015569440257839882;0.015569928408744915;0.8319204112128391;0.9998577325172355;1.29994189207526
91.927465;0.4803467135071981;-1.40902348783577e-08;4.6961835124030493e-07;8.952341440146873e-08;3.517556379299257e-07;0.48071615479118357;9.994127827493282;0.8328229432297771;0.015569708959039157;0.015570006826875323;0.8318980705777064;0.999858079267767;1.2999063182403459
91.937465;0.4803466004319272;-2.13730942142004e-08;4.712849618406533e-07;8.539748179989197e-08;3.512578892217188e-07;0.48071505956769933;9.994148482857721;0.832819558130293;0.015569983213563706;0.015570086707520718;0.8318753282029304;0.9998587185305494;1.2998702290661779
91.947465;0.4803463662670396;-2.8627841786861112e-08;4.7271130384714403e-07;8.132917411828974e-08;3.5053981079953924e-07;0.4807137998111581;9.994169573676402;0.8328160236877254;0.015570262307078782;0.015570167070712815;0.831852223616459;0.9998596948550279;1.2998337027970077
91.957465;0.48034600853942006;-3.5832493790424016e-08;4.7388279251109965e-07;7.733122824018528e-08;3.4961239396198264e-07;0.48071236739177703;9.994190620941934;0.8328123619784662;0.015570545542222218;0.015570246956440763;0.83182880891504;0.9998610554420557;1.2997968211307516
91.967465;0.4803455273855513;-4.2966986701020196e-08;4.7477969238164564e-07;7.341465031809219e-08;3.484885040812813e-07;0.48071076055129425;9.994211307437348;0.8328085931910576;0.015570832183287447;0.015570325574564291;0.8318051443321367;0.9998628499257083;1.2997596647387764
91.977465;0.4803449259533443;-5.0011660379745486e-08;4.7537874676387963e-07;6.95877195228382e-08;3.471824961215624e-07;0.4807089870472064;9.994231430309977;0.8328047318114317;0.015571121395636276;0.015570402366020825;0.8317812896342714;0.9998651280056922;1.299722307556634
91.987465;0.4803442079404786;-5.6947489633279856e-08;4.756576735776458e-07;6.585456563088513e-08;3.457093639042483e-07;0.48070706459733453;9.994250807959004;0.8328007780677609;0.015571412260414199;0.015570476978285511;0.8317572954839172;0.9998679354106695;1.2996848204224936
91.997465;0.4803433747750976;-6.375774742876399e-08;4.7560041350176137e-07;6.221353359950693e-08;3.440847116131869e-07;0.48070501850660646;9.994269240058179;0.832796720389762;0.01557170389355394;0.015570549229054993;0.83173319956317;0.9998713097880803;1.2996472836930242
92.007465;0.48034242691134477;-7.043043413339389e-08;4.7519910768835097e-07;5.865666716513144e-08;3.4232279052725627e-07;0.4807028773813295;9.994286508831483;0.8327925472158175;0.015571995540331875;0.015570619083232916;0.8317090277045849;0.9998752842542438;1.2996097910496927
92.017465;0.480341367154183;-7.695956785199233e-08;4.7445215435965394e-07;5.517143399678e-08;3.404324628088222e-07;0.4807006686977902;9.994302400197538;0.8327882535189958;0.01557228655447812;0.015570686564446448;0.8316848003194901;0.9998798902166617;1.2995724372316066
92.027465;0.4803402021605671;-8.334408595730487e-08;4.733626374661604e-07;5.174278100793203e-08;3.3841641609595587e-07;0.4806984162191519;9.994316773669196;0.8327838381002762;0.015572576241722874;0.015570751612764859;0.8316605408152599;0.9998851518879354;1.2995353055665284
92.037465;0.48033894257897963;-8.958624261153657e-08;4.7193941266827317e-07;4.835474594368242e-08;3.3627434552266583e-07;0.48069614010293565;9.994329643623434;0.8327792991576711;0.015572863700974469;0.015570814041837973;0.8316362787084458;0.9998910806250637;1.2994984624952408
92.047465;0.480337601907299;-9.568936041781934e-08;4.7019738335486133e-07;4.499208389912776e-08;3.340046547136165e-07;0.4806938580706435;9.99434114373638;0.8327746338791003;0.015573147876279824;0.015570873627698809;0.831612046837186;0.9998976731940301;1.299461955807116
92.057465;0.4803361951027747;-1.0165409473670242e-07;4.6815432065031724e-07;4.164004274942454e-08;3.3160423246316855e-07;0.48069158480057816;9.994351400566734;0.8327698422247415;0.015573427752342509;0.015570930204525296;0.8315878764905096;0.9999049156749975;1.2994258208985363
92.067465;0.48033473986670533;-1.0747578535306631e-07;4.6582670594296837e-07;3.828249815009765e-08;3.290697188948483e-07;0.48068933009845133;9.994360536567308;0.8327649299110573;0.01557370246782937;0.015570983655001059;0.8315637948414707;0.9999127913946237;1.2993900923123836
92.077465;0.48033325799484017;-1.1314400741442221e-07;4.632282705900831e-07;3.490161200957216e-08;3.2640003881293054e-07;0.4806870986458503;9.994368789338415;0.8327599047936983;0.0155739713153554;0.015571033875207804;0.8315398282185479;0.9999212823537356;1.2993548069515466
92.087465;0.4803317722694175;-1.186435098829143e-07;4.6037116923923407e-07;3.1479749118125975e-08;3.2359809073264567e-07;0.4806848927496069;9.994376478537603;0.8327547700205652;0.015574233703257511;0.015571080844565094;0.8315160069909232;0.9999303632104468;1.2993199977048322
92.097465;0.4803303025655561;-1.2395708909463124e-07;4.5726684608280415e-07;2.8001731584177208e-08;3.206695511675893e-07;0.4806827177176325;9.994383843405418;0.832749521909951;0.015574489146059977;0.015571124685473359;0.8314923646983349;0.9999399962641862;1.2992856932383245
92.107465;0.4803288652828505;-1.2906954775348592e-07;4.53925565495228e-07;2.4455554526682976e-08;3.1761849486751616e-07;0.4806805858186234;9.994390966066339;0.8327441522158066;0.015574737300555155;0.01557116560420609;0.8314689347327588;0.9999501295111172;1.299251932224623
92.117465;0.48032747408256743;-1.3396874753537767e-07;4.5035560698067787e-07;2.083093719204987e-08;3.1444421915097765e-07;0.4806785149563435;9.994397717344714;0.8327386489400994;0.01557497796545134;0.015571203864250514;0.8314457513889371;0.9999606975493825;1.2992187802907216
92.127465;0.4803261397227991;-1.386423127261912e-07;4.4656357530220785e-07;1.7117259386163237e-08;3.111432233277146e-07;0.48067652342357603;9.994403675152322;0.832732993359483;0.015575211013267002;0.015571239833275154;0.8314228511995967;0.9999716265719961;1.2991863328814557
92.137465;0.4803248689462465;-1.4307497596890163e-07;4.4255733368180766e-07;1.3303034059040492e-08;3.077142756845908e-07;0.4806746241643821;9.994408193042453;0.8327271590930352;0.015575436337043742;0.015571273950865158;0.8314002710016369;0.9999828428475361;1.2991547021548089
92.147465;0.48032366440484026;-1.472498361890928e-07;4.3834910086488165e-07;9.377305959450399e-09;3.041622280133121e-07;0.4806728227578243;9.994410626945239;0.8327211209166009;0.015575653846994091;0.015571306626205466;0.8313780466303754;0.9999942815340923;1.2991240025746693
92.157465;0.4803225267418846;-1.5115039266428116e-07;4.3395408143125706e-07;5.332528243090813e-09;3.0049762149306155e-07;0.4806711208780922;9.994410485143;0.8327148681873286;0.015575863439868429;0.01557133813355055;0.8313562098282206;1.0000058907294875;1.2990943452578267
92.167465;0.4803214551913068;-1.5476186555784807e-07;4.293862609980516e-07;1.1672212928180416e-09;2.967331202100723e-07;0.480669520613666;9.994407392592837;0.8327084122159203;0.015576064936608713;0.015571368472284101;0.8313347832019001;1.0000176286064597;1.2990658364964638
92.177465;0.4803204450597355;-1.5807299661125783e-07;4.246570976550255e-07;-3.113904450696912e-09;2.9288199141008426e-07;0.48066802540829207;9.994401034024579;0.8327017861219768;0.015576258108235428;0.015571397285360729;0.8313137823748441;1.0000294571582165;1.2990385712593218
92.187465;0.4803194874267505;-1.610770808082239e-07;4.197781830837841e-07;-7.50117448197702e-09;2.889595071641614e-07;0.4806666388125723;9.994391193850177;0.8326950380475867;0.01557644277382719;0.015571423971407823;0.831293221355263;1.0000413377270922;1.2990126216838256
92.197465;0.48031857247762316;-1.6377205469592307e-07;4.1476372827637003e-07;-1.1981298150016308e-08;2.849825022003088e-07;0.4806653641122105;9.994377822862875;0.8326882174188911;0.015576618783855694;0.015571447879287627;0.8312731111380179;1.0000532312059414;1.298988033013756
92.207465;0.4803176922746937;-1.6616099672400426e-07;4.09630621888778e-07;-1.654153063636689e-08;2.8096657256094494e-07;0.48066420655350567;9.994361059644515;0.8326813610713519;0.015576785885539155;0.015571468421952245;0.8312534551473153;1.0000650995765894;1.2989648317431783
92.217465;0.4803168412785407;-1.6825192843640069e-07;4.043973631133859e-07;-2.1175068366359423e-08;2.7692457794599853e-07;0.4806631772626983;9.994341164938929;0.8326744903064474;0.01557694368039697;0.015571485098048328;0.83123424718102;1.000076902781054;1.2989430321748958
92.227465;0.48031601416148284;-1.700564841854675e-07;3.9908157575450936e-07;-2.5881862286752766e-08;2.72866546214758e-07;0.48066229474261624;9.99431842117508;0.8326676187941484;0.015577091662714595;0.015571497452052902;0.8312154730862722;1.0000885948872171;1.2989226311046482
92.237465;0.4803152033865169;-1.7158734733816062e-07;3.9369779807449606e-07;-3.0666016049028454e-08;2.687992744885955e-07;0.48066158105541207;9.994293135425423;0.8326607598693281;0.01557722916425004;0.015571505052164474;0.8311971163856312;1.0001001276899628;1.2989036023627312
92.247465;0.4803143997795215;-1.7285440012216027e-07;3.88259330862811e-07;-3.5533670522062775e-08;2.6472671345026895e-07;0.4806610560801113;9.994265728425516;0.8326539283636658;0.015577355302807589;0.015571507505542174;0.8311791637425099;1.0001114584950297;1.2988859045779684
92.257465;0.4803135928890039;-1.7386289125932237e-07;3.827805275371996e-07;-4.049017671756095e-08;2.606519136700042e-07;0.48066073524016034;9.994236740307045;0.832647140677923;0.015577469119872171;0.015571504408056816;0.831161605848191;1.00012255379661;1.2988694952333915
92.267465;0.48031276971478726;-1.7461466494689798e-07;3.7727499226490155e-07;-4.553717593128847e-08;2.565788569802833e-07;0.4806606316822617;9.994206744887409;0.8326404143028328;0.01557756976809288;0.015571495253139238;0.8311444368826586;1.0001333867555038;1.2988543385087215
92.277465;0.48031191522527855;-1.7511000435485945e-07;3.71753768247661e-07;-5.0672924055781224e-08;2.525138173568642e-07;0.4806607607445643;9.994176316718546;0.8326337665987918;0.015577656498570087;0.015571479377798606;0.8311276551218756;1.0001439331865376;1.29884040457143
92.287465;0.48031101330641024;-1.753497162838324e-07;3.6622697053612944e-07;-5.5893830955262545e-08;2.484673782003017e-07;0.48066114492227174;9.994146031626192;0.8326272145574217;0.015577728574655895;0.015571455969573295;0.8311112645788415;1.0001541705779802;1.2988276677945494
92.297465;0.4803100473985499;-1.7533745727845326e-07;3.6070548319965914e-07;-6.119367893569397e-08;2.4445484428630353e-07;0.4806618149869014;9.994116393733004;0.8326207768268464;0.015577785378748427;0.01557142418729403;0.831095279693095;1.0001640769714066;1.2988161089195893
92.307465;0.480309004145828;-1.7508069410837382e-07;3.551997841217949e-07;-6.656211250373999e-08;2.4049248912079233e-07;0.48066280255313204;9.99408773538298;0.8326144756612467;0.015577826505577484;0.015571383328129717;0.8310797276019601;1.0001736277565183;1.2988057153211832
92.317465;0.4803078765940024;-1.7458984209650833e-07;3.4971755740653226e-07;-7.198436000631443e-08;2.3659395933421143e-07;0.4806641316781249;9.99406021803877;0.8326083360970439;0.01557785160756511;0.015571332909433095;0.8310646426290437;1.000182793389528;1.2987964768760183
92.327465;0.4803066621866122;-1.7387698362250567e-07;3.442634719731474e-07;-7.744204032173292e-08;2.3277132740752037e-07;0.48066582138088704;9.994033940945174;0.8326023869142203;0.015577860297682652;0.01557127268851163;0.8310500592515028;1.0001915381801079;1.298788382945597
92.337465;0.4803053604221211;-1.72955859300998e-07;3.3884109810503007e-07;-8.291583221177612e-08;2.290371028432457e-07;0.48066789457106246;9.99400906054834;0.8325966634336693;0.015577852274813639;0.015571202679097663;0.8310360105331059;1.0001998222071204;1.2987814246746527
92.347465;0.4803039728563688;-1.7184325177507572e-07;3.3345294231748604e-07;-8.838952437443771e-08;2.2540260872858566e-07;0.48067038175962123;9.993985873060854;0.8325912031958055;0.015577827410610914;0.01557112313682903;0.8310225317642681;1.0002076035475893;1.2987755985693963
92.357465;0.4803025018231543;-1.7055852946865089e-07;3.280986165661e-07;-9.385147081186801e-08;2.218759073619836e-07;0.48067331825037146;9.993964807068187;0.8325860385646552;0.01557778574286319;0.015571034492898945;0.8310096600171052;1.0002148316815038;1.298770903794729
92.367465;0.4803009498460153;-1.691204732177372e-07;3.227753626233686e-07;-9.929155084781827e-08;2.184642827078915e-07;0.4806767391767514;9.993946310387857;0.8325811980752756;0.015577727478324234;0.015570937267543723;0.8309974257382822;1.0002214406549446;1.298767335407979
92.377465;0.4802993197016606;-1.6754595079085517e-07;3.17480395955015e-07;-1.0469812096041998e-07;2.1517789330566174e-07;0.4806806756627512;9.993930769440354;0.8325767117334572;0.015577652905987425;0.015570832043447986;0.8309858486012834;1.000227353439251;1.2987648809105163
92.387465;0.48029761129332854;-1.6585095647557228e-07;3.122117404660023e-07;-1.1005896474478102e-07;2.1202870212454087e-07;0.4806851526186365;9.99391855215423;0.8325726100246013;0.015577562207552588;0.015570719537444468;0.830974942293348;1.0002324881725293;1.2987635229294758
92.397465;0.48029582083815636;-1.6405101813405925e-07;3.069680183027346e-07;-1.1536280250163812e-07;2.0902639322799576e-07;0.4806901867567859;9.993910095064967;0.8325689180440617;0.015577455380291566;0.015570600659941872;0.8309647182840912;1.000236761869579;1.2987632414611465
92.407465;0.48029394732540803;-1.6216257597661264e-07;3.0174926410207593e-07;-1.2059741509736009e-07;2.0617655362659445e-07;0.480695784651547;9.993905931364766;0.8325656500436205;0.015577332331603112;0.015570476480867682;0.8309551846967025;1.0002400994877023;1.298764011604559
92.417465;0.4802919994591944;-1.6020550705176918e-07;2.9655850647495e-07;-1.2574757355291527e-07;2.0348297872263554e-07;0.4807019415636863;9.993906637842397;0.8325628087040196;0.01557719298857278;0.01557034814620103;0.8309463448690326;1.0002424437501605;1.2987658050053954
92.427465;0.48028999619813506;-1.5820274911973324e-07;2.9140170624765017e-07;-1.3079611909198866e-07;2.0095038765907238e-07;0.48070864334772645;9.993912781222274;0.8325603870284276;0.015577037385625315;0.01557021675141111;0.8309381965942847;1.000243754074007;1.2987685911762519
92.437465;0.4802879628548282;-1.5617794100557955e-07;2.8628402580591154e-07;-1.3572661804586726e-07;1.985832847285881e-07;0.48071587121420273;9.993924892174972;0.8325583661973504;0.015576865774401505;0.015570083214796806;0.8309307304474044;1.000244000699223;1.2987723315934874
92.447465;0.4802859270617326;-1.5415446114460956e-07;2.812060737710938e-07;-1.405260132381132e-07;1.9638336072668847e-07;0.480723603811108;9.993943362004371;0.8325567135209854;0.015576678677095362;0.015569948305841684;0.830923929747334;1.0002431658623365;1.2987769806386829
92.457465;0.4802839169348166;-1.5215384493552718e-07;2.761659735346942e-07;-1.4518587203266715e-07;1.943491835755195e-07;0.48073181534730247;9.99396828893164;0.8325553874236749;0.015576476842390748;0.015569812845504072;0.8309177724789437;1.0002412462596748;1.2987825001903632
92.467465;0.4802819601410686;-1.5019238073991645e-07;2.711636887247577e-07;-1.497013574296999e-07;1.924772848061727e-07;0.48074047370501616;9.993999418853491;0.8325543463097846;0.015576261210487198;0.015569677914662116;0.8309122335920012;1.000238249823074;1.2987888710626962
92.477465;0.4802800804062884;-1.482794956898472e-07;2.6620158196093813e-07;-1.540698871122497e-07;1.9076340485846173e-07;0.48074954021773486;9.994036198341483;0.832553556275639;0.015576032929078993;0.015569544905104517;0.8309072892538155;1.000234191703659;1.2987960877923563
92.487465;0.4802782953904606;-1.4641860950682904e-07;2.612835003920306e-07;-1.5828970311304314e-07;1.892035160805909e-07;0.48075897127658124;9.99407788779612;0.8325529954776678;0.015575793301603014;0.015569415337548007;0.8309029215465487;1.000229093647402;1.298804148023054
92.497465;0.4802766191601216;-1.4460699743778687e-07;2.56414359106206e-07;-1.6235726940758524e-07;1.8779330185753203e-07;0.48076872176091306;9.99412366949527;0.832552653209607;0.015575543686816736;0.015569290604556203;0.8308991196482769;1.0002229852369242;1.2988130524828025
92.507465;0.4802750628740816;-1.4283529954470105e-07;2.51598744474766e-07;-1.6626590896992602e-07;1.8652608874416158e-07;0.480778748689794;9.994172690604856;0.8325525260411938;0.015575285508809126;0.015569171898637674;0.8308958717611692;1.0002159038056393;1.2988228064688236
92.517465;0.4802736333147115;-1.4109073497599013e-07;2.468397113679918e-07;-1.7000716953962436e-07;1.8539158026738748e-07;0.48078901228437226;9.99422409786664;0.8325526152217241;0.015575020311270971;0.015569060284683826;0.8308931496088232;1.0002078928181355;1.2988334145529241
92.527465;0.48027233369246786;-1.3936163199992092e-07;2.421382125168012e-07;-1.7357191562498395e-07;1.843773427207949e-07;0.4807994741747913;9.994277122340954;0.8325529249074609;0.01557474974295383;0.015568956673919663;0.8308909023970659;1.0001990017100875;1.2988448787041516
92.537465;0.48027116442439427;-1.3763760139731651e-07;2.3749117846545567e-07;-1.7694937640551694e-07;1.834709711906724e-07;0.48081009745778125;9.994331178505098;0.8325534625419301;0.015574475513219301;0.015568861722130284;0.8308890657083121;1.0001892870263596;1.2988571977875079
92.547465;0.4802701240368053;-1.3590761869785273e-07;2.3289048978699776e-07;-1.801263524734512e-07;1.8265941749627464e-07;0.4808208490143136;9.994385913750301;0.8325542426003147;0.015574199313002348;0.01556877587737937;0.8308875741023537;1.0001788113396965;1.2988703629598164
92.557465;0.48026921193787886;-1.3416069988410795e-07;2.2832664033731657e-07;-1.8308728626313466e-07;1.8192771635736046e-07;0.4808316981615521;9.994441121300706;0.8325552881075357;0.01557392271881964;0.015568699559466218;0.8308863690674714;1.0001676375275934;1.2988843582222809
92.567465;0.48026843043250056;-1.3238795599704548e-07;2.237933833148173e-07;-1.8581405999078577e-07;1.8126079340298346e-07;0.4808426126268774;9.994496599105725;0.8325566262304728;0.015573647191849808;0.015568633249927778;0.8308854007414431;1.0001558187048105;1.298899166840885
92.577465;0.48026778584982716;-1.3058392927005838e-07;2.1928804574724273e-07;-1.88286873774142e-07;1.8064589625371324e-07;0.48085355721059536;9.994552118872797;0.83255828100981;0.015573374182230744;0.015568577441937891;0.8308846294010951;1.0001433946563887;1.2989147728895416
92.587465;0.4802672895896229;-1.287468368232788e-07;2.148099662695339e-07;-1.9048615001981056e-07;1.8007312204169995e-07;0.4808644957119915;9.9946074330687;0.8325602716824817;0.015573105131987614;0.015568532590189662;0.8308840272079043;1.0001304026407;1.2989311557714691
92.597465;0.48026695795086605;-1.2687836365004906e-07;2.1036100234434602e-07;-1.9239313046284354e-07;1.7953580167773297e-07;0.4808753943911936;9.994662251425517;0.8325626197165906;0.015572841230812162;0.015568499129107781;0.8308835737792739;1.000116885857613;1.298948284389564
92.607465;0.4802668115718287;-1.2498454912245898e-07;2.0594714888992878e-07;-1.9399128747856288e-07;1.790313637026527e-07;0.4808862235058363;9.99471625902097;0.8325653515848506;0.015572583245511942;0.015568477419612084;0.8308832499209771;1.0001028876687852;1.2989661183025822
92.617465;0.480266875358008;-1.2307653004149993e-07;2.0157870733104475e-07;-1.952698723351786e-07;1.7856179133619158e-07;0.4808969546167457;9.994769154116213;0.832568492070348;0.015572331771439268;0.01556846752273447;0.8308830365288744;1.0000884416700067;1.2989846161913357
92.627465;0.48026717612203357;-1.2116773426561898e-07;1.9726801287660002e-07;-1.9622465297814577e-07;1.7813314076488304e-07;0.4809075567310505;9.994820656907194;0.8325720612657294;0.015572087574610764;0.01556846902899171;0.8308829180258618;1.0000735655539086;1.2990037399834187
92.637465;0.4802677364764679;-1.1926885178306936e-07;1.930260644257785e-07;-1.9685555914874922e-07;1.7775313550565154e-07;0.48091799581516437;9.994870555011431;0.8325760783848414;0.015571851606864301;0.015568481135453359;0.8308828852423622;1.0000582630358885;1.2990234485280379
92.647465;0.48026857143074636;-1.1738655295752876e-07;1.8886030391202216e-07;-1.9716594694486385e-07;1.7742847666591615e-07;0.4809282388800741;9.994918787614388;0.8325805624004572;0.015571624886938968;0.015568502782644073;0.830882933790142;1.0000425345639505;1.299043691100838
92.657465;0.48026969231017685;-1.155268669048614e-07;1.8477405309529803e-07;-1.971623841337737e-07;1.77164091376282e-07;0.4809382578837587;9.994965437293184;0.8325855266152451;0.015571408435640897;0.015568532707485606;0.830883062522381;1.0000263863786936;1.2990644105785814
92.667465;0.480271111949012;-1.1369798749759348e-07;1.8076736928992425e-07;-1.9685261312695872e-07;1.769628711870404e-07;0.48094802830608313;9.995010619688227;0.8325909721278736;0.015571203145521328;0.015568569487145533;0.8308832757339983;1.000009832727327;1.2990855487583912
92.677465;0.48027284538271764;-1.1191030170001199e-07;1.7683935785303652e-07;-1.9624403394567524e-07;1.7682454286560687e-07;0.4809575273889911;9.995054415828445;0.8325968847110526;0.015571009637303512;0.015568611614815918;0.8308835862921953;0.9999929018600018;1.2991070428197982
92.687465;0.48027490589738764;-1.1017522205543917e-07;1.7299078679443104e-07;-1.9534442144951374e-07;1.7674436997225232e-07;0.48096673653143474;9.995096900279371;0.8326032403787199;0.01557082822384547;0.015568657621881534;0.8308840201571311;0.999975647681354;1.2991288251643551
92.697465;0.48027729961276955;-1.085028103670707e-07;1.6922491973956607e-07;-1.941632235043278e-07;1.767136557099928e-07;0.4809756411595691;9.99513819311353;0.8326100161954721;0.01557065895491377;0.015568706172739654;0.8308846186815523;0.9999581506641428;1.2991508338705202
92.707465;0.4802800246924372;-1.0689861217427621e-07;1.6554619307617606e-07;-1.9271242590956967e-07;1.7672226036563284e-07;0.48098422763953097;9.995178493113901;0.8326171921167399;0.015570501711520949;0.015568756032862235;0.8308854303915906;0.9999405066853232;1.2991730137152435
92.717465;0.48028307582139074;-1.0536265236557983e-07;1.6195922138065685e-07;-1.910067735750754e-07;1.7676024838942988e-07;0.48099248458059174;9.995218078400573;0.8326247457408084;0.01557035625728332;0.015568805992883801;0.8308864969510488;0.9999228219250498;1.2991953052127392
92.727465;0.4802864466820574;-1.0389106283075029e-07;1.58468916442558e-07;-1.8906153915161487e-07;1.7681833193694404e-07;0.4810004066272716;9.995257270918895;0.8326326505273338;0.015570222218453719;0.015568854824710677;0.8308878441868285;0.999905211668214;1.2992176434119405
92.737465;0.48029012669409815;-1.0247743528348893e-07;1.5507982541000766e-07;-1.8688930544228e-07;1.7688799467355898e-07;0.4810079958424507;9.995296398942173;0.8326408766256865;0.0155700991525068;0.015568901261572253;0.8308894797147888;0.9998877882608919;1.299239966728093
92.747465;0.4802940967130471;-1.0111360887596673e-07;1.5179558395651393e-07;-1.8450011034251423e-07;1.7696118922653114e-07;0.4810152613827038;9.99533574292925;0.8326493978023894;0.015569986672086403;0.01556894398760006;0.8308913944283862;0.9998706502690977;1.299262216567122
92.757465;0.48029832885441803;-9.979213932732871e-08;1.486205148528562e-07;-1.8190347731426452e-07;1.7703231447285548e-07;0.48102221799872485;9.995375470401799;0.8326582033018725;0.015569884428564999;0.015568981616465019;0.8308935666478109;0.9998538832128461;1.2992843258317395
92.767465;0.48030279050531727;-9.850851743375342e-08;1.455618932151829e-07;-1.791079859954128e-07;1.7710191751088113e-07;0.48102888314231346;9.995415639375029;0.8326672968141781;0.015569792010247467;0.015569012739591015;0.8308959691333845;0.9998375594488039;1.2993062105718085
92.777465;0.4803074509548356;-9.725955285832173e-08;1.4262988900555576e-07;-1.761201294304304e-07;1.771764983534264e-07;0.48103527129559404;9.995456233697602;0.8326766800043801;0.015569708957693629;0.015569036115972493;0.8308985747749323;0.9998217388205209;1.2993277743497418
92.787465;0.4803122890484239;-9.60403280762365e-08;1.398343667229945e-07;-1.7294573163164827e-07;1.7726505998551216e-07;0.48104138624201037;9.995497138851428;0.8326863398605536;0.01556963490027522;0.015569050874559823;0.8309013540907711;0.9998064765193851;1.2993489194435623
92.797465;0.48031729729926503;-9.484415621633663e-08;1.3718068734151214e-07;-1.69592013316054e-07;1.7737819275837888e-07;0.4810472200629063;9.995538114813446;0.8326962477156308;0.015569569626974464;0.01556905663146205;0.830904272043123;0.99979182836873;1.2993695515249128
92.807465;0.4803224800009543;-9.366476319793353e-08;1.3466824005398376e-07;-1.6606689121473694e-07;1.77529608631088e-07;0.48105276161298305;9.995578840823299;0.8327063634210613;0.015569513066855781;0.015569053545577943;0.8309072939449591;0.9997778513006526;1.299389580967064
92.817465;0.48032784969842013;-9.249834728386753e-08;1.3229344771657617e-07;-1.6237616707544535e-07;1.7773512049572723e-07;0.4810580042475908;9.99561897689775;0.832716641737533;0.015569465300771622;0.01556904214210376;0.8309103929109604;0.9997646030250926;1.2994089283661943
92.827465;0.48033342454586825;-9.134534361468185e-08;1.300533838462361e-07;-1.5852239343609332e-07;1.7800921027489698e-07;0.4810629453741384;9.995658180715079;0.8327270384132093;0.015569426540753268;0.015569022861843097;0.8309135514019718;0.9997521369914101;1.299427526544799
92.837465;0.48033922349023606;-9.020994279416284e-08;1.279454478838071e-07;-1.5450483058474622e-07;1.7836369810242024e-07;0.4810675811537507;9.995696132686506;0.8327375133886161;0.015569396997785992;0.015568995813075625;0.8309167586546286;0.9997404961194788;1.2994453146605334
92.847465;0.48034525948378615;-8.90965719228286e-08;1.2596452029053252e-07;-1.503177528103697e-07;1.788075946206999e-07;0.4810719025831427;9.995732612718154;0.8327480326142788;0.015569376754042697;0.015568960977503219;0.8309200042189582;0.9997297128187145;1.2994622318337035
92.857465;0.4803515373328874;-8.800797508550266e-08;1.2410144267250255e-07;-1.4595028291171974e-07;1.7934520327950943e-07;0.4810758941131406;9.995767532928449;0.8327585680949703;0.015569365742811737;0.015568918436090004;0.8309232673661848;0.9997198099371647;1.2994782156794973
92.867465;0.48035805758946487;-8.694673124978272e-08;1.2234424918281232e-07;-1.4139028294444329e-07;1.799745320374984e-07;0.4810795351369566;9.995800878165953;0.83276909721519;0.015569363807286487;0.015568868290634126;0.8309265125154525;0.9997107990340293;1.299493204126802
92.877465;0.48036481981572293;-8.591588487914474e-08;1.2068084025242066e-07;-1.36628335993458e-07;1.806880684618394e-07;0.48108280392868735;9.995832648335321;0.8327796034766691;0.015569370741253596;0.015568810524987872;0.830929699984543;0.9997026819533081;1.2995071392568642
92.887465;0.4803718231682306;-8.491737603192312e-08;1.1910107517334819e-07;-1.3165870851340573e-07;1.8147436784898772e-07;0.4810856803707531;9.99586285538726;0.8327900776381053;0.015569386275786643;0.015568745060196102;0.8309327998970844;0.9996954561302951;1.2995199699274558
92.897465;0.48037906491411037;-8.395187915677481e-08;1.175977252624589e-07;-1.2647889484841715e-07;1.823197421897352e-07;0.4810881470641961;9.995891577021728;0.8328005223698064;0.01556941009873681;0.015568671863093386;0.8309357944869892;0.9996891206898157;1.2995316493577478
92.907465;0.4803865371855225;-8.302071880835231e-08;1.161656012245558e-07;-1.2108988018917467e-07;1.8321138647749255e-07;0.4810901893559351;9.995919036253518;0.8328109590580802;0.015569441922012995;0.015568590892209869;0.8309386722354498;0.9996836815202693;1.2995421325390175
92.917465;0.4803942275434815;-8.212676702961236e-08;1.1479844769153509e-07;-1.1549613969859961e-07;1.841399235403105e-07;0.48109179429356763;9.995945608060174;0.832821425795468;0.015569481490177095;0.015568501983739082;0.8309414221437175;0.9996791498303609;1.2995513775287157
92.927465;0.4804021252781823;-8.127360337999806e-08;1.1348800325094291e-07;-1.097029106757262e-07;1.8509835636272865e-07;0.48109294997457036;9.995971748649895;0.8328319670042387;0.015569528530420464;0.01556840486862593;0.8309440302655035;0.9996755334013172;1.2995593530418037
92.937465;0.48041022678634976;-8.046508705342974e-08;1.122282722250591e-07;-1.037123811094193e-07;1.860800895840576e-07;0.4810936453463025;9.995997948824641;0.8328426255358554;0.015569582752610361;0.015568299265830886;0.8309464793488821;0.9996728269970931;1.2995660507055458
92.947465;0.4804185341044169;-7.970608509300306e-08;1.1101892944874253e-07;-9.752319016764464e-08;1.8707926820636745e-07;0.48109387073463;9.996024737770593;0.8328534392456339;0.01556964394051914;0.015568184936654334;0.8309487509689222;0.9996710070826379;1.2995714886258436
92.957465;0.4804270483983038;-7.900296575629171e-08;1.0986390258150274e-07;-9.11330104290735e-08;1.8809143620254438e-07;0.4810936176620957;9.99605268729574;0.8328644404701364;0.015569712053932126;0.015568061690553367;0.8309508244906886;0.9996700341924661;1.2995757027549446
92.967465;0.4804357644882507;-7.836244062028742e-08;1.0876892917115995e-07;-8.454045172067608e-08;1.8911212690221033e-07;0.48109287837203196;9.996082374097645;0.8328756624994043;0.015569787217307273;0.0155679293906829;0.8309526738881909;0.9996698599688502;1.2995787366060179
92.977465;0.48044466963998134;-7.778867278035257e-08;1.0773976356995613e-07;-7.7744902593385e-08;1.9013565843487763e-07;0.48109165009931837;9.996114316056948;0.8328871500893399;0.0155698696157989;0.015567788034530902;0.830954268589976;0.9996704303841494;1.299580633231838
92.987465;0.48045374732695156;-7.728060492036953e-08;1.0678087914928099e-07;-7.074573237119056e-08;1.9115648077446937e-07;0.4810899404163576;9.99614894194098;0.8328989620218782;0.015569959400899922;0.015567637860939787;0.8309555751894494;0.9996716829988909;1.2995814254462503
92.997465;0.48046298245065716;-7.683153448097554e-08;1.05895063348076e-07;-6.354253025855701e-08;1.9217079298558265e-07;0.4810877663324623;9.996186630582308;0.8329111628616479;0.01557005657477154;0.015567479311875186;0.8309565564289625;0.9996735452086773;1.2995811257926084
93.007465;0.48047236236501595;-7.64301581370205e-08;1.0508273680977842e-07;-5.613689978518904e-08;1.931759362817094e-07;0.48108515063327145;9.996227769727582;0.8329238107510379;0.01557016086304837;0.015567312862372663;0.8309571713542764;0.9996759432651994;1.2995797284873474
93.017465;0.4804818747108221;-7.60620139248846e-08;1.0434143366491586e-07;-4.853498486450511e-08;1.9416887499298315e-07;0.4810821204933631;9.996272753234699;0.8329369486149839;0.015570271731334176;0.015567138930004467;0.8309573797683435;0.9996788149486089;1.2995772258035256
93.027465;0.48049150588409745;-7.571190031256612e-08;1.0366654844055973e-07;-4.074888726693411e-08;1.9514591042958195e-07;0.48107870726700275;9.996321979220898;0.8329506036747849;0.01557038856609795;0.015566957941256161;0.8309571487088359;0.9996821056637114;1.2995736232920698
93.037465;0.48050124044569453;-7.53665204788555e-08;1.030526772319401e-07;-3.279662223455874e-08;1.96103451022898e-07;0.4810749455968647;9.996375892099037;0.8329647931108622;0.01557051081902124;0.015566770419198211;0.8309564585429928;0.999685753958622;1.2995689464641649
93.047465;0.4805110597651576;-7.501653950014908e-08;1.024951700375944e-07;-2.4701672051001673e-08;1.9703827971528055e-07;0.4810708724349497;9.996434955598493;0.8329795272261231;0.015570637993783307;0.015566576959988471;0.8309553075083895;0.999689688844896;1.2995632419003507
93.057465;0.48052093936387114;-7.46583297517886e-08;1.0199172095364351e-07;-1.649139119536712e-08;1.9794575834352275e-07;0.481066526672877;9.9964995882371;0.8329948044091435;0.015570769575773698;0.015566378147745835;0.8309537114194521;0.9996938391564446;1.2995565702677205
93.067465;0.48053084899203935;-7.429434290837494e-08;1.0154279556883044e-07;-8.193178692159625e-09;1.988176700043983e-07;0.48106194676992364;9.99657017368645;0.8330106050086363;0.015570905004245747;0.015566174548087954;0.8309516987681853;0.9996981439999645;1.2995489946830137
93.077465;0.4805407583228553;-7.393152782484636e-08;1.011489877015108e-07;1.701342637334243e-10;1.9964346099918797e-07;0.48105716608928145;9.996647076912888;0.8330268937710387;0.015571043707774191;0.01556596675362895;0.8309493045181621;0.999702558948349;1.2995405728464995
93.087465;0.4805506416321539;-7.357959709423368e-08;1.0080670145972107e-07;8.581848251717494e-09;2.0041374773685362e-07;0.48105221143991844;9.996730612830026;0.8330436256724123;0.015571185170473723;0.015565755373374563;0.8309465661030667;0.9997070537660611;1.299531350000438
93.097465;0.48056047644162525;-7.325126093296186e-08;1.0050733207240046e-07;1.7027585301701925e-08;2.011229921680211e-07;0.4810471069309852;9.996821056527628;0.8330607507335452;0.01557132892967251;0.015565541035770635;0.8309435237826199;0.9997116052135615;1.299521354957017
93.107465;0.48057024224882755;-7.2963159355366e-08;1.002405763767589e-07;2.548978009931603e-08;2.0177125473546683e-07;0.4810418777866177;9.996918720648647;0.8330782223663971;0.0155714745339169;0.015565324477339569;0.8309402191832401;0.9997161960860677;1.2995106089282111
93.117465;0.4805799218677296;-7.27351914108594e-08;9.999664716927909e-08;3.394559726737625e-08;2.023654251465996e-07;0.4810365518289874;9.997024005071317;0.8330960015443662;0.01557162156063852;0.015565106585948221;0.8309366904856066;0.999720817709585;1.299499135753873
93.127465;0.48058950195405215;-7.258949180205629e-08;9.976580783657083e-08;4.236707331309779e-08;2.0291922236995797e-07;0.4810311621093931;9.997137323484642;0.8331140534682524;0.015571769559382258;0.015564888311234787;0.8309329739426211;0.9997254662549692;1.2994869599155339
93.137465;0.4805989738062196;-7.254968131511658e-08;9.953904650290852e-08;5.072161326767267e-08;2.0345063088497954e-07;0.4810257479514452;9.997258941473612;0.8331323507523039;0.015571917857740241;0.01556467054848836;0.8309291092380556;0.9997301395934963;1.29947410124131
93.147465;0.4806083335321824;-7.263893198445943e-08;9.931037125686232e-08;5.8975394685535856e-08;2.0397745596156015e-07;0.48102035161737855;9.99738888582715;0.8331508816568598;0.015572065492464376;0.015564454119221588;0.8309251370478941;0.9997348407686861;1.2994605729913047
93.157465;0.48061757865883337;-7.287696306796014e-08;9.907700405335424e-08;6.709826361638201e-08;2.0451518320845836e-07;0.4810150146681996;9.997526969297995;0.833169651542511;0.01557221134502152;0.01556423985504977;0.8309210923955953;0.9997395824868667;1.2994463845712674
93.167465;0.48062670298525284;-7.327780415125451e-08;9.883685847362177e-08;7.506492168201363e-08;2.0507901071617696e-07;0.48100977433620556;9.997672839090011;0.833188679889627;0.015572354275780683;0.015564028587139114;0.8309170024864844;0.9997443888139211;1.299431548487249
93.177465;0.4806356941159703;-7.384995752756773e-08;9.858580048944786e-08;8.285252275855601e-08;2.0568664841688222e-07;0.48100466055364605;9.997826046456721;0.8332079976451688;0.0155724931660064;0.01556382093557364;0.830912886535082;0.9997492957471894;1.299416078979383
93.187465;0.48064453698048504;-7.459814826326162e-08;9.831625402347118e-08;9.043893516340627e-08;2.063594163729959e-07;0.48099969579535734;9.997986159427608;0.8332276414554646;0.015572626931755635;0.015563617228742669;0.8309087543681444;0.9997543547031097;1.2993999817554833
93.197465;0.4806532188050193;-7.552455670959379e-08;9.801817287842179e-08;9.780293481342586e-08;2.0712139101071114e-07;0.48099489558156217;9.998152784554014;0.8332476413603344;0.015572754606290432;0.015563417726839366;0.8309046082486531;0.9997596342214781;1.2993832495786815
93.207465;0.48066172907764754;-7.662820933681253e-08;9.768267512495143e-08;1.0492544161112311e-07;2.0799604925977698e-07;0.48099026915059656;9.998325467343706;0.8332680090272444;0.015572875457038194;0.01556322279706147;0.830900451140109;0.9997652114383048;1.299365865613716
93.217465;0.48067005601969603;-7.79029111472196e-08;9.730563060966203e-08;1.1179191838993348e-07;2.0900277824492995e-07;0.48098582021192715;9.998503684196557;0.8332887363819143;0.015572988991481582;0.015563032813668786;0.8308962944606816;0.9997711573053936;1.2993478083122851
93.227465;0.48067818261708856;-7.933636889919072e-08;9.688798864479618e-08;1.1839376565323006e-07;2.1015673869725835e-07;0.4809815470796034;9.998686937510746;0.8333098040531915;0.015573094832007882;0.015562848033418642;0.8308921588900114;0.999777526135679;1.2993290514768034
93.237465;0.4806860849909619;-8.091121048122829e-08;9.64329348007058e-08;1.2472515334942595e-07;2.1147100727325738e-07;0.48097744340519394;9.99887480064901;0.8333311912153024;0.015573192543642887;0.015562668695224905;0.8308880738234528;0.9997843558234074;1.2993095560374062
93.247465;0.4806937357080656;-8.260608205831889e-08;9.594168962410783e-08;1.3077737640422053e-07;2.1295837509735366e-07;0.48097349915068505;9.999066937352984;0.8333528786347424;0.015573281529431623;0.01556249520339966;0.830884076922594;0.999791674119483;1.299289268908437
93.257465;0.4807011093977709;-8.439787452258899e-08;9.541045494978874e-08;1.3653662667590296e-07;2.146324670984452e-07;0.4809697014277736;9.999263082351996;0.8333748451835712;0.015573361022048836;0.015562328202899671;0.8308802062674422;0.9997995024732769;1.29926814364303
93.267465;0.48070818683978167;-8.626561068122634e-08;9.483019944167371e-08;1.419855174772916e-07;2.1650768464679302e-07;0.48096603497085727;9.999462961092366;0.8333970643837632;0.015573430074823653;0.015562168531836075;0.830876490617922;0.9998078574016553;1.2992461647974636
93.277465;0.48071495541491605;-8.819255806700244e-08;9.41878049486996e-08;1.4710486241214516e-07;2.1859648424246455e-07;0.4809624807759369;9.99966625437547;0.8334195039913577;0.015573487602896013;0.015562017102028541;0.8308729508703303;0.999816750257181;1.2992233509986721
93.287465;0.4807214058252646;-9.01660007428053e-08;9.346747818491871e-08;1.5187520746534964e-07;2.2090591744782626e-07;0.4809590155488746;9.999872590101187;0.8334421279076752;0.015573532513226363;0.01556187485311281;0.830869611180805;0.9998261847432921;1.2991997424582997
93.297465;0.48072752943884794;-9.217709513433584e-08;9.265256188530665e-08;1.5627865882206884e-07;2.2343757339771421e-07;0.48095561520526575;10.000081525460647;0.8334649011219195;0.015573563774546282;0.015561742788618656;0.8308665060782656;0.999836152975107;1.299175394343932
93.307465;0.48073332023206944;-9.422036371800452e-08;9.172695765559735e-08;1.6029985352532604e-07;2.261897023665531e-07;0.48095225837686156;10.000292582456675;0.8334877963163501;0.015573580427207093;0.01556162192526222;0.8308636760186305;0.9998466322381145;1.2991503802877093
93.317465;0.48073877944060933;-9.629196874858334e-08;9.067620096569429e-08;1.6392466153008407e-07;2.2915768010016106e-07;0.480948926431273;10.000505309770906;0.8335107952065889;0.01557358162954594;0.015561513178052839;0.8308611591270835;0.9998575884613461;1.2991247956709633
93.327465;0.4807439168654391;-9.838769028422406e-08;8.948949126913451e-08;1.6713899189685105e-07;2.323328769926428e-07;0.4809456036958058;10.000719279614236;0.8335338836541891;0.015573566710504265;0.015561417315888124;0.8308589889703482;0.9998689867536348;1.299098752366282
93.337465;0.4807487465231081;-1.00501746744905e-07;8.816270402296497e-08;1.6993226293649917e-07;2.3570192383827117e-07;0.48094228053309257;10.00093401121536;0.833557045878824;0.015573535188797198;0.015561334940687588;0.8308571968403987;0.999880801279951;1.2990723620048341
93.347465;0.4807532821698645;-1.0262701564099149e-07;8.669953800418354e-08;1.7230191604461607e-07;2.392469117285657e-07;0.480938955616283;10.00114894669669;0.8335802578744077;0.015573486752185742;0.015561266356943347;0.8308558114553236;0.9998930198717125;1.299045720178315
93.357465;0.48075753700032736;-1.0475505576566763e-07;8.510864727824004e-08;1.742514252725931e-07;2.429458360849655e-07;0.4809356337122609;10.001363541611767;0.8336034827317995;0.015573421237688215;0.01556121141795354;0.8308548551855481;0.9999056411694572;1.299018907645211
93.367465;0.48076152493066215;-1.0687601641945433e-07;8.339876142669605e-08;1.7578556516276817e-07;2.46774617919245e-07;0.4809323217524013;10.001577350297778;0.833626676206514;0.015573338712162123;0.015561169573950462;0.8308543437565917;0.999918661917111;1.2989919995629664
93.377465;0.48076525957977345;-1.0898051514325215e-07;8.157611585269881e-08;1.7690968923053203e-07;2.5071141992544873e-07;0.4809290262148168;10.001790024327507;0.8336497987862171;0.015573239613730682;0.01556114009157937;0.8308542913892022;0.9999320618800568;1.2989650723724007
93.387465;0.4807687503348193;-1.1106146860030564e-07;7.964634190992607e-08;1.7763053002236257e-07;2.5473898589200086e-07;0.48092575115622604;10.002001223715956;0.833672819361841;0.015573124773759071;0.015561122223105368;0.8308547133507851;0.9999457997033318;1.2989382156251732
93.397465;0.4807719980256354;-1.1311376675781756e-07;7.761699026782183e-08;1.779549426393912e-07;2.5884237007327087e-07;0.48092249817366794;10.00221048591758;0.8336957098471388;0.015572995260412127;0.01556111523722628;0.830855623940421;0.999959821116353;1.2989115389408206
93.407465;0.48077499320450356;-1.151337822463152e-07;7.549689184673051e-08;1.778873169089296e-07;2.630060258994694e-07;0.4809192671399349;10.002417168992062;0.8337184433178694;0.015572852145536737;0.01556111837680405;0.8308570345396904;0.9999740718342552;1.298885158910101
93.417465;0.48077771829741567;-1.1712031370880335e-07;7.329531257053606e-08;1.7742862490182534e-07;2.672138916239463e-07;0.4809160563767095;10.002620489306064;0.8337409977276418;0.015572696314356685;0.01556113087373585;0.8308589497551837;0.999988507439274;1.2988591841198314
93.427465;0.4807801514011877;-1.1907539288130225e-07;7.102334559223159e-08;1.765789839517633e-07;2.714506190372417e-07;0.4809128650186881;10.002819605046907;0.8337633587804191;0.015572528407597468;0.015561152063118335;0.830861362003282;1.0000030958577937;1.2988337160454018
93.437465;0.48078226839721405;-1.2100270782931787e-07;6.869445446241269e-08;1.753415437221569e-07;2.7570179387581026e-07;0.48090969424183366;10.003013742693438;0.8337855178419826;0.015572348917964418;0.015561181439196239;0.830864249430854;1.0000178135379847;1.2988088533996094
93.447465;0.48078404571957867;-1.2290477606202368e-07;6.632222000945484e-08;1.7372436159291807e-07;2.7995386398113907e-07;0.4809065451175516;10.00320227662668;0.8338074652719035;0.015572158327692787;0.015561218553522842;0.8308675772020945;1.0000326395982817;1.2987846910375849
93.457465;0.4807854657558321;-1.2478247566597165e-07;6.391757798056841e-08;1.7174004893913133e-07;2.841940572135032e-07;0.4809034175183418;10.003384695864774;0.8338291845400889;0.015571957161771585;0.015561262915559105;0.8308713041441315;1.0000475554824055;1.2987613259675983
93.467465;0.48078651812801354;-1.266368987578677e-07;6.148742869293251e-08;1.694058990602833e-07;2.8841036924976994e-07;0.480900309045877;10.003560571400808;0.8338506492416332;0.015571745951378802;0.015561314024883038;0.8308753930568391;1.0000625470865305;1.2987388744694615
