time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
93.477465;0.4807871946546128;-1.2846988547328063e-07;5.9034777840782596e-08;1.6674439654294204e-07;2.925918392538471e-07;0.48089721249470907;10.003729599931892;0.8338718225224835;0.015571525134095704;0.015561371447023407;0.8308798131870391;1.00007759705038;1.29871748275338
93.487465;0.48078748672035265;-1.3028262304735326e-07;5.656012260892346e-08;1.637816331842359e-07;2.967281980128973e-07;0.4808941177489526;10.003891665746258;0.8338926602496605;0.015571294946688116;0.015561434867983602;0.8308845329818934;1.0000926769024787;1.2986973158355337
93.497465;0.4807873872406568;-1.3207420709635572e-07;5.4063413461852e-08;1.6054585230891935e-07;3.0080946893374777e-07;0.48089101930541445;10.004046855238549;0.8339131129018048;0.015571055435809437;0.01556150412428574;0.8308895142662233;1.0001077526480988;1.298678527432327
93.507465;0.4807868912028584;-1.3384181023100586e-07;5.154654992007047e-08;1.5706800035557664e-07;3.048263650188231e-07;0.48088792016709053;10.004195394915964;0.8339331220231665;0.015570806647304128;0.015561579207151172;0.8308947124430786;1.000122792607856;1.298661235809041
93.517465;0.48078599515123216;-1.3558351006498934e-07;4.901499459847923e-08;1.533808433343235e-07;3.087698492054689e-07;0.48088482898164253;10.0043375398041;0.8339526192050668;0.015570548865024972;0.015561660277494576;0.8309000775539447;1.0001377696695906;1.2986455255703737
93.527465;0.48078469910465743;-1.3730105444671337e-07;4.6477218276339314e-08;1.4951619460278485e-07;3.126298883971404e-07;0.48088175843748193;10.00447349623213;0.833971534167989;0.015570282685499733;0.015561747651901933;0.8309055562883881;1.0001526615623388;1.2986314615068941
93.537465;0.4807830090603284;-1.3899931387616973e-07;4.394391298065408e-08;1.4550401783191673e-07;3.163957791746644e-07;0.48087872732087017;10.004603427124705;0.833989805836414;0.015570008896771518;0.015561841707409147;0.8309110957775854;1.0001674476661142;1.2986190986174015
93.547465;0.48078093603725935;-1.4068321376709251e-07;4.142733282304372e-08;1.41372897345203e-07;3.2005811105880865e-07;0.4808757590708276;10.004727477630405;0.8340073843410853;0.015569728300834336;0.015561942766886173;0.8309166442135827;1.0001821050554447;1.2986084875591348
93.557465;0.4807784921833959;-1.423545449077745e-07;3.893965027280515e-08;1.3714874824849823e-07;3.2360992129958624e-07;0.4808728736096909;10.004845752729041;0.8340242219796399;0.015569441613831786;0.015562051033420128;0.8309221495354013;1.0001966098413944;1.2985996739268193
93.567465;0.48077568873607807;-1.4401073834306092e-07;3.649147924209309e-08;1.3285334528018533e-07;3.270464943744653e-07;0.48087007878209526;10.004958279602846;0.8340402653192451;0.015569149484299667;0.015562166570967092;0.8309275579971597;1.000210938606613;1.298592694263214
93.577465;0.48077253638397643;-1.4564469290934823e-07;3.409152414931687e-08;1.2850483028383313e-07;3.30366185776329e-07;0.48086736799997937;10.005064973904796;0.8340554549906903;0.015568852520680512;0.015562289321755041;0.8309328135659945;1.000225064589157;1.2985875750219964
93.587465;0.4807690451200017;-1.47243952503105e-07;3.174639557540172e-08;1.241181902560817e-07;3.3357232538020874e-07;0.48086472461739216;10.005165615740392;0.8340697285339366;0.015568551270300594;0.015562419130275262;0.8309378637091165;1.0002389533253742;1.2985843346982795
93.597465;0.48076522427894236;-1.4879121440515863e-07;2.9460344252925088e-08;1.1970442626898726e-07;3.3667300253174097e-07;0.4808621289272637;10.005259902858771;0.8340830246156041;0.015568246227713077;0.015562555747841317;0.8309426681885073;1.000252558898092;1.2985829836751088
93.607465;0.48076108303937953;-1.5026677346726282e-07;2.723688757136211e-08;1.1527041380242085e-07;3.3967854897157793e-07;0.48085956256852996;10.005347540029035;0.8340952895039478;0.015567937895531202;0.01556269884682109;0.8309472034918658;1.0002658216184104;1.298583519083425
93.617465;0.48075662806912256;-1.516509126138796e-07;2.508176891979774e-08;1.1082111376705727e-07;3.4259983293809675e-07;0.4808570092479729;10.00542826007639;0.8341064802347435;0.015567626874900825;0.015562847994374759;0.8309514630178182;1.0002786742552707;1.2985859187525575
93.627465;0.48075185996248165;-1.5292508744581276e-07;2.300367073134496e-08;1.0636274665776242e-07;3.454469511436467e-07;0.4808544545079447;10.005501809660608;0.8341165593901897;0.015567313960433303;0.015563002593942206;0.830955452445931;1.0002910562234062;1.2985901362940855
93.637465;0.48074677562502743;-1.540713061642521e-07;2.1013063129945602e-08;1.019043787674867e-07;3.482264391290936e-07;0.4808518870352467;10.005567946794569;0.8341254888923736;0.015567000134814069;0.015563161903424994;0.8309591811855738;1.0003029268318697;1.2985960988708452
93.647465;0.4807413763660146;-1.5507105440754364e-07;1.9120972598874115e-08;9.745751636302369e-08;3.5094022652694525e-07;0.48084930083625527;10.00562643149005;0.8341332288850891;0.015566686380322202;0.015563325086199545;0.8309626572255621;1.0003142687449764;1.2986037115551439
93.657465;0.4807356716010465;-1.5590559456018196e-07;1.733652376258325e-08;9.303541357597502e-08;3.5358783080917025e-07;0.4808466937859302;10.005677044205084;0.8341397378522267;0.015566373455360634;0.015563491225076841;0.8309658897551576;1.0003250813720597;1.2986128670080117
93.667465;0.4807296732264332;-1.5655769673560028e-07;1.5664751223627413e-08;8.865260710839265e-08;3.5616801924299253e-07;0.48084406076888386;10.005719670609587;0.8341449743963972;0.015566061852819581;0.015563659321957891;0.8309688943307141;1.0003353730102944;1.2986234557700616
93.677465;0.48072338811719983;-1.570142177033757e-07;1.4107233042175982e-08;8.432380692963126e-08;3.586800459389915e-07;0.4808413890537705;10.005754352368326;0.8341489023575183;0.015565751904968393;0.015563828273103448;0.8309716931848264;1.0003451552354181;1.2986353698186333
93.687465;0.4807168159927135;-1.5726804329297033e-07;1.2664033222333123e-08;8.006187003680563e-08;3.611267077393402e-07;0.48083866229639205;10.005781212280025;0.8341514975595333;0.015565443830710336;0.01556399681293019;0.8309743134889572;1.0003544397509372;1.2986484963459994
93.697465;0.4807099516837303;-1.5731813781487749e-07;1.1335137507774675e-08;7.58757474356212e-08;3.6351679744373673e-07;0.48083586461508976;10.005800344382358;0.8341527541852511;0.015565137699848007;0.015564163559256746;0.8309767862415397;1.0003632389278336;1.2986627167155451
93.707465;0.480702788061569;-1.57168177701739e-07;1.0120833212507475e-08;7.177138214891412e-08;3.6586419750975316e-07;0.48083297791782886;10.0058117837485;0.8341526870959314;0.015564833495350145;0.015564327223633026;0.8309791404327421;1.0003715681192615;1.2986779151481023
93.717465;0.48069531796833115;-1.568246840060426e-07;9.021232123423142e-09;6.775469312954076e-08;3.6818437628261365e-07;0.4808299808923177;10.005815568998582;0.8341513285821995;0.015564531225550444;0.015564486737130935;0.8309813962788366;1.00037944853826;1.2986939749374733
93.727465;0.48068753603445075;-1.5629493227066994e-07;8.036008835027346e-09;6.383086383815924e-08;3.704906315739175e-07;0.4808268546218029;10.00581182593979;0.8341487188447761;0.015564230853828805;0.015564641157682201;0.8309835640313881;1.0003869076177565;1.2987107673725629
93.737465;0.4806794408732067;-1.5558456956779008e-07;7.164446259134013e-09;6.000123798844581e-08;3.727913928563228e-07;0.48082358940363995;10.005800778227664;0.8341448951185981;0.015563932150301303;0.015564789627362102;0.8309856456359986;1.0003939738213063;1.2987281639591937
93.747465;0.48067103522894067;-1.5469540010814466e-07;6.406554344784979e-09;5.626397218176937e-08;3.7508726010942265e-07;0.48082018587351766;10.005782719391084;0.8341398944495376;0.015563634680065119;0.015564931529394355;0.8309876393706672;1.0004006738306568;1.2987460586652706
93.757465;0.48066232281837623;-1.5362449919705034e-07;5.765443650392378e-09;5.261749101831276e-08;3.773688720127674e-07;0.48081664629837734;10.005758048245623;0.8341337684872613;0.015563337843524361;0.015565066581397651;0.8309895480390909;1.0004070386220372;1.2987643713709869
93.767465;0.4806533047361484;-1.5236525539484158e-07;5.247310253649063e-09;4.9062151411161305e-08;3.796199643496643e-07;0.48081296284274727;10.005727301484612;0.8341265905276428;0.015563040909070217;0.015565194697540696;0.8309913822849735;1.0004131076537086;1.2987830395045648
93.777465;0.4806439789589105;-1.5091031377786756e-07;4.8588064078753105e-09;4.5600561110992995e-08;3.81823176591177e-07;0.4808091149387229;10.005691085661361;0.834118452541702;0.015562743133404017;0.015565315874241302;0.8309931542747909;1.0004189188813348;1.298802004871215
93.787465;0.48063434478897543;-1.4925520999332063e-07;4.605886117300199e-09;4.223941747063699e-08;3.839632486248432e-07;0.48080507522699184;10.00565002993716;0.8341094577724233;0.015562443907344379;0.015565430228476644;0.8309948710626565;1.0004244914051303;1.298821198697256
93.797465;0.48062440919669724;-1.4740014788458897e-07;4.493624825440888e-09;3.899101017947117e-08;3.8602921947270224e-07;0.4808008169187785;10.005604860065272;0.8340997055694922;0.015562142778661855;0.0155655379893245;0.8309965353290064;1.0004298188865888;1.2988405400964167
93.807465;0.48061418823661306;-1.453493026111721e-07;4.525130564132429e-09;3.587070788042665e-08;3.8801702913807926e-07;0.4807963206678107;10.005556445580035;0.834089277381159;0.015561839362436037;0.015565639438449424;0.8309981484093208;1.0004348779302632;1.298859945959007
93.817465;0.4806037044114217;-1.4310868296317509e-07;4.7004467930294905e-09;3.289285009428e-08;3.899287794290503e-07;0.4807915790390948;10.005505715341515;0.8340782351375383;0.015561533304773703;0.01556573494471059;0.830999709399547;1.0004396353664862;1.298879340416301
93.827465;0.4805929863118421;-1.4068428424695665e-07;5.015238291128619e-09;3.006985148760155e-08;3.9176719200293857e-07;0.4807865957852105;10.00545354449201;0.8340666255664972;0.015561224403167767;0.015565825058552812;0.8310012108005658;1.000444047216565;1.298898664003741
93.837465;0.48058206769215117;-1.3808237512630126e-07;5.46011446726987e-09;2.7412877230961608e-08;3.9353003206908127e-07;0.4807813804577357;10.005400689717538;0.8340544847713508;0.01556091271949892;0.015565910529833202;0.8310026352810047;1.0004480662078443;1.2989178751970658
93.847465;0.48057098296775025;-1.3531002225279909e-07;6.024216757246177e-09;2.4931190246596948e-08;3.952099634594937e-07;0.4807759426942904;10.005347762184448;0.8340418443942641;0.015560598498309292;0.015565992206107975;0.831003956360702;1.0004516607283942;1.2989369386198302
93.857465;0.4805597650218302;-1.3237452094892757e-07;6.701106738387789e-09;2.2632295120159636e-08;3.967993938304825e-07;0.48077029059542276;10.005295221828744;0.8340287342232123;0.015560282016687169;0.015566070932698224;0.8310051416677262;1.0004548248033687;1.2989558176292737
93.867465;0.480548446186401;-1.292847269723721e-07;7.489470896266323e-09;2.0522799845659933e-08;3.982939516257898e-07;0.48076443077422854;10.00524335976548;0.8340151779875912;0.015559963590629194;0.015566147524955094;0.831006156104287;1.0004575745403699;1.2989744803701078
93.877465;0.4805370591430759;-1.2605328332590351e-07;8.389093934722587e-09;1.8607654985180053e-08;3.996904039015707e-07;0.4807583666946647;10.005192264863798;0.8340011917707381;0.015559643684327567;0.015566222745902225;0.8310069624232767;1.0004599435058734;1.2989929029397933
93.887465;0.48052563820338445;-1.2269620892563712e-07;9.398909456690118e-09;1.6889542750118717e-08;4.0098426730891265e-07;0.4807520997687469;10.00514184620891;0.833986790035141;0.015559322962096774;0.015566297274688553;0.8310075206598578;1.0004619842399785;1.2990110605154426
93.897465;0.48051421913330167;-1.1923258086222293e-07;1.0517502903914754e-08;1.5369388833988893e-08;4.0217309825708516e-07;0.4807456354799922;10.005091936440587;0.8339719910558736;0.015559002285051877;0.015566371683693446;0.831007788315189;1.0004637696097038;1.299028919379564
93.907465;0.48050283519330095;-1.1568650402156257e-07;1.1742848066134926e-08;1.4046581557922916e-08;4.0326145057789034e-07;0.48073898873111554;10.00504238205231;0.8339568168031176;0.015558682633025326;0.015566446402276453;0.831007721860507;1.000465382808674;1.2990464458314095
93.917465;0.4804915138176788;-1.1208759847535252e-07;1.3071367257627267e-08;1.2920056804423936e-08;4.0426069740969807e-07;0.4807321849107256;10.004993079663835;0.8339412876243922;0.015558364977087298;0.015566521701266513;0.8310072831013566;1.0004669007852107;1.299063622700708
93.927465;0.48048027850453245;-1.0846807022881296e-07;1.4497671434968966e-08;1.1990457310841556e-08;4.051837590339442e-07;0.4807252576562041;10.004943996816133;0.8339254157465303;0.015558050259605554;0.015566597701693231;0.831006446938208;1.0004683878619718;1.2990804483978597
93.937465;0.4804691519767775;-1.0485912170971537e-07;1.601486982870737e-08;1.1259917814498803e-08;4.060408312316628e-07;0.48071824419762416;10.004895169758182;0.833909207327552;0.015557739454175084;0.015566674291636606;0.8310052014340531;1.0004699006149202;1.2990969225728333
93.947465;0.4804581572927907;-1.0128852423408807e-07;1.7614828565710152e-08;1.0728601663498771e-08;4.068404727448075e-07;0.48071117974643923;10.004846664809403;0.8338926714480391;0.015557433564718753;0.015566750996206193;0.8310035425071541;1.0004714909577375;1.2991130420624897
93.957465;0.4804473190387442;-9.777907242479526e-08;1.9289245232304414e-08;1.039261075145875e-08;4.0759194332868035e-07;0.4807040941378596;10.004798526862036;0.8338758233971986;0.015557133512663591;0.015566827040141012;0.8310014708088683;1.0004732076586256;1.299128807455707
93.967465;0.4804366636413501;-9.434897056198286e-08;2.1030997183818406e-08;1.0246645478552954e-08;4.0830343458520076e-07;0.48069701230123596;10.00475075630941;0.8338586813931007;0.015556840011285133;0.015566901656202952;0.8309989900195369;1.0004751018617546;1.2991442235769013
93.977465;0.4804262183136212;-9.101347748159736e-08;2.2833074425457867e-08;1.0287879160593935e-08;4.0897995434034164e-07;0.4806899555339284;10.004703320801822;0.8338412638585464;0.015556553612240502;0.015566974381470061;0.8309961064893284;1.0004772287717745;1.299159291323497
93.987465;0.4804160101780273;-8.778514171455191e-08;2.4686192389182643e-08;1.0516959887112436e-08;4.0962617184617705e-07;0.48068294114907467;10.004656163311745;0.8338235869531809;0.015556274850335807;0.015567045028643691;0.8309928327636974;1.0004796406597074;1.29917400175948
93.997465;0.48040606497634364;-8.467310968865918e-08;2.6578726255149814e-08;1.0936821613268493e-08;4.102499681923782e-07;0.4806759819437909;10.004609190806207;0.8338056611420323;0.015556004296300371;0.015567113374892517;0.830989189231462;1.0004823785523778;1.2991883392453427
94.007465;0.48039640760155583;-8.168302684400612e-08;2.8498804860804442e-08;1.1550669679940514e-08;4.1086097951911803e-07;0.4806690861013271;10.004562251335557;0.8337874909925598;0.015555742530619846;0.015567178961927693;0.8309852008018006;1.0004854696725758;1.2992022976529185
94.017465;0.48038706270697823;-7.881798297297415e-08;3.043593240629338e-08;1.236104457499494e-08;4.1146760779343854e-07;0.48066225584580996;10.004515139673048;0.8337690809235704;0.015555490067722203;0.01556724117526941;0.8309808956545232;1.0004889294584596;1.2992158970268792
94.027465;0.48037804951427054;-7.608056770913638e-08;3.238098141326112e-08;1.3371444698024659e-08;4.120771937258558e-07;0.4806554863523167;10.004467654618873;0.8337504434049768;0.015555247260738612;0.015567299376103025;0.8309763079687472;1.0004927640715837;1.299229178339366
94.037465;0.48036937755646997;-7.347501298614854e-08;3.432492915961534e-08;1.4588252485900102e-08;4.126968696601988e-07;0.48064876917611177;10.004419643356618;0.8337316034494825;0.015555014328239782;0.01556735293477663;0.8309714786484782;1.0004969748951962;1.2992421890311703
94.047465;0.4803610505772822;-7.100797128327057e-08;3.6257639160856414e-08;1.6020540415941373e-08;4.1333268824728483e-07;0.4806420985302964;10.00437099678566;0.8337125976770944;0.015554791491480098;0.015567401271642209;0.8309664517370928;1.0005015609318584;1.2992549809742822
94.057465;0.4803530718972555;-6.868778944100021e-08;3.816799456319572e-08;1.7677902600355707e-08;4.1398980221025056e-07;0.48063547480763735;10.004321641315599;0.8336934707979862;0.015554579013289946;0.015567443982098013;0.8309612710449077;1.0005065118454586;1.2992676086831982
94.067465;0.4803454460033653;-6.652376469647355e-08;4.004450049771448e-08;1.9568199981490885e-08;4.146746814296343e-07;0.48062890394652075;10.00427152420554;0.833674273097246;0.01555437709056543;0.015567480900705134;0.8309559805469987;1.0005117996849984;1.2992801152609617
94.077465;0.480338177047396;-6.452571044769343e-08;4.1874662746559614e-08;2.1696563339915644e-08;4.1539650589961924e-07;0.48062239408184404;10.004220541100267;0.8336550584941553;0.015554185702072046;0.015567511974730852;0.8309506269050916;1.000517378019799;1.2992925190199849
94.087465;0.4803312666915674;-6.2703030578361e-08;4.364427089200846e-08;2.4064868471450447e-08;4.1616689699183404e-07;0.48061595193283985;10.00416848407883;0.8336358782765805;0.015554004496706984;0.015567537159474017;0.8309452622595116;1.0005231877686964;1.2993048162505088
94.097465;0.48032471616226746;-6.106426088944856e-08;4.53389504486771e-08;2.6670490013641678e-08;4.1699941351754267e-07;0.4806095812439648;10.004115117607956;0.8336167729325191;0.015553832854869382;0.015567556531095216;0.8309399433575576;1.0005291686854498;1.2993169991052482
94.107465;0.48031853147437403;-5.96178270018715e-08;4.6946758468835085e-08;2.950395959058651e-08;4.179093373622034e-07;0.48060328410665853;10.004060268406834;0.8335977704908354;0.015553670110596203;0.015567570459592703;0.8309347244360733;1.0005352694761656;1.2993290690564807
94.117465;0.48031272490009247;-5.837251636129045e-08;4.8457199933676545e-08;3.254778987758227e-08;4.1891202410628916e-07;0.48059706610012765;10.004003812538643;0.8335788910126152;0.01555351567047844;0.015567579682510633;0.8309296525271764;1.0005414473438128;1.2993410320650096
94.127465;0.48030731140795385;-5.7336058560363576e-08;4.9856933279174115e-08;3.577967263863628e-08;4.200187704020658e-07;0.4805909419457938;10.003945652523564;0.8335601494205409;0.015553368932040313;0.015567585231646482;0.8309247699758613;1.0005476606473869;1.299352891582691
94.137465;0.48030230651372874;-5.651200470140767e-08;5.1129412867948434e-08;3.917762762270508e-08;4.212342211156382e-07;0.48058493493601734;10.00388574410288;0.8335415542020392;0.01555322926096569;0.01556758823594999;0.8309201174435702;1.000553864154223;1.2993646526551696
94.147465;0.48029772891482203;-5.5896985259416896e-08;5.2260145770777055e-08;4.272238103977209e-08;4.225584489487549e-07;0.4805790707642393;10.003824118634096;0.8335231078619594;0.015553096133803736;0.015567589730562732;0.8309157340690154;1.0005600087577442;1.299376324495709
94.157465;0.4802936008418325;-5.548032836550322e-08;5.3239446275512826e-08;4.639828750091138e-08;4.2399060311866936e-07;0.480573372391985;10.00376091447696;0.8335048101426885;0.015552969170311414;0.01556759052240342;0.8309116552395431;1.0005660448302969;1.2993879138741633
94.167465;0.48028994195879654;-5.524545721137064e-08;5.405846601624851e-08;5.0194731049486276e-08;4.2553161768095765e-07;0.4805678594035505;10.00369643171398;0.8334866586302382;0.015552848054628888;0.015567591136396053;0.8309079108784522;1.0005719288758543;1.299399420505937
94.177465;0.48028676477516086;-5.5170785778439345e-08;5.4704916983275635e-08;5.410576401035991e-08;4.271861154554157e-07;0.4805625504451226;10.003631114812267;0.833468647501074;0.015552732633176258;0.015567591943733302;0.8309045299774561;1.0005776267325002;1.2994108457402311
94.187465;0.4802840763497989;-5.523031258049295e-08;5.5164605935294304e-08;5.8127965264116025e-08;4.289623304488078e-07;0.48055746486398715;10.003565457533035;0.8334507669912793;0.015552623022933545;0.015567593418754366;0.8309015464218178;1.0005831079051999;1.29942221240217
94.197465;0.48028188107379344;-5.5396546545174966e-08;5.542587466154594e-08;6.225782248574531e-08;4.3087042777884717e-07;0.4805526209681418;10.00349992525043;0.8334330036676182;0.01555251947898405;0.015567596291546734;0.8308989953771262;1.0005883370374038;1.2994335823460008
94.207465;0.4802801813171796;-5.564418256773612e-08;5.548091223998484e-08;6.648911572281805e-08;4.329208738242974e-07;0.4805480316241932;10.003434890953862;0.8334153436014707;0.015552422246090757;0.01556760148324294;0.8308969058506064;1.0005932739097552;1.2994450536299802
94.217465;0.4802789786294423;-5.595028526039045e-08;5.532373367985842e-08;7.081202343945705e-08;4.3512309768269347e-07;0.4805437015065913;10.00337059112309;0.8333977777554828;0.015552331610673499;0.015567609906889001;0.8308952976636923;1.0005978855795747;1.2994567341405665
94.227465;0.4802782759098701;-5.629191212203847e-08;5.4948664130512177e-08;7.521382904790189e-08;4.3748649872357243e-07;0.4805396297291799;10.00330716975652;0.8333803040964388;0.015552248033891238;0.015567622268639145;0.830894175911471;1.000602153918459;1.2994687152709796
94.237465;0.48027807700509584;-5.664474181679568e-08;5.435077545910245e-08;7.968033724722945e-08;4.4002287679449175e-07;0.4805358123521351;10.003244770378668;0.8333629248420347;0.015552172156719966;0.015567638993532713;0.8308935244909743;1.0006060639745205;1.299481064019652
94.247465;0.4802783829614342;-5.698383320967683e-08;5.352759602358203e-08;8.419779671680233e-08;4.427454087212997e-07;0.48053223984522897;10.003183587376194;0.8333456459146387;0.015552104633570471;0.015567660254573089;0.8308933134589334;1.0006095875726289;1.2994938202305675
94.257465;0.4802791890656349;-5.72855431377521e-08;5.248004808563609e-08;8.875351925242935e-08;4.45666277009667e-07;0.4805288961177211;10.003123880939809;0.8333284842632247;0.015552045932699626;0.015567685995882803;0.8308935173693945;1.0006126825413708;1.299506985353058
94.267465;0.4802804877189155;-5.7529382398617855e-08;5.1211110417852116e-08;9.333457727526519e-08;4.4879688784034724e-07;0.48052576221546184;10.003065963521871;0.8333114741744211;0.015551996293986783;0.015567716014885963;0.8308941248747537;1.0006153068405252;1.2995205196343613
94.277465;0.4802822756361348;-5.769920908380147e-08;4.9725169516217163e-08;9.792692995580273e-08;4.521478070271318e-07;0.4805228200698293;10.003010149794973;0.8332946602935152;0.015551955910732329;0.015567750111448305;0.8308951343608424;1.0006174298688975;1.2995343631449137
94.287465;0.4802845571189418;-5.7782591794337294e-08;4.802904169793625e-08;1.0251686273436763e-07;4.5572647370991794e-07;0.48052005442472734;10.00295674012169;0.833278085595587;0.015551925145925263;0.015567788112857273;0.8308965471367677;1.0006190335469978;1.2995484607922763
94.297465;0.48028734087064;-5.776844848613424e-08;4.6130663514112934e-08;1.0709388389676764e-07;4.5953490881537303e-07;0.4805174524937434;10.002906075863256;0.8332617894436198;0.015551904602083314;0.01556782975415717;0.8308983628468222;1.0006201121542013;1.2995627681963038
94.307465;0.48029063670385924;-5.764556679890526e-08;4.4036725215708224e-08;1.1165351548854175e-07;4.635692129147921e-07;0.4805150026724933;10.002858589790113;0.8332458108520421;0.01555189507576623;0.015567874573896256;0.8309005756188328;1.0006206719730226;1.2995772504316212
94.317465;0.48029445517311015;-5.740300972412694e-08;4.175346269663267e-08;1.1619783543043768e-07;4.6782011435647573e-07;0.4805126937885128;10.002814802172608;0.8332301890522502;0.015551897387034039;0.015567921929311864;0.8309031726557005;1.00062072663934;1.2995918857361484
94.327465;0.4802988058960732;-5.7031245805077266e-08;3.9287818957687004e-08;1.2073170582667336e-07;4.7227351320626747e-07;0.48051051286860724;10.00277531690545;0.8332149639800466;0.015551912100867257;0.01556797105713223;0.8309061336346338;1.0006202919939404;1.2996066576682312
94.337465;0.4803036916603575;-5.6523957421697986e-08;3.664615366902137e-08;1.252578841732869e-07;4.76912534115685e-07;0.4805084430308666;10.002740808817935;0.8332001753198068;0.015551939384519091;0.015568020995209805;0.8309094290461296;1.0006193870479363;1.2996215356424756
94.347465;0.48030910265860943;-5.588037484154932e-08;3.383287049298436e-08;1.2977569876613884e-07;4.817201760624185e-07;0.4805064642548313;10.002711909109797;0.8331858602094461;0.015551979106851202;0.015568070492485665;0.8309130194182093;1.0006180408976364;1.2996364672440472
94.357465;0.48031501879868976;-5.5105496295517304e-08;3.085026825202749e-08;1.3428219296728954e-07;4.866784948141535e-07;0.48050455579493834;10.00268907235241;0.833172054551992;0.015552030991293856;0.015568118197860036;0.8309168577259195;1.0006162922710158;1.2996513876327558
94.367465;0.48032141857930755;-5.4207814877048445e-08;2.7699157618816886e-08;1.3877322319646943e-07;4.917658629134134e-07;0.48050270007970297;10.002672579498782;0.8331587947023803;0.015552094695548876;0.015568162945998101;0.8309208947111605;1.0006141777679478;1.2996662314145981
94.377465;0.48032828256951937;-5.3197441012228424e-08;2.4379980336370003e-08;1.4324428390156885e-07;4.96957717710473e-07;0.4805008865498582;10.002662625487229;0.8331461157911794;0.015552169864662268;0.01556820377760716;0.8309250841307682;1.0006117256265088;1.2996809362177537
94.387465;0.48033558898736245;-5.20847279237296e-08;2.0894172454026075e-08;1.476904971203562e-07;5.022300839642289e-07;0.48049911238731874;10.002659397228037;0.8331340487082461;0.015552256235975599;0.01556823979480025;0.8309293886085074;1.000608958334717;1.2996954408929509
94.397465;0.48034331129789914;-5.087949350268512e-08;1.7245206544035782e-08;1.5210608172361435e-07;5.075605376209928e-07;0.4804973808078877;10.002663121555507;0.8331226162471501;0.015552353744240788;0.01556827012994263;0.8309337831669328;1.0006058964606601;1.299709685488415
94.407465;0.48035142169966943;-4.9592359306026264e-08;1.3438365624553763e-08;1.564839969978541e-07;5.129264046668964e-07;0.48049569874612136;10.002674040363367;0.8331118304201918;0.01555246248061311;0.015568293975009598;0.8309382487918953;1.0006025680752637;1.2997236141256172
94.417465;0.4803598951891331;-4.82357957178282e-08;9.479975522315306e-09;1.608156170817563e-07;5.183036457970995e-07;0.4804940746186567;10.002692327555835;0.8331016945081544;0.015552582555823861;0.01556831057663003;0.8309427608989125;1.0005990172944972;1.2997371793482624
94.427465;0.48036870958908073;-4.682217031725946e-08;5.378089596633146e-09;1.6509189543142156e-07;5.236670618137901e-07;0.48049251635361795;10.00271804952276;0.833092208302829;0.015552714055837929;0.01556831929424911;0.8309472835575838;1.000595299782128;1.2997503463743545
94.437465;0.4803778419043639;-4.536078052947991e-08;1.1439134926814007e-09;1.6930542398509674e-07;5.289927316053565e-07;0.48049102938286714;10.002751218742969;0.8330833718187381;0.015552857084172403;0.015568319646321514;0.8309517716413821;1.0005914739796415;1.299763090811683
94.447465;0.4803872654134024;-4.3856326224360046e-08;-3.209209803021031e-09;1.7345067971021572e-07;5.342618670859252e-07;0.4804896141746495;10.002791860973744;0.8330751880462759;0.015553011755464472;0.015568311226670566;0.8309561764672989;1.000587596467974;1.2997753923757887
94.457465;0.48039695009395617;-4.230867292403466e-08;-7.669041831679261e-09;1.7752303749953162e-07;5.394605646265056e-07;0.48048826372156456;10.00283999440723;0.8330676672936824;0.015553178133318949;0.015568293650969301;0.8309604486355551;1.0005837180809307;1.2997872403052528
94.467465;0.4804068645457157;-4.0714435893783825e-08;-1.2226603308831351e-08;1.815184451965694e-07;5.445746146799797e-07;0.4804869628151735;10.002895558414451;0.8330608298872967;0.015553356181374841;0.01556826663962602;0.8309645371910089;1.0005798806793809;1.2997986431012023
94.477465;0.4804169779369028;-3.9071018579100814e-08;-1.6876851638126642e-08;1.854342760594863e-07;5.495854490742831e-07;0.4804856889725809;10.002958386747057;0.8330547042378905;0.015553545739394034;0.015568230109017821;0.8309683888934801;1.000576119666924;1.2998096202848821
94.487465;0.4804272629095023;-3.737954904849679e-08;-2.161796396696622e-08;1.8927001405411058e-07;5.544711642779711e-07;0.48048441259221586;10.003028271625432;0.8330493211008826;0.015553746561181135;0.015568184156043092;0.8309719489785982;1.0005724708051282;1.29982018209941
94.497465;0.48043769813745063;-3.564262843928815e-08;-2.6448656306937036e-08;1.9302650756436538e-07;5.5920980965408e-07;0.4804830977473546;10.003105092262036;0.8330447096557959;0.01555395843567055;0.015568128964731498;0.830975166641706;1.0005689679309855;1.299830312413805
94.507465;0.48044826422831055;-3.385898846036112e-08;-3.136517120863788e-08;1.9670497531188532e-07;5.637802332861742e-07;0.48048170600774104;10.003188885854783;0.8330408994623651;0.01555418126192806;0.015568064713537671;0.830978006414004;1.0005656307933852;1.2998399633928168
94.517465;0.4804589332436761;-3.202146431842315e-08;-3.635930575322549e-08;2.0030661546057144e-07;5.681607881071703e-07;0.48048020000158453;10.003279787180889;0.8330379218651479;0.015554415003128557;0.015567991527865673;0.8309804563500807;1.0005624599799672;1.2998490733996164
94.527465;0.48046966350519976;-3.012096291087655e-08;-4.141899128572027e-08;2.03832242431252e-07;5.723290374965799e-07;0.48047854407498725;10.003377915781716;0.8330358061456402;0.01555465956900193;0.01556790951427447;0.8309825268943587;1.0005594459554397;1.2998575972384347
94.537465;0.48048040377268875;-2.8151670101326866e-08;-4.6531634483255714e-08;2.072815635538337e-07;5.762627564938572e-07;0.4804767039125808;10.003483340088293;0.8330345730100975;0.015554914652504722;0.015567818798018938;0.8309842440033419;1.0005565811069164;1.299865521245567
94.547465;0.4804910987592969;-2.6112461820272186e-08;-5.168645902032155e-08;2.1065157140680492e-07;5.799402112383204e-07;0.4804746472207129;10.003596106887926;0.8330342310007178;0.01555517964861979;0.015567719476837681;0.8309856396451467;1.0005538605636048;1.2998728588030815
94.557465;0.4805016911077159;-2.4005602421705116e-08;-5.687452651269968e-08;2.1393531359253805e-07;5.833392426921203e-07;0.4804723447597931;10.003716242895745;0.8330347823921971;0.015555453751419552;0.01556761158286157;0.8309867418766502;1.000551276555404;1.2998796453529922
94.567465;0.4805121221030542;-2.183516008358985e-08;-6.20863894010706e-08;2.1712191436735267e-07;5.864359801551761e-07;0.48046977110793626;10.003843746184643;0.8330362332370139;0.015555736116274746;0.015567495140566047;0.830987571186764;1.0005488191681908;1.2998859438539558
94.577465;0.4805223348442491;-1.9605311370464635e-08;-6.73089791739962e-08;2.2019697975405197e-07;5.892052237298211e-07;0.48046690504510703;10.003978598770619;0.8330385998308735;0.015556025973606483;0.015567370220341725;0.8309881474220931;1.0005464803418223;1.299891845377683
94.587465;0.48053227869016074;-1.7319457239123424e-08;-7.252633746422865e-08;2.231423099677314e-07;5.916234642130885e-07;0.480463730543224;10.004120752016899;0.83304191249877;0.01555632266921441;0.015567236904854747;0.8309884985254931;1.000544253736532;1.299897456264606
94.597465;0.4805419106508939;-1.49806989950927e-08;-7.772395272368408e-08;2.2593472839596316e-07;5.936720918202218e-07;0.48046023675212846;10.00427008252278;0.8330462127080117;0.015556625656742927;0.015567095214391286;0.8309886588765476;1.000542132845267;1.2999028871416447
94.607465;0.4805511944937182;-1.2591651898293226e-08;-8.289111907942006e-08;2.2854578867638306e-07;5.95338559154849e-07;0.4804564162052311;10.004426382105134;0.8330515410939109;0.015556934479476578;0.015566945072316844;0.8309886588111414;1.000540112417456;1.2999082461723324
94.617465;0.4805600987810381;-1.0153601336172964e-08;-8.801996305762569e-08;2.3094485893022553e-07;5.966166814316524e-07;0.48045226357838383;10.004589366166098;0.8330579264963651;0.015557248754482736;0.015566786323255853;0.8309885163900962;1.000538192986125;1.2999136343943838
94.627465;0.4805685940514028;-7.668253257179263e-09;-9.310469171346542e-08;2.331043759421885e-07;5.975067144991109e-07;0.48044777521684257;10.004758632930663;0.8330653845727816;0.015557568183609868;0.015566618805757763;0.8309882373131451;1.0005363831865834;1.299919151297757
94.637465;0.4805766528538864;-5.139619679039949e-09;-9.814243629171718e-08;2.3500265719269277e-07;5.980133265359713e-07;0.480442948330817;10.004933623094708;0.83307392266466;0.015557892536092431;0.015566442472186096;0.8309878188768306;1.0005346941364843;1.2999248974185944
94.647465;0.48058425165961544;-2.5711660923876404e-09;-1.0313255116996118e-07;2.366221942987863e-07;5.981419123817178e-07;0.4804377801667146;10.005113639189304;0.8330835417498613;0.015558221576083501;0.015566257426675133;0.8309872522134858;1.0005331291943647;1.2999309611257643
94.657465;0.4805913705833013;3.7559575858291926e-11;-1.0807287342528761e-07;2.3794703205857822e-07;5.978960898924469e-07;0.48043226920242244;10.005297863463927;0.8330942348066395;0.015558555104853598;0.015566063854391805;0.8309865228687433;1.0005316824387984;1.2999374087047988
94.667465;0.48059799224627153;2.689929291051372e-09;-1.1295765240395567e-07;2.3896313822367966e-07;5.972782912749732e-07;0.48042641869816793;10.005485379380296;0.8331059880045645;0.015558893104648835;0.015565862016881675;0.8309856101656629;1.0005303467017443;1.299944287364195
94.677465;0.48060410121324215;5.3901947053675955e-09;-1.1778049107817543e-07;2.396611599157184e-07;5.962938228904224e-07;0.480420237586772;10.00567525428714;0.8331187852877301;0.015559235695533118;0.015565652342381022;0.8309844857705924;1.0005291142956956;1.2999516282919836
94.687465;0.4806096844219897;8.142761642674995e-09;-1.2253768627297252e-07;2.40038338081687e-07;5.949546811246001e-07;0.4804137358311601;10.00586660034749;0.8331326134066127;0.01555958289305027;0.015565435457033006;0.8309831155525026;1.0005279653840633;1.2999594475163871
94.697465;0.48061473422745155;1.0950484013752554e-08;-1.2722857461595164e-07;2.400966016395605e-07;5.932791710688222e-07;0.4804069191900824;10.006058544595401;0.8331474642802751;0.01555993446385056;0.015565212087554394;0.8309814647593902;1.000526858230946;1.2999677489358967
94.707465;0.48061925216718654;1.381250479112413e-08;-1.318557325890663e-07;2.398395150684912e-07;5.912895857518237e-07;0.4803997892262666;10.0062501815386;0.8331633335542299;0.015560289992820293;0.015564982951793573;0.8309794994494295;1.0005257299417085;1.299976525355477
94.717465;0.4806232497820033;1.6724630495873976e-08;-1.364253108226868e-07;2.3927345358299804e-07;5.890101834930006e-07;0.4803923483727806;10.006440614985474;0.8331802184341206;0.015560648988093824;0.015564748718682672;0.8309771817862709;1.000524503539611;1.2999857553227225
94.727465;0.4806267463745099;1.9681902913292185e-08;-1.4094540259471117e-07;2.3840971929301833e-07;5.864632648558535e-07;0.4803846037463907;10.006629074465673;0.8331981146238834;0.015561010910701948;0.01556450996562748;0.8309744684280392;1.000523097133776;1.2999954030632281
94.737465;0.4806297660722557;2.2680480696969195e-08;-1.4542393018497765e-07;2.372619727285537e-07;5.836637520539669e-07;0.4803765650752146;10.006814965618483;0.8332170096872985;0.015561375232396214;0.015564267226873083;0.8309713165336178;1.0005214304451129;1.3000054265372185
94.747465;0.48063233634037517;2.5717563166963143e-08;-1.4986802727066564e-07;2.3584225972459723e-07;5.806170846155807e-07;0.4803682405362904;10.006997837948541;0.8332368752474048;0.015561741508313923;0.01556402123365485;0.830967688913498;1.0005194266903124;1.3000157869303655
94.757465;0.4806344890453421;2.8790768907764278e-08;-1.5428478243325932e-07;2.3416043048413605e-07;5.773233796018195e-07;0.4803596357420182;10.007177320566381;0.8332576630925488;0.015562109290074939;0.015563773085260349;0.830963555378657;1.0005170184028824;1.3000264492446942
94.767465;0.48063626149004035;3.1897876039831935e-08;-1.5868185714291497e-07;2.3222523737494823e-07;5.737833064741504e-07;0.4803507548683341;10.007353010975192;0.8332793060265735;0.015562477950067623;0.015563524198670277;0.830958895338899;1.0005141572453502;1.3000373736592632
94.777465;0.48063769293850467;3.5036476654124896e-08;-1.6306692668019727e-07;2.3004492854504778e-07;5.699979939554979e-07;0.480341601074392;10.007524431746296;0.8333017218606404;0.015562846634782851;0.015563276187906257;0.830953700640759;1.0005108162652798;1.3000485080719002
94.787465;0.4806388173394812;3.82033784526226e-08;-1.6744713062965184e-07;2.2762853559124955e-07;5.659647713514659e-07;0.480332176607239;10.007691126884684;0.8333248221671784;0.015563214343036516;0.015563030693560072;0.8309479733602008;1.000506987001422;1.3000597891854668
94.797465;0.4806396565874805;4.1393330035344466e-08;-1.7182819238230094e-07;2.2498660455329362e-07;5.616763504526855e-07;0.4803224839684689;10.007852755429136;0.8333485261962806;0.015563580029038671;0.015562789177041287;0.8309417193159213;1.000502678266322;1.3000711463839754
94.807465;0.48064021916039756;4.4598040367756314e-08;-1.7621223035275354e-07;2.221292010570367e-07;5.571240038213086e-07;0.4803125285120863;10.00800911916701;0.8333727726914854;0.015563942710343582;0.015562552855288419;0.8309349456979259;1.0004979105885887;1.300082499650891
94.817465;0.4806405054382466;4.7807645572159185e-08;-1.8059808432153874e-07;2.1906362142466154e-07;5.523012247885231e-07;0.4803023231024174;10.00816015502365;0.8333975193911827;0.015564301509061343;0.015562322752981262;0.8309276668046164;1.0004927076600512;1.30009375991607
94.827465;0.4806405143934825;5.101332238252167e-08;-1.849861146227989e-07;2.1579411854778405e-07;5.472067971986712e-07;0.4802918934899447;10.00830588955959;0.8334227298584213;0.015564655566163802;0.01556209967281996;0.8309199087377956;1.0004870939956887;1.3001048453238007
94.837465;0.4806402469269164;5.420757230626104e-08;-1.8938130891832353e-07;2.1232148646170726e-07;5.418465272713146e-07;0.4802812789683758;10.008446381723182;0.8334483617490572;0.01556500394124195;0.015561884084857532;0.8309117068024159;1.0004810940205924;1.300115703361018
94.847465;0.48063970549236645;5.738281376852237e-08;-1.9379068167140016e-07;2.086417129863565e-07;5.36231791073048e-07;0.48027052633097195;10.008581681102685;0.8334743657862235;0.015565345605015497;0.015561676090610054;0.830903102082075;1.0004747290788838;1.3001263172874487
94.857465;0.4806388933747122;6.053210411073793e-08;-1.9821905706616757e-07;2.0474721874071477e-07;5.303759868122323e-07;0.4802596841915439;10.00871184597857;0.8335006866245418;0.015565679493871575;0.01556147553080504;0.8308941389867395;1.0004680189618176;1.3001366931640803
94.867465;0.4806378155515189;6.365117701651236e-08;-2.0266682983669971e-07;2.0063038400224726e-07;5.242926771488111e-07;0.48024880199509173;10.008837044936739;0.8335272609887876;0.015566004575534543;0.015561282148476518;0.830884859302449;1.0004609861709741;1.3001468436441617
94.877465;0.48063647748432176;6.673801513197657e-08;-2.0713077142828148e-07;1.9628516149899477e-07;5.179963540821268e-07;0.48023792887645983;10.0089576130756;0.8335540195157718;0.015566319907235351;0.015561095721278222;0.8308752972184908;1.0004536600453848;1.3001567807941097
94.887465;0.48063488170279034;6.979108496988164e-08;-2.1160844379944594e-07;1.9170706906694387e-07;5.115031566206887e-07;0.4802271099286002;10.009073978385512;0.8335808912780015;0.015566624672189874;0.015560916214132288;0.8308654821260332;1.0004460803923887;1.3001665119308081
94.897465;0.4806330271762336;7.280832673523957e-08;-2.161018107771309e-07;1.8689369944054292e-07;5.048300026412842e-07;0.4802163829471559;10.009186594859193;0.8336078075853042;0.015566918197201655;0.015560743863737191;0.8308554435716615;1.0004382954604216;1.300176036185523
94.907465;0.48063091064506863;7.578563841951873e-08;-2.206145879983841e-07;1.818462929840939e-07;4.979941454828328e-07;0.48020577822760685;10.009295994375158;0.833634705731475;0.015567199974587909;0.015560578996228626;0.8308452096377376;1.0004303579723501;1.300185349569568
94.917465;0.48062852564995484;7.871506466803287e-08;-2.251474570696563e-07;1.765724712942706e-07;4.910134430797112e-07;0.4801953207121805;10.009402849492222;0.8336615308956153;0.015567469713408165;0.015560421739203916;0.8308348025497941;1.0004223256712086;1.3001944532878507
94.927465;0.48062586236362537;8.158512183038237e-08;-2.2969860223683222e-07;1.7108713070249117e-07;4.839061288985629e-07;0.48018503256127726;10.009507877379782;0.8336882359783504;0.01556772736019314;0.015560271908554368;0.8308242386748113;1.000414260228611;1.3002033563940805
94.937465;0.48062291304469984;8.438327031779974e-08;-2.342673097910653e-07;1.6540928998573712e-07;4.7669223449470834e-07;0.48017493568716446;10.009611650591902;0.8337147815655912;0.015567972936090095;0.015560129046830034;0.8308135307524848;1.000406218650997;1.3002120763371614
94.947465;0.4806196795087811;8.709689658157217e-08;-2.388550307746856e-07;1.5955893094972554e-07;4.693956566819521e-07;0.4801650516386522;10.009714551358154;0.8337411335397699;0.015568206246311047;0.01555999249736418;0.8308026885739864;1.0003982410096919;1.3002206410241455
94.957465;0.48061617622017694;8.971197038412363e-08;-2.4346450390379333e-07;1.5355729024465014e-07;4.620427384134174e-07;0.4801553987745062;10.009816899127438;0.8337672569818615;0.015568426761581157;0.015559861458336597;0.8307917198973863;1.00039034523023;1.3002290918514392
94.967465;0.48061242747425204;9.221367311610854e-08;-2.480986559594677e-07;1.4742791742082874e-07;4.5465975560015533e-07;0.48014599260144003;10.00991908097522;0.8337931124869509;0.015568633748957783;0.015559735016483422;0.8307806318014332;1.000382534585596;1.3002374858130883
94.977465;0.4806084618744503;9.45894643951609e-08;-2.527589371067927e-07;1.411958184497589e-07;4.472729885690166e-07;0.48013684842229915;10.010021584889204;0.8338186593031313;0.01556882647818195;0.015559612167680445;0.8307694293647453;1.0003748053644788;1.3002458920220914
94.987465;0.480604308455565;9.683030764879636e-08;-2.574449313338179e-07;1.34885920160715e-07;4.3990916627166323e-07;0.48012798057332795;10.01012496546167;0.8338438615923764;0.0155690044022553;0.015559491809373542;0.8307581151481431;1.0003671464448207;1.300254381059435
94.997465;0.4805999937169478;9.892932087640534e-08;-2.621566201554682e-07;1.2852152238101782e-07;4.325945587837039e-07;0.4801194008027177;10.010229781373623;0.833868689788999;0.015569167203437758;0.01555937282202643;0.8307466943825731;1.0003595433708334;1.300263013195044
95.007465;0.4805955372952301;1.0088043715151201e-07;-2.6689615619949735e-07;1.2212291770316933e-07;4.253535174920138e-07;0.48011111943742185;10.010336503185211;0.8338931162094373;0.015569314641391939;0.01555925426833693;0.8307351793587667;1.0003519896666968;1.3002718375387285
95.017465;0.48059095040584127;1.0267817863643303e-07;-2.7166713695816106e-07;1.1570809770531249e-07;4.1820608264079457e-07;0.4801031456901358;10.01044544512685;0.8339171151981218;0.015569446388214182;0.015559135497442792;0.8307235856856477;1.0003444938477761;1.3002809056983886
95.027465;0.48058623891363556;1.0431792184731751e-07;-2.7647311313948e-07;1.0929562359834558e-07;4.1116562953993207e-07;0.48009548528762974;10.01055676978692;0.8339406705488702;0.015569561990639035;0.015559016089620827;0.8307119259872726;1.0003370800013947;1.3002902831437522
95.037465;0.4805814058598452;1.0579593953961042e-07;-2.813162258070172e-07;1.029071357117019e-07;4.0423871308973844e-07;0.48008814005940587;10.010670529058462;0.8339637789226907;0.015569660861362558;0.015558895722019609;0.8307002113916963;1.000329782766695;1.300300044476053
95.047465;0.4805764522549247;1.0710878722976074e-07;-2.861957732584693e-07;9.656756280033024e-08;3.9742671827108245e-07;0.48008111139634424;10.010786702436492;0.8339864453487219;0.015569742244884449;0.015558773994184753;0.8306884580810993;1.0003226382375427;1.3003102600438365
95.057465;0.48057138032519947;1.0825204892561633e-07;-2.9110769984461783e-07;9.030257356744436e-08;3.9072825546428843e-07;0.480074402035873;10.010905161364395;0.8340086794441485;0.015569805255222476;0.015558650327379027;0.8306766851887484;1.0003156780359337;1.3003209810462495
95.067465;0.4805662008138504;1.0921982490020652e-07;-2.9604570853895113e-07;8.413415223816688e-08;3.8414131144120696e-07;0.4800680138776974;10.011025539500729;0.8340304947767225;0.015569848970547728;0.015558524031460826;0.8306649034141341;1.0003089284733844;1.300332225814331
95.077465;0.4805609392486086;1.1000632593514821e-07;-3.01002617914977e-07;7.807797949714808e-08;3.776636606235388e-07;0.4800619467867877;10.01114720925215;0.8340519069093902;0.015569872464527122;0.015558394461150279;0.8306531079233974;1.0003024091650339;1.3003439808638113
95.087465;0.4805556337541053;1.1060766905995991e-07;-3.059706372734413e-07;7.214544968420414e-08;3.7129260717589186e-07;0.48005620062480797;10.01126946823994;0.8340729284844669;0.015569874846296655;0.015558261112207664;0.8306412829048212;1.0002961283947647;1.3003562174585128
95.097465;0.48055032676519877;1.11020920225736e-07;-3.109426017788325e-07;6.634629254103397e-08;3.6502554025571856e-07;0.4800507771794598;10.0113916957959;0.834093562474247;0.015569855424833502;0.015558123579920294;0.8306294107799516;1.000290078652511;1.3003689041906257
95.107465;0.48054505995302665;1.1124264227993048e-07;-3.1591519146226395e-07;6.068827140598851e-08;3.58859498029894e-07;0.4800456781722329;10.011513328065224;0.8341138011218819;0.015569813862579853;0.015557981422052117;0.8306174747056315;1.0002842331297623;1.3003820128374293
95.117465;0.4805398733375753;1.1127119273580565e-07;-3.208897730097697e-07;5.517729778399865e-08;3.527891823118182e-07;0.48004090128198507;10.011633812455678;0.8341336369017935;0.01556975012436232;0.015557834065794893;0.8306054548428754;1.0002785443996913;1.300395526183002
95.127465;0.4805348040981038;1.1110998956268684e-07;-3.2586925756180413e-07;4.9818569514095334e-08;3.468067630963942e-07;0.48003643812465774;10.011752635562038;0.8341530757751908;0.015569664291171223;0.01555768088090734;0.8305933238150642;1.0002729522460807;1.3004094433491715
95.137465;0.480529885501861;1.107663571581714e-07;-3.3085501123339553e-07;4.461526867091615e-08;3.409051796809655e-07;0.4800322747955535;10.011869338713193;0.8341721367172941;0.015569556461799243;0.01555752134137293;0.8305810434511702;1.0002673975948524;1.300423775130127
95.147465;0.4805251481981437;1.1024668560917997e-07;-3.358469208767513e-07;3.956649097444063e-08;3.3508117061588286e-07;0.4800283964532416;10.011983515165758;0.8341908393860754;0.01556942676138454;0.015557355075713002;0.8305685688802404;1.000261830609863;1.3004385290518168
95.157465;0.4805206219779182;1.0955275613944361e-07;-3.4084561507471335e-07;3.466697651884509e-08;3.2933434198994913e-07;0.4800247938000773;10.012094830092046;0.8342091967846301;0.015569275350629751;0.01555718180745208;0.8305558589242045;1.0002562082085047;1.3004536972120013
95.167465;0.4805163357935916;1.0868214535883875e-07;-3.458530948363427e-07;2.990797748122438e-08;3.236635655081023e-07;0.4800214654085263;10.012203020264439;0.834227214888661;0.015569102471013988;0.015557001344766147;0.8305428825761897;1.0002504880364753;1.300469261082274
95.177465;0.48051231798909216;1.0762893289780571e-07;-3.508713313095949e-07;2.528046629936849e-08;3.180636367874904e-07;0.4800184156134847;10.012307882009045;0.8342448874921088;0.01556890851760099;0.015556813595263121;0.8305296207664644;1.0002446357611428;1.3004852010320782
95.187465;0.4805085970611819;1.0638130916888806e-07;-3.5590125008001654e-07;2.0779106570475626e-08;3.1252508141656885e-07;0.48001565099539506;10.012409292646343;0.8342621901937989;0.015568693996361719;0.015556618517868317;0.8305160679060913;1.0002386447077911;1.3005014939456088
95.197465;0.4805052021409931;1.0492099453772704e-07;-3.6094257563125593e-07;1.6403203523948283e-08;3.070372646079913e-07;0.4800131777108171;10.012507197290956;0.8342790865523767;0.015568459366554021;0.015556416123065013;0.8305022327350814;1.0002325414674498;1.3005181087157427
95.207465;0.4805021643893436;1.0322650486782656e-07;-3.6599355381386397e-07;1.2157077818515972e-08;3.015896596120816e-07;0.48001100182815715;10.012601526017017;0.8342955397845124;0.015568204917696166;0.015556206564895864;0.8304881383888884;1.0002263691594069;1.3005350098070645
