time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
95.217465;0.48049951628048687;1.0127585779322592e-07;-3.710493855632684e-07;8.05097806139573e-09;2.961692490115105e-07;0.4800091313618996;10.012692144369964;0.8343115164417755;0.015567930760681557;0.015555990153274558;0.8304738226378586;1.000220168774673;1.300552158887994
95.227465;0.4804972863924269;9.904838921144208e-08;-3.761006631126979e-07;4.099323543809523e-09;2.907591605265002e-07;0.4800075774503064;10.01277889633338;0.8343269866637429;0.015567636924138092;0.015555767244582637;0.8304593353418294;1.0002139730202362;1.3005695096976826
95.237465;0.4804954937399182;9.652726829706856e-08;-3.811348173851484e-07;3.172878717214391e-10;2.8534168866466106e-07;0.4800063552537927;10.012861663534462;0.8343419271355571;0.015567323493603947;0.015555538128479596;0.8304447313369797;1.0002078053330279;1.3005870069291023
95.247465;0.48049414643910654;9.370137174484642e-08;-3.861400523418044e-07;-3.2813482373511754e-09;2.7990242190380433e-07;0.4800054834132254;10.012940346536215;0.834356321649647;0.015566990697658701;0.015555302992779236;0.8304300650577102;1.000201675866745;1.3006045888284365
95.257465;0.4804932450553348;9.056608697964875e-08;-3.9110801185641923e-07;-6.683996739378943e-09;2.744323643935815e-07;0.48000498105991607;10.013014788876816;0.8343701555042468;0.015566638924398732;0.01555506201435809;0.8304153906379985;1.0001955826620343;1.3006221868587173
95.267465;0.4804927850973883;8.712314370315754e-08;-3.960333465311336e-07;-9.878494547264112e-09;2.689288234634557e-07;0.48000486698712885;10.013084707777812;0.8343834084760284;0.015566268685162475;0.0155548154715847;0.8304007630312464;1.0001895247878323;1.3006397320936922
95.277465;0.48049275677643083;8.337776072076703e-08;-4.0091223527558626e-07;-1.2855594631799042e-08;2.633949901410129e-07;0.48000516183113223;10.013149670743568;0.8343960573417989;0.015565880552799276;0.015554563763468789;0.8303862396909978;1.0001835167758155;1.300657170898372
95.287465;0.4804931469720885;7.933384389625885e-08;-4.0574198035852386e-07;-1.5612873977197015e-08;2.5783814005614745e-07;0.48000588744982153;10.013209176826082;0.8344080867918212;0.015565475199835345;0.015554307376536052;0.8303718801740804;1.0001775900195014;1.3006744719765369
95.297465;0.4804939434357958;7.499142247971454e-08;-4.1052022083019065e-07;-1.8154540816158515e-08;2.5226877310259445e-07;0.48000706212518673;10.013262775756983;0.8344194938417432;0.015565053500999154;0.015554046781460787;0.8303577388900325;1.000171780751812;1.3006916092945053
95.307465;0.4804951361126501;7.034857257793599e-08;-4.1524195038889584e-07;-2.048686509665001e-08;2.4670078697462454e-07;0.4800086971623032;10.013310095742554;0.834430283652439;0.015564616461777437;0.015553782362222466;0.8303438606054581;1.000166117441368;1.3007085317678544
95.317465;0.4804967143560374;6.540624335486967e-08;-4.19896610369215e-07;-2.2613323457232642e-08;2.411519863460699e-07;0.4800107997203897;10.013350844690008;0.8344404658075792;0.01556416502767765;0.015553514504517134;0.8303302835767503;1.0001606183176972;1.3007251530369237
95.327465;0.480498665242298;6.017186373931707e-08;-4.2446889718952215e-07;-2.4533592884399315e-08;2.3564498596184158e-07;0.4800133798071822;10.01338484982454;0.8344500527821898;0.015563700037206918;0.015553243615652345;0.8303170403789306;1.0001552957213262;1.3007413639008996
95.337465;0.480500976976942;5.465936115589692e-08;-4.2894230417600886e-07;-2.6246683930032427e-08;2.3020605728118583e-07;0.480016454304887;10.013412057738524;0.8344590580982975;0.015563222303118279;0.015552969984138838;0.8303041549913912;1.0001501584889259;1.3007570427630564
95.347465;0.48050364135084195;4.8888005499534067e-08;-4.33301373041105e-07;-2.7753688924392468e-08;2.2486135864760123e-07;0.48002004280025634;10.01343250902312;0.8344674915448453;0.015562732677857773;0.015552693721857155;0.8302916418930354;1.000145210579187;1.3007720663275033
95.357465;0.4805066512541176;4.28807699065755e-08;-4.37531286789909e-07;-2.9057741824052174e-08;2.196343060695512e-07;0.48002415904501394;10.01344632810418;0.8344753516154768;0.01556223207268774;0.015552414829779104;0.8302795080095065;1.0001404475151965;1.3007863216619777
95.367465;0.4805100001964377;3.666033058002442e-08;-4.4161640413478484e-07;-3.016382736820344e-08;2.1454501168668745e-07;0.4800288075290223;10.01345363347737;0.8344826246024984;0.0155617214756533;0.015552133261238322;0.8302677556370882;1.0001358545458072;1.3007997062851893
95.377465;0.4805136837602983;3.0246389651318044e-08;-4.455409080113981e-07;-3.1078975703824424e-08;2.0960907040467745e-07;0.48003398634383226;10.013454387324867;0.8344892931934309;0.015561201991005734;0.015551849011628835;0.8302563846830814;1.000131409968425;1.300812127091221
95.387465;0.4805176965878694;2.3658062507189034e-08;-4.49292026210631e-07;-3.181105252359472e-08;2.0483656796829962e-07;0.48003969050438033;10.013448373824522;0.8344953438033763;0.015560674795345604;0.015551562236501571;0.8302453952726366;1.0001270898906998;1.3008235052123167
95.397465;0.4805220300964414;1.6916202689350785e-08;-4.5286187676713876e-07;-3.23676736009242e-08;2.0023418493905206e-07;0.4800459139508079;10.013435308973985;0.834500767748367;0.01556014099448834;0.01555127326907274;0.830234789980329;1.0001228721723334;1.3008337727847938
95.407465;0.4805266767028242;1.0041613843339742e-08;-4.5624676269559206e-07;-3.2756221944491824e-08;1.9580851535363283e-07;0.4800526505204435;10.013414902238843;0.8345055578417336;0.015559601570028404;0.015550982492035846;0.8302245729771273;1.0001187409154477;1.3008428672307104
95.417465;0.4805316328734132;3.0529932688307687e-09;-4.594457514312356e-07;-3.298366459912032e-08;1.9156714635827682e-07;0.48005989311570646;10.013386880732;0.8345097046372691;0.015559057474343494;0.015550690186171126;0.8302147511061705;1.0001146913773091;1.3008507353646326
95.427465;0.48053689447934733;-4.033379206424755e-09;-4.6245850957484803e-07;-3.305564419351957e-08;1.875184347600944e-07;0.48006763296762894;10.013351078745362;0.8345131961057144;0.015558509738907789;0.015550396543959922;0.8302053372978122;1.0001107314342486;1.3008573395951895
95.437465;0.4805424508679726;-1.1203288731886738e-08;-4.652833352057309e-07;-3.297489170337663e-08;1.8367143191633774e-07;0.4800758627197185;10.013307520003208;0.834516017404767;0.015557959500424068;0.015550101805991427;0.8301963499000126;1.0001068738409384;1.3008626605867364
95.447465;0.4805482840118708;-1.8443226294225607e-08;-4.6791718586622786e-07;-3.2740987217921216e-08;1.8003520070916793e-07;0.4800845817383965;10.013256444582574;0.8345181538620458;0.015557407924383728;0.015549806258974697;0.83018781383164;1.0001031273899814;1.3008666955582446
95.457465;0.4805543707581646;-2.573945384616299e-08;-4.703565188295772e-07;-3.235135567403169e-08;1.7661847285440356e-07;0.48009379748791026;10.013198312721979;0.8345195985333369;0.015556856096970285;0.01554951011766598;0.8301797653241704;1.000099497854089;1.3008694488475503
95.467465;0.48056068593821294;-3.3078482390026956e-08;-4.7259881019474876e-07;-3.1800874550910905e-08;1.7342956229922398e-07;0.48010352120293676;10.013133744659003;0.8345203523564106;0.015556305014072297;0.01554921356653772;0.8301722498604838;1.0000959917997336;1.3008709234834217
95.477465;0.48056720547923176;-4.0447013442568725e-08;-4.746457131274195e-07;-3.108254665835334e-08;1.7047521479995237e-07;0.4801137608818106;10.013063412695114;0.8345204181885822;0.015555755704757824;0.015548916947912366;0.830165315239227;1.0000926192825552;1.300871125881776
95.487465;0.48057390750062906;-4.783140049882604e-08;-4.765043482152074e-07;-3.01903113422887e-08;1.6776054935616724e-07;0.48012451671548506;10.012987977206068;0.8345198003773747;0.015555209404343977;0.015548620848663526;0.8301590068453646;1.0000893965902542;1.300870074996689
95.497465;0.48058077123214854;-5.521799538870703e-08;-4.781843575167229e-07;-2.9119304511037902e-08;1.6529035665154165e-07;0.48013578399102114;10.012908056180219;0.834518508330687;0.015554667626867634;0.015548326033599055;0.8301533622837662;1.0000863437099368;1.3008678010603334
95.507465;0.48058777673583836;-6.259386497670449e-08;-4.796940705383035e-07;-2.7864011471556683e-08;1.630677879377712e-07;0.48014756028080186;10.012824180442589;0.834516558345461;0.01555413212688383;0.01554803336115465;0.8301484029871578;1.0000834810891388;1.3008643394812407
95.517465;0.48059490644583414;-6.994740538798606e-08;-4.810387589918066e-07;-2.6419066582468878e-08;1.610907932546444e-07;0.48015984980751547;10.01273676353046;0.8345139725938951;0.015553604881063289;0.015547743772581476;0.8301441268292787;1.0000808301105255;1.3008597336022538
95.527465;0.480602145259914;-7.726831614685454e-08;-4.822215149071925e-07;-2.478128542127649e-08;1.593508218404037e-07;0.4801726642861612;10.012646110479064;0.8345107757013601;0.015553088015828246;0.015547458306423085;0.8301405051762671;1.000078408840805;1.300854042515298
95.537465;0.48060947887562855;-8.454486969442028e-08;-4.83246042903458e-07;-2.2949616870886927e-08;1.5783460280263036e-07;0.4801860201082491;10.01255245248681;0.8345069921290609;0.015552583555056003;0.01554717808406486;0.8301374850440647;1.0000762246229047;1.3008473425313287
95.547465;0.48061689350249903;-9.176051399182058e-08;-4.841187588881868e-07;-2.0925274223006724e-08;1.5652767537365397e-07;0.4801999312220188;10.01245599358669;0.8345026471329313;0.015552093120797054;0.015546904328256905;0.8301349991769756;1.0000742729839902;1.3008397237581986
95.557465;0.4806243763399131;-9.889569730222785e-08;-4.848480661596898e-07;-1.8713257961278967e-08;1.5541754729856863e-07;0.4802144034670852;10.012356953173015;0.8344977689402239;0.015551617816237904;0.015546638401823798;0.8301329819201483;1.0000725395551449;1.3008312839505778
95.567465;0.48063191564907126;-1.0593220666828058e-07;-4.854426603564643e-07;-1.6321383651557543e-08;1.544930202055602e-07;0.4802294345171647;10.012255596911901;0.8344923898242104;0.015551158384830517;0.015546381762023779;0.8301313803631148;1.0000709998483697;1.3008221184376387
95.577465;0.48063950195075156;-1.128533417756171e-07;-4.859121099989023e-07;-1.3755834944941753e-08;1.5374166761021176e-07;0.4802450151237342;10.012152225339339;0.8344865449908535;0.015550715423188264;0.015546135822654274;0.8301301552464972;1.0000696202724295;1.3008123117529897
95.587465;0.4806471295746595;-1.196427872040357e-07;-4.862677686588491e-07;-1.1017524849054087e-08;1.5315033080887043e-07;0.48026113030978335;10.012047112694953;0.8344802654366338;0.01555028943349757;0.015545901801346474;0.8301292761073834;1.0000683594577155;1.3008019328938518
95.597465;0.4806547960747176;-1.262870040879798e-07;-4.865206972110786e-07;-8.101516478681514e-09;1.527069823594118e-07;0.48027776367622793;10.01194048640891;0.8344735682514614;0.01554988090367847;0.015545680638755315;0.8301287161583878;1.000067167837769;1.3007910305623045
95.607465;0.4806624996688629;-1.3277905103271352e-07;-4.86680002726442e-07;-4.998087724581042e-09;1.5240032534148576e-07;0.4802949007799117;10.011832590849735;0.8344664569330127;0.015549490453767136;0.015545472996138447;0.8301284501177796;1.0000659932976985;1.3007796325991934
95.617465;0.48067023874863296;-1.391187580057747e-07;-4.867545984955594e-07;-1.6950381736814737e-09;1.5221838799298614e-07;0.48031252755086795;10.011723745034098;0.8344589312406984;0.015549118771914748;0.015545279275886096;0.8301284579717547;1.0000647936477132;1.300767754895897
95.627465;0.48067801435068674;-1.4530845946065285e-07;-4.867546748666266e-07;1.8188620102804059e-09;1.5214759007748767e-07;0.4803306287904648;10.011614347085047;0.8344509949339138;0.015548766380402925;0.015545099663325686;0.8301287292624456;1.0000635421485151;1.3007554128121053
95.637465;0.48068583042701213;-1.513492549778705e-07;-4.86691108039971e-07;5.551832582819478e-09;1.5217218976156866e-07;0.4803491884602336;10.01150491246813;0.8344426600333118;0.015548433488346322;0.01554493425321787;0.830129262067929;1.000062218841513;1.3007426281225651
95.647465;0.4806936925516251;-1.5724061618533616e-07;-4.865745023407724e-07;9.50988982287608e-09;1.5227576340786756e-07;0.4803681866402744;10.01139613636094;0.8344339483393467;0.015548119997188447;0.015544783250519965;0.8301300641331859;1.0000607980662954;1.3007294320637977
95.657465;0.4807016086944601;-1.629817999478719e-07;-4.86413026572632e-07;1.3697578206745573e-08;1.524441347889913e-07;0.48038759436842093;10.011288819436786;0.834424883497239;0.015547825555882584;0.015544647085677998;0.8301311586384642;1.0000592466833595;1.300715862370223
95.667465;0.48070958993270607;-1.6857271580417515e-07;-4.862103004815035e-07;1.811602913264618e-08;1.5266581795304097e-07;0.4804073708297382;10.01118368287367;0.8344154770651661;0.01554754954792237;0.015544526417854082;0.8301325844058016;1.0000575291064482;1.3007019582639476
95.677465;0.48071764937991723;-1.7401256771969745e-07;-4.85967795785104e-07;2.2760667915049975e-08;1.52929905642769e-07;0.4804274636389515;10.011081276746026;0.8344057254323879;0.015547291053372997;0.015544422125297924;0.8301343861731693;1.000055607482522;1.3006877626876792
95.687465;0.48072580129485615;-1.7929856345423457e-07;-4.856896732725881e-07;2.7621175553096126e-08;1.5322479060877542e-07;0.48044781428890737;10.01098201722237;0.8343956215052802;0.015547048875786984;0.015544335236454208;0.8301366000883433;1.0000534423681777;1.3006733250898665
95.697465;0.48073406312958045;-1.8442771850210374e-07;-4.853828412824967e-07;3.268267101211766e-08;1.5353812076100602e-07;0.48046836498783296;10.010886238040763;0.8343851660220502;0.015546821697539985;0.015544266797827935;0.8301392414326131;1.0000510000796183;1.3006586947694876
95.707465;0.480742457139319;-1.893991205294395e-07;-4.850520357268686e-07;3.792684304498298e-08;1.5385741378794715e-07;0.4804890584018091;10.010794215183966;0.8343743682965405;0.015546608414069754;0.015544217752371374;0.8301423034940997;1.0000482575530136;1.3006439132456107
95.717465;0.4807510046644263;-1.9421403539522787e-07;-4.846969844437804e-07;4.333335054535869e-08;1.5417158043222786e-07;0.48050983379366863;10.010706187590777;0.8343632422138066;0.015546408401540396;0.015544188879816085;0.8301457671694389;1.0000451985492451;1.3006290176428272
95.727465;0.4807597169515735;-1.988757955427014e-07;-4.843144542450735e-07;4.88821084829676e-08;1.5447213423643407e-07;0.48053062784355155;10.01062236422285;0.8343518041614268;0.015546221410825367;0.015544180824653609;0.8301496079591257;1.0000418087701277;1.3006140479356454
95.737465;0.48076859228455066;-2.0338917086093017e-07;-4.839010600956941e-07;5.4555498292851716e-08;1.5475360031733074e-07;0.4805513786329027;10.01054291096511;0.8343400682274539;0.015546047231294395;0.015544194093975491;0.8301537981355461;1.0000380715985153;1.3005990457641787
95.747465;0.4807776201739756;-2.0775723956490895e-07;-4.834542016533999e-07;6.033890702091019e-08;1.5501302553600202e-07;0.48057202752632644;10.010467954649783;0.8343280403194373;0.015545885470240453;0.015544229015591783;0.8301583089821231;1.0000339585349598;1.3005840513475206
95.757465;0.4807867859834159;-2.1197879069338734e-07;-4.829728828289366e-07;6.621996090465269e-08;1.5524878507123976e-07;0.4805925188772511;10.010397616226317;0.834315723172905;0.015545735586744635;0.015544285760514143;0.8301631109418882;1.000029425920427;1.3005691074346752
95.767465;0.4807960712494812;-2.1604924663002406e-07;-4.82459474356852e-07;7.218731023947887e-08;1.554604549629018e-07;0.4806128000898322;10.010332036304174;0.8343031284555468;0.01554559710281735;0.01554436434204046;0.8301681746586659;1.00002442846643;1.3005542662672933
95.777465;0.4808054519005612;-2.1996257271719215e-07;-4.819211107347246e-07;7.82295499827132e-08;1.556487391996554e-07;0.4806328225103064;10.01027136871596;0.8342902778333573;0.015545469788745592;0.01554446460507166;0.8301734752268064;1.000018931726659;1.3005395880907533
95.787465;0.48081489960531315;-2.2371163089018075e-07;-4.813695523657221e-07;8.433408720533756e-08;1.5581321117189763e-07;0.48065254188429324;10.010215749935144;0.8342771895130212;0.015545353644171585;0.01554458633675447;0.8301789934564269;1.0000129114569651;1.3005251268353966
95.797465;0.48082438603404376;-2.2728805559021187e-07;-4.808185229381475e-07;9.048521834764154e-08;1.5594985710194793e-07;0.4806719182752433;10.010165268844913;0.8342638705354036;0.015545248707620153;0.01554472936442124;0.8301847126641715;1.0000063527841065;1.3005109208034231
95.807465;0.4808338866000405;-2.3068358964715707e-07;-4.802783414536589e-07;9.666342630819526e-08;1.5605206544804797e-07;0.48069091768736805;10.010119959379642;0.8342503251669353;0.015545154885634915;0.015544893508750785;0.8301906139829413;0.9999992530135157;1.3004969952337109
95.817465;0.4808433830875697;-2.3389243274857275e-07;-4.797511240693284e-07;1.0284758141892038e-07;1.5611524552865786e-07;0.4807095156224388;10.010079820240543;0.8342365626036468;0.015545071900268834;0.015545078548083758;0.8301966704247608;0.9999916178754213;1.3004833623820677
95.827465;0.48085286434876967;-2.3691234243274802e-07;-4.79231001380072e-07;1.090175843380408e-07;1.561404961498188e-07;0.4807276973315594;10.010044833205841;0.8342225960493747;0.015544999302815998;0.015545284260016397;0.8302028437335807;0.9999834555188717;1.3004700210457445
95.837465;0.4808623250001439;-2.3974396408321594e-07;-4.787086785874023e-07;1.151552606841164e-07;1.561334645020088e-07;0.48074545072946034;10.010014954292675;0.8342084439571713;0.015544936518824215;0.015545510353415708;0.8302090886384388;0.9999747791880315;1.300456960322149
95.847465;0.48087176515413876;-2.4238911789608215e-07;-4.781749393396942e-07;1.2124464063134595e-07;1.561017424344339e-07;0.48076275840891625;10.009990118245641;0.8341941358348974;0.015544882910108734;0.015545756257632182;0.8302153584994442;0.9999656122252254;1.300444166321399
95.857465;0.48088119083371156;-2.4484847375828983e-07;-4.776214484058954e-07;1.2727341336915604e-07;1.5605519433839966e-07;0.48077959708296597;10.00997026324456;0.8341797119091183;0.015544837801924376;0.015546021024113281;0.8302216061168001;0.9999559887451458;1.3004316359258725
95.867465;0.48089061295546137;-2.4712020653983296e-07;-4.770423155088862e-07;1.332349558395524e-07;1.5600579807452663e-07;0.48079594234862605;10.00995526154092;0.8341652108823598;0.015544800499767721;0.015546303510036172;0.8302277836366697;0.9999459554581785;1.300419385789818
95.877465;0.48090004403558073;-2.4920092921807987e-07;-4.7643622618442567e-07;1.3912818621019063e-07;1.5596437246549043e-07;0.4808117740927192;10.009944752437708;0.8341506579550211;0.015544770324744684;0.015546602667189826;0.8302338485460363;0.9999355754120728;1.3004074406840787
95.887465;0.48090949142804307;-2.5108690532303677e-07;-4.758050642125256e-07;1.4495417014940835e-07;1.559394971571854e-07;0.4808270803453274;10.009938099955727;0.8341360663539114;0.015544746642296018;0.015546917691209859;0.8302397725532022;0.9999249279055409;1.3003958128047162
95.897465;0.4809189521905399;-2.5277415004550375e-07;-4.75149223934307e-07;1.5071193403393826e-07;1.5594056774745443e-07;0.48084185620949166;10.00993457498475;0.8341214466514917;0.015544728899906712;0.01554724803601736;0.8302455419465695;0.9999140995309689;1.3003844947407353
95.907465;0.4809284159584771;-2.542596732344951e-07;-4.7446382890333157e-07;1.5639627946339267e-07;1.559799208193065e-07;0.48085609796343715;10.00993356546887;0.8341068129365962;0.015544716602778254;0.015547593365795254;0.8302511523166575;0.9999031716097001;1.3003734703230643
95.917465;0.4809378695444567;-2.5554345002263907e-07;-4.7373886672166563e-07;1.6199834650834238e-07;1.5607132708515372e-07;0.4808697983764441;10.009934625747642;0.83409218475611;0.015544709147883362;0.015547953425692693;0.8302566078222563;0.9998922183821455;1.3003627314655075
95.927465;0.48094729514499657;-2.566277042476209e-07;-4.729625343940601e-07;1.675081804752252e-07;1.5622690177767855e-07;0.480882947868438;10.009937395903467;0.8340775896015784;0.015544705665814822;0.01554832789481603;0.8302619216436125;0.9998813139102933;1.3003522907697365
95.937465;0.48095666799538594;-2.5751402218516496e-07;-4.7212340963749277e-07;1.729176800199716e-07;1.5645497899875829e-07;0.4808955391033107;10.009941521421302;0.8340630633416631;0.015544705056036806;0.015548716351679773;0.8302671120797606;0.9998705331765759;1.3003421834588367
95.947465;0.48096595941195147;-2.5820053064971544e-07;-4.712088973826085e-07;1.7822243680376914e-07;1.5675976921364767e-07;0.48090757145682794;10.009946618576071;0.8340486417905683;0.015544706159507557;0.015549118340604177;0.8302721989944272;0.9998599470816291;1.3003324597426693
95.957465;0.480975139793285;-2.5867979093581234e-07;-4.7020320660635187e-07;1.834221397500862e-07;1.5714263885158366e-07;0.48091905492786263;10.009952248639923;0.8340343510109329;0.015544707848275262;0.015549533431614155;0.830277209289861;0.999849617955305;1.3003231744146284
95.967465;0.4809841798057064;-2.5893991912641865e-07;-4.69088972931095e-07;1.8851950320933926e-07;1.576041409807662e-07;0.48093001110298134;10.009957892081875;0.8340202049879997;0.015544708982307172;0.015549961213157376;0.8302821833144984;0.9998395970229629;1.3003143703763997
95.977465;0.48099305513312746;-2.589689230563001e-07;-4.678510846207629e-07;1.9351755443437279e-07;1.5814523221909914e-07;0.48094046920506234;10.009962942706771;0.8340062081466746;0.015544708401716074;0.015550401212164791;0.8302871656691942;0.9998299242635017;1.3003060606562669
95.987465;0.4810017529343159;-2.5875694308892395e-07;-4.6647751810737824e-07;1.9841711819230102e-07;1.5876653947048882e-07;0.4809504612231019;10.009966736095725;0.833992363086856;0.01554470499094073;0.015550852784789636;0.8302921919134163;0.999820632927706;1.3002982276609154
95.997465;0.481010271709857;-2.582959008473651e-07;-4.649574283240138e-07;2.0321666825493193e-07;1.5946704282857435e-07;0.48096002148685874;10.009968610667816;0.8339786814421281;0.015544697730753738;0.01555131505645282;0.830297287474796;0.9998117589558335;1.3002908394351842
96.007465;0.48101861362981413;-2.5757998007551853e-07;-4.632818132040893e-07;2.079127765171055e-07;1.6024447977591837e-07;0.4809691892164798;10.009967964288386;0.8339651893684046;0.01554468575930854;0.015551786929413976;0.8303024696765489;0.9998033442812315;1.3002838660713831
96.017465;0.48102677733372795;-2.566059127428538e-07;-4.614459020756098e-07;2.1250014533770785e-07;1.6109632925412318e-07;0.48097800752879627;10.00996427357963;0.8339519237758006;0.015544668463392357;0.015552267071533812;0.8303077463957809;0.9997954298022164;1.3002772869760395
96.027465;0.4810347567255749;-2.553716161931385e-07;-4.594475494037552e-07;2.1697357202979208e-07;1.6201950721198482e-07;0.4809865183320766;10.009957101151045;0.8339389209049618;0.015544645543208125;0.015552753914464932;0.8303131149734926;0.9997880536091752;1.3002710916337528
96.037465;0.48104254375923805;-2.538748941725583e-07;-4.572830781090034e-07;2.2132996617197447e-07;1.6301001641664313e-07;0.48099475804388747;10.009946106108004;0.8339262066970698;0.015544616933557426;0.015553245802115569;0.8303185617099537;0.999781258273988;1.3002652821425609
96.047465;0.4810501324115289;-2.521137724238407e-07;-4.5494706558102106e-07;2.2556724002543404e-07;1.640645027215508e-07;0.481002755575041;10.009931026137556;0.8339137967987783;0.015544582552993739;0.015553741212395094;0.8303240630346795;0.999775094871438;1.300259877537942
96.057465;0.481057522267031;-2.5008768637542073e-07;-4.524358946929309e-07;2.296827557883877e-07;1.651826453171361e-07;0.48101053106867175;10.009911659162878;0.8339017004966037;0.015544542155328278;0.015554238894699606;0.830329588016496;0.9997696186451309;1.3002549097829819
96.067465;0.48106472026886166;-2.4779840228994156e-07;-4.497496247366167e-07;2.3367357473875214e-07;1.6636619733523618e-07;0.481018095680322;10.009887877866987;0.8338899240791803;0.015544495471148995;0.015554737891901805;0.8303350993899483;0.999764877407625;1.3002504101842134
96.077465;0.48107174230562527;-2.4525182548629687e-07;-4.4689029059006596e-07;2.3753743746269727e-07;1.676141041658841e-07;0.4810254538124576;10.00985961773369;0.8338784726334306;0.015544442397034978;0.015555237454338351;0.8303405562798534;0.9997609024830091;1.3002463996593343
96.087465;0.4810786132989321;-2.4245940696698475e-07;-4.4385846042228407e-07;2.4127366677401e-07;1.6891957315673873e-07;0.48103260759955907;10.009826824523872;0.8338673496301298;0.015544383040761726;0.015555736891636236;0.8303459231851004;0.9997577133401909;1.3002428902717382
96.097465;0.4810853618205941;-2.394358064398151e-07;-4.4065062170768003e-07;2.448817775296173e-07;1.702725511706841e-07;0.48103956196053904;10.009789422080903;0.8338565598047792;0.015544317733596016;0.015556235348009916;0.830351179816314;0.9997553252309885;1.3002398886216406
96.107465;0.4810920132868116;-2.3619534634190238e-07;-4.3726042972242313e-07;2.4835783541206286e-07;1.716644637280315e-07;0.4810463286582118;10.009747283996653;0.833846112931195;0.015544247056052743;0.01555673160060619;0.8303563254717691;0.9997537448058534;1.300237392891561
96.117465;0.4810985879029257;-2.327508942659373e-07;-4.336831068360904e-07;2.5169322764603087e-07;1.7309122781374183e-07;0.48105292949200296;10.009700176137624;0.833836022671325;0.015544171764595398;0.015557224137298131;0.8303613772196506;0.9997529602119332;1.3002353880100774
96.127465;0.48110510271175483;-2.2911348619780735e-07;-4.299176804750318e-07;2.5487593238857253e-07;1.745529410887787e-07;0.48105939715852514;10.009647755677113;0.8338263057534193;0.01554409263573522;0.015557711449555221;0.8303663605654872;0.999752938022191;1.3002338449095603
96.137465;0.48111157410608435;-2.2529082706573578e-07;-4.2596606338230806e-07;2.578908062946508e-07;1.760517016804967e-07;0.4810657692668824;10.009589675498255;0.8338169819649859;0.015544010368196451;0.01555819227874882;0.8303712994421547;0.9997536266694416;1.300232724331934
96.147465;0.4811180199827617;-2.2128707580776288e-07;-4.218323753162024e-07;2.607208575149431e-07;1.7759108738194785e-07;0.48107207862234674;10.00952570647104;0.8338080685837624;0.01554392553550827;0.015558665644975147;0.8303762149848354;0.9997549606695049;1.3002319818278247
96.157465;0.48112446194222885;-2.1710644018284675e-07;-4.1752277185062446e-07;2.633517381739319e-07;1.7917777490429321e-07;0.48107834925287557;10.009455811399928;0.833799569974549;0.015543838568518499;0.015559130663103892;0.8303811292166516;0.9997568620560492;1.300231569094439
96.167465;0.4811309248757648;-2.1275802997286393e-07;-4.130445016843599e-07;2.657749413100142e-07;1.8082166049511788e-07;0.48108459830856093;10.009380168979678;0.8337914712944415;0.015543749868975715;0.015559586420063266;0.8303860663881182;0.9997592398232624;1.3002314339072727
96.177465;0.4811374334953629;-2.0825755044139431e-07;-4.0840457578363624e-07;2.679866595237926e-07;1.8253356322038502e-07;0.48109083877778797;10.009299162030437;0.8337837421191119;0.015543659998218114;0.015560032023203468;0.830391052107371;0.9997619943135919;1.3002315232503103
96.187465;0.48114401057506156;-2.036249956555121e-07;-4.0360781399567474e-07;2.6998566098733096e-07;1.843241175112439e-07;0.48109708357899544;10.009213336486749;0.8337763445152606;0.01554356977451002;0.015560466618910168;0.8303961137110888;0.9997650265002224;1.30023178241897
96.197465;0.48115067785921267;-1.988810339488302e-07;-3.9865376480399275e-07;2.7177209489546283e-07;1.8620497478135555e-07;0.4811033502857732;10.009123312700233;0.8337692410976846;0.015543480247911232;0.015560889294095557;0.8304012814070969;0.9997682444006195;1.3002321480688013
96.207465;0.4811574560867191;-1.9404360141613304e-07;-3.9353603591072403e-07;2.733473290480243e-07;1.8818971651899977e-07;0.4811096618972891;10.009029671023404;0.833762400128839;0.015543392579701333;0.015561299006472793;0.8304065876838812;0.9997715642176661;1.300232548429904
96.217465;0.4811643649740739;-1.891249725154957e-07;-3.8824553932051225e-07;2.747152988660005e-07;1.9029424836173135e-07;0.48111604400550473;10.008932896302596;0.8337557925474212;0.015543307855534497;0.01556169469401366;0.8304120631545565;0.9997749076214468;1.300232913377133
96.227465;0.4811714258369228;-1.8413152517309359e-07;-3.827723740282832e-07;2.758827180422335e-07;1.9253762074197804e-07;0.4811225216516728;10.008833406248126;0.8337493875759499;0.015543226940459516;0.015562075478415682;0.8304177305738222;0.9997782014164796;1.3002331843154697
96.237465;0.481178663784317;-1.7906536552059944e-07;-3.7710566296962604e-07;2.768566697866674e-07;1.9493964624440533e-07;0.4811291162559817;10.00873158227496;0.8337431552055797;0.015543150478183644;0.015562440800986049;0.8304236057328888;0.9997813821809634;1.3002333189234798
96.247465;0.48118610512200216;-1.739247618513033e-07;-3.7123526847325146e-07;2.7764231136837247e-07;1.9751394089873187e-07;0.4811358439808285;10.008627739911912;0.8337370698543475;0.015543079002978777;0.015562790521447017;0.830429702803358;0.999784399043762;1.3002332863273307
96.257465;0.4811937715917652;-1.6870556879911806e-07;-3.651547062393957e-07;2.782432228060164e-07;2.0026308099543534e-07;0.4811427167801325;10.008522054462409;0.8337311098586152;0.015543013061324988;0.015563124951255067;0.8304360321518948;0.9997872162518466;1.3002330541093299
96.267465;0.48120167563690214;-1.634053611545558e-07;-3.5886307836855496e-07;2.786640944078294e-07;2.0317931945862484e-07;0.48114974292837026;10.008414507609082;0.8337252556596908;0.015542953238915672;0.015563444675333906;0.8304425947750405;0.9997898168494493;1.300232582018051
96.277465;0.48120981837081594;-1.580264144753178e-07;-3.5236559761691923e-07;2.7891138513280724e-07;2.0624688467669257e-07;0.481156925690879;10.00830491890388;0.8337194884935775;0.015542900059228999;0.015563750315668317;0.8304493827490671;0.9997922003265003;1.300231825280382
96.287465;0.48121819118727266;-1.5257530603486515e-07;-3.456723889901802e-07;2.789904894012159e-07;2.0944436039988964e-07;0.481164262823031;10.00819304750939;0.8337137923301802;0.015542853859103815;0.015564042452579396;0.8304563823039975;0.9997943807377353;1.3002307373550976
96.297465;0.4812267809019041;-1.4706062835768107e-07;-3.387958123281428e-07;2.7890435427086394e-07;2.1274851115097324e-07;0.4811717472312946;10.008078689913344;0.8337081629502446;0.015542814736979703;0.015564321587619782;0.8304635741835463;0.9997963903268499;1.3002292718448336
96.307465;0.4812355734521468;-1.414900786986704e-07;-3.317488654038937e-07;2.78654626049452e-07;2.161376674511323e-07;0.48117936843276676;10.007961719559113;0.8337026181575732;0.015542782566837872;0.01556458810256453;0.8304709342214941;0.9997982760458016;1.3002273867844754
96.317465;0.4812445520752422;-1.3586920580272562e-07;-3.245464372999719e-07;2.782417055277897e-07;2.195929630202673e-07;0.48118711499735556;10.007842067947255;0.8336972008350277;0.015542757055702593;0.015564842320377836;0.8304784379704934;0.9998000886145872;1.3002250461956075
96.327465;0.48125369428403986;-1.3020305049045996e-07;-3.1720665387443695e-07;2.776634393354918e-07;2.2309901110110637e-07;0.4811949756256758;10.007719697179612;0.8336919746538568;0.01554273780547706;0.015565084611493184;0.8304860646777719;0.9998018735708472;1.3002222142729671
96.337465;0.4812629719521402;-1.2449740148694045e-07;-3.097499205768363e-07;2.769156949679869e-07;2.2664404545482546e-07;0.4812029367452693;10.007594635978592;0.8336870132585122;0.015542724304361247;0.015565315451902994;0.8304937934548723;0.9998036617042408;1.300218850012507
96.347465;0.4812723530049676;-1.187576196903216e-07;-3.0219760652153464e-07;2.759951878608029e-07;2.302181777495449e-07;0.48121097877580404;10.007467075777356;0.8336823896362324;0.015542715882240448;0.015565535369101978;0.8305015943287775;0.9998054609741577;1.300214910444471
96.357465;0.48128180411099003;-1.1298710961372942e-07;-2.9457252823557075e-07;2.7490166708305753e-07;2.3381155294615078e-07;0.48121907534034164;10.007337430284965;0.8336781753752375;0.015542711785141498;0.015565744803613899;0.8305094239868841;0.9998072618365847;1.3002103570580292
96.367465;0.48129129549301347;-1.0718790725407922e-07;-2.868995778678659e-07;2.736384845139738e-07;2.374149958047394e-07;0.48122719560036653;10.007206310909757;0.8336744418217045;0.015542711367728468;0.015565944094545772;0.830517229679848;0.9998090568900381;1.3002051557732388
96.377465;0.48130080510764817;-1.0136333436416923e-07;-2.792048083551206e-07;2.722108921707029e-07;2.410226286295172e-07;0.4812353067781628;10.007074422746806;0.8336712538123853;0.015542714230665772;0.01556613366234791;0.8305249570036125;0.9998108579153566;1.3001992729251401
96.387465;0.4813103168234151;-9.551931271036794e-08;-2.71514933215799e-07;2.7062208925331344e-07;2.446334526044451e-07;0.48124337608072504;10.00694241062342;0.8336686640855184;0.015542720237224307;0.015566314192457053;0.8305325570711485;0.9998126928303459;1.3001926783475397
96.397465;0.4813198129035168;-8.966218133991859e-08;-2.638574229221242e-07;2.68870651686033e-07;2.4825008407853023e-07;0.4812513731334871;10.006810760389426;0.8336667109303508;0.01554272946642919;0.01556648659721398;0.8305399882320198;0.9998145904246606;1.3001853506545629
96.407465;0.48132926791760244;-8.379532827637027e-08;-2.5625972690349347e-07;2.669523130003296e-07;2.5187670570122736e-07;0.48125927212559083;10.006679796355838;0.8336654150000858;0.015542742126373115;0.01556665176275214;0.8305472129949738;0.9998165725771312;1.3001772733499664
96.417465;0.48133864962731915;-7.791753969397045e-08;-2.4874850967450694e-07;2.648643819170227e-07;2.555187382264256e-07;0.48126705210304865;10.006549706101492;0.8336647812986092;0.015542758455738756;0.015566810335266145;0.8305542002221534;0.9998186519475883;1.3001684321255553
96.427465;0.48134792385146136;-7.202381492593027e-08;-2.4134837768369473e-07;2.626081461863183e-07;2.5918284159310497e-07;0.4812746970856746;10.00642056868887;0.833664807294151;0.015542778667842955;0.015566962694913674;0.8305609338298945;0.9998208289128934;1.300158820284375
96.437465;0.48135705636300896;-6.610734410470659e-08;-2.3408008461411602e-07;2.6018775805307775e-07;2.6287401984631434e-07;0.4812821966420516;10.00629239180797;0.8336654872946198;0.015542802900813682;0.015567109045335875;0.8305674158614708;0.999823091064747;1.3001484356396171
96.447465;0.4813660111364528;-6.01613052737641e-08;-2.269606592115393e-07;2.576086108308837e-07;2.6659125930491325e-07;0.4812895437908991;10.006165130740275;0.8336668105822629;0.015542831177968217;0.01556724951492725;0.8305736588073437;0.9998254121610975;1.3001372676714171
96.457465;0.4813747499502301;-5.418008790482949e-08;-2.2000511570957484e-07;2.5487638595733933e-07;2.703270305316192e-07;0.48129672882864416;10.006038666234579;0.8336687607622518;0.015542863492794821;0.015567384190717235;0.8305796758876288;0.9998277499695551;1.3001252994323538
96.467465;0.48138323392174853;-4.815919495379853e-08;-2.1322835325437836e-07;2.5199498587839995e-07;2.740708029082224e-07;0.48130373303394836;10.005912770088953;0.8336713224179639;0.01554289997008563;0.015567513119592537;0.8305854779665791;0.9998300471463603;1.3001125293167488
96.477465;0.4813914220814651;-4.2094072784610764e-08;-2.0664617780597966e-07;2.489647273192889e-07;2.7781239456998496e-07;0.48131052837627186;10.005787143779722;0.8336744909518711;0.015542940932555082;0.015567636333354768;0.8305910765782448;0.9998322380351196;1.3000989865554806
96.487465;0.4813992691422565;-3.597977373119413e-08;-2.0027330837607814e-07;2.4578508195141364e-07;2.815434801503096e-07;0.48131708450346405;10.005661532029107;0.8336782756493889;0.01554298686362045;0.015567753796313926;0.8305964868582348;0.999834261500193;1.3000847256135775
96.497465;0.48140672952814556;-2.981342986458634e-08;-1.9411921615773703e-07;2.4246049956304247e-07;2.8525739641085013e-07;0.48132337787036095;10.005535824730867;0.8336826931158489;0.015543038365705118;0.015567865261706271;0.8306017255427571;0.9998360678902456;1.300069812828559
96.507465;0.48141376408681386;-2.3597132222215148e-08;-1.8818594945560178e-07;2.3900258128950734e-07;2.889483215635816e-07;0.48132939656552387;10.005410132426881;0.8336877583498198;0.015543096122469069;0.015567970245904617;0.8306068072715895;0.9998376130821482;1.3000543157488509
96.517465;0.48142034146431434;-1.7336359047844837e-08;-1.8247005412995984e-07;2.3542710961779437e-07;2.9261123450515356e-07;0.4813351367756427;10.005284825626067;0.8336934801332353;0.0155431608128226;0.01556806818028542;0.83061174261129;0.9998388525701217;1.3000382922416716
96.527465;0.4814264352253827;-1.1036386048776272e-08;-1.7696526448646897e-07;2.3175090727336014e-07;2.962418559716892e-07;0.4813405930973905;10.0051604699479;0.8336998558052684;0.015543232977717585;0.015568158520082162;0.8306165352401292;0.999839744150348;1.3000217800567704
96.537465;0.481432021746802;-4.701632668297939e-09;-1.7166325758706498e-07;2.27991768219072e-07;2.998351715282969e-07;0.48134575294451654;10.00503766331761;0.8337068650380838;0.015543312867591537;0.015568240714010952;0.8306211810603771;0.9998402530625295;1.3000047929550127
96.547465;0.48143708030009497;1.6626617534950855e-09;-1.6655595660147407e-07;2.2417010820762847e-07;3.0338347362056493e-07;0.4813506009738593;10.004916933546966;0.8337144748474334;0.015543400320184322;0.01556831419153274;0.8306256712232563;0.9998403554573605;1.2999873238154651
96.557465;0.48144159311822005;8.048915995381605e-09;-1.6163984866552807e-07;2.2030958522455142e-07;3.0687615153390903e-07;0.4813551253664493;10.004798808351806;0.8337226524549354;0.015543494776002358;0.015568378387377872;0.8306299921857254;0.9998400367655419;1.2999693523790226
96.567465;0.48144554514939153;1.4447967891231777e-08;-1.5691690704732872e-07;2.164355520716759e-07;3.103014435683158e-07;0.4813593159099326;10.004683908006061;0.8337313709867261;0.015543595457384467;0.01556843269058644;0.8306341222656134;0.9998392833687422;1.2999508610202024
96.577465;0.48144892789135196;2.0851780549772422e-08;-1.5239148851748872e-07;2.125729591965477e-07;3.1364699435951727e-07;0.48136315654612755;10.004572896397155;0.8337406063571068;0.015543701567396363;0.015568476465443471;0.8306380327507499;0.9998380783314347;1.299931852675183
96.587465;0.48145174610091396;2.7255037003361272e-08;-1.480676020364312e-07;2.0874562688068414e-07;3.1689784354961935e-07;0.48136662330784324;10.004466394778799;0.8337503303795688;0.015543812383890711;0.015568509303071687;0.8306416946906173;0.9998364093038522;1.299912356879022
96.597465;0.4814540194213392;3.365538326947627e-08;-1.4394760994755797e-07;2.0497667478985256e-07;3.2003582451732573e-07;0.481369691346688;10.004365001757325;0.8337605069884838;0.015543927260306118;0.015568531295652463;0.8306450808980557;0.9998342783316524;1.2998924269419416
96.607465;0.4814557776498935;4.005307826352468e-08;-1.400312236977803e-07;2.0128841774091285e-07;3.2304256323441456e-07;0.4813723439497839;10.004269335561672;0.8337710980707221;0.015544045582540005;0.015568543085194913;0.8306481574525891;0.999831700146939;1.2998721371269524
96.617465;0.4814570548390048;4.644885459225554e-08;-1.3631581786168276e-07;1.9770070279945557e-07;3.2590339084958653e-07;0.4813745753433963;10.00417998858589;0.8337820721791047;0.015544166691031402;0.015568545677654946;0.8306508802690676;0.9998286928986656;1.299851579144108
96.627465;0.48145788348283336;5.2841787448650164e-08;-1.3279740869395328e-07;1.9422888952537754e-07;3.2860967693670453e-07;0.48137638586661274;10.004097476018998;0.8337934058419668;0.01554428979275556;0.015568540140234413;0.8306532098004178;0.9998252746278434;1.2998308572505786
96.637465;0.48145828923642897;5.9229545292995366e-08;-1.294698830780351e-07;1.9088387381063286e-07;3.3115821298937226e-07;0.4813777760492722;10.004022251552433;0.8338050793422693;0.015544413936316946;0.015568527340160777;0.8306551254866466;0.9998214668248903;1.2998100768768217
96.647465;0.48145829113195926;6.560844655197015e-08;-1.263237278799519e-07;1.8767394700557306e-07;3.3354905662437057e-07;0.4813787460322086;10.003954721442941;0.8338170703997219;0.015544538039367175;0.015568507909177208;0.8306566223688236;0.9998172977863197;1.2997893231310242
96.657465;0.48145790655207227;7.197329682085246e-08;-1.2334692646773895e-07;1.8460463085138494e-07;3.357854269761776e-07;0.4813792996610145;10.003895212740181;0.8338293461579808;0.015544660908859817;0.015568482475695209;0.8306577044810198;0.9998128060811147;1.299768645681725
96.667465;0.48145715329444505;7.832119203732239e-08;-1.2052776378676003e-07;1.816767979587999e-07;3.3787492832985054e-07;0.4813794491580259;10.003843925498304;0.8338418596293572;0.015544781326723814;0.015568451867741756;0.8306583887274505;0.9998080440065059;1.2997480667223127
96.677465;0.4814560480159904;8.46555406590678e-08;-1.1785803530919045e-07;1.788877915981676e-07;3.39829089601133e-07;0.4813792167389857;10.003800940829162;0.8338545546895269;0.015544898225967775;0.015568417043179501;0.8306587093381487;0.999803070881112;1.299727601401907
96.687465;0.48145460592093725;9.098369138022669e-08;-1.1533550857825928e-07;1.7623384455196566e-07;3.4166136779617083e-07;0.481378633288659;10.003766320281423;0.8338673744365236;0.015545010816575484;0.015568378961009297;0.8306587141471328;0.9997979375136757;1.299707267614566
96.697465;0.48145284089000845;9.731112079037546e-08;-1.1296418278987468e-07;1.73709242357181e-07;3.433854360228183e-07;0.48137773632293585;10.003740161092107;0.8338802680656646;0.015545118612728332;0.01556833857879333;0.8306584572127336;0.9997926809412052;1.299687082271416
96.707465;0.4814507623192692;1.0363767124202246e-07;-1.1075325994999917e-07;1.7130403206781512e-07;3.45014119700314e-07;0.48137656721141686;10.00372252472869;0.8338931944461099;0.015545221436848968;0.015568296794197134;0.8306579919709534;0.9997873339930162;1.2996670605958514
96.717465;0.48144837210024305;1.099576794980613e-07;-1.0871777870347069e-07;1.6900363890943099e-07;3.4655777611324384e-07;0.48137516976256023;10.003713349723212;0.8339061200560525;0.015545319425969302;0.015568254252060642;0.8306573646393031;0.9997819361572193;1.299647221270267
96.727465;0.48144566695621493;1.1626339176050665e-07;-1.0687902183799117e-07;1.66789891750748e-07;3.4802280593298813e-07;0.4813735911723576;10.00371239908773;0.833919015580357;0.015545413032516695;0.015568211253566253;0.8306566114177066;0.9997765381392905;1.2996275881915413
96.737465;0.4814426428126363;1.2254790612772214e-07;-1.0526055124254017e-07;1.646414651729298e-07;3.4941261979474235e-07;0.48137188155812927;10.003719251491013;0.833931855434974;0.015545503038364236;0.015568167895877083;0.8306557637990014;0.9997711987090785;1.299608193277921
96.747465;0.4814392969382522;1.288059148847289e-07;-1.0388286754256751e-07;1.625336614473463e-07;3.5073049415852143e-07;0.48137009163938954;10.003733352244804;0.8339446129003882;0.015545590517706416;0.015568124235109275;0.8306548542111362;0.999765978808556;1.299589080689971
96.757465;0.4814356278423511;1.350349633186174e-07;-1.0276177965917974e-07;1.6043941779784495e-07;3.5198089550107454e-07;0.48136827000252475;10.003754041432941;0.83395725195493;0.015545676633385715;0.015568080298563082;0.8306539091482918;0.9997609419890527;1.2995703008911947
96.767465;0.4814316339366044;1.412366096863941e-07;-1.0190891687066031e-07;1.5833180190852858e-07;3.531674369552157e-07;0.4813664597410068;10.003780536483028;0.8339697277280435;0.015545762356739132;0.015568036060600065;0.8306529365588454;0.9997561581926679;1.2995519024823778
96.777465;0.48142731324926913;1.4741444422503023e-07;-1.0133215550869014e-07;1.5618647156254881e-07;3.542911692432802e-07;0.48136469796313947;10.003811940209124;0.8339819929222633;0.015545848342301964;0.015567991513546991;0.8306519279394071;0.9997517021797949;1.2995339346903574
96.787465;0.48142266433696945;1.5357119661831866e-07;-1.0103644159498043e-07;1.5398330964234875e-07;3.5535277322908574e-07;0.4813630204853962;10.0038473004771;0.8339940029016053;0.015545935021456625;0.015567946787687212;0.830650873105674;0.9997476464604749;1.2995164503273
96.797465;0.4814176870185339;1.5970810950487384e-07;-1.0102341748159177e-07;1.5170652050738693e-07;3.5635502078290264e-07;0.4813614652730218;10.003885734434924;0.8340057217528801;0.01554602272615249;0.015567902152605695;0.8306497673893002;0.9997440518472755;1.2994995003680863
96.807465;0.48141238377298734;1.6582473942086497e-07;-1.0128961515742852e-07;1.4934346535684377e-07;3.5730406653275337e-07;0.4813600696436932;10.003926575293905;0.8340171249480923;0.015546111705539822;0.015567857833294936;0.8306486094609004;0.9997409608582828;1.2994831275936798
96.817465;0.48140676066984495;1.7191747648281894e-07;-1.0182591445101167e-07;1.4688357383773157e-07;3.582115041770955e-07;0.48135886558104957;10.003969399413657;0.83402819405528;0.01554620219282558;0.015567813863486065;0.830647400627955;0.9997384006895005;1.299467366557317
96.827465;0.48140082588003336;1.7797913469708397e-07;-1.0261748123696875e-07;1.4431805676115598e-07;3.590936420707232e-07;0.48135787776934685;10.004013890094118;0.8340389144757576;0.015546294534538466;0.015567770108979789;0.8306461427982936;0.9997363918875335;1.299452247848827
96.837465;0.48139458795890927;1.8400051857642986e-07;-1.0364214294433978e-07;1.4164078179190091e-07;3.599678400817475e-07;0.4813571241239105;10.004059689361661;0.8340492801757291;0.015546389129705013;0.015567726292885144;0.8306448314884265;0.9997349567259168;1.2994378014344206
96.847465;0.48138805593677436;1.899711969484411e-07;-1.0486981509763107e-07;1.3884896462312884e-07;3.608511383605155e-07;0.4813566170332941;10.004106350625852;0.8340592934998499;0.015546486244544645;0.015567681982852351;0.8306434535312489;0.9997341244752924;1.2994240568072029
96.857465;0.48138124039545727;1.9587871987179655e-07;-1.0626629831234891e-07;1.3594210560014717e-07;3.6176143067869365e-07;0.4813563623581072;10.00415334719701;0.8340689584000035;0.01554658599248384;0.015567636660543626;0.8306419892990219;0.9997339250479677;1.2994110389662785
96.867465;0.4813741520820486;2.0170889073243687e-07;-1.0779976260690175e-07;1.3292078954732736e-07;3.627181271669076e-07;0.48135635546684347;10.004200109739365;0.8340782759358943;0.015546688463570503;0.01556758983466264;0.8306404090436006;0.9997343765658984;1.2993987627471981
96.877465;0.48136679664454946;2.0744822596123286e-07;-1.0944497724598626e-07;1.2978810627432005e-07;3.637408073135861e-07;0.4813565788663167;10.004246099887098;0.8340872456158972;0.015546793746523032;0.015567541090700798;0.8306386696372048;0.9997354831167202;1.2993872317538493
96.887465;0.48135917200353656;2.130851432115656e-07;-1.111827195684564e-07;1.2655294020267635e-07;3.6484575029265515e-07;0.48135700379856156;10.004290876769913;0.8340958728657188;0.015546901793370838;0.01556749009640939;0.8306367207344675;0.9997372393349542;1.299376445293497
96.897465;0.4813512712714818;2.18607691101818e-07;-1.1299649475167833e-07;1.2323081094269555e-07;3.6604155242250065e-07;0.4813575937378001;10.004334142046666;0.8341041744668849;0.01554701233338891;0.015567436633184316;0.8306345109529862;0.9997396312396216;1.2993664054840741
96.907465;0.48134308456525343;2.240026352945264e-07;-1.1487013292249745e-07;1.1983979306008818e-07;3.6732735838320876e-07;0.481358308421901;10.004375746444158;0.8341121712564009;0.015547124911784924;0.015567380614857814;0.8306319880193305;0.9997426363550372;1.299357113844201
96.917465;0.48133459671947465;2.2925823317603327e-07;-1.1678774528569826e-07;1.1639386751626451e-07;3.6869601314697393e-07;0.48135910756702466;10.004415605707917;0.8341198765382479;0.015547239016942018;0.015567322036404868;0.8306291013689759;0.9997462273550691;1.2993485676657437
96.927465;0.48132578620631056;2.3436607721566415e-07;-1.187343826354035e-07;1.1289920300921285e-07;3.701385980988434e-07;0.4813599543156137;10.004453579968299;0.8341272942845455;0.01554735429458032;0.015567260899674704;0.8306258084623359;0.9997503730252161;1.299340770551648
96.937465;0.4813166301679269;2.3931998702630086e-07;-1.2069473543138496e-07;1.0935579073490084e-07;3.716464902097585e-07;0.4813608192593843;10.00448944754002;0.8341344247769508;0.015547470709226003;0.01556719710494649;0.8306220782558222;0.99975503618066;1.2993337465362833
