time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
96.947465;0.4813071121188459;2.441134405806653e-07;-1.2265158889956685e-07;1.0576144511835003e-07;3.732119920357069e-07;0.48136168375665656;10.004522976110612;0.8341412688102684;0.015547588504669077;0.01556713029404503;0.8306178917975677;0.9997601740172092;1.2993275392241268
96.957465;0.4812972245169207;2.487377103502772e-07;-1.2458685431213008e-07;1.0211624684036177e-07;3.74828357708432e-07;0.4813625414641986;10.004553979106598;0.8341478282896065;0.015547708038436537;0.015567059782438525;0.8306132411390637;0.9997657378671138;1.2993221989985326
96.967465;0.4812869663401428;2.53182710603619e-07;-1.2648267276360667e-07;9.842567498636498e-08;3.7648808840806215e-07;0.4813633973921633;10.004582315977046;0.8341541062426395;0.01554782969010577;0.01556698470085762;0.8306081276823268;0.9997716749545303;1.2993177776439675
96.977465;0.48127634132115504;2.5743923860851884e-07;-1.2832069779528616e-07;9.47001053872575e-08;3.7818143720666327e-07;0.4813642614827748;10.004607859388022;0.8341601081450445;0.015547953944487753;0.015566904266927478;0.8306025627388113;0.9997779375582307;1.2993143288242914
96.987465;0.4812653569530552;2.6150050714325523e-07;-1.3008096992518797e-07;9.095319829988252e-08;3.798979151496403e-07;0.4813651379582403;10.004630455162625;0.8341658435856466;0.015548081483344725;0.015566817958088194;0.8305965677307446;0.9997844924957531;1.2993118992339814
96.997465;0.48125402392479816;2.6536230243732573e-07;-1.3174062104117138e-07;8.720137802270981e-08;3.8162806620158467e-07;0.48136601861719036;10.004649907478674;0.8341713266955225;0.015548213072529689;0.015566725490191282;0.8305901718385107;0.9997913251469506;1.2993105199154131
97.007465;0.481242357544772;2.6902100579758343e-07;-1.3327352247179856e-07;8.346307440779283e-08;3.833618248570669e-07;0.48136688401017796;10.004665982903925;0.834176574595965;0.015548349348638907;0.015566626665533425;0.8305834093974429;0.9997984392802276;1.2993102072912164
97.017465;0.4812303781401379;2.724710415334289e-07;-1.346526348438071e-07;7.975783039262928e-08;3.85086993798896e-07;0.48136770856936495;10.00467841451141;0.8341816057187255;0.015548490750549359;0.015566521212594631;0.8305763200705397;0.9998058487987929;1.299310966265045
97.027465;0.48121810832200246;2.7570531681427636e-07;-1.3585309925535056e-07;7.61052091480455e-08;3.867931313555503e-07;0.4813684674026507;10.004686900364685;0.8341864404843609;0.015548637616230923;0.01556640881805133;0.8305689542516378;0.9998135621310439;1.2993127965572542
97.037465;0.48120556978930473;2.7871773203078735e-07;-1.3685417347857246e-07;7.252337566643395e-08;3.8847669292528504e-07;0.48136914410093806;10.004691113100655;0.8341911024253582;0.015548790273425298;0.015566289294892243;0.8305613772568182;0.9998215750058623;1.2993156989539196
97.047465;0.48119278223661116;2.8150415547604613e-07;-1.3764143378751098e-07;6.902936612814828e-08;3.901394402671306e-07;0.4813697349721614;10.004690749429473;0.8341956155969307;0.01554894901392497;0.015566162613609427;0.8305536645703591;0.9998298750847502;1.2993196695051075
97.057465;0.4811797647845963;2.840621800946218e-07;-1.3820881580143855e-07;6.563969652803534e-08;3.917817631420058e-07;0.48137024754149743;10.004685579357648;0.8341999987694679;0.01554911403791412;0.01556602880638442;0.8305458931039779;0.9998384460397837;1.2993246856095557
97.067465;0.4811665381880503;2.8639008163104795e-07;-1.385576378404557e-07;6.236799758805177e-08;3.9339800875144156e-07;0.4813706969674007;10.004675424628786;0.8342042633002178;0.0155492854742491;0.015565887940353152;0.8305381351545226;0.9998472703669464;1.2993307002161594
97.077465;0.4811531245305802;2.884852992319414e-07;-1.3869238962594466e-07;5.922333520599607e-08;3.9497724968835417e-07;0.4813711025262717;10.00466005235459;0.8342084189337224;0.015549463400576393;0.0155657402358536;0.830530457541293;0.99985632977259;1.2993376551089646
97.087465;0.4811395427499949;2.903446331878338e-07;-1.3861703339866086e-07;5.62139417396209e-08;3.965081324402903e-07;0.4813714830485839;10.004639105990117;0.8342124821436353;0.015549647770075638;0.015565586183738656;0.830522923285896;0.9998655985054794;1.299345502541903
97.097465;0.48112580298558616;2.9196413026269364e-07;-1.38334390043603e-07;5.3351027208710484e-08;3.979821981681357e-07;0.48137185172056607;10.004612233860978;0.8342164797703033;0.01554983831422215;0.015565426458584728;0.8305155863192012;0.9998750408761876;1.2993542119095423
97.107465;0.4811119061129871;2.9333775606856866e-07;-1.378465846010195e-07;5.064677627699575e-08;3.9939365807934937e-07;0.48137221369150174;10.00457929565339;0.8342204451393105;0.015550034574141234;0.015565261746813795;0.8305084831167051;0.9998846194625038;1.299363759962915
97.117465;0.48109785044068737;2.944586787390342e-07;-1.3715548697041802e-07;4.811102741007785e-08;4.007397358601968e-07;0.48137256878545637;10.00454039208953;0.8342244091247392;0.015550236067766227;0.015565092703154785;0.830501633449194;0.9998943018045398;1.2993741246079025
97.127465;0.48108363843262986;2.953223804002745e-07;-1.3626438670016276e-07;4.5750545743658745e-08;4.0202135877982406e-07;0.4813729170654403;10.004495749783132;0.8342283914950419;0.015550442374009245;0.015564919976304875;0.830495045021715;0.9999040558581918;1.2993852859381567
97.137465;0.4810692780633926;2.9592879704503474e-07;-1.3517913710175652e-07;4.3567862102193015e-08;4.0323997227972957e-07;0.4813732633023456;10.004445628131071;0.834232397272756;0.01555065305958142;0.015564744219706694;0.8304887170127044;0.9999138445009952;1.299397223219221
97.147465;0.48105478193440204;2.962833927215902e-07;-1.339063704206447e-07;4.15604021582188e-08;4.0439185601592744e-07;0.48137361818297;10.004390250424153;0.8342364224413474;0.015550867659183319;0.015564566055315672;0.8304826448752144;0.9999236306744618;1.299409915682516
97.157465;0.4810401666013383;2.9639637764082444e-07;-1.3245158598015294e-07;3.9722727871322127e-08;4.0546577778382674e-07;0.4813739964397553;10.004329707814478;0.8342404646458577;0.015551085752822809;0.015564386021761292;0.8304768200482506;0.999933382185842;1.299423352047254
97.167465;0.48102545255036033;2.9628023338092904e-07;-1.3082020645588095e-07;3.804842756700414e-08;4.064460178495342e-07;0.4813744133769029;10.0042638868339;0.8342445278702705;0.015551306956318666;0.015564204636597617;0.8304712246323217;0.9999430696739545;1.2994375318361215
97.177465;0.4810106673979839;2.95947384891351e-07;-1.2901879411846552e-07;3.652998668715751e-08;4.073173140618197e-07;0.48137488040123877;10.00419252783635;0.834248620595952;0.015551530789016953;0.015564022474805353;0.830465831760379;0.9999526641188531;1.2994524602747435
97.187465;0.4809958491730133;2.9540932300342493e-07;-1.2705448516446953e-07;3.515955495907453e-08;4.0806728606360453e-07;0.48137540094996756;10.00411536879811;0.8342527528492336;0.015551756615903639;0.01556384013126274;0.8304606124684274;0.9999621303384402;1.2994681482008041
97.197465;0.4809810417093064;2.9467787110283144e-07;-1.249347481065949e-07;3.392978870697557e-08;4.0868570625720963e-07;0.4813759708626539;10.004032207396172;0.8342569309093862;0.01555198378450446;0.015563658199394752;0.8304555405249061;0.9999714184600492;1.299484608746658
97.207465;0.4809662872807957;2.9376679342361015e-07;-1.2266722303605156e-07;3.2833002464262736e-08;4.091653237814172e-07;0.48137658363653113;10.003942891173665;0.8342611494849514;0.015552211755036993;0.015563477335188104;0.8304505951483828;0.9999804693266156;1.2995018497156048
97.217465;0.4809516273867654;2.926910092874923e-07;-1.2025789045891183e-07;3.1860613871860696e-08;4.095045596051912e-07;0.48137723296700835;10.003847303235387;0.8342653871691795;0.0155524400499488;0.015563298313214754;0.830445768135045;0.9999892327421087;1.2995198699880581
97.227465;0.4809371054936585;2.914639569512505e-07;-1.1770801729039042e-07;3.100416616420348e-08;4.097052945943785e-07;0.481377908193514;10.00374533367143;0.8342696103364164;0.015552668130792258;0.015563121998013787;0.8304410689411128;0.9999976758673919;1.2995386630311294
97.237465;0.48092276239088216;2.900956466113063e-07;-1.1501271413594e-07;3.025643467562686e-08;4.0976797476308754e-07;0.4813785907744292;10.003636915528025;0.8342737847017745;0.015552895340386121;0.01556294925509763;0.8304365175653652;1.000005778154648;1.299558223743863
97.247465;0.48090863023804403;2.885931714933902e-07;-1.12164793309097e-07;2.96112692060258e-08;4.096917786445301e-07;0.4813792590390099;10.00352212450185;0.8342778857830538;0.015553120946744358;0.015562780914400932;0.8304321337563556;1.0000135259909606;1.2995785474019856
97.257465;0.4808947336337301;2.8696259215934077e-07;-1.0916242142493396e-07;2.9062475942798037e-08;4.094770212467111e-07;0.4813798961779892;10.003401199673922;0.8342819001913309;0.015553344237073118;0.015562617791934632;0.8304279342129389;1.0000209059242922;1.2995996250880617
97.267465;0.48088109565559606;2.852098191756275e-07;-1.0601323780207476e-07;2.8602403444896465e-08;4.091254777002692e-07;0.4813804923135132;10.003274472934057;0.8342858195011867;0.015553564535292809;0.015562460642575231;0.8304239336662792;1.000027897713324;1.2996214469604725
97.277465;0.4808677420051537;2.833402739537874e-07;-1.0273095443772179e-07;2.8220868835082278e-08;4.086412303049368e-07;0.48138103983906044;10.003142285843964;0.8342896320528285;0.015553781123000867;0.015562310031815213;0.8304201410412689;1.0000344727848436;1.2996440030555665
97.287465;0.48085470100343497;2.813577341106684e-07;-9.932948679762678e-08;2.7905635456067557e-08;4.0803242841541815e-07;0.481381530446444;10.003004924855984;0.8342933157765757;0.015553993205296296;0.015562166235380393;0.8304165502453065;1.0000405955189708;1.2996672724594887
97.297465;0.48084200124752735;2.792636557626909e-07;-9.582192322009412e-08;2.7644179702419363e-08;4.0731116907424034e-07;0.48138195696631897;10.00286257218132;0.8342968369725668;0.015554199916613989;0.015562029240494444;0.8304131335375871;1.0000462282887732;1.299691212506813
97.307465;0.4808296697656915;2.7705875674329053e-07;-9.22230217795204e-08;2.742578732810443e-08;4.0649217336454903e-07;0.4813823144798077;10.002715275878069;0.8343001579372741;0.015554400290397593;0.015561898852939042;0.8304098444104948;1.0000513383586884;1.299715763252699
97.317465;0.4808177331038667;2.7474484984165693e-07;-8.854927873223888e-08;2.7243639410054125e-08;4.0559240111081546e-07;0.4813825986944758;10.002562971009972;0.8343032482741185;0.015554593296229205;0.015561774845037497;0.8304066285542934;1.000055902373268;1.299740864746722
97.327465;0.48080621845841565;2.723234733148169e-07;-8.481720968622178e-08;2.7094564922107074e-08;4.0463114678171884e-07;0.481382804116712;10.002405530908904;0.8343060931902646;0.0155547779671835;0.015561657048718706;0.8304034340308591;1.0000599099285041;1.2997664668843774
97.337465;0.4807951521392141;2.697919922111541e-07;-8.10437332996491e-08;2.6975520853090777e-08;4.03629128792876e-07;0.4813829238528324;10.00224279084389;0.8343086924117009;0.015554953504735194;0.0155615453404951;0.8304002114969516;1.0000633641820442;1.299792526401827
97.347465;0.48078455868794195;2.671421939995458e-07;-7.724811744944653e-08;2.6881012506642118e-08;4.0260640697345427e-07;0.48138295006063514;10.0020745426303;0.8343110477790157;0.015555119338383059;0.01556143958447936;0.8303969091787392;1.000066278317279;1.2998190068975706
97.357465;0.4807744627330183;2.643636334046367e-07;-7.345230720283881e-08;2.680410143051822e-08;4.01579851343242e-07;0.48138287281122877;10.001900535083188;0.8343131491582559;0.015555275178264558;0.015561339649061763;0.8303934771772951;1.0000686678916175;1.299845883668295
97.367465;0.48076489100461656;2.6144676502776375e-07;-6.967838950189933e-08;2.673865700884569e-08;4.00560737876973e-07;0.4813826794667837;10.001720498160331;0.8343149699080286;0.015555421026018488;0.015561245478427967;0.8303898794741024;1.0000705377149977;1.2998731400534798
97.377465;0.48075587090853006;2.5838297111158086e-07;-6.594649561695922e-08;2.6681572530406003e-08;3.995544213913577e-07;0.4813823574900854;10.001534164237015;0.8343164768608764;0.015555557086076163;0.015561157119301014;0.8303860979906666;1.0000718766554098;1.299900755743599
97.387465;0.4807474254397726;2.55165428144823e-07;-6.227585769446218e-08;2.663387299403318e-08;3.9856354616542785e-07;0.4813818976470256;10.001341300635428;0.8343176475414184;0.015555683702667081;0.015561074719211108;0.8303821280486806;1.0000726719279465;1.2999287013438323
97.397465;0.48073956852247823;2.517925793754745e-07;-5.868600176614275e-08;2.659730493374245e-08;3.975910557814895e-07;0.48138129447652694;10.001141784836314;0.834318476848117;0.01555580144220306;0.015560998496056518;0.8303779762924302;1.000072926341892;1.299956945431161
97.407465;0.4807323052029342;2.4826979030776383e-07;-5.5196558908397704e-08;2.656901622582041e-08;3.9663912433188533e-07;0.48138054590141516;10.000935665379279;0.8343189714187258;0.015555911134977162;0.015560928560556705;0.8303736570378619;1.000072660388494;1.2999854637521346
97.417465;0.4807256356526045;2.446054019015149e-07;-5.182757601420758e-08;2.6541968380669203e-08;3.957061443875893e-07;0.4813796532309045;10.00072316139809;0.8343191459491289;0.015556013721027764;0.01556086468627018;0.830369178438848;1.0000719027358926;1.3000142363505307
97.427465;0.4807195574525916;2.4080426123999533e-07;-4.8599831575680405e-08;2.6510402286368816e-08;3.9478533904699194e-07;0.4813786207646357;10.000504622641584;0.8343190225055152;0.015556110028352438;0.015560806298788575;0.8303645345782532;1.0000706840171483;1.3000432368550876
97.437465;0.4807140649256377;2.3686521206271416e-07;-4.5534190096570826e-08;2.6473104502274042e-08;3.938661059302512e-07;0.48137745575025215;10.000280504372668;0.834318624471447;0.015556200639154747;0.015560752631410173;0.8303597189243616;1.0000690412810636;1.3000724320198929
97.447465;0.48070914821078975;2.3278428470541108e-07;-4.2650322646953744e-08;2.6432853924091116e-08;3.929373184765533e-07;0.4813761687560829;10.000051387698674;0.8343179681853264;0.015556285904762006;0.015560702755546161;0.8303547388215334;1.0000670209945979;1.3001017898535683
97.457465;0.48070479369223607;2.2855868269549662e-07;-3.996549839657682e-08;2.6394920489311518e-08;3.919901526687566e-07;0.48137477316373917;9.999817986631902;0.8343170608278022;0.015556366041865511;0.015560655534659979;0.8303496127965707;1.0000646730059426;1.30013128272993
97.467465;0.48070098492384206;2.2418727909467764e-07;-3.74945378722116e-08;2.6365371813976236e-08;3.9101827698474066e-07;0.4813732839374753;9.999581074720231;0.8343159050850744;0.015556441172476558;0.01556060975071691;0.8303443648710968;1.0000620445591641;1.3001608901388504
97.477465;0.48069770327672845;2.1966913475010929e-07;-3.525067021146253e-08;2.6349815230496235e-08;3.900160339249193e-07;0.48137171565397074;9.99934137582792;0.834314505317973;0.015556511342711871;0.015560564331174165;0.8303390257737226;1.0000591765028177;1.3001906032051083
97.487465;0.4806949309659373;2.150023751375985e-07;-3.3246774318172886e-08;2.6353816958978787e-08;3.889771278813034e-07;0.4813700797920363;9.999099522126466;0.8343128712813634;0.01555657659574183;0.015560518503526338;0.8303336326062916;1.0000561005370807;1.3002204153178243
97.497465;0.480692653778286;2.1018407975410093e-07;-3.149662628424103e-08;2.6384469299115247e-08;3.87894715079069e-07;0.48136838365210755;9.99885609390009;0.8343110178721237;0.015556637009289472;0.015560471867068585;0.8303282252392454;1.000052839755343;1.3002503031773989
97.507465;0.4806908593976727;2.0521167805049245e-07;-3.0014346010691837e-08;2.6451889275851346e-08;3.8676160103931613e-07;0.48136663188534695;9.998611669340574;0.8343089618476751;0.015556692663216102;0.01556042436592392;0.8303228445938279;1.0000494105384037;1.3002802256875727
97.517465;0.48068953661950664;2.0008445242643853e-07;-2.8812246114663706e-08;2.65689708082173e-08;3.8557073132924566e-07;0.4813648280650182;9.998366804490736;0.8343067181360002;0.015556743640877491;0.015560376174195631;0.830317531809496;1.0000458250009272;1.3003101380095645
97.527465;0.48068867686851074;1.9480443858289226e-07;-2.789930429705066e-08;2.6748964831166523e-08;3.843174253042316e-07;0.4813629759057958;9.998121951924153;0.834304297146083;0.015556790149172989;0.01556032761752508;0.8303123262509904;1.0000420943525212;1.300339994956803
97.537465;0.4806882735639084;1.8937862538358354e-07;-2.728148629138667e-08;2.700365761672288e-08;3.830015260336623e-07;0.48136108203820677;9.99787746935491;0.8343017048282043;0.015556832636209767;0.015560279182085548;0.8303072636905401;1.0000382328893893;1.3003697470552722
97.547465;0.4806883183851688;1.838210338448169e-07;-2.6964056516980012e-08;2.734381568760088e-08;3.8162676177814975e-07;0.48135915823948405;9.997633734753895;0.834298945824451;0.015556871658842739;0.015560231506526825;0.8303023720880834;1.0000342610763098;1.3003993406774468
97.557465;0.4806887967077612;1.7815124375917615e-07;-2.695404464684052e-08;2.7780301818725114e-08;3.8019879654300985e-07;0.48135722121736013;9.99739118497324;0.8342960273970276;0.015556907648230443;0.015560185309501961;0.8302976630027538;1.0000302067513578;1.3004287133055716
97.567465;0.4806896890552975;1.7239092925641554e-07;-2.7260815239272437e-08;2.8324520574755927e-08;3.787245801639481e-07;0.48135529072912314;9.997150274709929;0.8342929628092911;0.015556940914820733;0.015560141328960947;0.8302931310892308;1.0000261068835163;1.3004577896999245
97.577465;0.48069097943459166;1.6656127495240355e-07;-2.789463465276629e-08;2.898854300935984e-08;3.7721160383045844e-07;0.48135338477923045;9.996911466109061;0.8342897712615938;0.015556971739701714;0.015560100298048867;0.8302887702342014;1.0000220084006881;1.300486497065639
97.587465;0.48069266037665553;1.606813740954282e-07;-2.8863931687697865e-08;2.9784808080056118e-08;3.756653480771962e-07;0.4813515154800022;9.99667519289262;0.834286475581668;0.015557000351898406;0.015560062916816043;0.8302845872674575;1.0000179651685974;1.3005147815258988
97.597465;0.4806947299406034;1.547677059508624e-07;-3.017279241350871e-08;3.0724693766931176e-08;3.7408847846953913e-07;0.4813496919089997;9.996441796628671;0.8342831028434504;0.015557027005507176;0.015560029848787132;0.8302805952759854;1.0000140312416432;1.3005425944213131
97.607465;0.48069718564418096;1.488347821451171e-07;-3.1821027080584646e-08;3.181703825702453e-08;3.7248348414102325e-07;0.4813479256826219;9.996211576812078;0.8342796832657542;0.015557052183288993;0.015560001760751582;0.8302768006404216;1.000010252787604;1.3005698633614726
97.617465;0.48070002157557007;1.4289649826948434e-07;-3.3806623555667075e-08;3.306821200052958e-08;3.7085419365702353e-07;0.48134623341315286;9.995984914175306;0.8342762436837843;0.01555707660210911;0.015559979307886374;0.8302732055030875;1.0000066653496362;1.300596485467893
97.627465;0.48070322968063817;1.3696795458800927e-07;-3.612785086316927e-08;3.448308729555254e-08;3.692045603147885e-07;0.4813446378994496;9.995762278348868;0.8342728041109355;0.015557100976116948;0.015559963040554898;0.8302698201654568;1.0000032965233479;1.3006223463720865
97.637465;0.4807068001310841;1.3106682499218376e-07;-3.87841186330663e-08;3.606533658017997e-08;3.675387609040037e-07;0.4813431663806757;9.995544107936123;0.8342693804543336;0.01555712589043282;0.015559953353751143;0.8302666643604962;1.0000001649959913;1.3006473422894216
97.647465;0.48071071985396724;1.2521265205406625e-07;-4.17761974531974e-08;3.781782958928547e-08;3.658638662233887e-07;0.48134184279665937;9.995330694332635;0.8342659850262371;0.015557151913727448;0.015559950521938513;0.8302637552174081;0.9999972789064059;1.300671390054775
97.657465;0.480714972175452;1.194244903576042e-07;-4.510629172549438e-08;3.974480265077646e-08;3.641906516372379e-07;0.48134068050958;9.995122167495781;0.8342626249545932;0.01555717971622553;0.015559954702212747;0.8302610987428949;0.9999946425527277;1.3006944286865278
97.667465;0.48071953603289874;1.1371933428577388e-07;-4.877838409676899e-08;4.185297306943615e-08;3.6253117899012835e-07;0.48133968175899333;9.99491861371095;0.8342593072055331;0.01555721006384964;0.015559965868271438;0.8302586941069386;0.9999922624057268;1.300716416651198
97.677465;0.4807243850194708;1.0811155903266901e-07;-5.279760341071113e-08;4.414815364206154e-08;3.6089745010204155e-07;0.48133884099042046;9.994720226131978;0.8342560444782856;0.015557243704388728;0.015559983823505074;0.8302565422001688;0.9999901426955004;1.3007373276772172
97.687465;0.4807294887400217;1.0261254645676368e-07;-5.7167662480449486e-08;4.663128065872417e-08;3.5930169775809847e-07;0.48133814690209387;9.9945273461934;0.8342528481748934;0.015557281217591486;0.01556000830706645;0.8302546471352376;0.9999882776806497;1.3007571542765985
97.697465;0.48073481595665035;9.722971768633614e-08;-6.188817148822991e-08;4.9298822466120656e-08;3.577553922439423e-07;0.4813375839171118;9.994340404794745;0.8342497150839785;0.015557322963173062;0.015560039021525073;0.8302530120523529;0.9999866510742609;1.3007759102804057
97.707465;0.4807403388349632;9.196392298691463e-08;-6.695472021260361e-08;5.2144971676383193e-08;3.562690201780657e-07;0.48133713700453445;9.994159838064153;0.834246627540998;0.01555736910740358;0.015560075615992408;0.8302516337576696;0.9999852439420226;1.3007936204217412
97.717465;0.4807460351723795;8.680865464649347e-08;-7.236077812073545e-08;5.5161662619018844e-08;3.5485415780334873e-07;0.481336795461727;9.99398602656323;0.8342435647294756;0.015557419603774679;0.015560117770241803;0.8302504979466218;0.9999840409552725;1.3008103084662639
97.727465;0.4807518868463148;8.175355399287383e-08;-7.809726210521078e-08;5.833865720404925e-08;3.535234136165963e-07;0.48133655121206054;9.993819295396412;0.8342405063399867;0.015557474163697637;0.015560165255044394;0.830249581408443;0.9999830307294274;1.3008259922473082
97.737465;0.48075787879063053;7.678792629953389e-08;-8.415119396358383e-08;6.16668541624376e-08;3.5228739877135174e-07;0.48133639767602565;9.99365993685138;0.8342374286458937;0.01555753234095814;0.015560217835050297;0.8302488586421206;0.9999822071053629;1.3008406799014778
97.747465;0.48076399997309954;7.190159307681168e-08;-9.050618157310436e-08;6.514187258713694e-08;3.511529245916824e-07;0.48133633078117394;9.993508210255799;0.8342343045299907;0.015557593681767129;0.015560275175460415;0.8302483046696812;0.9999815694168853;1.3008543654908662
97.757465;0.480770244200643;6.708422210450505e-08;-9.714256954069914e-08;6.876332048468264e-08;3.501239330135642e-07;0.48133634653470114;9.993364307889639;0.8342311070184414;0.015557657808545095;0.015560336878745636;0.8302478982642044;0.999981114848002;1.3008670292074123
97.767465;0.4807766097700168;6.232411268306519e-08;-1.0403740345996936e-07;7.2530834738091e-08;3.4920321233102903e-07;0.48133643641357876;9.993228260879782;0.8342278111076346;0.01555772448021318;0.015560402518950583;0.8302476249928192;0.999980830218188;1.3008786455594996
97.777465;0.48078309637574124;5.760729419758656e-08;-1.1116508623055842e-07;7.644092876282155e-08;3.4839310101822194e-07;0.4813365874451593;9.993099848933648;0.8342243911635456;0.015557793640751471;0.015560471607741542;0.8302474745375323;0.9999806965810405;1.3008891952101114
97.787465;0.48078970056999615;5.291833052860596e-08;-1.1849719606913457e-07;8.048625288920596e-08;3.476954718786996e-07;0.48133678691081483;9.992978623523083;0.8342208146254243;0.015557865317451574;0.015560543647968309;0.8302474385346804;0.9999807003554957;1.3008986694522349
97.797465;0.4807964146784287;4.824294497317436e-08;-1.260029735454967e-07;8.465658076944849e-08;3.471118142214147e-07;0.48133702380489873;9.992864025390581;0.8342170398514429;0.015557939448404345;0.015560618294425224;0.8302475121517611;0.9999808344447714;1.3009070634131872
97.807465;0.48080322781352874;4.356921788875886e-08;-1.336509794721123e-07;8.893952684582683e-08;3.4664338728646177e-07;0.4813372862352086;9.992755525033472;0.8342130241851371;0.015558015894102944;0.01556069544845685;0.8302476955697781;0.9999810928640529;1.3009143715100209
97.817465;0.4808101246445022;3.888626730160904e-08;-1.4140922811653823e-07;9.332038283909021e-08;3.462907687406451e-07;0.48133756258958993;9.992652723872128;0.8342087382500264;0.015558094635861292;0.01556077521180998;0.830247993033387;0.9999814676910469;1.3009205942544184
97.827465;0.4808170841719473;3.418359853267165e-08;-1.492454784643358e-07;9.778301749699293e-08;3.460526992592225e-07;0.4813378445656226;9.992555366522199;0.834204175060861;0.015558175883400877;0.015560857748271146;0.8302484065761278;0.9999819447851666;1.3009257472451885
97.837465;0.48082408136970717;2.9451619609180834e-08;-1.5712924458652136e-07;1.0231090429030472e-07;3.459255515475239e-07;0.4813381243499406;9.99246331883718;0.8341993458057301;0.015558259943449653;0.01556094314291709;0.8302489272372953;0.9999825012259497;1.3009298670963254
97.847465;0.48083109078421554;2.4681359177011e-08;-1.6503247161505183e-07;1.0688532585573452e-07;3.459042289808197e-07;0.48133839040300447;9.992376518332314;0.8341942663611863;0.015558347051804209;0.015561031308234781;0.8302495317499671;0.9999831114126999;1.3009330149442802
97.857465;0.48083808940471146;1.986386978853157e-08;-1.729289489072424e-07;1.1148232003556703e-07;3.459831529535315e-07;0.4813386282563125;9.992294881562259;0.834188947249885;0.015558437322815236;0.015561121911039182;0.8302501874042731;0.9999837554372967;1.300935271596244
97.867465;0.4808450548736295;1.4991352127990382e-08;-1.8079404197339222e-07;1.1607196469413324e-07;3.4615563825222077e-07;0.4813388246406654;9.9922183121541;0.8341833944693522;0.0155585306932183;0.015561214317597464;0.8302508607270975;0.9999844206340234;1.3009367263038512
97.877465;0.480851960513734;1.0059230822414055e-08;-1.886037811633297e-07;1.2062143399893702e-07;3.4641275303883775e-07;0.48133897149128524;9.992146817116465;0.8341776107370372;0.015558626802406269;0.015561307628877735;0.8302515239637567;0.9999850978709917;1.3009374720893494
97.887465;0.48085877504877855;5.066997737200809e-09;-1.9633380510964518e-07;1.2510014565341485e-07;3.4674307147170377e-07;0.4813390679392816;9.992080559561058;0.8341715898647726;0.015558724884522639;0.015561400837480494;0.8302521565452647;0.999985779452604;1.3009376077769157
97.897465;0.48086546694889215;1.771776766965107e-11;-2.0395898025933744e-07;1.2948308665456905e-07;3.471328621349026e-07;0.4813391215712429;9.99201979442697;0.8341653139721814;0.015558823729674811;0.015561492978569543;0.8302527422512311;0.9999864608671589;1.3009372337600043
97.907465;0.4808720061367361;-5.0834210122889775e-09;-2.114540896839224e-07;1.337510796484892e-07;3.475672668784985e-07;0.4813391503470355;9.991964741463383;0.8341587561859375;0.01555892181096306;0.015561583156015737;0.8302532677024799;0.9999871433100291;1.3009364414115334
97.917465;0.480878363386028;-1.023030164260142e-08;-2.187966764808851e-07;1.3789017653105348e-07;3.48031783478149e-07;0.48133918386417746;9.991915479468192;0.8341518860108678;0.015559017553136207;0.01556167052276319;0.8302537251575051;0.9999878341322027;1.3009353080814574
97.927465;0.4808845110150069;-1.5415602746825194e-08;-2.2597066977398067e-07;1.418916710617699e-07;3.485119351985467e-07;0.4813392605199435;9.991871943055006;0.8341446775252753;0.015559109507281054;0.015561754359105685;0.8302541137309228;0.9999885462886642;1.3009338976233737
97.937465;0.48089042465472037;-2.0630458114092195e-08;-2.3296843774859268e-07;1.4575223795225758e-07;3.489927241310632e-07;0.48133941944195946;9.991834002739887;0.834137115602953;0.01555919634705621;0.015561834206579568;0.8302544347440716;0.9999893011303752;1.3009322606666527
97.947465;0.4808960856305322;-2.586542054466122e-08;-2.397901567267087e-07;1.4947378018551163e-07;3.494606103720571e-07;0.48133969339853955;9.991801499281376;0.8341291975073305;0.015559276783440254;0.01556190984354628;0.8302546837913884;0.9999901318818462;1.3009304385223663
97.957465;0.48090148224298623;-3.111192369175469e-08;-2.46439552328813e-07;1.5306258604271215e-07;3.4990592004368293e-07;0.4813401067761445;9.991774181815952;0.8341209302552755;0.0155593494929152;0.015561981048880513;0.8302548462739394;0.9999910766487085;1.300928472746674
97.967465;0.4809066070241411;-3.636405672217441e-08;-2.529181808718522e-07;1.5652636923775828e-07;3.503219307541338e-07;0.4813406751248104;9.991751677495655;0.8341123264960596;0.01555941313688913;0.015562047364721476;0.8302549006548732;0.9999921626596696;1.3009264182662923
97.977465;0.4809114519925928;-4.1621758537057504e-08;-2.5922348962054657e-07;1.5987018287652599e-07;3.507018990968575e-07;0.4813414048241586;9.991733567110298;0.8341034050966302;0.015559466381386219;0.01556210804648549;0.8302548235003775;0.9999934006386175;1.300924355379729
97.987465;0.4809160062696509;-4.6893008542236894e-08;-2.653516411231185e-07;1.6309511853814396e-07;3.510376145850903e-07;0.48134229530227535;9.991719449830798;0.834094193124297;0.015559507894649646;0.015562162205069861;0.8302545888746002;0.9999947929144567;1.3009223871126385
97.997465;0.4809202555106373;-5.2189957206952525e-08;-2.712997940522698e-07;1.6619976157987693e-07;3.5132047008771885e-07;0.4813433434207519;9.99170893572049;0.8340847216843419;0.015559536479366904;0.015562209001009608;0.8302541666239914;0.9999963383539331;1.300920619711178
98.007465;0.480924183170319;-5.752102849704816e-08;-2.770648115131907e-07;1.6918022713726964e-07;3.5154406383571876e-07;0.48134454717528763;9.991701640724902;0.8340750164917746;0.015559551214558284;0.015562247712344044;0.830253526430639;0.9999980319338784;1.3009191440237915
98.017465;0.4809277751332203;-6.288774026981363e-08;-2.8264259632052377e-07;1.720288499435641e-07;3.5170584294419374e-07;0.4813459080454789;9.991697199479407;0.8340650888491602;0.015559551435575643;0.015562277703108782;0.8302526466911891;0.9999998688910852;1.3009180260204318
98.027465;0.4809310233256482;-6.828854266921295e-08;-2.880307654541502e-07;1.7473520737993257e-07;3.518057509351109e-07;0.4813474309450618;9.99169526664208;0.8340549339607763;0.01555953670173967;0.015562298426844184;0.8302515244351547;1.0000018489596447;1.3009172990581597
98.037465;0.4809339250964581;-7.37235184760331e-08;-2.932300823219374e-07;1.772896997368078e-07;3.518428480897532e-07;0.48134912076601716;9.991695523235988;0.834044537089201;0.015559506827895263;0.015562309389921793;0.8302501771489533;1.0000039735026465;1.3009169629468307
98.047465;0.480936482413671;-7.919589658204087e-08;-2.982416579287243e-07;1.7968629504864666e-07;3.518122956962474e-07;0.4813509800544634;9.991697717553492;0.8340338794801629;0.01555946186111134;0.015562310048656191;0.830248633656918;1.0000062416307074;1.3009169992744072
98.057465;0.48093870313360976;-8.471176320388415e-08;-3.0306445918694694e-07;1.819217393614386e-07;3.517045646941681e-07;0.48135301011944376;9.991701693064371;0.8340229404603879;0.015559401998748067;0.015562299844527663;0.8302469263513947;1.0000086496075025;1.3009173862690604
98.067465;0.4809406008919959;-9.027977527775845e-08;-3.0769707281367367e-07;1.839928077398962e-07;3.5150666434360624e-07;0.481355210993138;9.991707322816186;0.8340116997710327;0.015559327534638744;0.015562278381593811;0.8302450883859622;1.0000111873313284;1.3009180970214258
98.077465;0.4809421909214339;-9.591005371426361e-08;-3.121407131988838e-07;1.858959452420871e-07;3.5120375836683154e-07;0.4813575798562577;9.991714436984054;0.8340001412722658;0.015559238821152873;0.015562245479413307;0.8302431510676764;1.0000138327464492;1.3009190933586103
98.087465;0.4809434840970854;-1.0161223120296033e-07;-3.1639945141886464e-07;1.876304134034239e-07;3.50780417906577e-07;0.4813601110900996;9.99172287193337;0.8339882544936463;0.0155591361985871;0.015562201046554015;0.830241142807025;1.0000165545435813;1.3009203263704228
98.097465;0.4809444838155086;-1.073941292930093e-07;-3.204784658244953e-07;1.8920207404461328e-07;3.5022102890583217e-07;0.481362797234468;9.991732550674593;0.8339760335155227;0.015559019913302791;0.01556214499879884;0.8302390895715055;1.0000193205177348;1.3009217383898444
98.107465;0.48094518859718227;-1.1326004877272705e-07;-3.243825094341089e-07;1.9062444797521612e-07;3.4950962041200123e-07;0.481365630268299;9.991743463925863;0.8339634775032357;0.015558890090238486;0.015562077293780651;0.8302370171430934;1.0000221008033288;1.3009232651943292
98.117465;0.4809455987200403;-1.1920893580915895e-07;-3.2811466975499936e-07;1.919141263892766e-07;3.486306345283947e-07;0.4813686024612327;9.991755623254535;0.8339505951972116;0.01555874681074721;0.01556199798069922;0.8302349549592455;1.0000248676123367;1.3009248438935908
98.127465;0.48094572028639154;-1.2523468569430022e-07;-3.3167619158185363e-07;1.930832295272012e-07;3.475716768786488e-07;0.48137170612695884;9.991769099069534;0.8339374079994517;0.015558590240800628;0.015561907245350769;0.8302329368090913;1.0000275962259553;1.3009264226078854
98.137465;0.4809455643764425;-1.3132755455592204e-07;-3.3506834106110767e-07;1.9413734002280237e-07;3.4632630402021025e-07;0.48137493441985885;9.991784099431747;0.8339239476256824;0.015558420634447104;0.015561805422841263;0.8302309991805525;1.0000302692805425;1.300927962903108
98.147465;0.4809451454795974;-1.3747548577272382e-07;-3.382936475268306e-07;1.950792165754693e-07;3.448935329664172e-07;0.48137828116774717;9.991800987446595;0.8339102524477772;0.015558238180084682;0.015561692937883924;0.8302291790609179;1.0000328828990623;1.3009294371100355
98.157465;0.4809444794177272;-1.4366554508002542e-07;-3.4135489252996086e-07;1.9591071788728225e-07;3.4327586193256385e-07;0.4813817386415743;9.991820200571981;0.8338963655199759;0.015558042935967185;0.015561570254637589;0.8302275114224958;1.0000354450986964;1.3009308281699912
98.167465;0.4809435795142028;-1.4988422005224136e-07;-3.4425355368248695e-07;1.966321807593309e-07;3.414789563681188e-07;0.48138529849001177;9.991842137202445;0.8338823346118253;0.015557834951008783;0.015561437927789969;0.8302260310623667;1.000037966160384;1.3009321329034136
98.177465;0.48094245518606793;-1.5611675339966707e-07;-3.4698812538945435e-07;1.972430317714523e-07;3.395111017701465e-07;0.4813889530806647;9.991867125118679;0.8338682141416501;0.01555761433146591;0.015561296674745944;0.8302247771882173;1.0000404514688852;1.3009333622025445
98.187465;0.4809411155247317;-1.6234752764101603e-07;-3.49553006540289e-07;1.977429066564718e-07;3.373814760241449e-07;0.48139269137131613;9.991895458611838;0.8338540645928195;0.015557381155023265;0.015561147304816463;0.8302237928376163;1.0000429007949636;1.3009345335263234
98.197465;0.4809395729575828;-1.6856124402753557e-07;-3.51939289164516e-07;1.98131269838187e-07;3.350996370728166e-07;0.48139649684485586;9.991927414373354;0.8338399469257656;0.015557135397455773;0.015560990587344435;0.8302231182204862;1.0000453105729261;1.3009356620053192
98.207465;0.4809378413323696;-1.7474354971676582e-07;-3.5413717098259684e-07;1.984055696562084e-07;3.3267566137606846e-07;0.4814003518991638;9.99196327337276;0.8338259170281123;0.015556876959297028;0.015560827267063121;0.8302227853202144;1.0000476764275503;1.3009367599388604
98.217465;0.4809359311221211;-1.8088115086816317e-07;-3.561388361224574e-07;1.9855939699813857e-07;3.301185928834155e-07;0.48140423999598175;9.992003352787766;0.8338120244270891;0.015556605741340287;0.015560658144525738;0.8302228189858836;1.0000499938960457;1.3009378463151275
98.227465;0.4809338486086678;-1.8696092982785158e-07;-3.5794030448359316e-07;1.9858287916280927e-07;3.274353283147049e-07;0.4814081449611219;9.992047959125427;0.8337983118939565;0.015556321753673644;0.015560484089047148;0.830223238130325;1.0000522524816344;1.3009389565331544
98.237465;0.4809315984769929;-1.9296780662815452e-07;-3.595416543000826e-07;1.9846556456785854e-07;3.2463246527961295e-07;0.48141205226457723;9.992097329737357;0.83378481448168;0.015556025260069418;0.015560306043863468;0.8302240518817892;1.0000544265093614;1.300940142204671
98.247465;0.4809291849569121;-1.9888414425726706e-07;-3.609454711148892e-07;1.9819991346923112e-07;3.217178431293229e-07;0.4814159492488292;9.992151654124887;0.83377156184608;0.015555716818661688;0.015560124942471833;0.8302252614636458;1.000056473751233;1.3009414615130008
98.257465;0.48092661361222006;-2.0469207636174017e-07;-3.621539521127131e-07;1.9778271747643816e-07;3.1869979761327125e-07;0.4814198230395498;9.992211078437183;0.8337585801631953;0.015555397095912056;0.015559941507846516;0.830226872072131;1.0000583464211017;1.3009429638169754
98.267465;0.4809238954428084;-2.1037625314793644e-07;-3.63167747432603e-07;1.9721313701601146e-07;3.155872965042141e-07;0.4814236590258302;9.99227566907706;0.8337458916945331;0.015555066615006444;0.01555975621578647;0.8302288984269227;1.0000600067480208;1.3009446807325484
98.277465;0.4809210472878327;-2.1592578726991546e-07;-3.6398773602950106e-07;1.96491007886261e-07;3.123910069274052e-07;0.4814274415772648;9.992345414945813;0.8337335179399187;0.015554725660015898;0.015559569472598279;0.830231356973169;1.0000614304093278;1.300946637863159
98.287465;0.4809180879577551;-2.2133536386480892e-07;-3.6461560292240864e-07;1.9561852512402743e-07;3.0912265011031914e-07;0.48143115616539767;9.99242025743421;0.8337214842353604;0.015554374337056422;0.015559381761908391;0.8302342575817799;1.000062598803471;1.3009488712134392
98.297465;0.4809150346458275;-2.266045788801528e-07;-3.650521539924167e-07;1.9460221023767568e-07;3.057929019369922e-07;0.4814347898496621;9.992500118917379;0.8337098219720938;0.015554012727335313;0.015559193681788507;0.8302376029398837;1.0000635006047933;1.3009514237615816
98.307465;0.4809118992146475;-2.3173562226857407e-07;-3.6529742138446506e-07;1.934527759684917e-07;3.0240922156621606e-07;0.48143832975875195;9.99258495460052;0.8336985677900742;0.015553641048001663;0.01555900591823026;0.8302413930587618;1.0000641403695787;1.300954329184739
98.317465;0.4809086863878061;-2.3673046397434604e-07;-3.653523835229574e-07;1.92185051358528e-07;2.989753651647329e-07;0.48144176303236175;9.992674794546101;0.8336877605205589;0.015553259694997915;0.015558819153125241;0.8302456326000713;1.0000645344673333;1.3009576005849832
98.327465;0.48090539874105653;-2.4158849325293083e-07;-3.6521904946907263e-07;1.908185911546463e-07;2.9549374195280716e-07;0.481445079317159;9.992769655323475;0.8336774428312049;0.015552869185614007;0.015558634002224183;0.8302503377803377;1.0000647016794995;1.3009612299624564
98.337465;0.4809020438082337;-2.4630610402325957e-07;-3.649000631061401e-07;1.8937568729794415e-07;2.919684457638063e-07;0.48144827052489136;9.992869394416921;0.8336676652635939;0.015552470100590734;0.01555845112581579;0.8302555357674729;1.0000646606943002;1.3009651942811298
98.347465;0.4808986339689142;-2.5087807608452975e-07;-3.643997753938754e-07;1.8787683869035385e-07;2.88406089970682e-07;0.48145132613800157;9.992973717604725;0.8336584835357436;0.015552063067154433;0.015558271352768558;0.830261256059107;1.0000644264458047;1.3009694585760379
98.357465;0.48089517997752107;-2.552976939946989e-07;-3.6372503587394994e-07;1.863392246098133e-07;2.8481515558009383e-07;0.48145423191619136;9.993082249668348;0.8336499522428902;0.0155516488239459;0.01555809558776911;0.8302675225508297;1.0000640082589622;1.3009739792739192
98.367465;0.48089168631352214;-2.595551204712251e-07;-3.6288486302339245e-07;1.8477890864671556e-07;2.812065764972836e-07;0.48145697393747666;9.993194502195932;0.8336421201199986;0.015551228317169305;0.015557924680060052;0.8302743496988121;1.0000634141573184;1.3009787127741668
98.377465;0.4808881532794994;-2.636365825935774e-07;-3.6189029176099215e-07;1.8321190155255845e-07;2.77594739023434e-07;0.4814595399772882;9.993309861216;0.833635027785196;0.01555080264581164;0.015557759469668125;0.8302817398290367;1.0000626519317373;1.3009836181436205
98.387465;0.48088458429935865;-2.6752504554765126e-07;-3.6075438091398053e-07;1.816532173856917e-07;2.7399675119749575e-07;0.481461915165785;9.9934277027443;0.8336287081355374;0.015550372894047468;0.015557600833027607;0.830289682339125;1.0000617298473493;1.300988654852905
98.397465;0.48088099087414266;-2.712012528759385e-07;-3.5949124796846954e-07;1.8011552850755718e-07;2.7043140758326984e-07;0.4814640776645614;9.99354752289129;0.8336231869559305;0.015549940108982497;0.015557449584023865;0.8302981541243762;1.0000606633483156;1.3009937883091858
98.407465;0.48087738934076846;-2.746453715288217e-07;-3.581135554955883e-07;1.7860713004517102e-07;2.669180952871787e-07;0.48146600142270973;9.993668956661441;0.8336184848187679;0.015549505379379873;0.015557306403870581;0.8303071196004332;1.0000594769859084;1.3009989980305205
98.417465;0.48087379322928897;-2.7784030605589274e-07;-3.5662912670562497e-07;1.7712973473552748e-07;2.6347400810149567e-07;0.4814676638897941;9.993791689390855;0.8336146200583812;0.015549069803812158;0.015557171850988169;0.830316534655285;1.000058195833602;1.301004274521634
98.427465;0.48087020909705397;-2.8077408180021005e-07;-3.550383593534328e-07;1.756782285313015e-07;2.60111932754737e-07;0.4814690476991642;9.993915384350565;0.833611606921721;0.015548634407632121;0.015557046310291037;0.8303263520890959;1.0000568416755824;1.3010096054294968
98.437465;0.4808666375738739;-2.8343794903868026e-07;-3.5333384284635634e-07;1.7424316068601694e-07;2.5684113115727257e-07;0.4814701356911951;9.994039727080322;0.8336094510113923;0.015548200105007938;0.015556929974181023;0.8303365197169882;1.000055438713075;1.301014963243525
98.447465;0.4808630762979633;-2.858232908352279e-07;-3.5150230187026095e-07;1.7281330066379333e-07;2.536688767090542e-07;0.4814709099887434;9.99416452849563;0.8336081512483214;0.015547767719502573;0.015556822998000945;0.8303469772552704;1.0000540126494182;1.3010203025667724
98.457465;0.4808595234109518;-2.8792082831429913e-07;-3.4952743189941906e-07;1.7137591808885003e-07;2.506005206258422e-07;0.48147135700832355;9.994289785329196;0.8336077058893011;0.01554733809517166;0.015556725658178951;0.8303576635779465;1.0000525821427102;1.3010255667808999
98.467465;0.48085597952102904;-2.8972004666479586e-07;-3.473918001636091e-07;1.6991713238292486e-07;2.4763979661060875e-07;0.48147147157894965;9.994415655802415;0.8336081123770569;0.015546912177775898;0.015556638313370784;0.8303685283763128;1.0000511576899267;1.3010306979824515
98.477465;0.4808524453814069;-2.9120875263959897e-07;-3.450777832434168e-07;1.6842414217032216e-07;2.447897451194301e-07;0.4814712564489253;9.994542371555607;0.8336093636367933;0.01554649094903152;0.015556561256716584;0.830379535534604;1.0000497490123201;1.3010356458118835
98.487465;0.48084891937122737;-2.923756471405814e-07;-3.425683173606915e-07;1.6688607159944937e-07;2.4205279835554675e-07;0.48147071931297475;9.994670176179811;0.833611447048012;0.015546075343743398;0.015556494643206725;0.8303906589352752;1.0000483668721682;1.301040373615405
98.497465;0.4808453985771139;-2.9321428365587555e-07;-3.3984719905446334e-07;1.652920192381813e-07;2.39429938240521e-07;0.48146986990847995;9.994799290423183;0.8336143448715408;0.015545666291914834;0.015556438486160853;0.8304018771728994;1.0000470152802368;1.3010448617180441
98.507465;0.48084188057345006;-2.9372439123983087e-07;-3.368989927679722e-07;1.6363058497392538e-07;2.369196575982728e-07;0.4814687159390112;9.99492984568036;0.8336180354196308;0.015545264804111286;0.015556392666325646;0.8304131670226549;1.0000456882917443;1.3010491111072329
98.517465;0.48083836387283235;-2.939103346577315e-07;-3.3370889454957816e-07;1.6189195072036138e-07;2.345183622779976e-07;0.4814672608667685;9.995061862346851;0.8336224936682319;0.015544871922665503;0.015556357001174382;0.8304244991391201;1.0000443751922847;1.301053139257837
98.527465;0.4808348472326423;-2.937785827990296e-07;-3.3026263930769397e-07;1.600682013880197e-07;2.3222250443638494e-07;0.48146550632491686;9.995195288399739;0.8336276906364215;0.015544488618613352;0.015556331322885876;0.8304358404664044;1.0000430614646432;1.3010569637210667
98.537465;0.480831328673647;-2.933360204642805e-07;-3.2654823431055793e-07;1.5815174489438344e-07;2.300303312196932e-07;0.48146345182850975;9.995330001817862;0.8336335922430838;0.015544115849719492;0.015556315445590255;0.8304471575926482;1.0000417255525498;1.3010605947196592
98.547465;0.480827805074264;-2.9259073982653187e-07;-3.225598668279419e-07;1.5613539301964734e-07;2.2794241791730433e-07;0.48146109151266864;9.995465797497555;0.8336401587056759;0.015543754679708277;0.015556309076540278;0.8304584179761866;1.0000403372488667;1.3010640446321549
98.557465;0.48082426989629196;-2.9155370414306236e-07;-3.1830000452013636e-07;1.5401429053157364e-07;2.2596085051642236e-07;0.4814584156464055;9.995602386735674;0.8336473493064358;0.015543406268533472;0.015556311820723366;0.8304695895947863;1.0000388541114411;1.3010673343242969
98.567465;0.48082070846918507;-2.9023833345158595e-07;-3.137787012746878e-07;1.5178683435253852e-07;2.24087379497818e-07;0.4814554144641225;9.995739401273466;0.8336551293721906;0.015543071772423762;0.015556323264777749;0.8304806373750239;1.0000372199102046;1.301070488708355
98.577465;0.4808170943588829;-2.8865841428491166e-07;-3.0901278343298807e-07;1.4945330409549177e-07;2.2232370242462532e-07;0.48145208000335454;9.995876436129597;0.8336634673619999;0.015542752263727621;0.015556342991338545;0.8304915222036692;1.0000353743726995;1.301073532236202
98.587465;0.48081338956211545;-2.8682687144068426e-07;-3.040232550598089e-07;1.470149894667867e-07;2.206749962582176e-07;0.48144840661996474;9.996013088498689;0.833672325587628;0.015542448733159141;0.015556370568348665;0.8305022071371524;1.0000332688729066;1.301076487922688
98.597465;0.4808095509796176;-2.8475648353948986e-07;-2.988290368564974e-07;1.4447534519965282e-07;2.1915246074306739e-07;0.48144439014941676;9.996148956775253;0.8336816591113285;0.015542162123441445;0.015556405648984908;0.83051266180433;1.0000308747518254;1.3010793793235864
98.607465;0.48080554032229633;-2.824613404123482e-07;-2.9344166630621164e-07;1.4184069063862755e-07;2.1777279357095785e-07;0.4814400277453546;9.99628364254198;0.8336914220237369;0.015541893287563108;0.015556448051771836;0.8305228595050839;1.000028182587234;1.3010822361493246
98.617465;0.4808013308058061;-2.7995832619580494e-07;-2.878651480324428e-07;1.3911914150861636e-07;2.1655642716804327e-07;0.48143531933325256;9.996416742417058;0.8337015727499208;0.015541642903253695;0.015556497697772124;0.8305327744531862;1.000025199189711;1.3010850971033954
98.627465;0.4807969111119608;-2.772681490723437e-07;-2.820989234915339e-07;1.3631853927378526e-07;2.1552509274659163e-07;0.4814302682764838;9.996547802841942;0.8337120757447224;0.015541411460482784;0.015556554519766569;0.830542383295754;1.0000219428952133;1.3010880049492475
98.637465;0.4807922869745015;-2.7441361852906803e-07;-2.7614129641286945e-07;1.3344502024953253e-07;2.146987282178712e-07;0.4814248825584316;9.996676271202384;0.8337228972434154;0.015541199336079552;0.015556618400075902;0.8305516664779616;1.000018435994064;1.301090995447713
98.647465;0.4807874763053334;-2.714154275368465e-07;-2.699927083345018e-07;1.3050393718790928e-07;2.1409291513660055e-07;0.4814191771293687;9.996801506513561;0.8337339995958652;0.015541006893478154;0.015556689055589757;0.8305606068858753;1.0000146977736617;1.3010940856532631
98.657465;0.48078250067293454;-2.6829006917174304e-07;-2.636572540619718e-07;1.2750164236350072e-07;2.137192941558292e-07;0.48141317317411775;9.996922878592692;0.8337453449262571;0.015540834565596661;0.015556765891296823;0.8305691899807645;1.0000107429296148;1.301097268048731
98.667465;0.48077738062141634;-2.650518512905605e-07;-2.5714200097664597e-07;1.244458316223707e-07;2.1358871352455584e-07;0.48140689321199476;9.997039877042283;0.8337569038473794;0.015540682824625923;0.015556848014319329;0.8305774057074053;1.0000065858483114;1.3011005119392387
98.677465;0.48077213500481997;-2.617149653347677e-07;-2.5045682816844284e-07;1.213451657224757e-07;2.1371234761173825e-07;0.4814003546534279;9.997152115549731;0.8337686553984214;0.015540551995491524;0.015556934457629191;0.8305852465235731;1.0000022414520586;1.3011037719509082
