time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
98.687465;0.48076677906701754;-2.5829235955967284e-07;-2.4361600764607684e-07;1.1820832829289879e-07;2.1410000587749528e-07;0.4813935651809591;9.997259253272896;0.8337805798487096;0.015540442147318955;0.015557024373430418;0.8305927047238321;0.9999977221362268;1.3011069989439947
98.697465;0.4807613224635869;-2.5479468562060624e-07;-2.3663955207549035e-07;1.1504298594750075e-07;2.1475924119496507e-07;0.481386523642764;9.997360952220989;0.8337926547122629;0.015540353231022788;0.015557117051713629;0.8305997744208828;0.9999930458322471;1.301110147969438
98.707465;0.4807557712138137;-2.512329259241112e-07;-2.2955272784139606e-07;1.1185668410073481e-07;2.1569513123905551e-07;0.4813792257038096;9.997456865167516;0.8338048527223323;0.015540285227160744;0.015557211896885264;0.8306064532104052;0.9999882521331857;1.3011131848073396
98.717465;0.4807501308343357;-2.476216932722723e-07;-2.2238330614354451e-07;1.0865788951012525e-07;2.169089084724137e-07;0.48137166755204197;9.997546583874106;0.8338171359620451;0.015540238098351807;0.015557308452812458;0.830612739449078;0.9999834054800447;1.3011160885738264
98.727465;0.48074440953866326;-2.439786447959253e-07;-2.1515609654645613e-07;1.0545552827649564e-07;2.183968988835494e-07;0.48136384380150354;9.997629618325865;0.8338294513669867;0.015540211664247476;0.01555740638237225;0.830618629549065;0.9999785831431732;1.3011188519207588
98.737465;0.4807386223517315;-2.4032074170023326e-07;-2.0788764479569083e-07;1.022586868999943e-07;2.201518758566879e-07;0.4813557456883484;9.997705508153272;0.8338417362739887;0.015540205575661083;0.01555750536132059;0.8306241199822891;0.9999738649400873;1.301121486624542
98.747465;0.4807327915664497;-2.3666156607890058e-07;-2.005868983690563e-07;9.907554052197419e-08;2.2216533581224057e-07;0.4813473646893928;9.99777399893972;0.8338539319450249;0.015540219398239458;0.015557605000298125;0.8306292121685069;0.9999693303754902;1.3011240290554413
98.757465;0.48072694337998984;-2.3301167305042837e-07;-1.9326078500976903e-07;9.591127617755592e-08;2.2442732812370702e-07;0.48133869757182673;9.997835129008136;0.8338659941025138;0.015540252646639644;0.015557704857141525;0.8306339144506822;0.999965053873841;1.3011265361111868
98.767465;0.4807211061433288;-2.2938033638882596e-07;-1.859186888904528e-07;9.276887799846524e-08;2.269243978944906e-07;0.4813297473071399;9.997889195597738;0.8338778919456207;0.015540304730391679;0.015557804489481998;0.830638240668918;0.9999610954067296;1.3011290742585093
98.777465;0.48071531081954527;-2.2577674308447768e-07;-1.785746704094778e-07;8.965301145904548e-08;2.2963912075016279e-07;0.48132051791000247;9.99793666386573;0.8338895995446259;0.01554037495602172;0.015557903510421982;0.8306422084747423;0.9999574963128507;1.3011317048746778
98.787465;0.48070959086729276;-2.2221060376281158e-07;-1.7124657418460555e-07;8.657193425775112e-08;2.3255169486715374e-07;0.4813110092143899;9.997978045729024;0.8339010908805334;0.015540462611597;0.015558001619719007;0.8306458355784115;0.9999542863885925;1.301134465237813
98.797465;0.48070397889481425;-2.1869281889408405e-07;-1.639520118144223e-07;8.353507902383893e-08;2.3564192552216694e-07;0.48130121913423823;9.998013807277152;0.8339123401551372;0.015540567036964485;0.015558098568894944;0.8306491363918257;0.999951492985644;1.301137359272989
98.807465;0.4806985019813892;-2.1523530283796e-07;-1.5670728755363332e-07;8.054956968573377e-08;2.388900480040289e-07;0.48129114912099585;9.998044381351956;0.8339233190473601;0.015540687639684515;0.015558194063199958;0.8306521265787855;0.999949144467979;1.3011403743755539
98.817465;0.48069318155489493;-2.1184915481524765e-07;-1.4952980358741292e-07;7.761914094976349e-08;2.422757774020765e-07;0.48128080648506016;9.998070212113683;0.8339339933549257;0.015540823861241969;0.015558287633180515;0.830654830207053;0.9999472746912036;1.3011435061200787
98.827465;0.48068803628569046;-2.0854368654212474e-07;-1.4243897024353695e-07;7.474482473133293e-08;2.4577780601167053e-07;0.48127020349564886;9.998091745877229;0.8339443306111757;0.015540975105963013;0.015558378579043314;0.8306572781809561;0.9999459273870378;1.3011467611010064
98.837465;0.48068308325544795;-2.0532858028870516e-07;-1.3545682142260735e-07;7.192586973185042e-08;2.4937520078516643e-07;0.4812593536392598;9.998109449565563;0.8339543106941147;0.015541140772313345;0.015558466189717348;0.8306595003225382;0.9999451499084829;1.3011501462462793
98.847465;0.48067833857736053;-2.0221594960787652e-07;-1.2860810700876886e-07;6.916168591298284e-08;2.5304941902614935e-07;0.4812482689912615;9.99812387178115;0.8339639226977473;0.015541320375824206;0.01555855011456067;0.8306615205358091;0.9999449836853064;1.30115366986725
98.857465;0.48067381733728803;-1.9921837388765935e-07;-1.2191678243919357e-07;6.645353397859188e-08;2.567859533418124e-07;0.4812369616717816;9.998135643831391;0.8339731558058529;0.015541513468617376;0.015558630465538813;0.8306633571710735;0.999945465107785;1.3011573477861378
98.867465;0.48066953224331466;-1.963459055673234e-07;-1.1540336294154036e-07;6.380369334747521e-08;2.6057480614077007e-07;0.4812254448425198;9.998145425435228;0.8339820005040092;0.015541719400001444;0.015558707627256313;0.8306650255059799;0.9999466298042644;1.3011611940623082
98.877465;0.4806654947545396;-1.9360711564671327e-07;-1.090867292165109e-07;6.121479301531308e-08;2.6440947056249563e-07;0.48121373146956464;9.998153869412315;0.8339904572925193;0.015541937222768453;0.015558782053000578;0.8306665393884821;0.9999485070520898;1.3011652038662216
98.887465;0.48066171754151227;-1.9101162753476296e-07;-1.0298550938813928e-07;5.869074470792353e-08;2.682848207993324e-07;0.4812018337946387;9.998161641531375;0.8339985414743987;0.015542165784771262;0.015558854159471645;0.8306679117426069;0.9999511093790941;1.3011693514018254
98.897465;0.48065821364507083;-1.8856884587761988e-07;-9.711648608421127e-08;5.623591525187196e-08;2.721944054781096e-07;0.4811897628368374;9.998169415930326;0.8340062824269925;0.015542403882713154;0.015558924283371233;0.8306691551350236;0.9999544294539013;1.3011736094161368
98.907465;0.4806549934663538;-1.8628516546630569e-07;-9.1493898130167e-08;5.385215817897056e-08;2.76129045537021e-07;0.48117752787681023;9.998177768307201;0.8340137208781637;0.01554265032401154;0.015558992601544685;0.8306702810773678;0.9999584457760534;1.3011779701377786
98.917465;0.4806520613688984;-1.8416393737997249e-07;-8.613126708436973e-08;5.153746102074132e-08;2.8007774158128617e-07;0.48116513871541566;9.998187126146325;0.8340209057693777;0.015542903925650725;0.015559059037605336;0.8306712989731942;0.9999631363285695;1.3011824427226757
98.927465;0.48064941354644225;-1.822066246372423e-07;-8.104218074338025e-08;4.928807327084726e-08;2.840289731185998e-07;0.4811526080966592;9.998197896287381;0.8340278913878963;0.015543163654320877;0.015559123289223264;0.8306722178366422;0.9999684946549486;1.3011870343638436
98.937465;0.48064704171551;-1.8041234514973353e-07;-7.623874080489215e-08;4.710107042755417e-08;2.879716697099088e-07;0.4811399503985204;9.998210597809434;0.8340347297537916;0.015543428763621287;0.015559184938319514;0.8306730500774888;0.9999745345529916;1.301191735503146
98.947465;0.4806449407568342;-1.7877567120381692e-07;-7.173131671575358e-08;4.49745649224394e-08;2.918970209074697e-07;0.4811271792806047;9.998225803188735;0.8340414587918475;0.015543698673235459;0.01555924355609507;0.8306738164750233;0.9999812827805895;1.3011965140049757
98.957465;0.480643110552066;-1.772848625796231e-07;-6.753122467343e-08;4.290781902045117e-08;2.958000326196828e-07;0.4811143071845365;9.998243947592865;0.8340480981764832;0.015543972793973291;0.015559298822393168;0.8306745497193422;0.9999887699425491;1.3012013214481022
98.967465;0.48064155117054447;-1.7592270319384557e-07;-6.365341849040168e-08;4.0902790653290054e-08;2.996792701989021e-07;0.4811013445239049;9.998265255666128;0.8340546535484538;0.015544250565948228;0.015559350609316944;0.8306752917013389;0.9999970227885666;1.30120610709805
98.977465;0.48064026167333096;-1.7466912142570002e-07;-6.011648346202737e-08;3.896486324790338e-08;3.03535556768785e-07;0.4810882963143261;9.998289841563729;0.8340611213243497;0.015544531645748162;0.015559398971739701;0.8306760868843958;1.000006060227557;1.3012108217417473
98.987465;0.48063924382833995;-1.735032971772614e-07;-5.694070255452941e-08;3.710196236166666e-08;3.07369975483855e-07;0.4810751588715189;9.99831782532797;0.8340674924959083;0.015544816009995492;0.015559444062867984;0.8306769736948325;1.000015893419455;1.3012154046554203
98.997465;0.48063850310307343;-1.7240383921662382e-07;-5.41463896061503e-08;3.5323871499763045e-08;3.111825071844484e-07;0.4810619210955637;9.99834940496437;0.8340737545310165;0.015545103854863261;0.015559485959291741;0.830677974029961;1.0000265249265274;1.3012197718633651
99.007465;0.48063804598504634;-1.7134821108589105e-07;-5.175270855605673e-08;3.364285322956165e-08;3.1497404085938143e-07;0.4810485704265087;9.998384865300466;0.8340798897613333;0.015545395504096891;0.015559524477819095;0.8306790902620099;1.0000379463089202;1.3012238271150722
99.017465;0.48063787584909573;-1.70314550860243e-07;-4.977570284444248e-08;3.207442222792149e-08;3.1874853902911555e-07;0.4810350994323223;9.998424499114742;0.8340858733092872;0.01554569144482188;0.015559559205513008;0.8306803109078629;1.0000501376559399;1.3012274828079764
99.027465;0.480637989400701;-1.6928543747045345e-07;-4.822597329936026e-08;3.0636665695902034e-08;3.225092297077144e-07;0.4810215091739053;9.998468526493163;0.8340916767329244;0.015545992202900172;0.0155595897678412;0.8306816138136304;1.0000630724572082;1.3012306655992105
99.037465;0.48063837676357424;-1.6824926327769611e-07;-4.710816926279799e-08;2.934854953217118e-08;3.262516036535725e-07;0.48100780926813735;9.998517101298104;0.8340972756999991;0.01554629802899244;0.0155596160477186;0.8306829689471442;1.0000767251541005;1.3012333099914126
99.047465;0.48063902222203253;-1.671983571638573e-07;-4.6422656354574286e-08;2.822857272509735e-08;3.2996138734262464e-07;0.48099401493493454;9.998570346988453;0.8341026541659334;0.015546608763110596;0.01555963816649327;0.8306843489283074;1.0000910697095315;1.3012353513913197
99.057465;0.4806399029224229;-1.6612746250208127e-07;-4.616745397920275e-08;2.7294749697095076e-08;3.3361938666713976e-07;0.4809801392135771;9.998628347542697;0.8341078034262037;0.015546923959113099;0.015559656362813083;0.8306857375366421;1.000106068589038;1.3012367244320073
99.067465;0.4806409895709625;-1.6503301042139588e-07;-4.6338476854111536e-08;2.6565781702455296e-08;3.3720699310949165e-07;0.4809661861005241;9.99869114789209;0.8341127177796221;0.015547243041657827;0.015559670878822493;0.8306871248117579;1.0001216695294175;1.301237368271408
99.077465;0.4806422493853597;-1.639103390216478e-07;-4.692808581884472e-08;2.606201829554958e-08;3.407060289929905e-07;0.4809521519289591;9.99875876906161;0.8341173891942576;0.015547565355724588;0.015559681827604156;0.8306884988401769;1.0001378162238488;1.301237230690261
99.087465;0.480643647479311;-1.6275056171133278e-07;-4.792434660662621e-08;2.580611734977307e-08;3.440962553050052e-07;0.4809380291678134;9.998831202463503;0.8341218055592039;0.015547890136311924;0.01555968912327916;0.8306898439123458;1.0001544598198857;1.301236269468593
99.097465;0.4806451476583083;-1.615414713708789e-07;-4.9312752862217396e-08;2.5822553032560117e-08;3.473576489141299e-07;0.48092380612529884;9.998908435577222;0.8341259557779767;0.015548216513706066;0.015559692510954643;0.8306911402524202;1.000171563062753;1.3012344546928423
99.107465;0.4806467157112116;-1.6027138148865836e-07;-5.1078868162521364e-08;2.6134336062880115e-08;3.504755314072017e-07;0.48090946740441476;9.998990442005569;0.8341298379624371;0.015548543617219308;0.015559691588491959;0.8306923654113105;1.000189095632485;1.301231764602776
99.117465;0.48064832215993797;-1.589313869659249e-07;-5.320945854655931e-08;2.6759149666127548e-08;3.5344174068815924e-07;0.4808949982450516;9.99907707399668;0.8341334617742915;0.015548870718067959;0.015559685797687328;0.8306934997790474;1.0002070224007742;1.3012281745010095
99.127465;0.48064993957535623;-1.5751519465613166e-07;-5.569177860111681e-08;2.7708020037596992e-08;3.5625133217860933e-07;0.48088038673962763;9.999168026390171;0.834136845339016;0.015549197254657893;0.015559674412215414;0.8306945310425222;1.0002252969242547;1.3012236518175129
99.137465;0.4806515363947627;-1.5601828650326414e-07;-5.851182894960516e-08;2.8986763975381726e-08;3.589004991451366e-07;0.48086562041987524;9.999262931309948;0.8341400142056952;0.01554952269454385;0.01555965658196477;0.8306954541747927;1.000243864818913;1.3012181617758398
99.147465;0.4806530741540195;-1.5443636859168955e-07;-6.165269612337154e-08;3.059796694843805e-08;3.613873959922707e-07;0.4808506820563093;9.999361420876687;0.8341429985480242;0.015549846468803934;0.01555963148168082;0.8306962704261438;1.0002626668079255;1.3012116774880902
99.157465;0.48065451244933005;-1.5276355403687145e-07;-6.509406058100755e-08;3.2541693738915405e-08;3.637116538309386e-07;0.4808355497479334;9.999463087841981;0.8341458254132144;0.015550168074411511;0.015559598406242018;0.8306969888032469;1.0002816373352807;1.3012041864260064
99.167465;0.4806558151416782;-1.5099308566861448e-07;-6.881393370143377e-08;3.481550828961421e-08;3.65871587108405e-07;0.48082020020785443;9.999567426971478;0.8341485143030113;0.01555048712386166;0.01555955673858422;0.8306976259815912;1.00030070414761;1.3011956882830746
99.177465;0.48065695055138713;-1.4911988797509481e-07;-7.279227372598158e-08;3.741351934921958e-08;3.678631306025733e-07;0.48080461166472654;9.999673841861751;0.8341510769412362;0.015550803301764598;0.015559505916958708;0.830698202955651;1.0003197923962959;1.3011861875355597
99.187465;0.4806578913906933;-1.471403117798228e-07;-7.701361547068883e-08;4.0324187628542997e-08;3.69682366905953e-07;0.4807887662235892;9.999781696140198;0.8341535162200931;0.01555111637703678;0.01555944541128626;0.8306987444283008;1.0003388264826454;1.3011756885706096
99.197465;0.48065861773469837;-1.4504876966432307e-07;-8.146753952404803e-08;4.352989233654611e-08;3.713278404541944e-07;0.48077265146284104;9.999890351101936;0.8341558259877635;0.015551426247365677;0.015559374669061501;0.8306992797492297;1.0003577272050506;1.3011641965100755
99.207465;0.48065911808615575;-1.4283613205295504e-07;-8.614778042691107e-08;4.701040090447843e-08;3.7280065929430833e-07;0.4807562594309936;9.999999213715949;0.8341579953205502;0.01555173290473134;0.015559293099365061;0.8306998418496674;1.0003764145051157;1.3011517171741382
99.217465;0.48065938817004594;-1.4049222244088319e-07;-9.105085209253907e-08;5.0747569182737515e-08;3.741044792573891e-07;0.48073958599920136;10.000107801931351;0.8341600169739812;0.015552036340368341;0.015559200128634564;0.8307004672569666;1.0003948134057152;1.3011382546583052
99.227465;0.48065942788274163;-1.3800841895154954e-07;-9.617542671940039e-08;5.472803601635336e-08;3.75244436984271e-07;0.4807226333995835;10.000215770333636;0.8341618935460225;0.01555233645345458;0.015559095189982738;0.8307011973304544;1.0004128557504426;1.3011238146880457
99.237465;0.48065923627533125;-1.3537645249916184e-07;-1.01521478754606e-07;5.8944302038344604e-08;3.762252497813784e-07;0.48070541074718387;10.000322849697419;0.8341636384040472;0.015552632954880618;0.015558977599921137;0.8307020754971737;1.0004304811662743;1.3011084130124437
99.247465;0.4806588101737035;-1.325874264972441e-07;-1.0708875928993407e-07;6.339517016429557e-08;3.7705156707721454e-07;0.48068792857119746;10.000428746660177;0.8341652742739863;0.01555292531815849;0.015558846555483908;0.8307031379371252;1.000447634050466;1.3010920851457624
99.257465;0.480658149443005;-1.2963558662420795e-07;-1.1287674938399332e-07;6.808475229352237e-08;3.777281966731854e-07;0.48067019331244315;10.00053312550253;0.8341668266365877;0.015553212842214158;0.015558701343789585;0.830704407075391;1.0004642583890726;1.301074895541431
99.267465;0.48065726165060585;-1.2652172430700686e-07;-1.1888569289916776e-07;7.301961873758829e-08;3.782577226194489e-07;0.48065220706028866;10.000635648427997;0.8341683126781227;0.015553494742711414;0.015558541519311813;0.8307058968479508;1.0004803019366912;1.301056934508023
99.277465;0.4806561608579264;-1.2325112212112546e-07;-1.2511629929981286e-07;7.820463206559969e-08;3.786393790844901e-07;0.48063396876155945;10.000735978818883;0.8341697364662964;0.01555377017067491;0.015558366861284208;0.8307076175757068;1.0004957245497306;1.3010382975593657
99.287465;0.4806548657708276;-1.198305769826711e-07;-1.315687929218156e-07;8.363977627906774e-08;3.7887164900691714e-07;0.48061547510726965;10.000833780017123;0.8341710925703708;0.015554038174830509;0.015558177244951144;0.8307095679978194;1.0005104998329402;1.3010190603910667
99.297465;0.4806534004389525;-1.1626835097833146e-07;-1.382433019408268e-07;8.932075194258378e-08;3.789554989018256e-07;0.48059672395251085;10.000928728086226;0.8341723694858804;0.015554297758029143;0.015557972622711597;0.830711725517652;1.000524613649681;1.3009992676909723
99.307465;0.480651794305414;-1.1257363555990396e-07;-1.4514063358087434e-07;9.52414717439846e-08;3.788944815272951e-07;0.4805777171143753;10.00102053191119;0.8341735495592433;0.015554548063949809;0.01555775307152967;0.830714047706539;1.0005380633895096;1.3009789457849674
99.317465;0.4806500803572172;-1.0875410063875918e-07;-1.5226275125838577e-07;1.013959610838762e-07;3.786923213235741e-07;0.48055845848242973;10.001108999863806;0.8341746077604456;0.015554788501936185;0.015557518754083578;0.8307164821041519;1.0005508519650888;1.30095812772473
99.327465;0.4806482924532535;-1.0481457626893638e-07;-1.5961294322764838e-07;1.0778019842870334e-07;3.78351283348778e-07;0.4805389502003158;10.00119407662622;0.8341755101174296;0.015555018704763583;0.015557269782517619;0.8307189772807374;1.000562977995258;1.3009368684730998
99.337465;0.48064646446734643;-1.0075756065117955e-07;-1.6719388123061568e-07;1.1439285370705682e-07;3.7787213201643147e-07;0.4805191907601458;10.001275794959366;0.8341762152442621;0.015555238354627242;0.015557006167926378;0.8307214927674756;1.0005744364402192;1.3009152438216598
99.347465;0.48064463172387556;-9.658361734447305e-08;-1.7500414085719774e-07;1.2123431752602694e-07;3.772552181461827e-07;0.4804991760226002;10.001354294431994;0.8341766811812015;0.015555447036842902;0.015556727993903724;0.8307240049308607;1.0005852304058418;1.300893338423158
99.357465;0.4806428294515558;-9.229125474803786e-08;-1.8303647430443671e-07;1.2830544775564925e-07;3.765027474288171e-07;0.48047890221399414;10.001429867184395;0.8341768711538825;0.015555644300681366;0.01555643565305378;0.8307265038922652;1.0005953767236897;1.3008712293385125
99.367465;0.48064108729231575;-8.787720663456703e-08;-1.9127969672152385e-07;1.3560653224984714e-07;3.7562074671330564e-07;0.48045836838714384;10.001502812242384;0.8341767528066264;0.015555829814409712;0.01555612986787318;0.8307289830668464;1.0006048965974648;1.3008489761701938
99.377465;0.48063942623196826;-8.333692611238479e-08;-1.99722706259889e-07;1.4313650926423628e-07;3.74618770433979e-07;0.4804375763058127;10.001573247598637;0.8341762934061486;0.015556003433933416;0.015555811462059465;0.83073143117193;1.000613802425849;1.3008266239668829
99.387465;0.4806378591100174;-7.866523463058871e-08;-2.0835711521010317e-07;1.508925000736328e-07;3.7350816963025164e-07;0.48041653065121864;10.001641135535582;0.8341754567785361;0.015556165156692744;0.015555481192696978;0.8307338329748526;1.0006220927199176;1.3008042112776048
99.397465;0.480636390677544;-7.385810472930542e-08;-2.1717736832338077e-07;1.588697009869801e-07;3.723014041797114e-07;0.48039524276891893;10.001706421945412;0.8341742038189214;0.015556314968885786;0.015555139872214196;0.8307361731965598;1.000629751608521;1.3007817757615483
99.407465;0.48063501826297744;-6.891546482407456e-08;-2.2617978732849134e-07;1.6706075616550823e-07;3.7101232958703684e-07;0.4803737335892788;10.001769114498055;0.8341724933497672;0.015556452720185228;0.015554788494004325;0.830738434851254;1.0006367490895012;1.300759360289267
99.417465;0.48063373476577054;-6.384338198482525e-08;-2.3536117440324778e-07;1.7545439431850374e-07;3.6965610585907643e-07;0.48035203134426235;10.001829289413315;0.8341702838739024;0.01555657814478638;0.015554428131708634;0.8307405939464765;1.000643047418816;1.300737017946093
99.427465;0.4806325316764886;-5.865390348712408e-08;-2.44716904719009e-07;1.8403607476429704e-07;3.6824840510984277e-07;0.48033016748546736;10.001887080896681;0.834167537833231;0.015556690937036197;0.015554059903242863;0.8307426197915628;1.000648609741438;1.300714803829588
99.437465;0.480631401889577;-5.336234186758823e-08;-2.542389297465868e-07;1.9279026290590136e-07;3.6680381048019524e-07;0.4803081750985278;10.001942692206933;0.8341642229893094;0.01555679079409974;0.015553685079597401;0.8307444824098941;1.0006533992018483;1.300692759289282
99.447465;0.4806303427441834;-4.798370060364805e-08;-2.639145839364252e-07;2.017006520494922e-07;3.653348794788391e-07;0.48028608862853794;10.001996390393781;0.834160311620092;0.015556877434881083;0.01555330503078147;0.8307461598552616;1.000657371529318;1.3006709112796921
99.457465;0.4806293575745813;-4.253032730040887e-08;-2.737269271364853e-07;2.1074965287105206e-07;3.6385303470220504e-07;0.480263942475816;10.002048443902945;0.8341557859123595;0.015556950652921925;0.01555292102276045;0.8307476381053998;1.0006604738363025;1.300649286014588
99.467465;0.48062845534845805;-3.701134623361628e-08;-2.8365650178429417e-07;2.1991901880990353e-07;3.6236997519673616e-07;0.48024176933650464;10.002099075750882;0.8341506471785028;0.015557010445669532;0.015552534097140363;0.8307489037122829;1.00066265219281;1.3006279166779862
99.477465;0.48062764867547964;-3.143350192619083e-08;-2.9368392814050035e-07;2.2918908676306286e-07;3.608985918519582e-07;0.4802196003115899;10.002148474512747;0.8341449200351718;0.015557057107125695;0.01555214506440402;0.8307499426725707;1.0006638595054207;1.3006068427912005
99.487465;0.48062695137509265;-2.580346663422098e-08;-3.037927716075401e-07;2.3853765620475363e-07;3.5945258933384266e-07;0.48019746650961187;10.002196784450485;0.834138650072885;0.015557091168674283;0.01555175458212;0.8307507501220686;1.0006640589979188;1.3005861128075302
99.497465;0.48062637774587474;-2.0129954510347675e-08;-3.139713642451281e-07;2.4794160065748197e-07;3.5804427130926097e-07;0.4801754003527322;10.00224402941101;0.8341318998088944;0.015557113258217615;0.015551363271352406;0.8307513326526704;1.0006632270625837;1.3005657830820474
99.507465;0.4806259429156493;-1.4423568550498656e-08;-3.2421177494801107e-07;2.5737911539851557e-07;3.5668299758300686e-07;0.48015343606291566;10.00229005468606;0.8341247444951475;0.015557123999765146;0.015550971768947116;0.8307516998455212;1.0006613544386747;1.3005459020423302
99.517465;0.4806256620433832;-8.695483849091698e-09;-3.3450716929341194e-07;2.6683065023473627e-07;3.5537718762892827e-07;0.4801316080839799;10.002334577119107;0.8341172666311425;0.01555712402154611;0.01555058069627635;0.8307518601211517;1.0006584428838226;1.3005264978071813
99.527465;0.4806255464050307;-2.9565288537197427e-09;-3.4485050527982374e-07;2.7627996630764784e-07;3.5413765906428763e-07;0.4801099469337962;10.002377288364425;0.8341095537260568;0.01555711407474685;0.015550190599024348;0.8307518180115658;1.0006545038728367;1.300507584945945
99.537465;0.4806255976412021;2.7828530231184163e-09;-3.5523396702632904e-07;2.857146469781378e-07;3.5297728561057494e-07;0.48008847643961283;10.002417914518729;0.8341016997401886;0.015557095140729869;0.015549801878583552;0.8307515667150311;1.0006495610288355;1.300489177017515
99.547465;0.4806258076704137;8.511678654870044e-09;-3.6564849248380926e-07;2.9512366363676344e-07;3.5190694402272215e-07;0.4800672134680584;10.002456214330827;0.8340938039527125;0.015557068395277988;0.015549414746308719;0.8307510862297358;1.0006436480966663;1.3004712953547013
99.557465;0.4806261652526813;1.4217452318093224e-08;-3.76084264392283e-07;3.044941215951224e-07;3.509328932111704e-07;0.4800461685890993;10.002491937073989;0.8340859659060321;0.015557035126320038;0.015549029266250704;0.8307503529105958;1.000636802810573;1.300453975736937
99.567465;0.48062665793749404;1.9885771997522545e-08;-3.865306397378788e-07;3.1381144443949075e-07;3.5005727989489473e-07;0.480025348724852;10.00252477557447;0.8340782767679706;0.015556996689072941;0.015548645503611652;0.8307493522597426;1.0006290630682149;1.300437269782328
99.577465;0.48062726813397594;2.5500009939327956e-08;-3.969753586767212e-07;3.230615445106471e-07;3.492790709170201e-07;0.4800047578936941;10.00255434829227;0.8340708091846434;0.015556954346646308;0.015548263729656947;0.8307480831055295;1.0006204648899293;1.3004212389702565
99.587465;0.48062797402941365;3.104015529589043e-08;-4.074052063276538e-07;3.3223143990465663e-07;3.485945948593587e-07;0.4799843945680995;10.002580225407916;0.8340636111272599;0.015556909065457274;0.0155478845390554;0.8307465500378715;1.0006110418104273;1.3004059443714426
99.597465;0.480628753639835;3.6482056739532303e-08;-4.178071253732155e-07;3.413083470432013e-07;3.479985665696287e-07;0.47996425435290235;10.002601967275972;0.8340567062437583;0.01555686152335355;0.015547508778988625;0.8307447543325404;1.0006008294297433;1.3003914381704413
99.607465;0.48062958520290305;4.179911513236807e-08;-4.281678253489017e-07;3.502784890501156e-07;3.4748625506030643e-07;0.47994433658779034;10.002619159432225;0.8340500992092704;0.015556812255834183;0.015547137396136902;0.8307426922993164;1.0005898732778455;1.3003777616102878
99.617465;0.48063044755372875;4.6965106719232786e-08;-4.3847363279466e-07;3.591281466003421e-07;3.4705663061155476e-07;0.4799246455173956;10.002631486401695;0.8340437812640399;0.01555676176072206;0.015546771322416735;0.8307403558795166;1.0005782307868936;1.3003649477734187
99.627465;0.48063132033225553;5.195651791278742e-08;-4.487128786584028e-07;3.6784718571813333e-07;3.467139953327595e-07;0.479905189074874;10.00263881245134;0.834037735310877;0.015556710539428666;0.015546411404208794;0.8307377312558055;1.0005659639252757;1.3003530223098392
99.637465;0.4806321804854461;5.6754348825473e-08;-4.5887865945614227e-07;3.7643043396914034e-07;3.4646642641581457e-07;0.4798859789825399;10.002641180304803;0.8340319452091176;0.015556659036027631;0.015546058391220481;0.8307348012024647;1.0005531301822104;1.3003419972837742
99.647465;0.48063300046001467;6.134463883294751e-08;-4.689675575972704e-07;3.8487601599380384e-07;3.46322471035895e-07;0.47986702746501636;10.002638719191133;0.8340264055510082;0.015556607529762949;0.015545712996290336;0.8307315491643514;1.00053977998157;1.3003318670615434
99.657465;0.4806337518813598;6.571763595275896e-08;-4.789754971874387e-07;3.931836499119168e-07;3.4628781726580797e-07;0.4798483418346292;10.002631560406487;0.8340211235837811;0.015556556199414217;0.015545375891554511;0.8307279581175906;1.0005259592487963;1.3003226137937234
99.667465;0.48063441014608116;6.9867512158151e-08;-4.888955103640755e-07;4.013535517560981e-07;3.4636372319514246e-07;0.47982992341912684;10.002619824648455;0.8340161121924011;0.015556505372912758;0.015545047565083323;0.8307240070889829;1.0005117093404967;1.3003142154163536
99.677465;0.4806349562135335;7.379314717074022e-08;-4.987169625923406e-07;4.0938499585108626e-07;3.4654727686939447e-07;0.47981177098524536;10.002603620828435;0.8340113804726037;0.015556455648665287;0.015544728247548536;0.8307196715583932;1.0004970642209652;1.3003066519039195
99.687465;0.4806353771337362;7.749670221545854e-08;-5.084251196641514e-07;4.172741013539631e-07;3.468314461179493e-07;0.47979388625235425;10.002583022059774;0.8340069311711807;0.015556407755634499;0.015544418032482583;0.8307149309864168;1.0004820526546225;1.3002999068198418
99.697465;0.4806356660779675;8.097991147261383e-08;-5.18004320741316e-07;4.250129433710664e-07;3.472056601149855e-07;0.47977627853157084;10.00255803426668;0.834002765000027;0.015556362425558856;0.015544117017292249;0.830709778937989;1.0004667063965873;1.300293960260365
99.707465;0.4806358200395094;8.424373161630353e-08;-5.274433272225977e-07;4.325914999258761e-07;3.476581687470778e-07;0.4797589624672614;10.002528605560846;0.8339988847093845;0.015556320407684269;0.015543825404226715;0.8307042283078057;1.0004510680711418;1.300288779004202
99.717465;0.480635836706591;8.729126823649003e-08;-5.367367519304718e-07;4.3999911429841774e-07;3.481785512047641e-07;0.47974195129399494;10.002494710820216;0.8339952972987541;0.015556282442286509;0.01554354361461039;0.8306983124464709;1.0004351963986269;1.300284309185181
99.727465;0.4806357142883794;9.01280937899646e-08;-5.458825002250551e-07;4.4722337050702566e-07;3.4875884013217656e-07;0.47972525568438923;10.002456408325004;0.83399201211827;0.015556249106650115;0.015543272287791482;0.830692081609652;1.0004191683600099;1.3002804746371812
99.737465;0.4806354544013271;9.275998260407452e-08;-5.548787091863922e-07;4.5424948225277825e-07;3.4939356703341164e-07;0.4797088872543349;10.002413823198474;0.8339890356050835;0.015556220641755578;0.01554301211027682;0.8306855911825372;1.000403073177434;1.3002771854963058
99.747465;0.4806350637205696;9.519205857566816e-08;-5.637211524337835e-07;4.610619003858595e-07;3.500803839304892e-07;0.4796928594691936;10.002367118394494;0.8339863711662664;0.015556196947171981;0.015542763676532493;0.8306788887952394;1.0003870005070763;1.300274350261726
99.757465;0.48063455282954476;9.742921768502244e-08;-5.724014417511215e-07;4.6764575773690024e-07;3.5082080126600446e-07;0.47967718653664765;10.002316481360994;0.8339840218454742;0.015556177796010527;0.015542527487668144;0.8306720098726948;1.000371033155495;1.3002718788397356
99.767465;0.4806339352994379;9.947616238445375e-08;-5.809075580243287e-07;4.739874173261198e-07;3.5161715844929585e-07;0.47966188244826785;10.0022621823528;0.8339819846961065;0.015556163031215755;0.015542303964150378;0.8306649820187879;1.0003552457961493;1.3002696775106415
99.777465;0.48063322744807935;1.0133862969477272e-07;-5.892275568554225e-07;4.800759689081843e-07;3.5246671474575774e-07;0.4796469598544556;10.002204653938612;0.8339802404829848;0.015556152552541027;0.015542093409105014;0.8306578356431095;1.0003397065020825;1.3002676489254241
99.787465;0.4806324476887698;1.0302597935416182e-07;-5.973536304344306e-07;4.859049231485765e-07;3.533597831617857e-07;0.4796324308495834;10.00214445950239;0.8339787542546387;0.015556146192163294;0.015541895997081152;0.8306506132232866;1.0003244786918049;1.3002657033348664
99.797465;0.4806316158158887;1.0455107441556266e-07;-6.052834655633852e-07;4.914722521875546e-07;3.5428274915678806e-07;0.4796183108733715;10.002082209371228;0.8339774866703562;0.015556143628508512;0.015541711824061541;0.8306433676599946;1.0003096190762857;1.3002637708914015
99.807465;0.4806307524441331;1.0592768898029546e-07;-6.130189933068274e-07;4.967802400850953e-07;3.552204875520907e-07;0.47960462102155843;10.002018502901311;0.8339764019977474;0.015556144409802686;0.015541540925563594;0.8306361526017856;1.0002951749322901;1.3002618047554184
99.817465;0.4806298785582269;1.0717108350346795e-07;-6.205632182364901e-07;5.018363943260778e-07;3.5615721396572766e-07;0.47959138477316404;10.00195385872755;0.8339754706444941;0.015556148081156315;0.015541383218936252;0.8306290141512688;1.0002811884983411;1.3002597783873922
99.827465;0.48062901417442777;1.0830108870952186e-07;-6.279167236210237e-07;5.066533181620583e-07;3.570788885841394e-07;0.47957862276633734;10.001888658455346;0.8339746702906922;0.015556154284006812;0.015541238488990508;0.830621992365651;1.000267704565187;1.3002576832651556
99.837465;0.48062817647460904;1.0934190796989111e-07;-6.350765896044534e-07;5.112454954559486e-07;3.579768697042015e-07;0.4795663506429349;10.001823165739419;0.8339739838749912;0.015556162722421427;0.015541106415889315;0.8306151311538463;1.0002547754120679;1.3002555275490166
99.847465;0.4806273794827175;1.1031915178219168e-07;-6.420374324325394e-07;5.156239619997894e-07;3.588479126946707e-07;0.47955457949973174;10.001757589362432;0.833973397252588;0.015556173095923099;0.015540986566967329;0.8306084804205913;1.0002424634029257;1.3002533333692392
99.857465;0.4806266331407228;1.112577588982129e-07;-6.487920059502759e-07;5.197933200289965e-07;3.5968943859370936e-07;0.4795433159174111;10.001692094808053;0.8339729008174362;0.015556185155934434;0.015540878406495501;0.8306020883371937;1.0002308360567413;1.3002511298018558
99.867465;0.48062594062177477;1.1217958675702196e-07;-6.553313876098434e-07;5.237534184491454e-07;3.6049602317256497e-07;0.47953256146736867;10.001626765324955;0.8339724909954359;0.015556198783502978;0.01554078134431225;0.830595994501816;1.00021995479597;1.3002489475527907
99.877465;0.48062529884625343;1.1310046159281298e-07;-6.616455291697906e-07;5.275012815625716e-07;3.612598635501981e-07;0.4795223133450898;10.001561605539498;0.8339721689808486;0.015556213858738658;0.01554069478216303;0.8305902222393451;1.0002098689664227;1.300246821438784
99.887465;0.4806247025604205;1.1403102361972541e-07;-6.677229730186071e-07;5.310314017650422e-07;3.6197311460808064e-07;0.47951256621701926;10.001496576328966;0.8339719384013278;0.015556230095122504;0.015540618144246104;0.8305847733125399;1.000200613768064;1.300244789494635
99.897465;0.48062414832324946;1.1497995599543235e-07;-6.735500049910168e-07;5.343379502603795e-07;3.6263009022801303e-07;0.4795033145525344;10.001431595528054;0.8339718014450658;0.015556247180593142;0.015540550918010881;0.8305796325542044;1.0001922053328223;1.3002428850655894
99.907465;0.48062363736325614;1.1595380186303655e-07;-6.791112748775008e-07;5.374179725409736e-07;3.6322754732500135e-07;0.47949455417417475;10.001366576743573;0.8339717564074954;0.015556265048422217;0.01554049268867389;0.830574773733081;1.0001846359209228;1.300241131813598
99.917465;0.4806231742662601;1.1695416000735878e-07;-6.843916565490107e-07;5.402720053876911e-07;3.6376479155539287e-07;0.4794862821878604;10.001301552472626;0.8339718012176935;0.015556283900788516;0.015540443068609607;0.8305701611189905;1.000177873850317;1.3002395390761923
99.927465;0.4806227621684094;1.1797599143922163e-07;-6.893783071638525e-07;5.429034581883045e-07;3.6424544153755334e-07;0.4794784971738531;10.001236715971677;0.8339719372434143;0.015556304012536023;0.015540401579369569;0.8305657544901814;1.000171870573242;1.3002380957945388
99.937465;0.48062240237127807;1.1900801636845492e-07;-6.940636726655075e-07;5.453191205347539e-07;3.646773706785672e-07;0.47947119936101523;10.001172332881644;0.8339721670134435;0.015556325533060338;0.015540367607300742;0.8305615179129711;1.0001665706031777;1.3002367713338887
99.947465;0.4806220976004338;1.2003543704739814e-07;-6.984480334809734e-07;5.475294846640032e-07;3.6507026435695957e-07;0.4794643864107126;10.001108708571074;0.8339724916494841;0.015556348375694539;0.01554034035487685;0.8305574258100153;1.0001619149494467;1.3002355245231019
99.957465;0.4806218494587359;1.2104420227928624e-07;-7.02538437522256e-07;5.495484258027808e-07;3.654338978082082e-07;0.4794580474369979;10.00104623756945;0.8339729103078497;0.015556372269699668;0.015540318766603122;0.8305534672481365;1.0001578387255072;1.3002343170219202
99.967465;0.4806216519712027;1.2202391782913014e-07;-7.063458515270865e-07;5.513933328945985e-07;3.657761759646209e-07;0.4794521625343389;10.000985406043052;0.8339734161456349;0.015556396928450105;0.015540301557920596;0.8305496493147637;1.0001542701531698;1.3002331248723522
99.977465;0.4806214928422424;1.2296767216204476e-07;-7.09883680831887e-07;5.530836874745491e-07;3.661011547813986e-07;0.47944670577351817;10.000926734904935;0.8339739908258;0.015556422049798901;0.015540287404404414;0.8305459955270689;1.0001511320528504;1.3002319406150893
99.987465;0.4806213620889128;1.2387002377002141e-07;-7.131666304665229e-07;5.546376248431108e-07;3.664097592967425e-07;0.4794416468601978;10.00087071943932;0.8339746036119571;0.015556447183239763;0.01554027519923851;0.830542536797115;1.000148345882147;1.3002307696227653
99.997465;0.4806212547892934;1.2472516454903155e-07;-7.162099206319396e-07;5.560702270183973e-07;3.6670151657959104e-07;0.4794369541097311;10.000817780763834;0.8339752187856124;0.01555647176301171;0.015540264207821442;0.8305392966432519;1.0001458388964644;1.3002296283415808
100.0;0.4806211657361565;1.255274907040163e-07;-7.190298549158915e-07;5.573942277688007e-07;3.669753205889361e-07;0.4794325994024968;10.00076820511169;0.8339758087915154;0.015556495257355585;0.015540254059903972;0.8305362811894572;1.0001435515045145;1.3002285391344364
