time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.000000000;1.042e+00;8.311e-01;-3.837e-02;7.973e-01;-3.680e-02;1.031e+00;1.054e+00;8.082e-01;2.123e-02;1.042e+00;7.480e-01;-3.453e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000000000;1.042e+00;8.311e-01;-3.837e-02;7.973e-01;-3.680e-02;1.031e+00;1.054e+00;8.082e-01;2.123e-02;1.042e+00;7.480e-01;-3.453e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000001000;1.042e+00;8.311e-01;-3.837e-02;7.973e-01;-3.681e-02;1.031e+00;1.054e+00;8.083e-01;2.123e-02;1.042e+00;7.480e-01;-3.453e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000002000;1.042e+00;8.311e-01;-3.837e-02;7.973e-01;-3.681e-02;1.031e+00;1.054e+00;8.082e-01;2.122e-02;1.042e+00;7.480e-01;-3.454e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000004000;1.042e+00;8.311e-01;-3.838e-02;7.973e-01;-3.682e-02;1.031e+00;1.054e+00;8.082e-01;2.122e-02;1.042e+00;7.480e-01;-3.454e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000006000;1.042e+00;8.311e-01;-3.839e-02;7.973e-01;-3.682e-02;1.031e+00;1.054e+00;8.082e-01;2.121e-02;1.042e+00;7.480e-01;-3.455e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000008000;1.042e+00;8.311e-01;-3.839e-02;7.973e-01;-3.683e-02;1.031e+00;1.054e+00;8.083e-01;2.120e-02;1.042e+00;7.480e-01;-3.455e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000012000;1.042e+00;8.311e-01;-3.840e-02;7.973e-01;-3.684e-02;1.031e+00;1.054e+00;8.082e-01;2.119e-02;1.042e+00;7.480e-01;-3.456e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000020000;1.042e+00;8.311e-01;-3.843e-02;7.973e-01;-3.686e-02;1.031e+00;1.054e+00;8.082e-01;2.117e-02;1.042e+00;7.480e-01;-3.458e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000028000;1.042e+00;8.311e-01;-3.845e-02;7.973e-01;-3.689e-02;1.031e+00;1.054e+00;8.082e-01;2.115e-02;1.042e+00;7.480e-01;-3.461e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000044000;1.042e+00;8.311e-01;-3.850e-02;7.973e-01;-3.694e-02;1.031e+00;1.054e+00;8.082e-01;2.110e-02;1.042e+00;7.480e-01;-3.465e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000060000;1.042e+00;8.311e-01;-3.855e-02;7.973e-01;-3.698e-02;1.031e+00;1.054e+00;8.082e-01;2.105e-02;1.042e+00;7.480e-01;-3.470e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000076000;1.042e+00;8.311e-01;-3.860e-02;7.973e-01;-3.703e-02;1.031e+00;1.054e+00;8.083e-01;2.101e-02;1.042e+00;7.480e-01;-3.474e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000092000;1.042e+00;8.311e-01;-3.865e-02;7.973e-01;-3.707e-02;1.031e+00;1.054e+00;8.082e-01;2.096e-02;1.042e+00;7.480e-01;-3.478e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000108000;1.042e+00;8.311e-01;-3.870e-02;7.973e-01;-3.712e-02;1.031e+00;1.054e+00;8.082e-01;2.092e-02;1.042e+00;7.480e-01;-3.483e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000124000;1.042e+00;8.311e-01;-3.875e-02;7.973e-01;-3.717e-02;1.031e+00;1.054e+00;8.083e-01;2.087e-02;1.042e+00;7.480e-01;-3.487e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000140000;1.042e+00;8.311e-01;-3.879e-02;7.973e-01;-3.721e-02;1.031e+00;1.054e+00;8.083e-01;2.082e-02;1.042e+00;7.480e-01;-3.491e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000156000;1.042e+00;8.311e-01;-3.884e-02;7.972e-01;-3.726e-02;1.031e+00;1.054e+00;8.083e-01;2.078e-02;1.042e+00;7.480e-01;-3.496e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000172000;1.042e+00;8.311e-01;-3.889e-02;7.972e-01;-3.731e-02;1.031e+00;1.054e+00;8.083e-01;2.073e-02;1.042e+00;7.480e-01;-3.500e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000188000;1.042e+00;8.311e-01;-3.894e-02;7.972e-01;-3.735e-02;1.031e+00;1.054e+00;8.083e-01;2.069e-02;1.042e+00;7.479e-01;-3.504e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000204000;1.042e+00;8.310e-01;-3.899e-02;7.972e-01;-3.740e-02;1.031e+00;1.054e+00;8.083e-01;2.064e-02;1.042e+00;7.479e-01;-3.509e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000220000;1.042e+00;8.310e-01;-3.903e-02;7.972e-01;-3.745e-02;1.031e+00;1.054e+00;8.083e-01;2.060e-02;1.042e+00;7.479e-01;-3.513e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000225000;1.042e+00;8.310e-01;-3.905e-02;7.972e-01;-3.746e-02;1.031e+00;1.054e+00;8.083e-01;2.058e-02;1.042e+00;7.479e-01;-3.514e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000226000;1.042e+00;8.310e-01;-3.905e-02;7.972e-01;-3.746e-02;1.031e+00;1.054e+00;8.083e-01;2.058e-02;1.042e+00;7.479e-01;-3.515e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000227000;1.042e+00;8.310e-01;-3.905e-02;7.972e-01;-3.746e-02;1.031e+00;1.054e+00;8.083e-01;2.058e-02;1.042e+00;7.479e-01;-3.515e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000229000;1.042e+00;8.310e-01;-3.906e-02;7.972e-01;-3.747e-02;1.031e+00;1.054e+00;8.083e-01;2.057e-02;1.042e+00;7.479e-01;-3.515e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000233000;1.042e+00;8.310e-01;-3.907e-02;7.972e-01;-3.748e-02;1.031e+00;1.054e+00;8.083e-01;2.056e-02;1.042e+00;7.479e-01;-3.516e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000237000;1.042e+00;8.310e-01;-3.908e-02;7.972e-01;-3.749e-02;1.031e+00;1.054e+00;8.083e-01;2.055e-02;1.042e+00;7.479e-01;-3.517e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000245000;1.042e+00;8.310e-01;-3.911e-02;7.972e-01;-3.752e-02;1.031e+00;1.054e+00;8.083e-01;2.053e-02;1.042e+00;7.479e-01;-3.520e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000261000;1.042e+00;8.310e-01;-3.915e-02;7.972e-01;-3.756e-02;1.031e+00;1.054e+00;8.083e-01;2.048e-02;1.042e+00;7.479e-01;-3.524e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000277000;1.042e+00;8.310e-01;-3.920e-02;7.972e-01;-3.761e-02;1.031e+00;1.054e+00;8.083e-01;2.044e-02;1.042e+00;7.479e-01;-3.528e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000293000;1.042e+00;8.310e-01;-3.925e-02;7.972e-01;-3.765e-02;1.031e+00;1.054e+00;8.083e-01;2.039e-02;1.042e+00;7.479e-01;-3.532e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000309000;1.042e+00;8.310e-01;-3.930e-02;7.972e-01;-3.770e-02;1.031e+00;1.054e+00;8.083e-01;2.035e-02;1.042e+00;7.479e-01;-3.537e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000325000;1.042e+00;8.310e-01;-3.934e-02;7.972e-01;-3.774e-02;1.031e+00;1.054e+00;8.083e-01;2.030e-02;1.042e+00;7.479e-01;-3.541e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000341000;1.042e+00;8.310e-01;-3.939e-02;7.972e-01;-3.779e-02;1.031e+00;1.054e+00;8.083e-01;2.026e-02;1.042e+00;7.479e-01;-3.545e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000357000;1.042e+00;8.310e-01;-3.944e-02;7.972e-01;-3.783e-02;1.031e+00;1.054e+00;8.083e-01;2.021e-02;1.042e+00;7.479e-01;-3.549e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000373000;1.042e+00;8.310e-01;-3.948e-02;7.972e-01;-3.788e-02;1.031e+00;1.054e+00;8.083e-01;2.017e-02;1.042e+00;7.479e-01;-3.554e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000389000;1.042e+00;8.310e-01;-3.953e-02;7.972e-01;-3.792e-02;1.031e+00;1.054e+00;8.083e-01;2.012e-02;1.042e+00;7.479e-01;-3.558e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000405000;1.042e+00;8.310e-01;-3.958e-02;7.972e-01;-3.797e-02;1.031e+00;1.054e+00;8.083e-01;2.008e-02;1.042e+00;7.479e-01;-3.562e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000421000;1.042e+00;8.310e-01;-3.962e-02;7.972e-01;-3.801e-02;1.030e+00;1.054e+00;8.083e-01;2.004e-02;1.042e+00;7.479e-01;-3.566e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000437000;1.042e+00;8.310e-01;-3.967e-02;7.972e-01;-3.806e-02;1.030e+00;1.054e+00;8.083e-01;1.999e-02;1.042e+00;7.479e-01;-3.570e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000453000;1.042e+00;8.310e-01;-3.972e-02;7.972e-01;-3.810e-02;1.030e+00;1.054e+00;8.083e-01;1.995e-02;1.042e+00;7.479e-01;-3.574e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000469000;1.042e+00;8.310e-01;-3.976e-02;7.972e-01;-3.815e-02;1.030e+00;1.054e+00;8.083e-01;1.990e-02;1.042e+00;7.479e-01;-3.579e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000485000;1.042e+00;8.310e-01;-3.981e-02;7.972e-01;-3.819e-02;1.030e+00;1.054e+00;8.083e-01;1.986e-02;1.042e+00;7.479e-01;-3.583e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000501000;1.042e+00;8.310e-01;-3.985e-02;7.972e-01;-3.823e-02;1.030e+00;1.054e+00;8.083e-01;1.982e-02;1.042e+00;7.479e-01;-3.587e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000517000;1.042e+00;8.310e-01;-3.990e-02;7.972e-01;-3.828e-02;1.030e+00;1.054e+00;8.083e-01;1.977e-02;1.042e+00;7.479e-01;-3.591e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000533000;1.042e+00;8.310e-01;-3.995e-02;7.972e-01;-3.832e-02;1.030e+00;1.054e+00;8.083e-01;1.973e-02;1.042e+00;7.479e-01;-3.595e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000549000;1.042e+00;8.309e-01;-3.999e-02;7.972e-01;-3.837e-02;1.030e+00;1.054e+00;8.083e-01;1.969e-02;1.042e+00;7.479e-01;-3.599e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000565000;1.042e+00;8.309e-01;-4.004e-02;7.972e-01;-3.841e-02;1.030e+00;1.054e+00;8.083e-01;1.964e-02;1.042e+00;7.478e-01;-3.603e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000581000;1.042e+00;8.309e-01;-4.008e-02;7.972e-01;-3.845e-02;1.030e+00;1.054e+00;8.083e-01;1.960e-02;1.042e+00;7.478e-01;-3.607e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000591000;1.042e+00;8.309e-01;-4.011e-02;7.972e-01;-3.848e-02;1.030e+00;1.054e+00;8.083e-01;1.957e-02;1.042e+00;7.478e-01;-3.610e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000592000;1.042e+00;8.309e-01;-4.011e-02;7.972e-01;-3.848e-02;1.030e+00;1.054e+00;8.083e-01;1.957e-02;1.042e+00;7.478e-01;-3.610e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000593000;1.042e+00;8.309e-01;-4.012e-02;7.972e-01;-3.849e-02;1.030e+00;1.054e+00;8.083e-01;1.957e-02;1.042e+00;7.478e-01;-3.610e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000595000;1.042e+00;8.309e-01;-4.012e-02;7.972e-01;-3.849e-02;1.030e+00;1.054e+00;8.083e-01;1.956e-02;1.042e+00;7.478e-01;-3.611e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000599000;1.042e+00;8.309e-01;-4.013e-02;7.972e-01;-3.850e-02;1.030e+00;1.054e+00;8.083e-01;1.955e-02;1.042e+00;7.478e-01;-3.612e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000603000;1.042e+00;8.309e-01;-4.014e-02;7.972e-01;-3.851e-02;1.030e+00;1.054e+00;8.083e-01;1.954e-02;1.042e+00;7.478e-01;-3.613e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000611000;1.042e+00;8.309e-01;-4.017e-02;7.972e-01;-3.854e-02;1.030e+00;1.054e+00;8.083e-01;1.952e-02;1.042e+00;7.478e-01;-3.615e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000627000;1.042e+00;8.309e-01;-4.021e-02;7.972e-01;-3.858e-02;1.030e+00;1.054e+00;8.083e-01;1.948e-02;1.042e+00;7.478e-01;-3.619e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000643000;1.042e+00;8.309e-01;-4.026e-02;7.972e-01;-3.862e-02;1.030e+00;1.054e+00;8.083e-01;1.943e-02;1.042e+00;7.478e-01;-3.623e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000675000;1.042e+00;8.309e-01;-4.035e-02;7.972e-01;-3.871e-02;1.030e+00;1.054e+00;8.083e-01;1.935e-02;1.042e+00;7.478e-01;-3.631e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000703000;1.042e+00;8.309e-01;-4.043e-02;7.972e-01;-3.878e-02;1.030e+00;1.054e+00;8.083e-01;1.927e-02;1.042e+00;7.478e-01;-3.638e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000732000;1.042e+00;8.309e-01;-4.051e-02;7.972e-01;-3.886e-02;1.030e+00;1.054e+00;8.083e-01;1.920e-02;1.042e+00;7.478e-01;-3.646e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000761000;1.042e+00;8.309e-01;-4.059e-02;7.972e-01;-3.894e-02;1.030e+00;1.054e+00;8.083e-01;1.912e-02;1.042e+00;7.478e-01;-3.653e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000789000;1.042e+00;8.309e-01;-4.066e-02;7.971e-01;-3.901e-02;1.030e+00;1.054e+00;8.083e-01;1.905e-02;1.042e+00;7.478e-01;-3.660e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000818000;1.042e+00;8.309e-01;-4.074e-02;7.971e-01;-3.909e-02;1.030e+00;1.054e+00;8.083e-01;1.897e-02;1.042e+00;7.478e-01;-3.667e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000847000;1.042e+00;8.309e-01;-4.082e-02;7.971e-01;-3.916e-02;1.030e+00;1.054e+00;8.083e-01;1.890e-02;1.042e+00;7.478e-01;-3.674e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000876000;1.042e+00;8.309e-01;-4.090e-02;7.971e-01;-3.924e-02;1.030e+00;1.054e+00;8.083e-01;1.883e-02;1.042e+00;7.478e-01;-3.681e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000904000;1.042e+00;8.309e-01;-4.098e-02;7.971e-01;-3.931e-02;1.030e+00;1.054e+00;8.083e-01;1.875e-02;1.042e+00;7.478e-01;-3.688e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000933000;1.042e+00;8.308e-01;-4.105e-02;7.971e-01;-3.939e-02;1.030e+00;1.054e+00;8.083e-01;1.868e-02;1.042e+00;7.478e-01;-3.695e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000962000;1.042e+00;8.308e-01;-4.113e-02;7.971e-01;-3.946e-02;1.030e+00;1.054e+00;8.083e-01;1.861e-02;1.042e+00;7.478e-01;-3.702e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000990000;1.042e+00;8.308e-01;-4.121e-02;7.971e-01;-3.953e-02;1.030e+00;1.054e+00;8.083e-01;1.854e-02;1.042e+00;7.477e-01;-3.709e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.001000000;1.042e+00;8.308e-01;-4.123e-02;7.971e-01;-3.956e-02;1.030e+00;1.054e+00;8.083e-01;1.851e-02;1.042e+00;7.477e-01;-3.711e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.001001000;1.042e+00;8.308e-01;-4.124e-02;7.971e-01;-3.956e-02;1.030e+00;1.054e+00;8.083e-01;1.851e-02;1.042e+00;7.477e-01;-3.711e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.001002000;1.042e+00;8.308e-01;-4.124e-02;7.971e-01;-3.956e-02;1.030e+00;1.054e+00;8.083e-01;1.850e-02;1.042e+00;7.477e-01;-3.711e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.001004000;1.042e+00;8.308e-01;-4.124e-02;7.971e-01;-3.957e-02;1.030e+00;1.054e+00;8.083e-01;1.850e-02;1.042e+00;7.477e-01;-3.712e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.001008000;1.042e+00;8.308e-01;-4.125e-02;7.971e-01;-3.958e-02;1.030e+00;1.054e+00;8.083e-01;1.849e-02;1.042e+00;7.477e-01;-3.713e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.001016000;1.042e+00;8.308e-01;-4.128e-02;7.971e-01;-3.960e-02;1.030e+00;1.054e+00;8.083e-01;1.847e-02;1.042e+00;7.477e-01;-3.715e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.001032000;1.042e+00;8.308e-01;-4.132e-02;7.971e-01;-3.964e-02;1.030e+00;1.054e+00;8.083e-01;1.843e-02;1.042e+00;7.477e-01;-3.719e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.001064000;1.042e+00;8.308e-01;-4.140e-02;7.971e-01;-3.972e-02;1.030e+00;1.054e+00;8.083e-01;1.835e-02;1.042e+00;7.477e-01;-3.726e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.001096000;1.042e+00;8.308e-01;-4.149e-02;7.971e-01;-3.980e-02;1.030e+00;1.054e+00;8.083e-01;1.827e-02;1.042e+00;7.477e-01;-3.734e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.001128000;1.042e+00;8.308e-01;-4.157e-02;7.971e-01;-3.988e-02;1.030e+00;1.054e+00;8.083e-01;1.819e-02;1.042e+00;7.477e-01;-3.741e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.001160000;1.042e+00;8.308e-01;-4.165e-02;7.971e-01;-3.996e-02;1.030e+00;1.054e+00;8.083e-01;1.811e-02;1.042e+00;7.477e-01;-3.749e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.001192000;1.042e+00;8.308e-01;-4.173e-02;7.971e-01;-4.004e-02;1.030e+00;1.054e+00;8.083e-01;1.804e-02;1.042e+00;7.477e-01;-3.756e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.001224000;1.042e+00;8.308e-01;-4.182e-02;7.971e-01;-4.012e-02;1.030e+00;1.054e+00;8.083e-01;1.796e-02;1.042e+00;7.477e-01;-3.763e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.001256000;1.042e+00;8.308e-01;-4.190e-02;7.971e-01;-4.020e-02;1.030e+00;1.054e+00;8.083e-01;1.788e-02;1.042e+00;7.477e-01;-3.771e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.001288000;1.042e+00;8.308e-01;-4.198e-02;7.971e-01;-4.028e-02;1.030e+00;1.054e+00;8.083e-01;1.780e-02;1.042e+00;7.477e-01;-3.778e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.001320000;1.042e+00;8.308e-01;-4.206e-02;7.971e-01;-4.035e-02;1.030e+00;1.054e+00;8.083e-01;1.773e-02;1.042e+00;7.477e-01;-3.785e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.001352000;1.042e+00;8.307e-01;-4.214e-02;7.971e-01;-4.043e-02;1.030e+00;1.054e+00;8.083e-01;1.765e-02;1.042e+00;7.477e-01;-3.793e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.001384000;1.042e+00;8.307e-01;-4.222e-02;7.971e-01;-4.051e-02;1.030e+00;1.054e+00;8.083e-01;1.758e-02;1.042e+00;7.477e-01;-3.800e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.001416000;1.042e+00;8.307e-01;-4.230e-02;7.971e-01;-4.058e-02;1.030e+00;1.054e+00;8.083e-01;1.750e-02;1.042e+00;7.477e-01;-3.807e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.001448000;1.042e+00;8.307e-01;-4.238e-02;7.971e-01;-4.066e-02;1.030e+00;1.054e+00;8.083e-01;1.743e-02;1.042e+00;7.477e-01;-3.814e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.001480000;1.042e+00;8.307e-01;-4.245e-02;7.971e-01;-4.073e-02;1.029e+00;1.054e+00;8.083e-01;1.735e-02;1.042e+00;7.476e-01;-3.821e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.001512000;1.042e+00;8.307e-01;-4.253e-02;7.971e-01;-4.081e-02;1.029e+00;1.054e+00;8.083e-01;1.728e-02;1.042e+00;7.476e-01;-3.828e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.001544000;1.042e+00;8.307e-01;-4.261e-02;7.971e-01;-4.088e-02;1.029e+00;1.054e+00;8.083e-01;1.721e-02;1.042e+00;7.476e-01;-3.835e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.001576000;1.042e+00;8.307e-01;-4.269e-02;7.971e-01;-4.096e-02;1.029e+00;1.054e+00;8.083e-01;1.713e-02;1.042e+00;7.476e-01;-3.842e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.001608000;1.042e+00;8.307e-01;-4.276e-02;7.971e-01;-4.103e-02;1.029e+00;1.054e+00;8.083e-01;1.706e-02;1.042e+00;7.476e-01;-3.849e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.001640000;1.042e+00;8.307e-01;-4.284e-02;7.971e-01;-4.110e-02;1.029e+00;1.054e+00;8.083e-01;1.699e-02;1.042e+00;7.476e-01;-3.855e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.001672000;1.042e+00;8.307e-01;-4.291e-02;7.970e-01;-4.118e-02;1.029e+00;1.054e+00;8.083e-01;1.692e-02;1.042e+00;7.476e-01;-3.862e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.001704000;1.042e+00;8.307e-01;-4.299e-02;7.970e-01;-4.125e-02;1.029e+00;1.054e+00;8.083e-01;1.685e-02;1.042e+00;7.476e-01;-3.869e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.001736000;1.042e+00;8.307e-01;-4.306e-02;7.970e-01;-4.132e-02;1.029e+00;1.054e+00;8.083e-01;1.678e-02;1.042e+00;7.476e-01;-3.876e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.001768000;1.042e+00;8.307e-01;-4.314e-02;7.970e-01;-4.139e-02;1.029e+00;1.054e+00;8.083e-01;1.670e-02;1.042e+00;7.476e-01;-3.882e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.001800000;1.042e+00;8.307e-01;-4.321e-02;7.970e-01;-4.146e-02;1.029e+00;1.054e+00;8.083e-01;1.663e-02;1.042e+00;7.476e-01;-3.889e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.001832000;1.042e+00;8.307e-01;-4.329e-02;7.970e-01;-4.153e-02;1.029e+00;1.054e+00;8.083e-01;1.656e-02;1.042e+00;7.476e-01;-3.896e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.001864000;1.042e+00;8.306e-01;-4.336e-02;7.970e-01;-4.160e-02;1.029e+00;1.054e+00;8.083e-01;1.650e-02;1.042e+00;7.476e-01;-3.902e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.001896000;1.042e+00;8.306e-01;-4.343e-02;7.970e-01;-4.167e-02;1.029e+00;1.054e+00;8.083e-01;1.643e-02;1.042e+00;7.476e-01;-3.909e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.001928000;1.042e+00;8.306e-01;-4.350e-02;7.970e-01;-4.174e-02;1.029e+00;1.054e+00;8.083e-01;1.636e-02;1.042e+00;7.476e-01;-3.915e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.001960000;1.042e+00;8.306e-01;-4.358e-02;7.970e-01;-4.181e-02;1.029e+00;1.054e+00;8.083e-01;1.629e-02;1.042e+00;7.476e-01;-3.922e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.001992000;1.042e+00;8.306e-01;-4.365e-02;7.970e-01;-4.188e-02;1.029e+00;1.054e+00;8.083e-01;1.622e-02;1.042e+00;7.476e-01;-3.928e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.002024000;1.042e+00;8.306e-01;-4.372e-02;7.970e-01;-4.195e-02;1.029e+00;1.054e+00;8.083e-01;1.616e-02;1.042e+00;7.476e-01;-3.935e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.002056000;1.042e+00;8.306e-01;-4.379e-02;7.970e-01;-4.202e-02;1.029e+00;1.054e+00;8.083e-01;1.609e-02;1.042e+00;7.476e-01;-3.941e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.002088000;1.042e+00;8.306e-01;-4.386e-02;7.970e-01;-4.208e-02;1.029e+00;1.054e+00;8.083e-01;1.603e-02;1.042e+00;7.475e-01;-3.947e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.002120000;1.042e+00;8.306e-01;-4.393e-02;7.970e-01;-4.215e-02;1.029e+00;1.054e+00;8.083e-01;1.596e-02;1.042e+00;7.475e-01;-3.954e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.002152000;1.042e+00;8.306e-01;-4.400e-02;7.970e-01;-4.222e-02;1.029e+00;1.054e+00;8.083e-01;1.589e-02;1.042e+00;7.475e-01;-3.960e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.002203000;1.042e+00;8.306e-01;-4.411e-02;7.970e-01;-4.232e-02;1.029e+00;1.054e+00;8.083e-01;1.579e-02;1.042e+00;7.475e-01;-3.970e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.002204000;1.042e+00;8.306e-01;-4.411e-02;7.970e-01;-4.232e-02;1.029e+00;1.054e+00;8.083e-01;1.579e-02;1.042e+00;7.475e-01;-3.970e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.002205000;1.042e+00;8.306e-01;-4.411e-02;7.970e-01;-4.233e-02;1.029e+00;1.054e+00;8.083e-01;1.579e-02;1.042e+00;7.475e-01;-3.970e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.002207000;1.042e+00;8.306e-01;-4.411e-02;7.970e-01;-4.233e-02;1.029e+00;1.054e+00;8.083e-01;1.578e-02;1.042e+00;7.475e-01;-3.970e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.002211000;1.042e+00;8.306e-01;-4.412e-02;7.970e-01;-4.234e-02;1.029e+00;1.054e+00;8.083e-01;1.577e-02;1.042e+00;7.475e-01;-3.971e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.002219000;1.042e+00;8.306e-01;-4.414e-02;7.970e-01;-4.235e-02;1.029e+00;1.054e+00;8.083e-01;1.576e-02;1.042e+00;7.475e-01;-3.973e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.002235000;1.042e+00;8.306e-01;-4.417e-02;7.970e-01;-4.239e-02;1.029e+00;1.054e+00;8.083e-01;1.573e-02;1.042e+00;7.475e-01;-3.976e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.002267000;1.042e+00;8.306e-01;-4.424e-02;7.970e-01;-4.245e-02;1.029e+00;1.054e+00;8.083e-01;1.566e-02;1.042e+00;7.475e-01;-3.982e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.002299000;1.042e+00;8.306e-01;-4.431e-02;7.970e-01;-4.252e-02;1.029e+00;1.054e+00;8.083e-01;1.560e-02;1.042e+00;7.475e-01;-3.988e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.002331000;1.042e+00;8.306e-01;-4.437e-02;7.970e-01;-4.258e-02;1.029e+00;1.054e+00;8.083e-01;1.554e-02;1.042e+00;7.475e-01;-3.994e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.002363000;1.042e+00;8.306e-01;-4.444e-02;7.970e-01;-4.264e-02;1.029e+00;1.054e+00;8.084e-01;1.547e-02;1.042e+00;7.475e-01;-4.000e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.002395000;1.042e+00;8.306e-01;-4.451e-02;7.970e-01;-4.271e-02;1.029e+00;1.054e+00;8.084e-01;1.541e-02;1.042e+00;7.475e-01;-4.006e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.002427000;1.042e+00;8.306e-01;-4.457e-02;7.970e-01;-4.277e-02;1.029e+00;1.054e+00;8.084e-01;1.535e-02;1.042e+00;7.475e-01;-4.011e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.002459000;1.042e+00;8.306e-01;-4.464e-02;7.970e-01;-4.283e-02;1.029e+00;1.054e+00;8.084e-01;1.529e-02;1.042e+00;7.475e-01;-4.017e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.002491000;1.042e+00;8.306e-01;-4.470e-02;7.970e-01;-4.289e-02;1.029e+00;1.054e+00;8.084e-01;1.523e-02;1.042e+00;7.475e-01;-4.023e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.002523000;1.042e+00;8.305e-01;-4.477e-02;7.970e-01;-4.296e-02;1.029e+00;1.054e+00;8.084e-01;1.517e-02;1.042e+00;7.475e-01;-4.029e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.002555000;1.042e+00;8.305e-01;-4.483e-02;7.970e-01;-4.302e-02;1.029e+00;1.053e+00;8.084e-01;1.511e-02;1.042e+00;7.475e-01;-4.035e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.002587000;1.042e+00;8.305e-01;-4.489e-02;7.970e-01;-4.308e-02;1.029e+00;1.053e+00;8.084e-01;1.505e-02;1.042e+00;7.475e-01;-4.040e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.002651000;1.042e+00;8.305e-01;-4.502e-02;7.970e-01;-4.320e-02;1.029e+00;1.053e+00;8.084e-01;1.493e-02;1.042e+00;7.475e-01;-4.052e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.002709000;1.042e+00;8.305e-01;-4.513e-02;7.970e-01;-4.331e-02;1.029e+00;1.053e+00;8.084e-01;1.482e-02;1.042e+00;7.475e-01;-4.062e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.002758000;1.042e+00;8.305e-01;-4.522e-02;7.970e-01;-4.340e-02;1.029e+00;1.053e+00;8.084e-01;1.473e-02;1.042e+00;7.475e-01;-4.070e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.002759000;1.042e+00;8.305e-01;-4.523e-02;7.970e-01;-4.340e-02;1.029e+00;1.053e+00;8.084e-01;1.473e-02;1.042e+00;7.475e-01;-4.070e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.002760000;1.042e+00;8.305e-01;-4.523e-02;7.970e-01;-4.340e-02;1.029e+00;1.053e+00;8.084e-01;1.473e-02;1.042e+00;7.475e-01;-4.070e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.002762000;1.042e+00;8.305e-01;-4.523e-02;7.970e-01;-4.340e-02;1.029e+00;1.053e+00;8.084e-01;1.473e-02;1.042e+00;7.475e-01;-4.071e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.002766000;1.042e+00;8.305e-01;-4.524e-02;7.970e-01;-4.341e-02;1.029e+00;1.053e+00;8.084e-01;1.472e-02;1.042e+00;7.475e-01;-4.072e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.002774000;1.042e+00;8.305e-01;-4.525e-02;7.970e-01;-4.343e-02;1.029e+00;1.053e+00;8.084e-01;1.471e-02;1.042e+00;7.475e-01;-4.073e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.002790000;1.042e+00;8.305e-01;-4.528e-02;7.970e-01;-4.345e-02;1.028e+00;1.053e+00;8.084e-01;1.468e-02;1.042e+00;7.475e-01;-4.075e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.002822000;1.042e+00;8.305e-01;-4.534e-02;7.970e-01;-4.351e-02;1.028e+00;1.053e+00;8.084e-01;1.462e-02;1.042e+00;7.475e-01;-4.081e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.002886000;1.042e+00;8.305e-01;-4.546e-02;7.970e-01;-4.363e-02;1.028e+00;1.053e+00;8.084e-01;1.451e-02;1.042e+00;7.475e-01;-4.092e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.002950000;1.042e+00;8.305e-01;-4.558e-02;7.970e-01;-4.374e-02;1.028e+00;1.053e+00;8.084e-01;1.440e-02;1.042e+00;7.474e-01;-4.102e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.003014000;1.042e+00;8.305e-01;-4.570e-02;7.970e-01;-4.385e-02;1.028e+00;1.053e+00;8.084e-01;1.429e-02;1.042e+00;7.474e-01;-4.113e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.003078000;1.042e+00;8.305e-01;-4.581e-02;7.970e-01;-4.396e-02;1.028e+00;1.053e+00;8.084e-01;1.418e-02;1.042e+00;7.474e-01;-4.123e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.003142000;1.042e+00;8.305e-01;-4.592e-02;7.970e-01;-4.407e-02;1.028e+00;1.053e+00;8.084e-01;1.407e-02;1.042e+00;7.474e-01;-4.133e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.003206000;1.042e+00;8.305e-01;-4.604e-02;7.970e-01;-4.418e-02;1.028e+00;1.053e+00;8.084e-01;1.397e-02;1.042e+00;7.474e-01;-4.143e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.003270000;1.042e+00;8.305e-01;-4.615e-02;7.970e-01;-4.428e-02;1.028e+00;1.053e+00;8.084e-01;1.386e-02;1.042e+00;7.474e-01;-4.153e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.003334000;1.042e+00;8.305e-01;-4.625e-02;7.970e-01;-4.439e-02;1.028e+00;1.053e+00;8.084e-01;1.376e-02;1.042e+00;7.474e-01;-4.163e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.003398000;1.042e+00;8.305e-01;-4.636e-02;7.970e-01;-4.449e-02;1.028e+00;1.053e+00;8.084e-01;1.366e-02;1.042e+00;7.474e-01;-4.172e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.003462000;1.042e+00;8.305e-01;-4.647e-02;7.970e-01;-4.459e-02;1.028e+00;1.053e+00;8.084e-01;1.356e-02;1.042e+00;7.474e-01;-4.182e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.003526000;1.042e+00;8.304e-01;-4.657e-02;7.970e-01;-4.469e-02;1.028e+00;1.053e+00;8.085e-01;1.346e-02;1.042e+00;7.474e-01;-4.191e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.003590000;1.042e+00;8.304e-01;-4.667e-02;7.970e-01;-4.479e-02;1.028e+00;1.053e+00;8.085e-01;1.337e-02;1.042e+00;7.474e-01;-4.200e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.003625000;1.042e+00;8.304e-01;-4.673e-02;7.970e-01;-4.484e-02;1.028e+00;1.053e+00;8.085e-01;1.332e-02;1.042e+00;7.474e-01;-4.205e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.003626000;1.042e+00;8.304e-01;-4.673e-02;7.970e-01;-4.484e-02;1.028e+00;1.053e+00;8.085e-01;1.332e-02;1.042e+00;7.474e-01;-4.206e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.003627000;1.042e+00;8.304e-01;-4.673e-02;7.970e-01;-4.485e-02;1.028e+00;1.053e+00;8.085e-01;1.331e-02;1.042e+00;7.474e-01;-4.206e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.003629000;1.042e+00;8.304e-01;-4.673e-02;7.970e-01;-4.485e-02;1.028e+00;1.053e+00;8.085e-01;1.331e-02;1.042e+00;7.474e-01;-4.206e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.003633000;1.042e+00;8.304e-01;-4.674e-02;7.970e-01;-4.485e-02;1.028e+00;1.053e+00;8.085e-01;1.330e-02;1.042e+00;7.474e-01;-4.206e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.003641000;1.042e+00;8.304e-01;-4.675e-02;7.970e-01;-4.487e-02;1.028e+00;1.053e+00;8.085e-01;1.329e-02;1.042e+00;7.474e-01;-4.208e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.003657000;1.042e+00;8.304e-01;-4.678e-02;7.970e-01;-4.489e-02;1.028e+00;1.053e+00;8.085e-01;1.327e-02;1.042e+00;7.474e-01;-4.210e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.003689000;1.042e+00;8.304e-01;-4.683e-02;7.970e-01;-4.494e-02;1.028e+00;1.053e+00;8.085e-01;1.322e-02;1.042e+00;7.474e-01;-4.214e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.003753000;1.042e+00;8.304e-01;-4.692e-02;7.970e-01;-4.503e-02;1.028e+00;1.053e+00;8.085e-01;1.313e-02;1.042e+00;7.474e-01;-4.223e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.003817000;1.042e+00;8.304e-01;-4.702e-02;7.970e-01;-4.513e-02;1.028e+00;1.053e+00;8.085e-01;1.304e-02;1.042e+00;7.474e-01;-4.232e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.003881000;1.042e+00;8.304e-01;-4.712e-02;7.970e-01;-4.522e-02;1.028e+00;1.053e+00;8.085e-01;1.295e-02;1.042e+00;7.474e-01;-4.240e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.003945000;1.042e+00;8.304e-01;-4.721e-02;7.970e-01;-4.531e-02;1.028e+00;1.053e+00;8.085e-01;1.286e-02;1.042e+00;7.474e-01;-4.249e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.004009000;1.042e+00;8.304e-01;-4.730e-02;7.970e-01;-4.540e-02;1.028e+00;1.053e+00;8.085e-01;1.277e-02;1.042e+00;7.474e-01;-4.257e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.004073000;1.042e+00;8.304e-01;-4.739e-02;7.970e-01;-4.548e-02;1.028e+00;1.053e+00;8.085e-01;1.269e-02;1.042e+00;7.474e-01;-4.265e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.004137000;1.042e+00;8.304e-01;-4.748e-02;7.970e-01;-4.557e-02;1.028e+00;1.053e+00;8.085e-01;1.260e-02;1.042e+00;7.474e-01;-4.273e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.004201000;1.042e+00;8.304e-01;-4.757e-02;7.970e-01;-4.566e-02;1.028e+00;1.053e+00;8.085e-01;1.252e-02;1.042e+00;7.474e-01;-4.281e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.004329000;1.042e+00;8.304e-01;-4.774e-02;7.970e-01;-4.582e-02;1.028e+00;1.053e+00;8.085e-01;1.236e-02;1.042e+00;7.474e-01;-4.297e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.004444000;1.042e+00;8.304e-01;-4.789e-02;7.970e-01;-4.596e-02;1.028e+00;1.053e+00;8.085e-01;1.222e-02;1.042e+00;7.474e-01;-4.310e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.004559000;1.042e+00;8.304e-01;-4.804e-02;7.970e-01;-4.610e-02;1.028e+00;1.053e+00;8.085e-01;1.208e-02;1.042e+00;7.473e-01;-4.323e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.004675000;1.042e+00;8.304e-01;-4.818e-02;7.970e-01;-4.624e-02;1.027e+00;1.053e+00;8.086e-01;1.195e-02;1.042e+00;7.473e-01;-4.336e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.004790000;1.042e+00;8.304e-01;-4.832e-02;7.970e-01;-4.637e-02;1.027e+00;1.053e+00;8.086e-01;1.182e-02;1.042e+00;7.473e-01;-4.348e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.004905000;1.042e+00;8.304e-01;-4.845e-02;7.970e-01;-4.650e-02;1.027e+00;1.053e+00;8.086e-01;1.170e-02;1.042e+00;7.473e-01;-4.360e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.005020000;1.042e+00;8.304e-01;-4.858e-02;7.970e-01;-4.662e-02;1.027e+00;1.053e+00;8.086e-01;1.157e-02;1.042e+00;7.473e-01;-4.372e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.005135000;1.042e+00;8.304e-01;-4.870e-02;7.970e-01;-4.674e-02;1.027e+00;1.053e+00;8.086e-01;1.146e-02;1.042e+00;7.473e-01;-4.383e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.005251000;1.042e+00;8.304e-01;-4.882e-02;7.970e-01;-4.686e-02;1.027e+00;1.053e+00;8.086e-01;1.134e-02;1.042e+00;7.473e-01;-4.394e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.005366000;1.042e+00;8.304e-01;-4.894e-02;7.970e-01;-4.697e-02;1.027e+00;1.053e+00;8.086e-01;1.124e-02;1.042e+00;7.473e-01;-4.404e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.005481000;1.042e+00;8.304e-01;-4.905e-02;7.970e-01;-4.708e-02;1.027e+00;1.053e+00;8.086e-01;1.113e-02;1.042e+00;7.473e-01;-4.414e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.005596000;1.042e+00;8.303e-01;-4.916e-02;7.970e-01;-4.718e-02;1.027e+00;1.053e+00;8.086e-01;1.103e-02;1.042e+00;7.473e-01;-4.424e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.005711000;1.042e+00;8.303e-01;-4.926e-02;7.970e-01;-4.728e-02;1.027e+00;1.053e+00;8.086e-01;1.093e-02;1.042e+00;7.473e-01;-4.433e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.005827000;1.042e+00;8.303e-01;-4.936e-02;7.970e-01;-4.738e-02;1.027e+00;1.053e+00;8.086e-01;1.084e-02;1.042e+00;7.473e-01;-4.442e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.005942000;1.042e+00;8.303e-01;-4.946e-02;7.970e-01;-4.747e-02;1.027e+00;1.053e+00;8.086e-01;1.075e-02;1.042e+00;7.473e-01;-4.451e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.006057000;1.042e+00;8.303e-01;-4.955e-02;7.970e-01;-4.756e-02;1.027e+00;1.053e+00;8.086e-01;1.066e-02;1.042e+00;7.473e-01;-4.460e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.006172000;1.042e+00;8.303e-01;-4.964e-02;7.970e-01;-4.765e-02;1.027e+00;1.053e+00;8.087e-01;1.057e-02;1.042e+00;7.473e-01;-4.468e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.006287000;1.042e+00;8.303e-01;-4.973e-02;7.970e-01;-4.773e-02;1.027e+00;1.053e+00;8.087e-01;1.049e-02;1.042e+00;7.473e-01;-4.475e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.006403000;1.042e+00;8.303e-01;-4.981e-02;7.970e-01;-4.781e-02;1.027e+00;1.053e+00;8.087e-01;1.042e-02;1.042e+00;7.473e-01;-4.483e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.006518000;1.042e+00;8.303e-01;-4.989e-02;7.970e-01;-4.788e-02;1.027e+00;1.053e+00;8.087e-01;1.034e-02;1.042e+00;7.473e-01;-4.490e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.006633000;1.042e+00;8.303e-01;-4.996e-02;7.970e-01;-4.796e-02;1.027e+00;1.053e+00;8.087e-01;1.027e-02;1.042e+00;7.473e-01;-4.497e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.006863000;1.042e+00;8.303e-01;-5.010e-02;7.970e-01;-4.809e-02;1.027e+00;1.053e+00;8.087e-01;1.014e-02;1.042e+00;7.473e-01;-4.509e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.007071000;1.042e+00;8.303e-01;-5.022e-02;7.970e-01;-4.820e-02;1.027e+00;1.053e+00;8.087e-01;1.003e-02;1.042e+00;7.473e-01;-4.520e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.007278000;1.042e+00;8.303e-01;-5.032e-02;7.970e-01;-4.830e-02;1.027e+00;1.053e+00;8.087e-01;9.928e-03;1.042e+00;7.473e-01;-4.529e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.007485000;1.042e+00;8.303e-01;-5.042e-02;7.970e-01;-4.840e-02;1.027e+00;1.053e+00;8.087e-01;9.839e-03;1.042e+00;7.473e-01;-4.538e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.007693000;1.042e+00;8.303e-01;-5.050e-02;7.970e-01;-4.848e-02;1.027e+00;1.053e+00;8.087e-01;9.758e-03;1.042e+00;7.473e-01;-4.545e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.007900000;1.042e+00;8.303e-01;-5.058e-02;7.970e-01;-4.855e-02;1.027e+00;1.053e+00;8.087e-01;9.686e-03;1.042e+00;7.472e-01;-4.552e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.008108000;1.042e+00;8.303e-01;-5.065e-02;7.970e-01;-4.861e-02;1.027e+00;1.053e+00;8.087e-01;9.622e-03;1.042e+00;7.472e-01;-4.558e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.008315000;1.042e+00;8.303e-01;-5.071e-02;7.970e-01;-4.867e-02;1.027e+00;1.053e+00;8.087e-01;9.567e-03;1.042e+00;7.472e-01;-4.564e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.008522000;1.042e+00;8.302e-01;-5.075e-02;7.969e-01;-4.872e-02;1.027e+00;1.053e+00;8.087e-01;9.519e-03;1.042e+00;7.472e-01;-4.568e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.008730000;1.042e+00;8.302e-01;-5.080e-02;7.969e-01;-4.876e-02;1.027e+00;1.053e+00;8.087e-01;9.479e-03;1.042e+00;7.472e-01;-4.572e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.008937000;1.042e+00;8.302e-01;-5.083e-02;7.969e-01;-4.879e-02;1.027e+00;1.053e+00;8.087e-01;9.447e-03;1.042e+00;7.472e-01;-4.575e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.009144000;1.042e+00;8.302e-01;-5.085e-02;7.969e-01;-4.881e-02;1.027e+00;1.053e+00;8.087e-01;9.422e-03;1.042e+00;7.472e-01;-4.577e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.009352000;1.042e+00;8.302e-01;-5.087e-02;7.969e-01;-4.883e-02;1.027e+00;1.053e+00;8.087e-01;9.404e-03;1.042e+00;7.472e-01;-4.578e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.009559000;1.042e+00;8.302e-01;-5.088e-02;7.969e-01;-4.884e-02;1.027e+00;1.053e+00;8.087e-01;9.393e-03;1.042e+00;7.472e-01;-4.580e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.009766000;1.042e+00;8.302e-01;-5.089e-02;7.969e-01;-4.885e-02;1.027e+00;1.053e+00;8.087e-01;9.389e-03;1.042e+00;7.472e-01;-4.580e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.009974000;1.042e+00;8.302e-01;-5.088e-02;7.969e-01;-4.884e-02;1.027e+00;1.053e+00;8.087e-01;9.391e-03;1.042e+00;7.472e-01;-4.580e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.010181000;1.042e+00;8.302e-01;-5.087e-02;7.969e-01;-4.883e-02;1.027e+00;1.053e+00;8.086e-01;9.399e-03;1.042e+00;7.472e-01;-4.579e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.010389000;1.042e+00;8.302e-01;-5.086e-02;7.969e-01;-4.882e-02;1.027e+00;1.053e+00;8.086e-01;9.413e-03;1.042e+00;7.472e-01;-4.577e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.010596000;1.042e+00;8.302e-01;-5.084e-02;7.969e-01;-4.880e-02;1.027e+00;1.053e+00;8.086e-01;9.433e-03;1.042e+00;7.471e-01;-4.575e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.010803000;1.042e+00;8.302e-01;-5.081e-02;7.969e-01;-4.877e-02;1.027e+00;1.053e+00;8.086e-01;9.458e-03;1.042e+00;7.471e-01;-4.573e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.011011000;1.042e+00;8.302e-01;-5.077e-02;7.969e-01;-4.874e-02;1.027e+00;1.053e+00;8.086e-01;9.489e-03;1.042e+00;7.471e-01;-4.570e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.011218000;1.042e+00;8.301e-01;-5.073e-02;7.968e-01;-4.870e-02;1.027e+00;1.053e+00;8.086e-01;9.525e-03;1.042e+00;7.471e-01;-4.566e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.011425000;1.042e+00;8.301e-01;-5.069e-02;7.968e-01;-4.866e-02;1.027e+00;1.053e+00;8.086e-01;9.565e-03;1.042e+00;7.471e-01;-4.562e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.011633000;1.042e+00;8.301e-01;-5.064e-02;7.968e-01;-4.861e-02;1.027e+00;1.053e+00;8.086e-01;9.610e-03;1.042e+00;7.471e-01;-4.558e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.011840000;1.042e+00;8.301e-01;-5.059e-02;7.968e-01;-4.856e-02;1.027e+00;1.053e+00;8.086e-01;9.661e-03;1.042e+00;7.471e-01;-4.553e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.012047000;1.042e+00;8.301e-01;-5.053e-02;7.968e-01;-4.850e-02;1.027e+00;1.053e+00;8.085e-01;9.714e-03;1.042e+00;7.471e-01;-4.548e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.012255000;1.042e+00;8.301e-01;-5.046e-02;7.968e-01;-4.844e-02;1.027e+00;1.053e+00;8.085e-01;9.773e-03;1.042e+00;7.471e-01;-4.542e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.012669000;1.042e+00;8.301e-01;-5.032e-02;7.968e-01;-4.830e-02;1.027e+00;1.053e+00;8.085e-01;9.902e-03;1.042e+00;7.471e-01;-4.529e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.013043000;1.042e+00;8.301e-01;-5.019e-02;7.968e-01;-4.817e-02;1.027e+00;1.053e+00;8.085e-01;1.003e-02;1.042e+00;7.471e-01;-4.517e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.013416000;1.042e+00;8.301e-01;-5.004e-02;7.967e-01;-4.803e-02;1.027e+00;1.053e+00;8.085e-01;1.017e-02;1.042e+00;7.471e-01;-4.503e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.013789000;1.042e+00;8.301e-01;-4.987e-02;7.967e-01;-4.787e-02;1.027e+00;1.053e+00;8.084e-01;1.032e-02;1.042e+00;7.471e-01;-4.489e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.014162000;1.042e+00;8.301e-01;-4.970e-02;7.967e-01;-4.771e-02;1.027e+00;1.053e+00;8.084e-01;1.048e-02;1.042e+00;7.471e-01;-4.473e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.014536000;1.042e+00;8.300e-01;-4.952e-02;7.967e-01;-4.753e-02;1.027e+00;1.053e+00;8.084e-01;1.065e-02;1.042e+00;7.470e-01;-4.457e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.014909000;1.042e+00;8.300e-01;-4.933e-02;7.967e-01;-4.735e-02;1.027e+00;1.053e+00;8.084e-01;1.083e-02;1.042e+00;7.470e-01;-4.440e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.015282000;1.042e+00;8.300e-01;-4.914e-02;7.967e-01;-4.716e-02;1.027e+00;1.053e+00;8.083e-01;1.101e-02;1.042e+00;7.470e-01;-4.422e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.015655000;1.042e+00;8.300e-01;-4.893e-02;7.967e-01;-4.697e-02;1.027e+00;1.053e+00;8.083e-01;1.120e-02;1.042e+00;7.470e-01;-4.404e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.016029000;1.042e+00;8.300e-01;-4.872e-02;7.967e-01;-4.677e-02;1.027e+00;1.053e+00;8.083e-01;1.139e-02;1.042e+00;7.470e-01;-4.385e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.016402000;1.042e+00;8.300e-01;-4.851e-02;7.966e-01;-4.656e-02;1.027e+00;1.053e+00;8.083e-01;1.159e-02;1.042e+00;7.470e-01;-4.366e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.016775000;1.042e+00;8.300e-01;-4.829e-02;7.966e-01;-4.635e-02;1.027e+00;1.053e+00;8.082e-01;1.180e-02;1.042e+00;7.470e-01;-4.346e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.017148000;1.042e+00;8.300e-01;-4.807e-02;7.966e-01;-4.613e-02;1.028e+00;1.053e+00;8.082e-01;1.201e-02;1.042e+00;7.470e-01;-4.326e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.017522000;1.042e+00;8.300e-01;-4.784e-02;7.966e-01;-4.592e-02;1.028e+00;1.053e+00;8.082e-01;1.222e-02;1.042e+00;7.470e-01;-4.306e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.017895000;1.042e+00;8.300e-01;-4.761e-02;7.966e-01;-4.570e-02;1.028e+00;1.053e+00;8.082e-01;1.244e-02;1.042e+00;7.470e-01;-4.285e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.018170000;1.042e+00;8.301e-01;-4.744e-02;7.966e-01;-4.553e-02;1.028e+00;1.053e+00;8.082e-01;1.260e-02;1.042e+00;7.470e-01;-4.270e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.018174000;1.042e+00;8.301e-01;-4.744e-02;7.966e-01;-4.553e-02;1.028e+00;1.053e+00;8.082e-01;1.260e-02;1.042e+00;7.470e-01;-4.270e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.018178000;1.042e+00;8.301e-01;-4.744e-02;7.966e-01;-4.553e-02;1.028e+00;1.053e+00;8.082e-01;1.260e-02;1.042e+00;7.470e-01;-4.269e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.018186000;1.042e+00;8.301e-01;-4.743e-02;7.966e-01;-4.552e-02;1.028e+00;1.053e+00;8.082e-01;1.261e-02;1.042e+00;7.470e-01;-4.269e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.018202000;1.042e+00;8.301e-01;-4.742e-02;7.966e-01;-4.551e-02;1.028e+00;1.053e+00;8.082e-01;1.262e-02;1.042e+00;7.470e-01;-4.268e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.018234000;1.042e+00;8.301e-01;-4.740e-02;7.966e-01;-4.549e-02;1.028e+00;1.053e+00;8.082e-01;1.264e-02;1.042e+00;7.470e-01;-4.266e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.018298000;1.042e+00;8.301e-01;-4.736e-02;7.966e-01;-4.546e-02;1.028e+00;1.053e+00;8.082e-01;1.267e-02;1.042e+00;7.470e-01;-4.263e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.018426000;1.042e+00;8.301e-01;-4.728e-02;7.966e-01;-4.538e-02;1.028e+00;1.053e+00;8.082e-01;1.275e-02;1.042e+00;7.470e-01;-4.256e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.018682000;1.042e+00;8.301e-01;-4.712e-02;7.966e-01;-4.522e-02;1.028e+00;1.053e+00;8.081e-01;1.290e-02;1.042e+00;7.471e-01;-4.241e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.018938000;1.042e+00;8.301e-01;-4.696e-02;7.966e-01;-4.507e-02;1.028e+00;1.053e+00;8.081e-01;1.305e-02;1.042e+00;7.471e-01;-4.226e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.019450000;1.042e+00;8.301e-01;-4.664e-02;7.966e-01;-4.476e-02;1.028e+00;1.053e+00;8.081e-01;1.336e-02;1.042e+00;7.471e-01;-4.197e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.019453000;1.042e+00;8.301e-01;-4.664e-02;7.966e-01;-4.476e-02;1.028e+00;1.053e+00;8.081e-01;1.336e-02;1.042e+00;7.471e-01;-4.197e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.019454000;1.042e+00;8.301e-01;-4.663e-02;7.966e-01;-4.475e-02;1.028e+00;1.053e+00;8.081e-01;1.336e-02;1.042e+00;7.471e-01;-4.197e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.019460000;1.042e+00;8.301e-01;-4.663e-02;7.966e-01;-4.475e-02;1.028e+00;1.053e+00;8.081e-01;1.336e-02;1.042e+00;7.471e-01;-4.197e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.019468000;1.042e+00;8.301e-01;-4.663e-02;7.966e-01;-4.475e-02;1.028e+00;1.053e+00;8.081e-01;1.337e-02;1.042e+00;7.471e-01;-4.196e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.019484000;1.042e+00;8.301e-01;-4.662e-02;7.966e-01;-4.474e-02;1.028e+00;1.053e+00;8.081e-01;1.338e-02;1.042e+00;7.471e-01;-4.195e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.019516000;1.042e+00;8.301e-01;-4.660e-02;7.966e-01;-4.472e-02;1.028e+00;1.053e+00;8.081e-01;1.340e-02;1.042e+00;7.471e-01;-4.194e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.019580000;1.042e+00;8.301e-01;-4.655e-02;7.966e-01;-4.468e-02;1.028e+00;1.053e+00;8.081e-01;1.343e-02;1.042e+00;7.471e-01;-4.190e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.019708000;1.042e+00;8.301e-01;-4.647e-02;7.966e-01;-4.460e-02;1.028e+00;1.053e+00;8.081e-01;1.351e-02;1.042e+00;7.471e-01;-4.183e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.019964000;1.042e+00;8.301e-01;-4.631e-02;7.966e-01;-4.444e-02;1.028e+00;1.053e+00;8.081e-01;1.366e-02;1.042e+00;7.471e-01;-4.168e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.020220000;1.042e+00;8.301e-01;-4.615e-02;7.966e-01;-4.429e-02;1.028e+00;1.053e+00;8.081e-01;1.382e-02;1.042e+00;7.471e-01;-4.153e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.020732000;1.042e+00;8.301e-01;-4.582e-02;7.966e-01;-4.397e-02;1.028e+00;1.053e+00;8.081e-01;1.412e-02;1.042e+00;7.471e-01;-4.124e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.021193000;1.042e+00;8.301e-01;-4.553e-02;7.966e-01;-4.369e-02;1.028e+00;1.053e+00;8.081e-01;1.440e-02;1.042e+00;7.471e-01;-4.098e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.021654000;1.042e+00;8.302e-01;-4.524e-02;7.966e-01;-4.342e-02;1.029e+00;1.053e+00;8.080e-01;1.467e-02;1.042e+00;7.471e-01;-4.072e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.022114000;1.042e+00;8.302e-01;-4.495e-02;7.967e-01;-4.314e-02;1.029e+00;1.053e+00;8.080e-01;1.495e-02;1.042e+00;7.472e-01;-4.046e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.022575000;1.042e+00;8.302e-01;-4.467e-02;7.967e-01;-4.286e-02;1.029e+00;1.054e+00;8.080e-01;1.522e-02;1.042e+00;7.472e-01;-4.020e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.023036000;1.042e+00;8.302e-01;-4.439e-02;7.967e-01;-4.259e-02;1.029e+00;1.054e+00;8.080e-01;1.548e-02;1.042e+00;7.472e-01;-3.995e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
