time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.023452000;1.042e+00;8.303e-01;-4.413e-02;7.967e-01;-4.235e-02;1.029e+00;1.054e+00;8.080e-01;1.572e-02;1.042e+00;7.472e-01;-3.972e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.023453000;1.042e+00;8.303e-01;-4.413e-02;7.967e-01;-4.235e-02;1.029e+00;1.054e+00;8.080e-01;1.573e-02;1.042e+00;7.472e-01;-3.972e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.023456000;1.042e+00;8.303e-01;-4.413e-02;7.967e-01;-4.235e-02;1.029e+00;1.054e+00;8.080e-01;1.573e-02;1.042e+00;7.472e-01;-3.972e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.023460000;1.042e+00;8.303e-01;-4.413e-02;7.967e-01;-4.234e-02;1.029e+00;1.054e+00;8.080e-01;1.573e-02;1.042e+00;7.472e-01;-3.972e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.023468000;1.042e+00;8.303e-01;-4.412e-02;7.967e-01;-4.234e-02;1.029e+00;1.054e+00;8.080e-01;1.573e-02;1.042e+00;7.472e-01;-3.971e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.023484000;1.042e+00;8.303e-01;-4.411e-02;7.967e-01;-4.233e-02;1.029e+00;1.054e+00;8.080e-01;1.574e-02;1.042e+00;7.472e-01;-3.970e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.023516000;1.042e+00;8.303e-01;-4.409e-02;7.967e-01;-4.231e-02;1.029e+00;1.054e+00;8.080e-01;1.576e-02;1.042e+00;7.472e-01;-3.968e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.023580000;1.042e+00;8.303e-01;-4.406e-02;7.967e-01;-4.227e-02;1.029e+00;1.054e+00;8.080e-01;1.580e-02;1.042e+00;7.472e-01;-3.965e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.023708000;1.042e+00;8.303e-01;-4.398e-02;7.967e-01;-4.220e-02;1.029e+00;1.054e+00;8.080e-01;1.587e-02;1.042e+00;7.473e-01;-3.958e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.023964000;1.042e+00;8.303e-01;-4.383e-02;7.967e-01;-4.205e-02;1.029e+00;1.054e+00;8.080e-01;1.602e-02;1.042e+00;7.473e-01;-3.944e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.024476000;1.042e+00;8.303e-01;-4.352e-02;7.967e-01;-4.176e-02;1.029e+00;1.054e+00;8.080e-01;1.630e-02;1.042e+00;7.473e-01;-3.917e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.024988000;1.042e+00;8.304e-01;-4.323e-02;7.968e-01;-4.148e-02;1.029e+00;1.054e+00;8.080e-01;1.659e-02;1.042e+00;7.473e-01;-3.890e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.025500000;1.042e+00;8.304e-01;-4.293e-02;7.968e-01;-4.120e-02;1.029e+00;1.054e+00;8.080e-01;1.686e-02;1.042e+00;7.474e-01;-3.864e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.026012000;1.042e+00;8.304e-01;-4.265e-02;7.968e-01;-4.092e-02;1.029e+00;1.054e+00;8.080e-01;1.714e-02;1.042e+00;7.474e-01;-3.838e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.026524000;1.042e+00;8.305e-01;-4.237e-02;7.968e-01;-4.065e-02;1.030e+00;1.054e+00;8.081e-01;1.740e-02;1.042e+00;7.474e-01;-3.813e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.027036000;1.042e+00;8.305e-01;-4.209e-02;7.969e-01;-4.039e-02;1.030e+00;1.054e+00;8.081e-01;1.767e-02;1.042e+00;7.475e-01;-3.788e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.027548000;1.042e+00;8.306e-01;-4.182e-02;7.969e-01;-4.013e-02;1.030e+00;1.054e+00;8.081e-01;1.792e-02;1.042e+00;7.475e-01;-3.764e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.028060000;1.042e+00;8.306e-01;-4.156e-02;7.969e-01;-3.988e-02;1.030e+00;1.054e+00;8.081e-01;1.818e-02;1.042e+00;7.476e-01;-3.741e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.028572000;1.042e+00;8.307e-01;-4.131e-02;7.970e-01;-3.963e-02;1.030e+00;1.054e+00;8.081e-01;1.842e-02;1.042e+00;7.476e-01;-3.717e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.029084000;1.042e+00;8.307e-01;-4.106e-02;7.970e-01;-3.939e-02;1.030e+00;1.054e+00;8.081e-01;1.866e-02;1.042e+00;7.476e-01;-3.695e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.029596000;1.042e+00;8.308e-01;-4.081e-02;7.970e-01;-3.916e-02;1.030e+00;1.054e+00;8.082e-01;1.889e-02;1.042e+00;7.477e-01;-3.673e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.030108000;1.042e+00;8.308e-01;-4.057e-02;7.971e-01;-3.893e-02;1.030e+00;1.054e+00;8.082e-01;1.912e-02;1.042e+00;7.477e-01;-3.652e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.030620000;1.042e+00;8.309e-01;-4.034e-02;7.971e-01;-3.870e-02;1.030e+00;1.054e+00;8.082e-01;1.935e-02;1.042e+00;7.478e-01;-3.631e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.031132000;1.042e+00;8.309e-01;-4.012e-02;7.971e-01;-3.849e-02;1.030e+00;1.054e+00;8.082e-01;1.956e-02;1.042e+00;7.478e-01;-3.611e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.031644000;1.042e+00;8.310e-01;-3.990e-02;7.972e-01;-3.828e-02;1.030e+00;1.054e+00;8.083e-01;1.977e-02;1.042e+00;7.479e-01;-3.591e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.032156000;1.042e+00;8.310e-01;-3.969e-02;7.972e-01;-3.807e-02;1.030e+00;1.054e+00;8.083e-01;1.998e-02;1.042e+00;7.479e-01;-3.572e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.032668000;1.042e+00;8.311e-01;-3.948e-02;7.973e-01;-3.787e-02;1.031e+00;1.054e+00;8.083e-01;2.018e-02;1.042e+00;7.480e-01;-3.553e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.033180000;1.042e+00;8.311e-01;-3.928e-02;7.973e-01;-3.768e-02;1.031e+00;1.054e+00;8.083e-01;2.037e-02;1.042e+00;7.480e-01;-3.535e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.033692000;1.042e+00;8.312e-01;-3.908e-02;7.974e-01;-3.749e-02;1.031e+00;1.054e+00;8.084e-01;2.056e-02;1.042e+00;7.481e-01;-3.518e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.034204000;1.042e+00;8.312e-01;-3.889e-02;7.974e-01;-3.731e-02;1.031e+00;1.054e+00;8.084e-01;2.075e-02;1.042e+00;7.481e-01;-3.501e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.034716000;1.042e+00;8.313e-01;-3.871e-02;7.974e-01;-3.713e-02;1.031e+00;1.054e+00;8.084e-01;2.093e-02;1.042e+00;7.481e-01;-3.484e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.035228000;1.042e+00;8.313e-01;-3.853e-02;7.975e-01;-3.696e-02;1.031e+00;1.054e+00;8.085e-01;2.110e-02;1.042e+00;7.482e-01;-3.468e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.035740000;1.042e+00;8.314e-01;-3.836e-02;7.975e-01;-3.680e-02;1.031e+00;1.054e+00;8.085e-01;2.127e-02;1.042e+00;7.482e-01;-3.452e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.036252000;1.042e+00;8.314e-01;-3.819e-02;7.976e-01;-3.663e-02;1.031e+00;1.054e+00;8.085e-01;2.144e-02;1.042e+00;7.483e-01;-3.437e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.036764000;1.042e+00;8.315e-01;-3.802e-02;7.976e-01;-3.647e-02;1.031e+00;1.054e+00;8.086e-01;2.160e-02;1.042e+00;7.483e-01;-3.422e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.037276000;1.042e+00;8.316e-01;-3.786e-02;7.977e-01;-3.632e-02;1.031e+00;1.054e+00;8.086e-01;2.175e-02;1.042e+00;7.484e-01;-3.408e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.037788000;1.042e+00;8.316e-01;-3.771e-02;7.977e-01;-3.617e-02;1.031e+00;1.054e+00;8.087e-01;2.191e-02;1.042e+00;7.484e-01;-3.394e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.038300000;1.042e+00;8.317e-01;-3.756e-02;7.978e-01;-3.603e-02;1.031e+00;1.054e+00;8.087e-01;2.205e-02;1.042e+00;7.485e-01;-3.380e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.038812000;1.042e+00;8.317e-01;-3.741e-02;7.978e-01;-3.589e-02;1.031e+00;1.054e+00;8.087e-01;2.220e-02;1.042e+00;7.486e-01;-3.367e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.039324000;1.042e+00;8.318e-01;-3.727e-02;7.979e-01;-3.575e-02;1.031e+00;1.055e+00;8.088e-01;2.234e-02;1.042e+00;7.486e-01;-3.354e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.039836000;1.043e+00;8.318e-01;-3.713e-02;7.979e-01;-3.562e-02;1.031e+00;1.055e+00;8.088e-01;2.248e-02;1.043e+00;7.487e-01;-3.342e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.040348000;1.043e+00;8.319e-01;-3.699e-02;7.980e-01;-3.548e-02;1.031e+00;1.055e+00;8.089e-01;2.261e-02;1.043e+00;7.487e-01;-3.329e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.040860000;1.043e+00;8.319e-01;-3.686e-02;7.980e-01;-3.536e-02;1.031e+00;1.055e+00;8.089e-01;2.274e-02;1.043e+00;7.488e-01;-3.318e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.041860000;1.043e+00;8.321e-01;-3.661e-02;7.981e-01;-3.512e-02;1.032e+00;1.055e+00;8.090e-01;2.299e-02;1.043e+00;7.488e-01;-3.295e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.042760000;1.043e+00;8.321e-01;-3.640e-02;7.982e-01;-3.491e-02;1.032e+00;1.055e+00;8.090e-01;2.320e-02;1.043e+00;7.489e-01;-3.276e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.043660000;1.043e+00;8.322e-01;-3.619e-02;7.983e-01;-3.472e-02;1.032e+00;1.055e+00;8.091e-01;2.340e-02;1.043e+00;7.490e-01;-3.257e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.044560000;1.043e+00;8.323e-01;-3.599e-02;7.984e-01;-3.452e-02;1.032e+00;1.055e+00;8.092e-01;2.360e-02;1.043e+00;7.491e-01;-3.239e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.045460000;1.043e+00;8.324e-01;-3.580e-02;7.984e-01;-3.434e-02;1.032e+00;1.055e+00;8.092e-01;2.379e-02;1.043e+00;7.492e-01;-3.222e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.046360000;1.043e+00;8.325e-01;-3.562e-02;7.985e-01;-3.416e-02;1.032e+00;1.055e+00;8.093e-01;2.398e-02;1.043e+00;7.493e-01;-3.206e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.047260000;1.043e+00;8.326e-01;-3.544e-02;7.986e-01;-3.399e-02;1.032e+00;1.055e+00;8.094e-01;2.416e-02;1.043e+00;7.493e-01;-3.189e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.048160000;1.043e+00;8.327e-01;-3.526e-02;7.987e-01;-3.382e-02;1.032e+00;1.055e+00;8.094e-01;2.433e-02;1.043e+00;7.494e-01;-3.173e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.049060000;1.043e+00;8.328e-01;-3.509e-02;7.987e-01;-3.366e-02;1.032e+00;1.055e+00;8.095e-01;2.450e-02;1.043e+00;7.495e-01;-3.158e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.049960000;1.043e+00;8.329e-01;-3.492e-02;7.988e-01;-3.350e-02;1.032e+00;1.055e+00;8.096e-01;2.467e-02;1.043e+00;7.496e-01;-3.143e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.050860000;1.043e+00;8.329e-01;-3.476e-02;7.989e-01;-3.334e-02;1.032e+00;1.055e+00;8.096e-01;2.483e-02;1.043e+00;7.497e-01;-3.128e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.051760000;1.043e+00;8.330e-01;-3.460e-02;7.990e-01;-3.318e-02;1.032e+00;1.055e+00;8.097e-01;2.499e-02;1.043e+00;7.497e-01;-3.114e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.052660000;1.043e+00;8.331e-01;-3.444e-02;7.990e-01;-3.303e-02;1.032e+00;1.055e+00;8.098e-01;2.515e-02;1.043e+00;7.498e-01;-3.100e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.053560000;1.043e+00;8.332e-01;-3.428e-02;7.991e-01;-3.288e-02;1.032e+00;1.055e+00;8.098e-01;2.531e-02;1.043e+00;7.499e-01;-3.085e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.054460000;1.043e+00;8.333e-01;-3.413e-02;7.992e-01;-3.273e-02;1.032e+00;1.055e+00;8.099e-01;2.546e-02;1.043e+00;7.499e-01;-3.071e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.055360000;1.043e+00;8.333e-01;-3.397e-02;7.992e-01;-3.258e-02;1.032e+00;1.055e+00;8.099e-01;2.561e-02;1.043e+00;7.500e-01;-3.058e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.056260000;1.043e+00;8.334e-01;-3.382e-02;7.993e-01;-3.244e-02;1.033e+00;1.055e+00;8.100e-01;2.577e-02;1.043e+00;7.500e-01;-3.044e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.057160000;1.043e+00;8.335e-01;-3.367e-02;7.993e-01;-3.229e-02;1.033e+00;1.055e+00;8.100e-01;2.592e-02;1.043e+00;7.501e-01;-3.030e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.058060000;1.043e+00;8.335e-01;-3.352e-02;7.994e-01;-3.214e-02;1.033e+00;1.055e+00;8.101e-01;2.606e-02;1.043e+00;7.502e-01;-3.017e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.058960000;1.043e+00;8.336e-01;-3.337e-02;7.994e-01;-3.200e-02;1.033e+00;1.055e+00;8.101e-01;2.621e-02;1.043e+00;7.502e-01;-3.003e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.059860000;1.043e+00;8.336e-01;-3.321e-02;7.995e-01;-3.185e-02;1.033e+00;1.055e+00;8.101e-01;2.636e-02;1.043e+00;7.503e-01;-2.989e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.060860000;1.043e+00;8.337e-01;-3.305e-02;7.995e-01;-3.169e-02;1.033e+00;1.055e+00;8.102e-01;2.653e-02;1.043e+00;7.503e-01;-2.974e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.061860000;1.043e+00;8.337e-01;-3.288e-02;7.996e-01;-3.153e-02;1.033e+00;1.055e+00;8.102e-01;2.669e-02;1.043e+00;7.504e-01;-2.959e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.062860000;1.043e+00;8.338e-01;-3.271e-02;7.996e-01;-3.137e-02;1.033e+00;1.055e+00;8.102e-01;2.685e-02;1.043e+00;7.504e-01;-2.944e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.063240000;1.043e+00;8.338e-01;-3.265e-02;7.997e-01;-3.131e-02;1.033e+00;1.055e+00;8.103e-01;2.692e-02;1.043e+00;7.504e-01;-2.938e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.063256000;1.043e+00;8.338e-01;-3.265e-02;7.997e-01;-3.131e-02;1.033e+00;1.055e+00;8.103e-01;2.692e-02;1.043e+00;7.504e-01;-2.938e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.063272000;1.043e+00;8.338e-01;-3.264e-02;7.997e-01;-3.131e-02;1.033e+00;1.055e+00;8.103e-01;2.692e-02;1.043e+00;7.504e-01;-2.938e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.063304000;1.043e+00;8.338e-01;-3.264e-02;7.997e-01;-3.130e-02;1.033e+00;1.055e+00;8.103e-01;2.693e-02;1.043e+00;7.504e-01;-2.937e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.063368000;1.043e+00;8.338e-01;-3.263e-02;7.997e-01;-3.129e-02;1.033e+00;1.055e+00;8.103e-01;2.694e-02;1.043e+00;7.504e-01;-2.936e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.063496000;1.043e+00;8.338e-01;-3.261e-02;7.997e-01;-3.127e-02;1.033e+00;1.055e+00;8.103e-01;2.696e-02;1.043e+00;7.505e-01;-2.934e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.063752000;1.043e+00;8.338e-01;-3.256e-02;7.997e-01;-3.123e-02;1.033e+00;1.055e+00;8.103e-01;2.700e-02;1.043e+00;7.505e-01;-2.931e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.064264000;1.043e+00;8.339e-01;-3.248e-02;7.997e-01;-3.115e-02;1.033e+00;1.055e+00;8.103e-01;2.708e-02;1.043e+00;7.505e-01;-2.923e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.065264000;1.043e+00;8.339e-01;-3.231e-02;7.997e-01;-3.098e-02;1.033e+00;1.055e+00;8.103e-01;2.725e-02;1.043e+00;7.505e-01;-2.908e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.066264000;1.043e+00;8.340e-01;-3.214e-02;7.998e-01;-3.082e-02;1.033e+00;1.055e+00;8.103e-01;2.741e-02;1.043e+00;7.506e-01;-2.892e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.067264000;1.043e+00;8.340e-01;-3.197e-02;7.998e-01;-3.066e-02;1.033e+00;1.055e+00;8.104e-01;2.757e-02;1.043e+00;7.506e-01;-2.877e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.068264000;1.043e+00;8.340e-01;-3.180e-02;7.998e-01;-3.050e-02;1.033e+00;1.055e+00;8.104e-01;2.774e-02;1.043e+00;7.506e-01;-2.862e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.069264000;1.043e+00;8.341e-01;-3.163e-02;7.999e-01;-3.033e-02;1.033e+00;1.055e+00;8.104e-01;2.790e-02;1.043e+00;7.507e-01;-2.847e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.070264000;1.043e+00;8.341e-01;-3.146e-02;7.999e-01;-3.017e-02;1.033e+00;1.055e+00;8.104e-01;2.806e-02;1.043e+00;7.507e-01;-2.831e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.071264000;1.043e+00;8.341e-01;-3.129e-02;7.999e-01;-3.000e-02;1.033e+00;1.055e+00;8.104e-01;2.823e-02;1.043e+00;7.507e-01;-2.816e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.072264000;1.043e+00;8.342e-01;-3.112e-02;7.999e-01;-2.984e-02;1.033e+00;1.055e+00;8.104e-01;2.839e-02;1.043e+00;7.507e-01;-2.800e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.073264000;1.043e+00;8.342e-01;-3.094e-02;7.999e-01;-2.967e-02;1.034e+00;1.055e+00;8.104e-01;2.855e-02;1.043e+00;7.508e-01;-2.785e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.074264000;1.043e+00;8.342e-01;-3.077e-02;7.999e-01;-2.951e-02;1.034e+00;1.055e+00;8.104e-01;2.872e-02;1.043e+00;7.508e-01;-2.769e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.075264000;1.043e+00;8.342e-01;-3.060e-02;8.000e-01;-2.934e-02;1.034e+00;1.055e+00;8.104e-01;2.888e-02;1.043e+00;7.508e-01;-2.754e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.076264000;1.043e+00;8.342e-01;-3.042e-02;8.000e-01;-2.917e-02;1.034e+00;1.055e+00;8.104e-01;2.905e-02;1.043e+00;7.508e-01;-2.738e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.077264000;1.043e+00;8.343e-01;-3.025e-02;8.000e-01;-2.901e-02;1.034e+00;1.055e+00;8.104e-01;2.921e-02;1.043e+00;7.508e-01;-2.723e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.078264000;1.043e+00;8.343e-01;-3.008e-02;8.000e-01;-2.884e-02;1.034e+00;1.056e+00;8.104e-01;2.938e-02;1.043e+00;7.508e-01;-2.707e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.079264000;1.043e+00;8.343e-01;-2.990e-02;8.000e-01;-2.867e-02;1.034e+00;1.056e+00;8.104e-01;2.954e-02;1.043e+00;7.508e-01;-2.691e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.080264000;1.043e+00;8.343e-01;-2.973e-02;8.000e-01;-2.851e-02;1.034e+00;1.056e+00;8.104e-01;2.970e-02;1.043e+00;7.509e-01;-2.676e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.081264000;1.043e+00;8.343e-01;-2.956e-02;8.000e-01;-2.834e-02;1.034e+00;1.056e+00;8.104e-01;2.987e-02;1.043e+00;7.509e-01;-2.660e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.082264000;1.043e+00;8.343e-01;-2.938e-02;8.000e-01;-2.817e-02;1.034e+00;1.056e+00;8.104e-01;3.003e-02;1.043e+00;7.509e-01;-2.644e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.083264000;1.043e+00;8.343e-01;-2.921e-02;8.000e-01;-2.800e-02;1.034e+00;1.056e+00;8.104e-01;3.019e-02;1.043e+00;7.509e-01;-2.629e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.084264000;1.043e+00;8.343e-01;-2.903e-02;8.000e-01;-2.784e-02;1.034e+00;1.056e+00;8.103e-01;3.036e-02;1.043e+00;7.509e-01;-2.613e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.085264000;1.043e+00;8.343e-01;-2.886e-02;8.000e-01;-2.767e-02;1.034e+00;1.056e+00;8.103e-01;3.052e-02;1.043e+00;7.509e-01;-2.597e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.086264000;1.043e+00;8.343e-01;-2.868e-02;7.999e-01;-2.750e-02;1.034e+00;1.056e+00;8.103e-01;3.068e-02;1.043e+00;7.509e-01;-2.582e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.087264000;1.043e+00;8.343e-01;-2.851e-02;7.999e-01;-2.734e-02;1.034e+00;1.056e+00;8.103e-01;3.084e-02;1.043e+00;7.509e-01;-2.566e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.088264000;1.043e+00;8.343e-01;-2.834e-02;7.999e-01;-2.717e-02;1.034e+00;1.056e+00;8.103e-01;3.101e-02;1.043e+00;7.509e-01;-2.550e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.089264000;1.043e+00;8.343e-01;-2.816e-02;7.999e-01;-2.700e-02;1.035e+00;1.056e+00;8.102e-01;3.117e-02;1.043e+00;7.509e-01;-2.535e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.090264000;1.043e+00;8.343e-01;-2.799e-02;7.999e-01;-2.684e-02;1.035e+00;1.056e+00;8.102e-01;3.133e-02;1.043e+00;7.509e-01;-2.519e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.091264000;1.043e+00;8.343e-01;-2.782e-02;7.999e-01;-2.667e-02;1.035e+00;1.056e+00;8.102e-01;3.149e-02;1.043e+00;7.508e-01;-2.503e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.092264000;1.043e+00;8.343e-01;-2.764e-02;7.999e-01;-2.650e-02;1.035e+00;1.056e+00;8.102e-01;3.165e-02;1.043e+00;7.508e-01;-2.488e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.093264000;1.043e+00;8.343e-01;-2.747e-02;7.999e-01;-2.634e-02;1.035e+00;1.056e+00;8.101e-01;3.181e-02;1.043e+00;7.508e-01;-2.472e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.094264000;1.043e+00;8.342e-01;-2.730e-02;7.998e-01;-2.617e-02;1.035e+00;1.056e+00;8.101e-01;3.197e-02;1.043e+00;7.508e-01;-2.457e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.095264000;1.043e+00;8.342e-01;-2.713e-02;7.998e-01;-2.601e-02;1.035e+00;1.056e+00;8.101e-01;3.213e-02;1.043e+00;7.508e-01;-2.441e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.096264000;1.043e+00;8.342e-01;-2.695e-02;7.998e-01;-2.584e-02;1.035e+00;1.056e+00;8.101e-01;3.229e-02;1.043e+00;7.508e-01;-2.426e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.097264000;1.043e+00;8.342e-01;-2.678e-02;7.998e-01;-2.568e-02;1.035e+00;1.056e+00;8.100e-01;3.245e-02;1.043e+00;7.508e-01;-2.410e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.098264000;1.043e+00;8.342e-01;-2.661e-02;7.998e-01;-2.551e-02;1.035e+00;1.056e+00;8.100e-01;3.261e-02;1.043e+00;7.508e-01;-2.395e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.099264000;1.043e+00;8.342e-01;-2.644e-02;7.998e-01;-2.535e-02;1.035e+00;1.056e+00;8.100e-01;3.277e-02;1.043e+00;7.508e-01;-2.380e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.100264000;1.043e+00;8.342e-01;-2.627e-02;7.997e-01;-2.519e-02;1.035e+00;1.056e+00;8.100e-01;3.292e-02;1.043e+00;7.508e-01;-2.364e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.101264000;1.043e+00;8.342e-01;-2.610e-02;7.997e-01;-2.502e-02;1.035e+00;1.056e+00;8.099e-01;3.308e-02;1.043e+00;7.508e-01;-2.349e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.102264000;1.043e+00;8.342e-01;-2.593e-02;7.997e-01;-2.486e-02;1.035e+00;1.056e+00;8.099e-01;3.324e-02;1.043e+00;7.507e-01;-2.334e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.103264000;1.043e+00;8.342e-01;-2.576e-02;7.997e-01;-2.470e-02;1.035e+00;1.056e+00;8.099e-01;3.339e-02;1.043e+00;7.507e-01;-2.319e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.104264000;1.043e+00;8.341e-01;-2.560e-02;7.997e-01;-2.454e-02;1.035e+00;1.056e+00;8.098e-01;3.355e-02;1.043e+00;7.507e-01;-2.304e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.105264000;1.043e+00;8.341e-01;-2.543e-02;7.997e-01;-2.438e-02;1.035e+00;1.056e+00;8.098e-01;3.370e-02;1.043e+00;7.507e-01;-2.289e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.106264000;1.043e+00;8.341e-01;-2.526e-02;7.996e-01;-2.422e-02;1.036e+00;1.056e+00;8.098e-01;3.386e-02;1.043e+00;7.507e-01;-2.273e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.107264000;1.043e+00;8.341e-01;-2.509e-02;7.996e-01;-2.406e-02;1.036e+00;1.056e+00;8.098e-01;3.401e-02;1.043e+00;7.507e-01;-2.259e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.108264000;1.043e+00;8.341e-01;-2.493e-02;7.996e-01;-2.390e-02;1.036e+00;1.056e+00;8.097e-01;3.417e-02;1.043e+00;7.507e-01;-2.244e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.109264000;1.043e+00;8.341e-01;-2.476e-02;7.996e-01;-2.374e-02;1.036e+00;1.056e+00;8.097e-01;3.432e-02;1.043e+00;7.507e-01;-2.229e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.110264000;1.043e+00;8.341e-01;-2.460e-02;7.996e-01;-2.358e-02;1.036e+00;1.056e+00;8.097e-01;3.447e-02;1.043e+00;7.507e-01;-2.214e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.111264000;1.043e+00;8.341e-01;-2.443e-02;7.996e-01;-2.342e-02;1.036e+00;1.056e+00;8.097e-01;3.463e-02;1.043e+00;7.507e-01;-2.199e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.112264000;1.043e+00;8.341e-01;-2.427e-02;7.995e-01;-2.327e-02;1.036e+00;1.056e+00;8.096e-01;3.478e-02;1.043e+00;7.507e-01;-2.184e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.113264000;1.043e+00;8.340e-01;-2.411e-02;7.995e-01;-2.311e-02;1.036e+00;1.056e+00;8.096e-01;3.493e-02;1.043e+00;7.506e-01;-2.170e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.114264000;1.043e+00;8.340e-01;-2.394e-02;7.995e-01;-2.295e-02;1.036e+00;1.056e+00;8.096e-01;3.508e-02;1.043e+00;7.506e-01;-2.155e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.115264000;1.043e+00;8.340e-01;-2.378e-02;7.995e-01;-2.280e-02;1.036e+00;1.056e+00;8.096e-01;3.523e-02;1.043e+00;7.506e-01;-2.140e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.116264000;1.043e+00;8.340e-01;-2.362e-02;7.995e-01;-2.264e-02;1.036e+00;1.056e+00;8.095e-01;3.538e-02;1.043e+00;7.506e-01;-2.126e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.117264000;1.043e+00;8.340e-01;-2.346e-02;7.995e-01;-2.249e-02;1.036e+00;1.056e+00;8.095e-01;3.553e-02;1.043e+00;7.506e-01;-2.111e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.118264000;1.043e+00;8.340e-01;-2.330e-02;7.994e-01;-2.233e-02;1.036e+00;1.056e+00;8.095e-01;3.568e-02;1.043e+00;7.506e-01;-2.097e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.119264000;1.043e+00;8.340e-01;-2.314e-02;7.994e-01;-2.218e-02;1.036e+00;1.056e+00;8.095e-01;3.583e-02;1.043e+00;7.506e-01;-2.082e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.120264000;1.043e+00;8.340e-01;-2.298e-02;7.994e-01;-2.203e-02;1.036e+00;1.056e+00;8.094e-01;3.598e-02;1.043e+00;7.506e-01;-2.068e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.121264000;1.043e+00;8.340e-01;-2.282e-02;7.994e-01;-2.187e-02;1.036e+00;1.056e+00;8.094e-01;3.612e-02;1.043e+00;7.506e-01;-2.054e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.122264000;1.043e+00;8.340e-01;-2.266e-02;7.994e-01;-2.172e-02;1.036e+00;1.056e+00;8.094e-01;3.627e-02;1.043e+00;7.506e-01;-2.040e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.123264000;1.043e+00;8.340e-01;-2.250e-02;7.994e-01;-2.157e-02;1.037e+00;1.056e+00;8.094e-01;3.642e-02;1.043e+00;7.506e-01;-2.025e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.124264000;1.043e+00;8.340e-01;-2.235e-02;7.994e-01;-2.142e-02;1.037e+00;1.057e+00;8.093e-01;3.656e-02;1.043e+00;7.506e-01;-2.011e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.125264000;1.043e+00;8.340e-01;-2.219e-02;7.994e-01;-2.127e-02;1.037e+00;1.057e+00;8.093e-01;3.671e-02;1.043e+00;7.506e-01;-1.997e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.126264000;1.043e+00;8.339e-01;-2.203e-02;7.993e-01;-2.112e-02;1.037e+00;1.057e+00;8.093e-01;3.685e-02;1.043e+00;7.506e-01;-1.983e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.127264000;1.043e+00;8.339e-01;-2.188e-02;7.993e-01;-2.097e-02;1.037e+00;1.057e+00;8.093e-01;3.700e-02;1.043e+00;7.506e-01;-1.969e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.128264000;1.043e+00;8.339e-01;-2.172e-02;7.993e-01;-2.082e-02;1.037e+00;1.057e+00;8.093e-01;3.714e-02;1.043e+00;7.505e-01;-1.955e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.129264000;1.043e+00;8.339e-01;-2.157e-02;7.993e-01;-2.067e-02;1.037e+00;1.057e+00;8.092e-01;3.729e-02;1.043e+00;7.505e-01;-1.941e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.130264000;1.043e+00;8.339e-01;-2.142e-02;7.993e-01;-2.053e-02;1.037e+00;1.057e+00;8.092e-01;3.743e-02;1.043e+00;7.505e-01;-1.927e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.131264000;1.043e+00;8.339e-01;-2.126e-02;7.993e-01;-2.038e-02;1.037e+00;1.057e+00;8.092e-01;3.757e-02;1.043e+00;7.505e-01;-1.914e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.132264000;1.043e+00;8.339e-01;-2.111e-02;7.993e-01;-2.023e-02;1.037e+00;1.057e+00;8.092e-01;3.772e-02;1.043e+00;7.505e-01;-1.900e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.133264000;1.043e+00;8.339e-01;-2.096e-02;7.993e-01;-2.009e-02;1.037e+00;1.057e+00;8.092e-01;3.786e-02;1.043e+00;7.505e-01;-1.886e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.134264000;1.043e+00;8.339e-01;-2.081e-02;7.993e-01;-1.994e-02;1.037e+00;1.057e+00;8.091e-01;3.800e-02;1.043e+00;7.505e-01;-1.872e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.135264000;1.043e+00;8.339e-01;-2.065e-02;7.993e-01;-1.980e-02;1.037e+00;1.057e+00;8.091e-01;3.814e-02;1.043e+00;7.505e-01;-1.859e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.136264000;1.043e+00;8.339e-01;-2.050e-02;7.992e-01;-1.965e-02;1.037e+00;1.057e+00;8.091e-01;3.828e-02;1.043e+00;7.505e-01;-1.845e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.137264000;1.043e+00;8.339e-01;-2.035e-02;7.992e-01;-1.951e-02;1.037e+00;1.057e+00;8.091e-01;3.842e-02;1.043e+00;7.505e-01;-1.832e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.138264000;1.043e+00;8.339e-01;-2.020e-02;7.992e-01;-1.936e-02;1.037e+00;1.057e+00;8.091e-01;3.856e-02;1.043e+00;7.505e-01;-1.818e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.139264000;1.043e+00;8.339e-01;-2.006e-02;7.992e-01;-1.922e-02;1.037e+00;1.057e+00;8.091e-01;3.870e-02;1.043e+00;7.505e-01;-1.805e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.140264000;1.043e+00;8.339e-01;-1.991e-02;7.992e-01;-1.908e-02;1.037e+00;1.057e+00;8.090e-01;3.884e-02;1.043e+00;7.505e-01;-1.792e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.141264000;1.043e+00;8.339e-01;-1.976e-02;7.992e-01;-1.894e-02;1.037e+00;1.057e+00;8.090e-01;3.897e-02;1.043e+00;7.505e-01;-1.778e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.142264000;1.043e+00;8.339e-01;-1.961e-02;7.992e-01;-1.880e-02;1.038e+00;1.057e+00;8.090e-01;3.911e-02;1.043e+00;7.505e-01;-1.765e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.143264000;1.043e+00;8.339e-01;-1.947e-02;7.992e-01;-1.866e-02;1.038e+00;1.057e+00;8.090e-01;3.925e-02;1.043e+00;7.505e-01;-1.752e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.144264000;1.043e+00;8.339e-01;-1.932e-02;7.992e-01;-1.851e-02;1.038e+00;1.057e+00;8.090e-01;3.939e-02;1.043e+00;7.505e-01;-1.739e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.145264000;1.043e+00;8.339e-01;-1.917e-02;7.992e-01;-1.838e-02;1.038e+00;1.057e+00;8.090e-01;3.952e-02;1.043e+00;7.505e-01;-1.726e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.146264000;1.043e+00;8.339e-01;-1.903e-02;7.992e-01;-1.824e-02;1.038e+00;1.057e+00;8.089e-01;3.966e-02;1.043e+00;7.505e-01;-1.713e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.147264000;1.043e+00;8.339e-01;-1.888e-02;7.992e-01;-1.810e-02;1.038e+00;1.057e+00;8.089e-01;3.979e-02;1.043e+00;7.505e-01;-1.699e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.148264000;1.043e+00;8.339e-01;-1.874e-02;7.992e-01;-1.796e-02;1.038e+00;1.057e+00;8.089e-01;3.993e-02;1.043e+00;7.505e-01;-1.687e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.149264000;1.043e+00;8.339e-01;-1.860e-02;7.992e-01;-1.782e-02;1.038e+00;1.057e+00;8.089e-01;4.006e-02;1.043e+00;7.505e-01;-1.674e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.150264000;1.043e+00;8.339e-01;-1.845e-02;7.991e-01;-1.768e-02;1.038e+00;1.057e+00;8.089e-01;4.019e-02;1.043e+00;7.505e-01;-1.661e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.151264000;1.043e+00;8.339e-01;-1.831e-02;7.991e-01;-1.755e-02;1.038e+00;1.057e+00;8.089e-01;4.033e-02;1.043e+00;7.505e-01;-1.648e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.152264000;1.043e+00;8.339e-01;-1.817e-02;7.991e-01;-1.741e-02;1.038e+00;1.057e+00;8.088e-01;4.046e-02;1.043e+00;7.505e-01;-1.635e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.153264000;1.043e+00;8.339e-01;-1.803e-02;7.991e-01;-1.728e-02;1.038e+00;1.057e+00;8.088e-01;4.059e-02;1.043e+00;7.505e-01;-1.622e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.154264000;1.044e+00;8.339e-01;-1.789e-02;7.991e-01;-1.714e-02;1.038e+00;1.057e+00;8.088e-01;4.072e-02;1.044e+00;7.505e-01;-1.610e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.155264000;1.044e+00;8.339e-01;-1.774e-02;7.991e-01;-1.700e-02;1.038e+00;1.057e+00;8.088e-01;4.085e-02;1.044e+00;7.505e-01;-1.597e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.156264000;1.044e+00;8.339e-01;-1.760e-02;7.991e-01;-1.687e-02;1.038e+00;1.057e+00;8.088e-01;4.098e-02;1.044e+00;7.505e-01;-1.584e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.157264000;1.044e+00;8.339e-01;-1.747e-02;7.991e-01;-1.674e-02;1.038e+00;1.057e+00;8.088e-01;4.112e-02;1.044e+00;7.505e-01;-1.572e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.158264000;1.044e+00;8.339e-01;-1.733e-02;7.991e-01;-1.660e-02;1.038e+00;1.057e+00;8.088e-01;4.125e-02;1.044e+00;7.505e-01;-1.559e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.159264000;1.044e+00;8.339e-01;-1.719e-02;7.991e-01;-1.647e-02;1.038e+00;1.057e+00;8.087e-01;4.137e-02;1.044e+00;7.505e-01;-1.547e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.160264000;1.044e+00;8.339e-01;-1.705e-02;7.991e-01;-1.634e-02;1.038e+00;1.057e+00;8.087e-01;4.150e-02;1.044e+00;7.505e-01;-1.534e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.161264000;1.044e+00;8.339e-01;-1.691e-02;7.991e-01;-1.621e-02;1.038e+00;1.057e+00;8.087e-01;4.163e-02;1.044e+00;7.505e-01;-1.522e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.162264000;1.044e+00;8.339e-01;-1.678e-02;7.991e-01;-1.608e-02;1.039e+00;1.057e+00;8.087e-01;4.176e-02;1.044e+00;7.505e-01;-1.510e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.163264000;1.044e+00;8.339e-01;-1.664e-02;7.991e-01;-1.595e-02;1.039e+00;1.057e+00;8.087e-01;4.189e-02;1.044e+00;7.505e-01;-1.498e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.164264000;1.044e+00;8.339e-01;-1.650e-02;7.991e-01;-1.581e-02;1.039e+00;1.057e+00;8.087e-01;4.201e-02;1.044e+00;7.505e-01;-1.485e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.165264000;1.044e+00;8.339e-01;-1.637e-02;7.991e-01;-1.569e-02;1.039e+00;1.057e+00;8.087e-01;4.214e-02;1.044e+00;7.505e-01;-1.473e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.166264000;1.044e+00;8.339e-01;-1.623e-02;7.990e-01;-1.556e-02;1.039e+00;1.057e+00;8.086e-01;4.227e-02;1.044e+00;7.505e-01;-1.461e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.167264000;1.044e+00;8.339e-01;-1.610e-02;7.990e-01;-1.543e-02;1.039e+00;1.057e+00;8.086e-01;4.239e-02;1.044e+00;7.505e-01;-1.449e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.168264000;1.044e+00;8.339e-01;-1.597e-02;7.990e-01;-1.530e-02;1.039e+00;1.057e+00;8.086e-01;4.252e-02;1.044e+00;7.505e-01;-1.437e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.169264000;1.044e+00;8.339e-01;-1.583e-02;7.990e-01;-1.517e-02;1.039e+00;1.057e+00;8.086e-01;4.264e-02;1.044e+00;7.505e-01;-1.425e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.170264000;1.044e+00;8.339e-01;-1.570e-02;7.990e-01;-1.504e-02;1.039e+00;1.057e+00;8.086e-01;4.276e-02;1.044e+00;7.505e-01;-1.413e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.171264000;1.044e+00;8.339e-01;-1.557e-02;7.990e-01;-1.492e-02;1.039e+00;1.057e+00;8.086e-01;4.289e-02;1.044e+00;7.505e-01;-1.401e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.172264000;1.044e+00;8.339e-01;-1.544e-02;7.990e-01;-1.479e-02;1.039e+00;1.057e+00;8.086e-01;4.301e-02;1.044e+00;7.505e-01;-1.389e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.173264000;1.044e+00;8.339e-01;-1.530e-02;7.990e-01;-1.466e-02;1.039e+00;1.057e+00;8.085e-01;4.313e-02;1.044e+00;7.505e-01;-1.377e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.174264000;1.044e+00;8.339e-01;-1.517e-02;7.990e-01;-1.454e-02;1.039e+00;1.057e+00;8.085e-01;4.326e-02;1.044e+00;7.505e-01;-1.366e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.175264000;1.044e+00;8.339e-01;-1.504e-02;7.990e-01;-1.441e-02;1.039e+00;1.057e+00;8.085e-01;4.338e-02;1.044e+00;7.505e-01;-1.354e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.176264000;1.044e+00;8.339e-01;-1.491e-02;7.990e-01;-1.429e-02;1.039e+00;1.057e+00;8.085e-01;4.350e-02;1.044e+00;7.505e-01;-1.342e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.177264000;1.044e+00;8.339e-01;-1.478e-02;7.990e-01;-1.417e-02;1.039e+00;1.058e+00;8.085e-01;4.362e-02;1.044e+00;7.505e-01;-1.331e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.178264000;1.044e+00;8.339e-01;-1.466e-02;7.990e-01;-1.404e-02;1.039e+00;1.058e+00;8.085e-01;4.374e-02;1.044e+00;7.505e-01;-1.319e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.179264000;1.044e+00;8.339e-01;-1.453e-02;7.990e-01;-1.392e-02;1.039e+00;1.058e+00;8.085e-01;4.386e-02;1.044e+00;7.505e-01;-1.307e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.180264000;1.044e+00;8.339e-01;-1.440e-02;7.990e-01;-1.380e-02;1.039e+00;1.058e+00;8.085e-01;4.398e-02;1.044e+00;7.505e-01;-1.296e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.181264000;1.044e+00;8.339e-01;-1.427e-02;7.990e-01;-1.367e-02;1.039e+00;1.058e+00;8.084e-01;4.410e-02;1.044e+00;7.505e-01;-1.285e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.182264000;1.044e+00;8.339e-01;-1.415e-02;7.990e-01;-1.355e-02;1.039e+00;1.058e+00;8.084e-01;4.421e-02;1.044e+00;7.505e-01;-1.273e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.183264000;1.044e+00;8.339e-01;-1.402e-02;7.989e-01;-1.343e-02;1.040e+00;1.058e+00;8.084e-01;4.433e-02;1.044e+00;7.505e-01;-1.262e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.184264000;1.044e+00;8.339e-01;-1.389e-02;7.989e-01;-1.331e-02;1.040e+00;1.058e+00;8.084e-01;4.445e-02;1.044e+00;7.505e-01;-1.250e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.185264000;1.044e+00;8.339e-01;-1.377e-02;7.989e-01;-1.319e-02;1.040e+00;1.058e+00;8.084e-01;4.457e-02;1.044e+00;7.505e-01;-1.239e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.186264000;1.044e+00;8.339e-01;-1.364e-02;7.989e-01;-1.307e-02;1.040e+00;1.058e+00;8.084e-01;4.468e-02;1.044e+00;7.505e-01;-1.228e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.187264000;1.044e+00;8.339e-01;-1.352e-02;7.989e-01;-1.295e-02;1.040e+00;1.058e+00;8.084e-01;4.480e-02;1.044e+00;7.505e-01;-1.217e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.188264000;1.044e+00;8.339e-01;-1.340e-02;7.989e-01;-1.283e-02;1.040e+00;1.058e+00;8.083e-01;4.491e-02;1.044e+00;7.505e-01;-1.206e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.189264000;1.044e+00;8.339e-01;-1.327e-02;7.989e-01;-1.272e-02;1.040e+00;1.058e+00;8.083e-01;4.503e-02;1.044e+00;7.505e-01;-1.195e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.190264000;1.044e+00;8.339e-01;-1.315e-02;7.989e-01;-1.260e-02;1.040e+00;1.058e+00;8.083e-01;4.514e-02;1.044e+00;7.505e-01;-1.184e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.191264000;1.044e+00;8.339e-01;-1.303e-02;7.989e-01;-1.248e-02;1.040e+00;1.058e+00;8.083e-01;4.526e-02;1.044e+00;7.505e-01;-1.172e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.192264000;1.044e+00;8.339e-01;-1.291e-02;7.989e-01;-1.236e-02;1.040e+00;1.058e+00;8.083e-01;4.537e-02;1.044e+00;7.505e-01;-1.162e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.193264000;1.044e+00;8.339e-01;-1.278e-02;7.989e-01;-1.225e-02;1.040e+00;1.058e+00;8.083e-01;4.548e-02;1.044e+00;7.505e-01;-1.151e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.194264000;1.044e+00;8.339e-01;-1.266e-02;7.989e-01;-1.213e-02;1.040e+00;1.058e+00;8.083e-01;4.560e-02;1.044e+00;7.505e-01;-1.140e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.195264000;1.044e+00;8.339e-01;-1.254e-02;7.989e-01;-1.202e-02;1.040e+00;1.058e+00;8.083e-01;4.571e-02;1.044e+00;7.505e-01;-1.129e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.196264000;1.044e+00;8.339e-01;-1.242e-02;7.989e-01;-1.190e-02;1.040e+00;1.058e+00;8.082e-01;4.582e-02;1.044e+00;7.505e-01;-1.118e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.197264000;1.044e+00;8.339e-01;-1.230e-02;7.989e-01;-1.179e-02;1.040e+00;1.058e+00;8.082e-01;4.593e-02;1.044e+00;7.505e-01;-1.107e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.198264000;1.044e+00;8.339e-01;-1.219e-02;7.989e-01;-1.167e-02;1.040e+00;1.058e+00;8.082e-01;4.604e-02;1.044e+00;7.505e-01;-1.097e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.199264000;1.044e+00;8.339e-01;-1.207e-02;7.989e-01;-1.156e-02;1.040e+00;1.058e+00;8.082e-01;4.615e-02;1.044e+00;7.505e-01;-1.086e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.200264000;1.044e+00;8.339e-01;-1.195e-02;7.988e-01;-1.145e-02;1.040e+00;1.058e+00;8.082e-01;4.626e-02;1.044e+00;7.505e-01;-1.076e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.201264000;1.044e+00;8.338e-01;-1.183e-02;7.988e-01;-1.134e-02;1.040e+00;1.058e+00;8.082e-01;4.637e-02;1.044e+00;7.505e-01;-1.065e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.202264000;1.044e+00;8.338e-01;-1.172e-02;7.988e-01;-1.122e-02;1.040e+00;1.058e+00;8.082e-01;4.648e-02;1.044e+00;7.505e-01;-1.055e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.203264000;1.044e+00;8.338e-01;-1.160e-02;7.988e-01;-1.111e-02;1.040e+00;1.058e+00;8.081e-01;4.659e-02;1.044e+00;7.505e-01;-1.044e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.204264000;1.044e+00;8.338e-01;-1.148e-02;7.988e-01;-1.100e-02;1.040e+00;1.058e+00;8.081e-01;4.670e-02;1.044e+00;7.505e-01;-1.034e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.205264000;1.044e+00;8.338e-01;-1.137e-02;7.988e-01;-1.089e-02;1.040e+00;1.058e+00;8.081e-01;4.680e-02;1.044e+00;7.505e-01;-1.023e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.206264000;1.044e+00;8.338e-01;-1.125e-02;7.988e-01;-1.078e-02;1.040e+00;1.058e+00;8.081e-01;4.691e-02;1.044e+00;7.505e-01;-1.013e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.207264000;1.044e+00;8.338e-01;-1.114e-02;7.988e-01;-1.067e-02;1.041e+00;1.058e+00;8.081e-01;4.702e-02;1.044e+00;7.505e-01;-1.003e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.208264000;1.044e+00;8.338e-01;-1.103e-02;7.988e-01;-1.056e-02;1.041e+00;1.058e+00;8.081e-01;4.712e-02;1.044e+00;7.505e-01;-9.924e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.209264000;1.044e+00;8.338e-01;-1.091e-02;7.988e-01;-1.045e-02;1.041e+00;1.058e+00;8.081e-01;4.723e-02;1.044e+00;7.505e-01;-9.822e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.210264000;1.044e+00;8.338e-01;-1.080e-02;7.988e-01;-1.035e-02;1.041e+00;1.058e+00;8.081e-01;4.733e-02;1.044e+00;7.505e-01;-9.721e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.211264000;1.044e+00;8.338e-01;-1.069e-02;7.988e-01;-1.024e-02;1.041e+00;1.058e+00;8.080e-01;4.744e-02;1.044e+00;7.505e-01;-9.620e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.212264000;1.044e+00;8.338e-01;-1.058e-02;7.988e-01;-1.013e-02;1.041e+00;1.058e+00;8.080e-01;4.754e-02;1.044e+00;7.505e-01;-9.519e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.213264000;1.044e+00;8.338e-01;-1.047e-02;7.988e-01;-1.003e-02;1.041e+00;1.058e+00;8.080e-01;4.765e-02;1.044e+00;7.504e-01;-9.419e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.214264000;1.044e+00;8.338e-01;-1.035e-02;7.988e-01;-9.919e-03;1.041e+00;1.058e+00;8.080e-01;4.775e-02;1.044e+00;7.504e-01;-9.319e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.215264000;1.044e+00;8.338e-01;-1.024e-02;7.988e-01;-9.814e-03;1.041e+00;1.058e+00;8.080e-01;4.785e-02;1.044e+00;7.504e-01;-9.220e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.216264000;1.044e+00;8.338e-01;-1.013e-02;7.988e-01;-9.708e-03;1.041e+00;1.058e+00;8.080e-01;4.795e-02;1.044e+00;7.504e-01;-9.121e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.217264000;1.044e+00;8.338e-01;-1.003e-02;7.987e-01;-9.604e-03;1.041e+00;1.058e+00;8.080e-01;4.806e-02;1.044e+00;7.504e-01;-9.023e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.218264000;1.044e+00;8.338e-01;-9.917e-03;7.987e-01;-9.499e-03;1.041e+00;1.058e+00;8.080e-01;4.816e-02;1.044e+00;7.504e-01;-8.925e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.219264000;1.044e+00;8.338e-01;-9.809e-03;7.987e-01;-9.396e-03;1.041e+00;1.058e+00;8.079e-01;4.826e-02;1.044e+00;7.504e-01;-8.828e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.220264000;1.044e+00;8.338e-01;-9.701e-03;7.987e-01;-9.293e-03;1.041e+00;1.058e+00;8.079e-01;4.836e-02;1.044e+00;7.504e-01;-8.731e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.221264000;1.044e+00;8.338e-01;-9.593e-03;7.987e-01;-9.190e-03;1.041e+00;1.058e+00;8.079e-01;4.846e-02;1.044e+00;7.504e-01;-8.634e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.222264000;1.044e+00;8.338e-01;-9.487e-03;7.987e-01;-9.087e-03;1.041e+00;1.058e+00;8.079e-01;4.856e-02;1.044e+00;7.504e-01;-8.538e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.223264000;1.044e+00;8.338e-01;-9.380e-03;7.987e-01;-8.985e-03;1.041e+00;1.058e+00;8.079e-01;4.866e-02;1.044e+00;7.504e-01;-8.442e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.224264000;1.044e+00;8.338e-01;-9.274e-03;7.987e-01;-8.884e-03;1.041e+00;1.058e+00;8.079e-01;4.876e-02;1.044e+00;7.504e-01;-8.347e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.225264000;1.044e+00;8.338e-01;-9.169e-03;7.987e-01;-8.783e-03;1.041e+00;1.058e+00;8.079e-01;4.885e-02;1.044e+00;7.504e-01;-8.252e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.226264000;1.044e+00;8.338e-01;-9.064e-03;7.987e-01;-8.683e-03;1.041e+00;1.058e+00;8.079e-01;4.895e-02;1.044e+00;7.504e-01;-8.158e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.227264000;1.044e+00;8.338e-01;-8.960e-03;7.987e-01;-8.583e-03;1.041e+00;1.058e+00;8.079e-01;4.905e-02;1.044e+00;7.504e-01;-8.064e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.228264000;1.044e+00;8.338e-01;-8.856e-03;7.987e-01;-8.482e-03;1.041e+00;1.058e+00;8.078e-01;4.915e-02;1.044e+00;7.504e-01;-7.970e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.229264000;1.044e+00;8.338e-01;-8.752e-03;7.987e-01;-8.383e-03;1.041e+00;1.058e+00;8.078e-01;4.924e-02;1.044e+00;7.504e-01;-7.877e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.230264000;1.044e+00;8.338e-01;-8.650e-03;7.987e-01;-8.286e-03;1.041e+00;1.058e+00;8.078e-01;4.934e-02;1.044e+00;7.504e-01;-7.785e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.231264000;1.044e+00;8.338e-01;-8.548e-03;7.987e-01;-8.188e-03;1.041e+00;1.058e+00;8.078e-01;4.943e-02;1.044e+00;7.504e-01;-7.693e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.232264000;1.044e+00;8.338e-01;-8.446e-03;7.987e-01;-8.090e-03;1.041e+00;1.058e+00;8.078e-01;4.953e-02;1.044e+00;7.504e-01;-7.601e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.233264000;1.044e+00;8.338e-01;-8.344e-03;7.987e-01;-7.993e-03;1.042e+00;1.058e+00;8.078e-01;4.962e-02;1.044e+00;7.504e-01;-7.510e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.234264000;1.044e+00;8.338e-01;-8.243e-03;7.987e-01;-7.896e-03;1.042e+00;1.058e+00;8.078e-01;4.972e-02;1.044e+00;7.504e-01;-7.419e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.235264000;1.044e+00;8.338e-01;-8.142e-03;7.987e-01;-7.799e-03;1.042e+00;1.058e+00;8.078e-01;4.981e-02;1.044e+00;7.504e-01;-7.328e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.236264000;1.044e+00;8.338e-01;-8.042e-03;7.986e-01;-7.703e-03;1.042e+00;1.058e+00;8.077e-01;4.990e-02;1.044e+00;7.504e-01;-7.238e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.237264000;1.044e+00;8.338e-01;-7.943e-03;7.986e-01;-7.608e-03;1.042e+00;1.058e+00;8.077e-01;5.000e-02;1.044e+00;7.504e-01;-7.149e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.238264000;1.044e+00;8.338e-01;-7.844e-03;7.986e-01;-7.514e-03;1.042e+00;1.058e+00;8.077e-01;5.009e-02;1.044e+00;7.504e-01;-7.060e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.239264000;1.044e+00;8.338e-01;-7.746e-03;7.986e-01;-7.419e-03;1.042e+00;1.058e+00;8.077e-01;5.018e-02;1.044e+00;7.504e-01;-6.971e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.240264000;1.044e+00;8.338e-01;-7.648e-03;7.986e-01;-7.325e-03;1.042e+00;1.058e+00;8.077e-01;5.027e-02;1.044e+00;7.504e-01;-6.883e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.241264000;1.044e+00;8.338e-01;-7.550e-03;7.986e-01;-7.231e-03;1.042e+00;1.058e+00;8.077e-01;5.036e-02;1.044e+00;7.504e-01;-6.795e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.242264000;1.044e+00;8.338e-01;-7.452e-03;7.986e-01;-7.138e-03;1.042e+00;1.058e+00;8.077e-01;5.045e-02;1.044e+00;7.504e-01;-6.707e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.243264000;1.044e+00;8.338e-01;-7.356e-03;7.986e-01;-7.045e-03;1.042e+00;1.058e+00;8.077e-01;5.054e-02;1.044e+00;7.504e-01;-6.620e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.244264000;1.044e+00;8.338e-01;-7.260e-03;7.986e-01;-6.954e-03;1.042e+00;1.058e+00;8.077e-01;5.063e-02;1.044e+00;7.504e-01;-6.534e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.245264000;1.044e+00;8.338e-01;-7.164e-03;7.986e-01;-6.862e-03;1.042e+00;1.059e+00;8.077e-01;5.072e-02;1.044e+00;7.504e-01;-6.448e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.246264000;1.044e+00;8.338e-01;-7.069e-03;7.986e-01;-6.770e-03;1.042e+00;1.059e+00;8.076e-01;5.081e-02;1.044e+00;7.504e-01;-6.362e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.247264000;1.044e+00;8.338e-01;-6.973e-03;7.986e-01;-6.679e-03;1.042e+00;1.059e+00;8.076e-01;5.090e-02;1.044e+00;7.504e-01;-6.276e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.248264000;1.044e+00;8.338e-01;-6.880e-03;7.986e-01;-6.590e-03;1.042e+00;1.059e+00;8.076e-01;5.099e-02;1.044e+00;7.504e-01;-6.192e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
