time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.249264000;1.044e+00;8.338e-01;-6.786e-03;7.986e-01;-6.499e-03;1.042e+00;1.059e+00;8.076e-01;5.108e-02;1.044e+00;7.504e-01;-6.107e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.250264000;1.044e+00;8.338e-01;-6.692e-03;7.986e-01;-6.410e-03;1.042e+00;1.059e+00;8.076e-01;5.116e-02;1.044e+00;7.504e-01;-6.023e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.251264000;1.044e+00;8.338e-01;-6.600e-03;7.986e-01;-6.321e-03;1.042e+00;1.059e+00;8.076e-01;5.125e-02;1.044e+00;7.504e-01;-5.940e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.252264000;1.044e+00;8.338e-01;-6.507e-03;7.986e-01;-6.232e-03;1.042e+00;1.059e+00;8.076e-01;5.134e-02;1.044e+00;7.504e-01;-5.856e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.253264000;1.044e+00;8.338e-01;-6.416e-03;7.986e-01;-6.145e-03;1.042e+00;1.059e+00;8.076e-01;5.142e-02;1.044e+00;7.504e-01;-5.774e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.254264000;1.044e+00;8.338e-01;-6.323e-03;7.986e-01;-6.056e-03;1.042e+00;1.059e+00;8.076e-01;5.151e-02;1.044e+00;7.504e-01;-5.691e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.255264000;1.044e+00;8.338e-01;-6.232e-03;7.986e-01;-5.969e-03;1.042e+00;1.059e+00;8.075e-01;5.159e-02;1.044e+00;7.504e-01;-5.609e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.256264000;1.044e+00;8.338e-01;-6.142e-03;7.986e-01;-5.883e-03;1.042e+00;1.059e+00;8.075e-01;5.168e-02;1.044e+00;7.504e-01;-5.528e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.257264000;1.044e+00;8.338e-01;-6.052e-03;7.985e-01;-5.796e-03;1.042e+00;1.059e+00;8.075e-01;5.176e-02;1.044e+00;7.504e-01;-5.447e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.258264000;1.044e+00;8.338e-01;-5.962e-03;7.985e-01;-5.710e-03;1.042e+00;1.059e+00;8.075e-01;5.184e-02;1.044e+00;7.504e-01;-5.366e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.259264000;1.044e+00;8.338e-01;-5.873e-03;7.985e-01;-5.625e-03;1.042e+00;1.059e+00;8.075e-01;5.193e-02;1.044e+00;7.504e-01;-5.286e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.260264000;1.044e+00;8.338e-01;-5.784e-03;7.985e-01;-5.540e-03;1.042e+00;1.059e+00;8.075e-01;5.201e-02;1.044e+00;7.504e-01;-5.206e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.261264000;1.044e+00;8.338e-01;-5.696e-03;7.985e-01;-5.455e-03;1.042e+00;1.059e+00;8.075e-01;5.209e-02;1.044e+00;7.504e-01;-5.126e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.262264000;1.044e+00;8.338e-01;-5.608e-03;7.985e-01;-5.371e-03;1.042e+00;1.059e+00;8.075e-01;5.217e-02;1.044e+00;7.504e-01;-5.047e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.263264000;1.044e+00;8.338e-01;-5.521e-03;7.985e-01;-5.288e-03;1.042e+00;1.059e+00;8.075e-01;5.225e-02;1.044e+00;7.504e-01;-4.969e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.264264000;1.044e+00;8.338e-01;-5.434e-03;7.985e-01;-5.205e-03;1.043e+00;1.059e+00;8.075e-01;5.234e-02;1.044e+00;7.504e-01;-4.891e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.265264000;1.044e+00;8.338e-01;-5.348e-03;7.985e-01;-5.122e-03;1.043e+00;1.059e+00;8.075e-01;5.242e-02;1.044e+00;7.504e-01;-4.813e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.266264000;1.044e+00;8.338e-01;-5.261e-03;7.985e-01;-5.039e-03;1.043e+00;1.059e+00;8.074e-01;5.250e-02;1.044e+00;7.504e-01;-4.735e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.267264000;1.044e+00;8.338e-01;-5.176e-03;7.985e-01;-4.957e-03;1.043e+00;1.059e+00;8.074e-01;5.258e-02;1.044e+00;7.504e-01;-4.658e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.268264000;1.044e+00;8.338e-01;-5.091e-03;7.985e-01;-4.876e-03;1.043e+00;1.059e+00;8.074e-01;5.266e-02;1.044e+00;7.504e-01;-4.582e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.269264000;1.044e+00;8.338e-01;-5.007e-03;7.985e-01;-4.795e-03;1.043e+00;1.059e+00;8.074e-01;5.273e-02;1.044e+00;7.504e-01;-4.506e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.270264000;1.044e+00;8.338e-01;-4.922e-03;7.985e-01;-4.714e-03;1.043e+00;1.059e+00;8.074e-01;5.281e-02;1.044e+00;7.504e-01;-4.430e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.271264000;1.044e+00;8.338e-01;-4.838e-03;7.985e-01;-4.633e-03;1.043e+00;1.059e+00;8.074e-01;5.289e-02;1.044e+00;7.504e-01;-4.354e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.272264000;1.044e+00;8.338e-01;-4.756e-03;7.985e-01;-4.554e-03;1.043e+00;1.059e+00;8.074e-01;5.297e-02;1.044e+00;7.504e-01;-4.280e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.273264000;1.044e+00;8.338e-01;-4.672e-03;7.985e-01;-4.474e-03;1.043e+00;1.059e+00;8.074e-01;5.304e-02;1.044e+00;7.504e-01;-4.205e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.274264000;1.044e+00;8.338e-01;-4.590e-03;7.985e-01;-4.396e-03;1.043e+00;1.059e+00;8.074e-01;5.312e-02;1.044e+00;7.504e-01;-4.131e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.275264000;1.044e+00;8.338e-01;-4.508e-03;7.985e-01;-4.317e-03;1.043e+00;1.059e+00;8.074e-01;5.320e-02;1.044e+00;7.504e-01;-4.057e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.276264000;1.044e+00;8.338e-01;-4.427e-03;7.985e-01;-4.239e-03;1.043e+00;1.059e+00;8.073e-01;5.327e-02;1.044e+00;7.504e-01;-3.984e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.277264000;1.044e+00;8.338e-01;-4.346e-03;7.985e-01;-4.162e-03;1.043e+00;1.059e+00;8.073e-01;5.335e-02;1.044e+00;7.504e-01;-3.911e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.278264000;1.044e+00;8.338e-01;-4.264e-03;7.985e-01;-4.084e-03;1.043e+00;1.059e+00;8.073e-01;5.343e-02;1.044e+00;7.504e-01;-3.838e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.279264000;1.044e+00;8.338e-01;-4.184e-03;7.985e-01;-4.007e-03;1.043e+00;1.059e+00;8.073e-01;5.350e-02;1.044e+00;7.504e-01;-3.766e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.280264000;1.044e+00;8.338e-01;-4.104e-03;7.984e-01;-3.931e-03;1.043e+00;1.059e+00;8.073e-01;5.357e-02;1.044e+00;7.504e-01;-3.694e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.281264000;1.044e+00;8.338e-01;-4.026e-03;7.984e-01;-3.855e-03;1.043e+00;1.059e+00;8.073e-01;5.365e-02;1.044e+00;7.504e-01;-3.623e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.282264000;1.044e+00;8.338e-01;-3.947e-03;7.984e-01;-3.779e-03;1.043e+00;1.059e+00;8.073e-01;5.372e-02;1.044e+00;7.504e-01;-3.552e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.283264000;1.044e+00;8.338e-01;-3.868e-03;7.984e-01;-3.704e-03;1.043e+00;1.059e+00;8.073e-01;5.379e-02;1.044e+00;7.504e-01;-3.481e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.284264000;1.044e+00;8.338e-01;-3.790e-03;7.984e-01;-3.629e-03;1.043e+00;1.059e+00;8.073e-01;5.387e-02;1.044e+00;7.504e-01;-3.411e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.285264000;1.044e+00;8.338e-01;-3.712e-03;7.984e-01;-3.555e-03;1.043e+00;1.059e+00;8.073e-01;5.394e-02;1.044e+00;7.504e-01;-3.341e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.286264000;1.044e+00;8.338e-01;-3.636e-03;7.984e-01;-3.481e-03;1.043e+00;1.059e+00;8.073e-01;5.401e-02;1.044e+00;7.504e-01;-3.272e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.287264000;1.044e+00;8.338e-01;-3.559e-03;7.984e-01;-3.408e-03;1.043e+00;1.059e+00;8.073e-01;5.408e-02;1.044e+00;7.504e-01;-3.203e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.288264000;1.044e+00;8.338e-01;-3.482e-03;7.984e-01;-3.335e-03;1.043e+00;1.059e+00;8.072e-01;5.415e-02;1.044e+00;7.504e-01;-3.134e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.289264000;1.044e+00;8.338e-01;-3.407e-03;7.984e-01;-3.262e-03;1.043e+00;1.059e+00;8.072e-01;5.422e-02;1.044e+00;7.504e-01;-3.066e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.290264000;1.044e+00;8.338e-01;-3.331e-03;7.984e-01;-3.190e-03;1.043e+00;1.059e+00;8.072e-01;5.429e-02;1.044e+00;7.504e-01;-2.998e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.291264000;1.044e+00;8.338e-01;-3.257e-03;7.984e-01;-3.119e-03;1.043e+00;1.059e+00;8.072e-01;5.436e-02;1.044e+00;7.504e-01;-2.931e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.292264000;1.044e+00;8.338e-01;-3.182e-03;7.984e-01;-3.047e-03;1.043e+00;1.059e+00;8.072e-01;5.443e-02;1.044e+00;7.504e-01;-2.864e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.293264000;1.044e+00;8.338e-01;-3.108e-03;7.984e-01;-2.976e-03;1.043e+00;1.059e+00;8.072e-01;5.450e-02;1.044e+00;7.504e-01;-2.797e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.294264000;1.044e+00;8.338e-01;-3.034e-03;7.984e-01;-2.906e-03;1.043e+00;1.059e+00;8.072e-01;5.457e-02;1.044e+00;7.504e-01;-2.731e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.295264000;1.044e+00;8.338e-01;-2.961e-03;7.984e-01;-2.836e-03;1.043e+00;1.059e+00;8.072e-01;5.464e-02;1.044e+00;7.504e-01;-2.665e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.296264000;1.044e+00;8.337e-01;-2.888e-03;7.984e-01;-2.765e-03;1.043e+00;1.059e+00;8.072e-01;5.471e-02;1.044e+00;7.504e-01;-2.599e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.297264000;1.044e+00;8.337e-01;-2.816e-03;7.984e-01;-2.696e-03;1.043e+00;1.059e+00;8.072e-01;5.478e-02;1.044e+00;7.504e-01;-2.534e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.298264000;1.044e+00;8.337e-01;-2.743e-03;7.984e-01;-2.627e-03;1.043e+00;1.059e+00;8.072e-01;5.484e-02;1.044e+00;7.504e-01;-2.469e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.299264000;1.044e+00;8.337e-01;-2.672e-03;7.984e-01;-2.559e-03;1.044e+00;1.059e+00;8.072e-01;5.491e-02;1.044e+00;7.504e-01;-2.405e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.300264000;1.044e+00;8.337e-01;-2.601e-03;7.984e-01;-2.491e-03;1.044e+00;1.059e+00;8.071e-01;5.498e-02;1.044e+00;7.504e-01;-2.341e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.301264000;1.044e+00;8.337e-01;-2.530e-03;7.984e-01;-2.423e-03;1.044e+00;1.059e+00;8.071e-01;5.504e-02;1.044e+00;7.504e-01;-2.277e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.302264000;1.044e+00;8.337e-01;-2.460e-03;7.984e-01;-2.356e-03;1.044e+00;1.059e+00;8.071e-01;5.511e-02;1.044e+00;7.504e-01;-2.214e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.303264000;1.044e+00;8.337e-01;-2.390e-03;7.984e-01;-2.289e-03;1.044e+00;1.059e+00;8.071e-01;5.517e-02;1.044e+00;7.504e-01;-2.151e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.304264000;1.044e+00;8.337e-01;-2.320e-03;7.984e-01;-2.222e-03;1.044e+00;1.059e+00;8.071e-01;5.524e-02;1.044e+00;7.504e-01;-2.088e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.305264000;1.044e+00;8.337e-01;-2.251e-03;7.984e-01;-2.156e-03;1.044e+00;1.059e+00;8.071e-01;5.530e-02;1.044e+00;7.504e-01;-2.026e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.306264000;1.044e+00;8.337e-01;-2.182e-03;7.983e-01;-2.090e-03;1.044e+00;1.059e+00;8.071e-01;5.536e-02;1.044e+00;7.504e-01;-1.964e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.307264000;1.044e+00;8.337e-01;-2.114e-03;7.983e-01;-2.025e-03;1.044e+00;1.059e+00;8.071e-01;5.543e-02;1.044e+00;7.504e-01;-1.903e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.308264000;1.044e+00;8.337e-01;-2.047e-03;7.983e-01;-1.960e-03;1.044e+00;1.059e+00;8.071e-01;5.549e-02;1.044e+00;7.504e-01;-1.842e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.309264000;1.044e+00;8.337e-01;-1.979e-03;7.983e-01;-1.895e-03;1.044e+00;1.059e+00;8.071e-01;5.555e-02;1.044e+00;7.504e-01;-1.781e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.310264000;1.044e+00;8.337e-01;-1.912e-03;7.983e-01;-1.831e-03;1.044e+00;1.059e+00;8.071e-01;5.562e-02;1.044e+00;7.504e-01;-1.721e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.311264000;1.044e+00;8.337e-01;-1.846e-03;7.983e-01;-1.767e-03;1.044e+00;1.059e+00;8.071e-01;5.568e-02;1.044e+00;7.504e-01;-1.661e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.312264000;1.044e+00;8.337e-01;-1.780e-03;7.983e-01;-1.704e-03;1.044e+00;1.059e+00;8.071e-01;5.574e-02;1.044e+00;7.504e-01;-1.602e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.313264000;1.044e+00;8.337e-01;-1.713e-03;7.983e-01;-1.641e-03;1.044e+00;1.059e+00;8.070e-01;5.580e-02;1.044e+00;7.504e-01;-1.542e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.314264000;1.044e+00;8.337e-01;-1.648e-03;7.983e-01;-1.578e-03;1.044e+00;1.059e+00;8.070e-01;5.586e-02;1.044e+00;7.504e-01;-1.483e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.315264000;1.044e+00;8.337e-01;-1.583e-03;7.983e-01;-1.516e-03;1.044e+00;1.059e+00;8.070e-01;5.592e-02;1.044e+00;7.504e-01;-1.425e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.316264000;1.044e+00;8.337e-01;-1.519e-03;7.983e-01;-1.454e-03;1.044e+00;1.059e+00;8.070e-01;5.598e-02;1.044e+00;7.504e-01;-1.367e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.317264000;1.044e+00;8.337e-01;-1.454e-03;7.983e-01;-1.393e-03;1.044e+00;1.059e+00;8.070e-01;5.604e-02;1.044e+00;7.504e-01;-1.309e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.318264000;1.044e+00;8.337e-01;-1.391e-03;7.983e-01;-1.332e-03;1.044e+00;1.059e+00;8.070e-01;5.610e-02;1.044e+00;7.504e-01;-1.252e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.319264000;1.044e+00;8.337e-01;-1.328e-03;7.983e-01;-1.271e-03;1.044e+00;1.059e+00;8.070e-01;5.616e-02;1.044e+00;7.504e-01;-1.195e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.320264000;1.044e+00;8.337e-01;-1.264e-03;7.983e-01;-1.211e-03;1.044e+00;1.059e+00;8.070e-01;5.622e-02;1.044e+00;7.504e-01;-1.138e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.321264000;1.044e+00;8.337e-01;-1.202e-03;7.983e-01;-1.151e-03;1.044e+00;1.059e+00;8.070e-01;5.628e-02;1.044e+00;7.504e-01;-1.082e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.322264000;1.044e+00;8.337e-01;-1.140e-03;7.983e-01;-1.092e-03;1.044e+00;1.059e+00;8.070e-01;5.634e-02;1.044e+00;7.504e-01;-1.026e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.323264000;1.044e+00;8.337e-01;-1.078e-03;7.983e-01;-1.032e-03;1.044e+00;1.059e+00;8.070e-01;5.639e-02;1.044e+00;7.504e-01;-9.700e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.324264000;1.044e+00;8.337e-01;-1.017e-03;7.983e-01;-9.735e-04;1.044e+00;1.059e+00;8.070e-01;5.645e-02;1.044e+00;7.504e-01;-9.150e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.325264000;1.044e+00;8.337e-01;-9.556e-04;7.983e-01;-9.149e-04;1.044e+00;1.059e+00;8.070e-01;5.651e-02;1.044e+00;7.504e-01;-8.600e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.326264000;1.044e+00;8.337e-01;-8.944e-04;7.983e-01;-8.564e-04;1.044e+00;1.059e+00;8.070e-01;5.656e-02;1.044e+00;7.504e-01;-8.050e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.327264000;1.044e+00;8.337e-01;-8.344e-04;7.983e-01;-7.990e-04;1.044e+00;1.059e+00;8.069e-01;5.662e-02;1.044e+00;7.504e-01;-7.510e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.328264000;1.044e+00;8.337e-01;-7.744e-04;7.983e-01;-7.415e-04;1.044e+00;1.059e+00;8.069e-01;5.668e-02;1.044e+00;7.503e-01;-6.970e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.329264000;1.044e+00;8.337e-01;-7.156e-04;7.983e-01;-6.851e-04;1.044e+00;1.059e+00;8.069e-01;5.673e-02;1.044e+00;7.503e-01;-6.440e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.330264000;1.044e+00;8.337e-01;-6.556e-04;7.983e-01;-6.277e-04;1.044e+00;1.059e+00;8.069e-01;5.679e-02;1.044e+00;7.503e-01;-5.900e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.331264000;1.044e+00;8.337e-01;-5.978e-04;7.983e-01;-5.724e-04;1.044e+00;1.059e+00;8.069e-01;5.684e-02;1.044e+00;7.503e-01;-5.380e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.332264000;1.044e+00;8.337e-01;-5.389e-04;7.983e-01;-5.160e-04;1.044e+00;1.059e+00;8.069e-01;5.690e-02;1.044e+00;7.503e-01;-4.850e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.333264000;1.044e+00;8.337e-01;-4.811e-04;7.983e-01;-4.606e-04;1.044e+00;1.059e+00;8.069e-01;5.695e-02;1.044e+00;7.503e-01;-4.330e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.334264000;1.044e+00;8.337e-01;-4.233e-04;7.983e-01;-4.053e-04;1.044e+00;1.059e+00;8.069e-01;5.700e-02;1.044e+00;7.503e-01;-3.810e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.335264000;1.044e+00;8.337e-01;-3.667e-04;7.983e-01;-3.511e-04;1.044e+00;1.059e+00;8.069e-01;5.706e-02;1.044e+00;7.503e-01;-3.300e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.336264000;1.044e+00;8.337e-01;-3.100e-04;7.983e-01;-2.968e-04;1.044e+00;1.059e+00;8.069e-01;5.711e-02;1.044e+00;7.503e-01;-2.790e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.337264000;1.044e+00;8.337e-01;-2.533e-04;7.982e-01;-2.426e-04;1.044e+00;1.059e+00;8.069e-01;5.716e-02;1.044e+00;7.503e-01;-2.280e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.338264000;1.044e+00;8.337e-01;-1.967e-04;7.982e-01;-1.883e-04;1.044e+00;1.059e+00;8.069e-01;5.721e-02;1.044e+00;7.503e-01;-1.770e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.339264000;1.044e+00;8.337e-01;-1.411e-04;7.982e-01;-1.351e-04;1.044e+00;1.059e+00;8.069e-01;5.726e-02;1.044e+00;7.503e-01;-1.270e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.340264000;1.044e+00;8.337e-01;-8.667e-05;7.982e-01;-8.298e-05;1.044e+00;1.059e+00;8.069e-01;5.732e-02;1.044e+00;7.503e-01;-7.800e-05;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.341264000;1.044e+00;8.337e-01;-3.111e-05;7.982e-01;-2.979e-05;1.044e+00;1.059e+00;8.069e-01;5.737e-02;1.044e+00;7.503e-01;-2.800e-05;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.342264000;1.044e+00;8.337e-01;2.333e-05;7.982e-01;2.234e-05;1.044e+00;1.059e+00;8.068e-01;5.742e-02;1.044e+00;7.503e-01;2.100e-05;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.343264000;1.044e+00;8.337e-01;7.778e-05;7.982e-01;7.447e-05;1.044e+00;1.059e+00;8.068e-01;5.747e-02;1.044e+00;7.503e-01;7.000e-05;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.344264000;1.044e+00;8.337e-01;1.311e-04;7.982e-01;1.255e-04;1.044e+00;1.059e+00;8.068e-01;5.752e-02;1.044e+00;7.503e-01;1.180e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.345264000;1.044e+00;8.337e-01;1.844e-04;7.982e-01;1.766e-04;1.045e+00;1.059e+00;8.068e-01;5.757e-02;1.044e+00;7.503e-01;1.660e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.346264000;1.044e+00;8.337e-01;2.378e-04;7.982e-01;2.277e-04;1.045e+00;1.059e+00;8.068e-01;5.762e-02;1.044e+00;7.503e-01;2.140e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.347264000;1.044e+00;8.337e-01;2.900e-04;7.982e-01;2.777e-04;1.045e+00;1.059e+00;8.068e-01;5.767e-02;1.044e+00;7.503e-01;2.610e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.348264000;1.044e+00;8.337e-01;3.422e-04;7.982e-01;3.277e-04;1.045e+00;1.059e+00;8.068e-01;5.772e-02;1.044e+00;7.503e-01;3.080e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.349264000;1.044e+00;8.337e-01;3.944e-04;7.982e-01;3.777e-04;1.045e+00;1.059e+00;8.068e-01;5.776e-02;1.044e+00;7.503e-01;3.550e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.350264000;1.044e+00;8.337e-01;4.467e-04;7.982e-01;4.277e-04;1.045e+00;1.060e+00;8.068e-01;5.781e-02;1.044e+00;7.503e-01;4.020e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.351264000;1.044e+00;8.337e-01;4.978e-04;7.982e-01;4.766e-04;1.045e+00;1.060e+00;8.068e-01;5.786e-02;1.044e+00;7.503e-01;4.480e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.352226000;1.044e+00;8.337e-01;5.467e-04;7.982e-01;5.234e-04;1.045e+00;1.060e+00;8.068e-01;5.791e-02;1.044e+00;7.503e-01;4.920e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.352354000;1.044e+00;8.337e-01;5.533e-04;7.982e-01;5.298e-04;1.045e+00;1.060e+00;8.068e-01;5.791e-02;1.044e+00;7.503e-01;4.980e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.352482000;1.044e+00;8.337e-01;5.600e-04;7.982e-01;5.362e-04;1.045e+00;1.060e+00;8.068e-01;5.792e-02;1.044e+00;7.503e-01;5.040e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.352738000;1.044e+00;8.337e-01;5.722e-04;7.982e-01;5.479e-04;1.045e+00;1.060e+00;8.068e-01;5.793e-02;1.044e+00;7.503e-01;5.150e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.353250000;1.044e+00;8.337e-01;5.978e-04;7.982e-01;5.723e-04;1.045e+00;1.060e+00;8.068e-01;5.795e-02;1.044e+00;7.503e-01;5.380e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.354250000;1.044e+00;8.337e-01;6.489e-04;7.982e-01;6.213e-04;1.045e+00;1.060e+00;8.068e-01;5.800e-02;1.044e+00;7.503e-01;5.840e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.355250000;1.044e+00;8.337e-01;6.978e-04;7.982e-01;6.681e-04;1.045e+00;1.060e+00;8.068e-01;5.805e-02;1.044e+00;7.503e-01;6.280e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.356250000;1.044e+00;8.337e-01;7.478e-04;7.982e-01;7.159e-04;1.045e+00;1.060e+00;8.068e-01;5.809e-02;1.044e+00;7.503e-01;6.730e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.357250000;1.044e+00;8.337e-01;7.967e-04;7.982e-01;7.627e-04;1.045e+00;1.060e+00;8.068e-01;5.814e-02;1.044e+00;7.503e-01;7.170e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.358250000;1.044e+00;8.337e-01;8.456e-04;7.982e-01;8.095e-04;1.045e+00;1.060e+00;8.068e-01;5.818e-02;1.044e+00;7.503e-01;7.610e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.359250000;1.044e+00;8.337e-01;8.944e-04;7.982e-01;8.563e-04;1.045e+00;1.060e+00;8.067e-01;5.823e-02;1.044e+00;7.503e-01;8.050e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.360250000;1.044e+00;8.337e-01;9.422e-04;7.982e-01;9.021e-04;1.045e+00;1.060e+00;8.067e-01;5.827e-02;1.044e+00;7.503e-01;8.480e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.361250000;1.044e+00;8.337e-01;9.900e-04;7.982e-01;9.478e-04;1.045e+00;1.060e+00;8.067e-01;5.832e-02;1.044e+00;7.503e-01;8.910e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.362250000;1.044e+00;8.337e-01;1.037e-03;7.982e-01;9.925e-04;1.045e+00;1.060e+00;8.067e-01;5.836e-02;1.044e+00;7.503e-01;9.330e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.363250000;1.044e+00;8.337e-01;1.084e-03;7.982e-01;1.038e-03;1.045e+00;1.060e+00;8.067e-01;5.841e-02;1.044e+00;7.503e-01;9.760e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.364250000;1.045e+00;8.337e-01;1.131e-03;7.982e-01;1.083e-03;1.045e+00;1.060e+00;8.067e-01;5.845e-02;1.045e+00;7.503e-01;1.018e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.365250000;1.045e+00;8.337e-01;1.177e-03;7.982e-01;1.127e-03;1.045e+00;1.060e+00;8.067e-01;5.849e-02;1.045e+00;7.503e-01;1.059e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.366250000;1.045e+00;8.337e-01;1.223e-03;7.982e-01;1.171e-03;1.045e+00;1.060e+00;8.067e-01;5.854e-02;1.045e+00;7.503e-01;1.101e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.367250000;1.045e+00;8.337e-01;1.269e-03;7.982e-01;1.215e-03;1.045e+00;1.060e+00;8.067e-01;5.858e-02;1.045e+00;7.503e-01;1.142e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.368250000;1.045e+00;8.337e-01;1.314e-03;7.982e-01;1.258e-03;1.045e+00;1.060e+00;8.067e-01;5.862e-02;1.045e+00;7.503e-01;1.183e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.369250000;1.045e+00;8.337e-01;1.359e-03;7.982e-01;1.301e-03;1.045e+00;1.060e+00;8.067e-01;5.866e-02;1.045e+00;7.503e-01;1.223e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.370250000;1.045e+00;8.337e-01;1.403e-03;7.982e-01;1.344e-03;1.045e+00;1.060e+00;8.067e-01;5.870e-02;1.045e+00;7.503e-01;1.263e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.371250000;1.045e+00;8.337e-01;1.448e-03;7.982e-01;1.386e-03;1.045e+00;1.060e+00;8.067e-01;5.874e-02;1.045e+00;7.503e-01;1.303e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.372250000;1.045e+00;8.337e-01;1.492e-03;7.982e-01;1.429e-03;1.045e+00;1.060e+00;8.067e-01;5.879e-02;1.045e+00;7.503e-01;1.343e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.373250000;1.045e+00;8.337e-01;1.536e-03;7.981e-01;1.470e-03;1.045e+00;1.060e+00;8.067e-01;5.883e-02;1.045e+00;7.503e-01;1.382e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.374250000;1.045e+00;8.337e-01;1.579e-03;7.981e-01;1.512e-03;1.045e+00;1.060e+00;8.067e-01;5.887e-02;1.045e+00;7.503e-01;1.421e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.375250000;1.045e+00;8.337e-01;1.621e-03;7.981e-01;1.552e-03;1.045e+00;1.060e+00;8.067e-01;5.891e-02;1.045e+00;7.503e-01;1.459e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.376250000;1.045e+00;8.337e-01;1.664e-03;7.981e-01;1.593e-03;1.045e+00;1.060e+00;8.067e-01;5.895e-02;1.045e+00;7.503e-01;1.498e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.377250000;1.045e+00;8.337e-01;1.707e-03;7.981e-01;1.634e-03;1.045e+00;1.060e+00;8.067e-01;5.898e-02;1.045e+00;7.503e-01;1.536e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.378250000;1.045e+00;8.337e-01;1.749e-03;7.981e-01;1.674e-03;1.045e+00;1.060e+00;8.066e-01;5.902e-02;1.045e+00;7.503e-01;1.574e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.379250000;1.045e+00;8.337e-01;1.790e-03;7.981e-01;1.714e-03;1.045e+00;1.060e+00;8.066e-01;5.906e-02;1.045e+00;7.503e-01;1.611e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.380250000;1.045e+00;8.337e-01;1.831e-03;7.981e-01;1.753e-03;1.045e+00;1.060e+00;8.066e-01;5.910e-02;1.045e+00;7.503e-01;1.648e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.381250000;1.045e+00;8.337e-01;1.872e-03;7.981e-01;1.792e-03;1.045e+00;1.060e+00;8.066e-01;5.914e-02;1.045e+00;7.503e-01;1.685e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.382250000;1.045e+00;8.337e-01;1.913e-03;7.981e-01;1.832e-03;1.045e+00;1.060e+00;8.066e-01;5.918e-02;1.045e+00;7.503e-01;1.722e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.383250000;1.045e+00;8.337e-01;1.953e-03;7.981e-01;1.870e-03;1.045e+00;1.060e+00;8.066e-01;5.921e-02;1.045e+00;7.503e-01;1.758e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.384250000;1.045e+00;8.337e-01;1.993e-03;7.981e-01;1.908e-03;1.045e+00;1.060e+00;8.066e-01;5.925e-02;1.045e+00;7.503e-01;1.794e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.385250000;1.045e+00;8.337e-01;2.033e-03;7.981e-01;1.947e-03;1.045e+00;1.060e+00;8.066e-01;5.929e-02;1.045e+00;7.503e-01;1.830e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.386250000;1.045e+00;8.337e-01;2.072e-03;7.981e-01;1.984e-03;1.045e+00;1.060e+00;8.066e-01;5.933e-02;1.045e+00;7.503e-01;1.865e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.387250000;1.045e+00;8.337e-01;2.111e-03;7.981e-01;2.021e-03;1.045e+00;1.060e+00;8.066e-01;5.936e-02;1.045e+00;7.503e-01;1.900e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.388250000;1.045e+00;8.337e-01;2.150e-03;7.981e-01;2.058e-03;1.045e+00;1.060e+00;8.066e-01;5.940e-02;1.045e+00;7.503e-01;1.935e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.389250000;1.045e+00;8.337e-01;2.188e-03;7.981e-01;2.094e-03;1.045e+00;1.060e+00;8.066e-01;5.943e-02;1.045e+00;7.503e-01;1.969e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.390250000;1.045e+00;8.337e-01;2.227e-03;7.981e-01;2.132e-03;1.045e+00;1.060e+00;8.066e-01;5.947e-02;1.045e+00;7.503e-01;2.004e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.391250000;1.045e+00;8.337e-01;2.264e-03;7.981e-01;2.168e-03;1.045e+00;1.060e+00;8.066e-01;5.950e-02;1.045e+00;7.503e-01;2.038e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.392250000;1.045e+00;8.337e-01;2.301e-03;7.981e-01;2.203e-03;1.045e+00;1.060e+00;8.066e-01;5.954e-02;1.045e+00;7.503e-01;2.071e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.393250000;1.045e+00;8.337e-01;2.339e-03;7.981e-01;2.239e-03;1.045e+00;1.060e+00;8.066e-01;5.957e-02;1.045e+00;7.503e-01;2.105e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.394250000;1.045e+00;8.337e-01;2.376e-03;7.981e-01;2.274e-03;1.045e+00;1.060e+00;8.066e-01;5.961e-02;1.045e+00;7.503e-01;2.138e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.395250000;1.045e+00;8.337e-01;2.412e-03;7.981e-01;2.309e-03;1.045e+00;1.060e+00;8.066e-01;5.964e-02;1.045e+00;7.503e-01;2.171e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.396250000;1.045e+00;8.337e-01;2.449e-03;7.981e-01;2.344e-03;1.045e+00;1.060e+00;8.066e-01;5.967e-02;1.045e+00;7.503e-01;2.204e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.397250000;1.045e+00;8.337e-01;2.484e-03;7.981e-01;2.378e-03;1.045e+00;1.060e+00;8.066e-01;5.971e-02;1.045e+00;7.503e-01;2.236e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.398250000;1.045e+00;8.337e-01;2.520e-03;7.981e-01;2.412e-03;1.045e+00;1.060e+00;8.066e-01;5.974e-02;1.045e+00;7.503e-01;2.268e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.399250000;1.045e+00;8.337e-01;2.556e-03;7.981e-01;2.446e-03;1.045e+00;1.060e+00;8.066e-01;5.977e-02;1.045e+00;7.503e-01;2.300e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.400250000;1.045e+00;8.337e-01;2.590e-03;7.981e-01;2.479e-03;1.045e+00;1.060e+00;8.065e-01;5.981e-02;1.045e+00;7.503e-01;2.331e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.401250000;1.045e+00;8.337e-01;2.624e-03;7.981e-01;2.512e-03;1.045e+00;1.060e+00;8.065e-01;5.984e-02;1.045e+00;7.503e-01;2.362e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.402250000;1.045e+00;8.337e-01;2.659e-03;7.981e-01;2.545e-03;1.045e+00;1.060e+00;8.065e-01;5.987e-02;1.045e+00;7.503e-01;2.393e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.403250000;1.045e+00;8.337e-01;2.693e-03;7.981e-01;2.578e-03;1.045e+00;1.060e+00;8.065e-01;5.990e-02;1.045e+00;7.503e-01;2.424e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.404250000;1.045e+00;8.337e-01;2.727e-03;7.981e-01;2.610e-03;1.045e+00;1.060e+00;8.065e-01;5.993e-02;1.045e+00;7.503e-01;2.454e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.405250000;1.045e+00;8.337e-01;2.761e-03;7.981e-01;2.643e-03;1.045e+00;1.060e+00;8.065e-01;5.997e-02;1.045e+00;7.503e-01;2.485e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.406250000;1.045e+00;8.337e-01;2.793e-03;7.981e-01;2.674e-03;1.045e+00;1.060e+00;8.065e-01;6.000e-02;1.045e+00;7.503e-01;2.514e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.407250000;1.045e+00;8.337e-01;2.827e-03;7.981e-01;2.706e-03;1.045e+00;1.060e+00;8.065e-01;6.003e-02;1.045e+00;7.503e-01;2.544e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.408250000;1.045e+00;8.337e-01;2.859e-03;7.981e-01;2.737e-03;1.045e+00;1.060e+00;8.065e-01;6.006e-02;1.045e+00;7.503e-01;2.573e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.409250000;1.045e+00;8.337e-01;2.892e-03;7.981e-01;2.769e-03;1.045e+00;1.060e+00;8.065e-01;6.009e-02;1.045e+00;7.503e-01;2.603e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.410250000;1.045e+00;8.337e-01;2.923e-03;7.981e-01;2.799e-03;1.045e+00;1.060e+00;8.065e-01;6.012e-02;1.045e+00;7.503e-01;2.631e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.411250000;1.045e+00;8.337e-01;2.956e-03;7.981e-01;2.829e-03;1.045e+00;1.060e+00;8.065e-01;6.015e-02;1.045e+00;7.503e-01;2.660e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.412250000;1.045e+00;8.337e-01;2.987e-03;7.981e-01;2.859e-03;1.045e+00;1.060e+00;8.065e-01;6.018e-02;1.045e+00;7.503e-01;2.688e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.413250000;1.045e+00;8.337e-01;3.018e-03;7.981e-01;2.889e-03;1.046e+00;1.060e+00;8.065e-01;6.021e-02;1.045e+00;7.503e-01;2.716e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.414250000;1.045e+00;8.337e-01;3.049e-03;7.981e-01;2.919e-03;1.046e+00;1.060e+00;8.065e-01;6.023e-02;1.045e+00;7.503e-01;2.744e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.415250000;1.045e+00;8.337e-01;3.080e-03;7.981e-01;2.948e-03;1.046e+00;1.060e+00;8.065e-01;6.026e-02;1.045e+00;7.503e-01;2.772e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.416250000;1.045e+00;8.337e-01;3.110e-03;7.981e-01;2.977e-03;1.046e+00;1.060e+00;8.065e-01;6.029e-02;1.045e+00;7.503e-01;2.799e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.417250000;1.045e+00;8.337e-01;3.140e-03;7.981e-01;3.006e-03;1.046e+00;1.060e+00;8.065e-01;6.032e-02;1.045e+00;7.503e-01;2.826e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.418250000;1.045e+00;8.337e-01;3.170e-03;7.981e-01;3.035e-03;1.046e+00;1.060e+00;8.065e-01;6.035e-02;1.045e+00;7.503e-01;2.853e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.419250000;1.045e+00;8.337e-01;3.199e-03;7.981e-01;3.062e-03;1.046e+00;1.060e+00;8.065e-01;6.037e-02;1.045e+00;7.503e-01;2.879e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.420250000;1.045e+00;8.337e-01;3.228e-03;7.980e-01;3.090e-03;1.046e+00;1.060e+00;8.065e-01;6.040e-02;1.045e+00;7.503e-01;2.905e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.421250000;1.045e+00;8.337e-01;3.257e-03;7.980e-01;3.118e-03;1.046e+00;1.060e+00;8.065e-01;6.043e-02;1.045e+00;7.503e-01;2.931e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.422250000;1.045e+00;8.337e-01;3.286e-03;7.980e-01;3.145e-03;1.046e+00;1.060e+00;8.065e-01;6.045e-02;1.045e+00;7.503e-01;2.957e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.423250000;1.045e+00;8.336e-01;3.314e-03;7.980e-01;3.173e-03;1.046e+00;1.060e+00;8.065e-01;6.048e-02;1.045e+00;7.503e-01;2.983e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.424250000;1.045e+00;8.336e-01;3.342e-03;7.980e-01;3.199e-03;1.046e+00;1.060e+00;8.065e-01;6.051e-02;1.045e+00;7.503e-01;3.008e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.425250000;1.045e+00;8.336e-01;3.370e-03;7.980e-01;3.226e-03;1.046e+00;1.060e+00;8.065e-01;6.053e-02;1.045e+00;7.503e-01;3.033e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.426250000;1.045e+00;8.336e-01;3.398e-03;7.980e-01;3.253e-03;1.046e+00;1.060e+00;8.065e-01;6.056e-02;1.045e+00;7.503e-01;3.058e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.427250000;1.045e+00;8.336e-01;3.424e-03;7.980e-01;3.278e-03;1.046e+00;1.060e+00;8.064e-01;6.058e-02;1.045e+00;7.503e-01;3.082e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.428250000;1.045e+00;8.336e-01;3.452e-03;7.980e-01;3.305e-03;1.046e+00;1.060e+00;8.064e-01;6.061e-02;1.045e+00;7.503e-01;3.107e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.429250000;1.045e+00;8.336e-01;3.479e-03;7.980e-01;3.330e-03;1.046e+00;1.060e+00;8.064e-01;6.063e-02;1.045e+00;7.503e-01;3.131e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.430250000;1.045e+00;8.336e-01;3.504e-03;7.980e-01;3.355e-03;1.046e+00;1.060e+00;8.064e-01;6.066e-02;1.045e+00;7.503e-01;3.154e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.431250000;1.045e+00;8.336e-01;3.531e-03;7.980e-01;3.380e-03;1.046e+00;1.060e+00;8.064e-01;6.068e-02;1.045e+00;7.503e-01;3.178e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.432250000;1.045e+00;8.336e-01;3.557e-03;7.980e-01;3.405e-03;1.046e+00;1.060e+00;8.064e-01;6.071e-02;1.045e+00;7.503e-01;3.201e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.433250000;1.045e+00;8.336e-01;3.582e-03;7.980e-01;3.429e-03;1.046e+00;1.060e+00;8.064e-01;6.073e-02;1.045e+00;7.503e-01;3.224e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.434250000;1.045e+00;8.336e-01;3.608e-03;7.980e-01;3.454e-03;1.046e+00;1.060e+00;8.064e-01;6.075e-02;1.045e+00;7.503e-01;3.247e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.435250000;1.045e+00;8.336e-01;3.633e-03;7.980e-01;3.478e-03;1.046e+00;1.060e+00;8.064e-01;6.078e-02;1.045e+00;7.503e-01;3.270e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.436250000;1.045e+00;8.336e-01;3.658e-03;7.980e-01;3.501e-03;1.046e+00;1.060e+00;8.064e-01;6.080e-02;1.045e+00;7.503e-01;3.292e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.437250000;1.045e+00;8.336e-01;3.682e-03;7.980e-01;3.525e-03;1.046e+00;1.060e+00;8.064e-01;6.082e-02;1.045e+00;7.503e-01;3.314e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.438250000;1.045e+00;8.336e-01;3.707e-03;7.980e-01;3.548e-03;1.046e+00;1.060e+00;8.064e-01;6.084e-02;1.045e+00;7.503e-01;3.336e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.439250000;1.045e+00;8.336e-01;3.731e-03;7.980e-01;3.572e-03;1.046e+00;1.060e+00;8.064e-01;6.087e-02;1.045e+00;7.503e-01;3.358e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.440250000;1.045e+00;8.336e-01;3.756e-03;7.980e-01;3.595e-03;1.046e+00;1.060e+00;8.064e-01;6.089e-02;1.045e+00;7.503e-01;3.380e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.441250000;1.045e+00;8.336e-01;3.779e-03;7.980e-01;3.617e-03;1.046e+00;1.060e+00;8.064e-01;6.091e-02;1.045e+00;7.503e-01;3.401e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.442250000;1.045e+00;8.336e-01;3.802e-03;7.980e-01;3.640e-03;1.046e+00;1.060e+00;8.064e-01;6.093e-02;1.045e+00;7.503e-01;3.422e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.443250000;1.045e+00;8.336e-01;3.826e-03;7.980e-01;3.662e-03;1.046e+00;1.060e+00;8.064e-01;6.095e-02;1.045e+00;7.503e-01;3.443e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.444250000;1.045e+00;8.336e-01;3.848e-03;7.980e-01;3.683e-03;1.046e+00;1.060e+00;8.064e-01;6.098e-02;1.045e+00;7.503e-01;3.463e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.445250000;1.045e+00;8.336e-01;3.870e-03;7.980e-01;3.705e-03;1.046e+00;1.060e+00;8.064e-01;6.100e-02;1.045e+00;7.503e-01;3.483e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.446250000;1.045e+00;8.336e-01;3.892e-03;7.980e-01;3.726e-03;1.046e+00;1.060e+00;8.064e-01;6.102e-02;1.045e+00;7.503e-01;3.503e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.447250000;1.045e+00;8.336e-01;3.914e-03;7.980e-01;3.747e-03;1.046e+00;1.060e+00;8.064e-01;6.104e-02;1.045e+00;7.503e-01;3.523e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.448250000;1.045e+00;8.336e-01;3.937e-03;7.980e-01;3.768e-03;1.046e+00;1.060e+00;8.064e-01;6.106e-02;1.045e+00;7.503e-01;3.543e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.449250000;1.045e+00;8.336e-01;3.958e-03;7.980e-01;3.789e-03;1.046e+00;1.060e+00;8.064e-01;6.108e-02;1.045e+00;7.503e-01;3.562e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.450250000;1.045e+00;8.336e-01;3.980e-03;7.980e-01;3.810e-03;1.046e+00;1.060e+00;8.064e-01;6.110e-02;1.045e+00;7.503e-01;3.582e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.451250000;1.045e+00;8.336e-01;4.001e-03;7.980e-01;3.830e-03;1.046e+00;1.060e+00;8.064e-01;6.112e-02;1.045e+00;7.503e-01;3.601e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.452250000;1.045e+00;8.336e-01;4.021e-03;7.980e-01;3.849e-03;1.046e+00;1.060e+00;8.064e-01;6.114e-02;1.045e+00;7.503e-01;3.619e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.453250000;1.045e+00;8.336e-01;4.042e-03;7.980e-01;3.869e-03;1.046e+00;1.060e+00;8.064e-01;6.116e-02;1.045e+00;7.503e-01;3.638e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.454250000;1.045e+00;8.336e-01;4.062e-03;7.980e-01;3.889e-03;1.046e+00;1.060e+00;8.064e-01;6.118e-02;1.045e+00;7.503e-01;3.656e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.455250000;1.045e+00;8.336e-01;4.082e-03;7.980e-01;3.908e-03;1.046e+00;1.060e+00;8.064e-01;6.119e-02;1.045e+00;7.503e-01;3.674e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.456250000;1.045e+00;8.336e-01;4.102e-03;7.980e-01;3.927e-03;1.046e+00;1.060e+00;8.064e-01;6.121e-02;1.045e+00;7.503e-01;3.692e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.457250000;1.045e+00;8.336e-01;4.122e-03;7.980e-01;3.946e-03;1.046e+00;1.060e+00;8.064e-01;6.123e-02;1.045e+00;7.503e-01;3.710e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.458250000;1.045e+00;8.336e-01;4.141e-03;7.980e-01;3.964e-03;1.046e+00;1.060e+00;8.064e-01;6.125e-02;1.045e+00;7.503e-01;3.727e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.459250000;1.045e+00;8.336e-01;4.161e-03;7.980e-01;3.983e-03;1.046e+00;1.060e+00;8.064e-01;6.127e-02;1.045e+00;7.503e-01;3.745e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.460250000;1.045e+00;8.336e-01;4.180e-03;7.980e-01;4.001e-03;1.046e+00;1.060e+00;8.063e-01;6.128e-02;1.045e+00;7.503e-01;3.762e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.461250000;1.045e+00;8.336e-01;4.199e-03;7.980e-01;4.019e-03;1.046e+00;1.060e+00;8.063e-01;6.130e-02;1.045e+00;7.503e-01;3.779e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.462250000;1.045e+00;8.336e-01;4.217e-03;7.980e-01;4.036e-03;1.046e+00;1.060e+00;8.063e-01;6.132e-02;1.045e+00;7.503e-01;3.795e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.463250000;1.045e+00;8.336e-01;4.236e-03;7.980e-01;4.054e-03;1.046e+00;1.060e+00;8.063e-01;6.134e-02;1.045e+00;7.503e-01;3.812e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.464250000;1.045e+00;8.336e-01;4.253e-03;7.980e-01;4.071e-03;1.046e+00;1.060e+00;8.063e-01;6.135e-02;1.045e+00;7.503e-01;3.828e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.465250000;1.045e+00;8.336e-01;4.271e-03;7.980e-01;4.088e-03;1.046e+00;1.060e+00;8.063e-01;6.137e-02;1.045e+00;7.503e-01;3.844e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.466250000;1.045e+00;8.336e-01;4.289e-03;7.980e-01;4.106e-03;1.046e+00;1.060e+00;8.063e-01;6.138e-02;1.045e+00;7.503e-01;3.860e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.467250000;1.045e+00;8.336e-01;4.306e-03;7.980e-01;4.121e-03;1.046e+00;1.060e+00;8.063e-01;6.140e-02;1.045e+00;7.503e-01;3.875e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.468250000;1.045e+00;8.336e-01;4.323e-03;7.980e-01;4.138e-03;1.046e+00;1.060e+00;8.063e-01;6.142e-02;1.045e+00;7.503e-01;3.891e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.469250000;1.045e+00;8.336e-01;4.340e-03;7.980e-01;4.154e-03;1.046e+00;1.060e+00;8.063e-01;6.143e-02;1.045e+00;7.503e-01;3.906e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.470250000;1.045e+00;8.336e-01;4.357e-03;7.980e-01;4.170e-03;1.046e+00;1.060e+00;8.063e-01;6.145e-02;1.045e+00;7.503e-01;3.921e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.471250000;1.045e+00;8.336e-01;4.373e-03;7.980e-01;4.186e-03;1.046e+00;1.060e+00;8.063e-01;6.146e-02;1.045e+00;7.503e-01;3.936e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.472250000;1.045e+00;8.336e-01;4.389e-03;7.980e-01;4.201e-03;1.046e+00;1.060e+00;8.063e-01;6.148e-02;1.045e+00;7.503e-01;3.950e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.473250000;1.045e+00;8.336e-01;4.406e-03;7.980e-01;4.217e-03;1.046e+00;1.060e+00;8.063e-01;6.149e-02;1.045e+00;7.503e-01;3.965e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.474250000;1.045e+00;8.336e-01;4.421e-03;7.980e-01;4.232e-03;1.046e+00;1.060e+00;8.063e-01;6.151e-02;1.045e+00;7.503e-01;3.979e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.475250000;1.045e+00;8.336e-01;4.437e-03;7.980e-01;4.247e-03;1.046e+00;1.060e+00;8.063e-01;6.152e-02;1.045e+00;7.503e-01;3.993e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.476250000;1.045e+00;8.336e-01;4.452e-03;7.980e-01;4.262e-03;1.046e+00;1.060e+00;8.063e-01;6.154e-02;1.045e+00;7.503e-01;4.007e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.477250000;1.045e+00;8.336e-01;4.467e-03;7.980e-01;4.276e-03;1.046e+00;1.060e+00;8.063e-01;6.155e-02;1.045e+00;7.503e-01;4.020e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.478250000;1.045e+00;8.336e-01;4.482e-03;7.980e-01;4.291e-03;1.046e+00;1.060e+00;8.063e-01;6.156e-02;1.045e+00;7.502e-01;4.034e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.479250000;1.045e+00;8.336e-01;4.497e-03;7.980e-01;4.304e-03;1.046e+00;1.060e+00;8.063e-01;6.158e-02;1.045e+00;7.502e-01;4.047e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.480250000;1.045e+00;8.336e-01;4.511e-03;7.980e-01;4.318e-03;1.046e+00;1.060e+00;8.063e-01;6.159e-02;1.045e+00;7.502e-01;4.060e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.481250000;1.045e+00;8.336e-01;4.526e-03;7.980e-01;4.332e-03;1.046e+00;1.060e+00;8.063e-01;6.160e-02;1.045e+00;7.502e-01;4.073e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.482250000;1.045e+00;8.336e-01;4.540e-03;7.980e-01;4.346e-03;1.046e+00;1.060e+00;8.063e-01;6.162e-02;1.045e+00;7.502e-01;4.086e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.483250000;1.045e+00;8.336e-01;4.553e-03;7.980e-01;4.359e-03;1.046e+00;1.060e+00;8.063e-01;6.163e-02;1.045e+00;7.502e-01;4.098e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.484250000;1.045e+00;8.336e-01;4.568e-03;7.980e-01;4.372e-03;1.046e+00;1.060e+00;8.063e-01;6.164e-02;1.045e+00;7.502e-01;4.111e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.485250000;1.045e+00;8.336e-01;4.581e-03;7.980e-01;4.385e-03;1.046e+00;1.060e+00;8.063e-01;6.166e-02;1.045e+00;7.502e-01;4.123e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.486250000;1.045e+00;8.336e-01;4.594e-03;7.980e-01;4.398e-03;1.046e+00;1.060e+00;8.063e-01;6.167e-02;1.045e+00;7.502e-01;4.135e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.487250000;1.045e+00;8.336e-01;4.607e-03;7.979e-01;4.410e-03;1.046e+00;1.060e+00;8.063e-01;6.168e-02;1.045e+00;7.502e-01;4.146e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.488250000;1.045e+00;8.336e-01;4.620e-03;7.979e-01;4.422e-03;1.046e+00;1.060e+00;8.063e-01;6.169e-02;1.045e+00;7.502e-01;4.158e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.489250000;1.045e+00;8.336e-01;4.632e-03;7.979e-01;4.434e-03;1.046e+00;1.060e+00;8.063e-01;6.170e-02;1.045e+00;7.502e-01;4.169e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.490250000;1.045e+00;8.336e-01;4.646e-03;7.979e-01;4.447e-03;1.046e+00;1.060e+00;8.063e-01;6.171e-02;1.045e+00;7.502e-01;4.181e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.491250000;1.045e+00;8.336e-01;4.658e-03;7.979e-01;4.459e-03;1.046e+00;1.060e+00;8.063e-01;6.173e-02;1.045e+00;7.502e-01;4.192e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.492250000;1.045e+00;8.336e-01;4.669e-03;7.979e-01;4.469e-03;1.046e+00;1.060e+00;8.063e-01;6.174e-02;1.045e+00;7.502e-01;4.202e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.493250000;1.045e+00;8.336e-01;4.681e-03;7.979e-01;4.481e-03;1.046e+00;1.060e+00;8.063e-01;6.175e-02;1.045e+00;7.502e-01;4.213e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.494250000;1.045e+00;8.336e-01;4.693e-03;7.979e-01;4.493e-03;1.046e+00;1.060e+00;8.063e-01;6.176e-02;1.045e+00;7.502e-01;4.224e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.495250000;1.045e+00;8.336e-01;4.704e-03;7.979e-01;4.503e-03;1.046e+00;1.060e+00;8.063e-01;6.177e-02;1.045e+00;7.502e-01;4.234e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.496250000;1.045e+00;8.336e-01;4.716e-03;7.979e-01;4.514e-03;1.046e+00;1.060e+00;8.063e-01;6.178e-02;1.045e+00;7.502e-01;4.244e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.497250000;1.045e+00;8.336e-01;4.727e-03;7.979e-01;4.524e-03;1.046e+00;1.060e+00;8.063e-01;6.179e-02;1.045e+00;7.502e-01;4.254e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.498250000;1.045e+00;8.336e-01;4.738e-03;7.979e-01;4.535e-03;1.046e+00;1.060e+00;8.063e-01;6.180e-02;1.045e+00;7.502e-01;4.264e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.499250000;1.045e+00;8.336e-01;4.748e-03;7.979e-01;4.545e-03;1.046e+00;1.060e+00;8.063e-01;6.181e-02;1.045e+00;7.502e-01;4.273e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.500250000;1.045e+00;8.336e-01;4.759e-03;7.979e-01;4.555e-03;1.046e+00;1.060e+00;8.063e-01;6.182e-02;1.045e+00;7.502e-01;4.283e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.501250000;1.045e+00;8.336e-01;4.769e-03;7.979e-01;4.565e-03;1.046e+00;1.060e+00;8.063e-01;6.183e-02;1.045e+00;7.502e-01;4.292e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.502250000;1.045e+00;8.336e-01;4.779e-03;7.979e-01;4.574e-03;1.046e+00;1.060e+00;8.063e-01;6.184e-02;1.045e+00;7.502e-01;4.301e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.503250000;1.045e+00;8.336e-01;4.789e-03;7.979e-01;4.584e-03;1.046e+00;1.060e+00;8.063e-01;6.185e-02;1.045e+00;7.502e-01;4.310e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.504250000;1.045e+00;8.336e-01;4.799e-03;7.979e-01;4.594e-03;1.046e+00;1.060e+00;8.063e-01;6.186e-02;1.045e+00;7.502e-01;4.319e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.505250000;1.045e+00;8.336e-01;4.808e-03;7.979e-01;4.602e-03;1.046e+00;1.060e+00;8.063e-01;6.187e-02;1.045e+00;7.502e-01;4.327e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.506250000;1.045e+00;8.336e-01;4.818e-03;7.979e-01;4.612e-03;1.046e+00;1.060e+00;8.063e-01;6.188e-02;1.045e+00;7.502e-01;4.336e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.507250000;1.045e+00;8.336e-01;4.827e-03;7.979e-01;4.620e-03;1.046e+00;1.060e+00;8.063e-01;6.188e-02;1.045e+00;7.502e-01;4.344e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
