time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.508250000;1.045e+00;8.336e-01;4.836e-03;7.979e-01;4.629e-03;1.046e+00;1.060e+00;8.063e-01;6.189e-02;1.045e+00;7.502e-01;4.352e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.509250000;1.045e+00;8.336e-01;4.844e-03;7.979e-01;4.637e-03;1.046e+00;1.060e+00;8.063e-01;6.190e-02;1.045e+00;7.502e-01;4.360e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.510250000;1.045e+00;8.336e-01;4.853e-03;7.979e-01;4.646e-03;1.046e+00;1.060e+00;8.063e-01;6.191e-02;1.045e+00;7.502e-01;4.368e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.511250000;1.045e+00;8.336e-01;4.862e-03;7.979e-01;4.654e-03;1.046e+00;1.060e+00;8.063e-01;6.192e-02;1.045e+00;7.502e-01;4.376e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.512250000;1.045e+00;8.336e-01;4.870e-03;7.979e-01;4.662e-03;1.046e+00;1.060e+00;8.062e-01;6.192e-02;1.045e+00;7.502e-01;4.383e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.513250000;1.045e+00;8.336e-01;4.878e-03;7.979e-01;4.669e-03;1.046e+00;1.060e+00;8.062e-01;6.193e-02;1.045e+00;7.502e-01;4.390e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.514250000;1.045e+00;8.336e-01;4.887e-03;7.979e-01;4.678e-03;1.046e+00;1.060e+00;8.062e-01;6.194e-02;1.045e+00;7.502e-01;4.398e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.515250000;1.045e+00;8.336e-01;4.894e-03;7.979e-01;4.685e-03;1.046e+00;1.060e+00;8.062e-01;6.195e-02;1.045e+00;7.502e-01;4.405e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.516250000;1.045e+00;8.336e-01;4.901e-03;7.979e-01;4.691e-03;1.046e+00;1.060e+00;8.062e-01;6.195e-02;1.045e+00;7.502e-01;4.411e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.517250000;1.045e+00;8.336e-01;4.909e-03;7.979e-01;4.699e-03;1.046e+00;1.060e+00;8.062e-01;6.196e-02;1.045e+00;7.502e-01;4.418e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.518250000;1.045e+00;8.336e-01;4.917e-03;7.979e-01;4.706e-03;1.046e+00;1.060e+00;8.062e-01;6.197e-02;1.045e+00;7.502e-01;4.425e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.519250000;1.045e+00;8.336e-01;4.923e-03;7.979e-01;4.713e-03;1.046e+00;1.060e+00;8.062e-01;6.197e-02;1.045e+00;7.502e-01;4.431e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.520250000;1.045e+00;8.336e-01;4.930e-03;7.979e-01;4.719e-03;1.046e+00;1.060e+00;8.062e-01;6.198e-02;1.045e+00;7.502e-01;4.437e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.521250000;1.045e+00;8.336e-01;4.937e-03;7.979e-01;4.725e-03;1.046e+00;1.060e+00;8.062e-01;6.199e-02;1.045e+00;7.502e-01;4.443e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.522250000;1.045e+00;8.336e-01;4.943e-03;7.979e-01;4.732e-03;1.046e+00;1.060e+00;8.062e-01;6.199e-02;1.045e+00;7.502e-01;4.449e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.523250000;1.045e+00;8.336e-01;4.950e-03;7.979e-01;4.738e-03;1.046e+00;1.060e+00;8.062e-01;6.200e-02;1.045e+00;7.502e-01;4.455e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.524250000;1.045e+00;8.336e-01;4.956e-03;7.979e-01;4.744e-03;1.046e+00;1.060e+00;8.062e-01;6.200e-02;1.045e+00;7.502e-01;4.460e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.525250000;1.045e+00;8.336e-01;4.962e-03;7.979e-01;4.750e-03;1.046e+00;1.060e+00;8.062e-01;6.201e-02;1.045e+00;7.502e-01;4.466e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.526250000;1.045e+00;8.336e-01;4.968e-03;7.979e-01;4.755e-03;1.046e+00;1.060e+00;8.062e-01;6.201e-02;1.045e+00;7.502e-01;4.471e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.527250000;1.045e+00;8.336e-01;4.973e-03;7.979e-01;4.761e-03;1.046e+00;1.060e+00;8.062e-01;6.202e-02;1.045e+00;7.502e-01;4.476e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.528250000;1.045e+00;8.336e-01;4.979e-03;7.979e-01;4.766e-03;1.046e+00;1.060e+00;8.062e-01;6.202e-02;1.045e+00;7.502e-01;4.481e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.529250000;1.045e+00;8.336e-01;4.984e-03;7.979e-01;4.771e-03;1.046e+00;1.060e+00;8.062e-01;6.203e-02;1.045e+00;7.502e-01;4.486e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.530250000;1.045e+00;8.336e-01;4.990e-03;7.979e-01;4.776e-03;1.046e+00;1.060e+00;8.062e-01;6.203e-02;1.045e+00;7.502e-01;4.491e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.531250000;1.045e+00;8.336e-01;4.996e-03;7.979e-01;4.782e-03;1.046e+00;1.060e+00;8.062e-01;6.204e-02;1.045e+00;7.502e-01;4.496e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.532250000;1.045e+00;8.336e-01;5.000e-03;7.979e-01;4.786e-03;1.046e+00;1.060e+00;8.062e-01;6.204e-02;1.045e+00;7.502e-01;4.500e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.533250000;1.045e+00;8.336e-01;5.004e-03;7.979e-01;4.790e-03;1.046e+00;1.060e+00;8.062e-01;6.205e-02;1.045e+00;7.502e-01;4.504e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.534250000;1.045e+00;8.336e-01;5.009e-03;7.979e-01;4.795e-03;1.046e+00;1.060e+00;8.062e-01;6.205e-02;1.045e+00;7.502e-01;4.508e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.535250000;1.045e+00;8.336e-01;5.013e-03;7.979e-01;4.799e-03;1.046e+00;1.060e+00;8.062e-01;6.206e-02;1.045e+00;7.502e-01;4.512e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.537250000;1.045e+00;8.336e-01;5.022e-03;7.979e-01;4.807e-03;1.046e+00;1.060e+00;8.062e-01;6.206e-02;1.045e+00;7.502e-01;4.520e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.538250000;1.045e+00;8.336e-01;5.027e-03;7.979e-01;4.812e-03;1.046e+00;1.060e+00;8.062e-01;6.207e-02;1.045e+00;7.502e-01;4.524e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.540250000;1.045e+00;8.336e-01;5.033e-03;7.979e-01;4.818e-03;1.046e+00;1.060e+00;8.062e-01;6.207e-02;1.045e+00;7.502e-01;4.530e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.541250000;1.045e+00;8.336e-01;5.038e-03;7.979e-01;4.822e-03;1.046e+00;1.060e+00;8.062e-01;6.208e-02;1.045e+00;7.502e-01;4.534e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.543250000;1.045e+00;8.336e-01;5.044e-03;7.979e-01;4.829e-03;1.046e+00;1.060e+00;8.062e-01;6.208e-02;1.045e+00;7.502e-01;4.540e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.544250000;1.045e+00;8.336e-01;5.047e-03;7.979e-01;4.831e-03;1.046e+00;1.060e+00;8.062e-01;6.209e-02;1.045e+00;7.502e-01;4.542e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.547250000;1.045e+00;8.336e-01;5.056e-03;7.979e-01;4.839e-03;1.046e+00;1.060e+00;8.062e-01;6.209e-02;1.045e+00;7.502e-01;4.550e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.548250000;1.045e+00;8.336e-01;5.058e-03;7.979e-01;4.841e-03;1.046e+00;1.060e+00;8.062e-01;6.210e-02;1.045e+00;7.502e-01;4.552e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.552250000;1.045e+00;8.336e-01;5.067e-03;7.979e-01;4.850e-03;1.046e+00;1.060e+00;8.062e-01;6.210e-02;1.045e+00;7.502e-01;4.560e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.553250000;1.045e+00;8.336e-01;5.069e-03;7.979e-01;4.852e-03;1.046e+00;1.060e+00;8.062e-01;6.211e-02;1.045e+00;7.502e-01;4.562e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.562250000;1.045e+00;8.336e-01;5.079e-03;7.979e-01;4.862e-03;1.046e+00;1.060e+00;8.062e-01;6.211e-02;1.045e+00;7.502e-01;4.571e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.563250000;1.045e+00;8.336e-01;5.079e-03;7.979e-01;4.862e-03;1.046e+00;1.060e+00;8.062e-01;6.212e-02;1.045e+00;7.502e-01;4.571e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.569250000;1.045e+00;8.336e-01;5.079e-03;7.979e-01;4.862e-03;1.046e+00;1.060e+00;8.062e-01;6.212e-02;1.045e+00;7.502e-01;4.571e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.570250000;1.045e+00;8.336e-01;5.079e-03;7.979e-01;4.862e-03;1.046e+00;1.060e+00;8.062e-01;6.211e-02;1.045e+00;7.502e-01;4.571e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.578250000;1.045e+00;8.336e-01;5.071e-03;7.979e-01;4.854e-03;1.046e+00;1.060e+00;8.062e-01;6.211e-02;1.045e+00;7.502e-01;4.564e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.579250000;1.045e+00;8.336e-01;5.070e-03;7.979e-01;4.853e-03;1.046e+00;1.060e+00;8.062e-01;6.210e-02;1.045e+00;7.502e-01;4.563e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.584250000;1.045e+00;8.336e-01;5.060e-03;7.979e-01;4.843e-03;1.046e+00;1.060e+00;8.062e-01;6.210e-02;1.045e+00;7.502e-01;4.554e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.585250000;1.045e+00;8.336e-01;5.058e-03;7.979e-01;4.841e-03;1.046e+00;1.060e+00;8.062e-01;6.209e-02;1.045e+00;7.502e-01;4.552e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.589250000;1.045e+00;8.336e-01;5.048e-03;7.979e-01;4.832e-03;1.046e+00;1.060e+00;8.062e-01;6.209e-02;1.045e+00;7.502e-01;4.543e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.590250000;1.045e+00;8.336e-01;5.046e-03;7.979e-01;4.830e-03;1.046e+00;1.060e+00;8.062e-01;6.208e-02;1.045e+00;7.502e-01;4.541e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.592250000;1.045e+00;8.336e-01;5.040e-03;7.979e-01;4.824e-03;1.046e+00;1.060e+00;8.062e-01;6.208e-02;1.045e+00;7.502e-01;4.536e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.593250000;1.045e+00;8.336e-01;5.037e-03;7.979e-01;4.821e-03;1.046e+00;1.060e+00;8.062e-01;6.207e-02;1.045e+00;7.502e-01;4.533e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.594250000;1.045e+00;8.336e-01;5.033e-03;7.979e-01;4.818e-03;1.046e+00;1.060e+00;8.062e-01;6.207e-02;1.045e+00;7.502e-01;4.530e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.595250000;1.045e+00;8.335e-01;5.030e-03;7.979e-01;4.815e-03;1.046e+00;1.060e+00;8.062e-01;6.207e-02;1.045e+00;7.502e-01;4.527e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.596250000;1.045e+00;8.335e-01;5.027e-03;7.979e-01;4.812e-03;1.046e+00;1.060e+00;8.062e-01;6.206e-02;1.045e+00;7.502e-01;4.524e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.598250000;1.045e+00;8.335e-01;5.020e-03;7.979e-01;4.805e-03;1.046e+00;1.060e+00;8.062e-01;6.206e-02;1.045e+00;7.502e-01;4.518e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.599250000;1.045e+00;8.335e-01;5.017e-03;7.979e-01;4.802e-03;1.046e+00;1.060e+00;8.062e-01;6.205e-02;1.045e+00;7.502e-01;4.515e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.601250000;1.045e+00;8.335e-01;5.009e-03;7.979e-01;4.795e-03;1.046e+00;1.060e+00;8.062e-01;6.205e-02;1.045e+00;7.502e-01;4.508e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.602250000;1.045e+00;8.335e-01;5.004e-03;7.979e-01;4.790e-03;1.046e+00;1.060e+00;8.062e-01;6.204e-02;1.045e+00;7.502e-01;4.504e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.604250000;1.045e+00;8.335e-01;4.997e-03;7.979e-01;4.783e-03;1.046e+00;1.060e+00;8.062e-01;6.204e-02;1.045e+00;7.502e-01;4.497e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.605250000;1.045e+00;8.335e-01;4.992e-03;7.979e-01;4.779e-03;1.046e+00;1.060e+00;8.062e-01;6.203e-02;1.045e+00;7.502e-01;4.493e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.606250000;1.045e+00;8.335e-01;4.988e-03;7.979e-01;4.774e-03;1.046e+00;1.060e+00;8.062e-01;6.203e-02;1.045e+00;7.502e-01;4.489e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.607250000;1.045e+00;8.335e-01;4.983e-03;7.979e-01;4.770e-03;1.046e+00;1.060e+00;8.062e-01;6.202e-02;1.045e+00;7.502e-01;4.485e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.608250000;1.045e+00;8.335e-01;4.979e-03;7.979e-01;4.766e-03;1.046e+00;1.060e+00;8.062e-01;6.202e-02;1.045e+00;7.502e-01;4.481e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.609250000;1.045e+00;8.335e-01;4.974e-03;7.979e-01;4.762e-03;1.046e+00;1.060e+00;8.062e-01;6.201e-02;1.045e+00;7.502e-01;4.477e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.610250000;1.045e+00;8.335e-01;4.970e-03;7.979e-01;4.757e-03;1.046e+00;1.060e+00;8.062e-01;6.201e-02;1.045e+00;7.502e-01;4.473e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.611250000;1.045e+00;8.335e-01;4.964e-03;7.979e-01;4.752e-03;1.046e+00;1.060e+00;8.062e-01;6.201e-02;1.045e+00;7.502e-01;4.468e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.612250000;1.045e+00;8.335e-01;4.960e-03;7.979e-01;4.748e-03;1.046e+00;1.060e+00;8.062e-01;6.200e-02;1.045e+00;7.502e-01;4.464e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.613250000;1.045e+00;8.335e-01;4.954e-03;7.979e-01;4.742e-03;1.046e+00;1.060e+00;8.062e-01;6.200e-02;1.045e+00;7.502e-01;4.459e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.614250000;1.045e+00;8.335e-01;4.950e-03;7.979e-01;4.738e-03;1.046e+00;1.060e+00;8.062e-01;6.199e-02;1.045e+00;7.502e-01;4.455e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.615250000;1.045e+00;8.335e-01;4.944e-03;7.979e-01;4.733e-03;1.046e+00;1.060e+00;8.062e-01;6.199e-02;1.045e+00;7.502e-01;4.450e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.616250000;1.045e+00;8.335e-01;4.939e-03;7.979e-01;4.728e-03;1.046e+00;1.060e+00;8.062e-01;6.198e-02;1.045e+00;7.502e-01;4.445e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.617250000;1.045e+00;8.335e-01;4.934e-03;7.979e-01;4.723e-03;1.046e+00;1.060e+00;8.062e-01;6.198e-02;1.045e+00;7.502e-01;4.441e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.618250000;1.045e+00;8.335e-01;4.929e-03;7.979e-01;4.718e-03;1.046e+00;1.060e+00;8.062e-01;6.197e-02;1.045e+00;7.502e-01;4.436e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.619250000;1.045e+00;8.335e-01;4.923e-03;7.979e-01;4.713e-03;1.046e+00;1.060e+00;8.062e-01;6.197e-02;1.045e+00;7.502e-01;4.431e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.620250000;1.045e+00;8.335e-01;4.918e-03;7.979e-01;4.707e-03;1.046e+00;1.060e+00;8.062e-01;6.196e-02;1.045e+00;7.502e-01;4.426e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.621250000;1.045e+00;8.335e-01;4.912e-03;7.979e-01;4.702e-03;1.046e+00;1.060e+00;8.062e-01;6.196e-02;1.045e+00;7.502e-01;4.421e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.622250000;1.045e+00;8.335e-01;4.906e-03;7.979e-01;4.696e-03;1.046e+00;1.060e+00;8.062e-01;6.195e-02;1.045e+00;7.502e-01;4.415e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.623250000;1.045e+00;8.335e-01;4.900e-03;7.979e-01;4.690e-03;1.046e+00;1.060e+00;8.062e-01;6.194e-02;1.045e+00;7.502e-01;4.410e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.624250000;1.045e+00;8.335e-01;4.894e-03;7.979e-01;4.685e-03;1.046e+00;1.060e+00;8.062e-01;6.194e-02;1.045e+00;7.502e-01;4.405e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.625250000;1.045e+00;8.335e-01;4.888e-03;7.979e-01;4.679e-03;1.046e+00;1.060e+00;8.062e-01;6.193e-02;1.045e+00;7.502e-01;4.399e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.626250000;1.045e+00;8.335e-01;4.882e-03;7.979e-01;4.673e-03;1.046e+00;1.060e+00;8.062e-01;6.193e-02;1.045e+00;7.502e-01;4.394e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.627250000;1.045e+00;8.335e-01;4.876e-03;7.979e-01;4.667e-03;1.046e+00;1.060e+00;8.062e-01;6.192e-02;1.045e+00;7.502e-01;4.388e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.628250000;1.045e+00;8.335e-01;4.870e-03;7.979e-01;4.662e-03;1.046e+00;1.060e+00;8.062e-01;6.192e-02;1.045e+00;7.502e-01;4.383e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.629250000;1.045e+00;8.335e-01;4.863e-03;7.979e-01;4.655e-03;1.046e+00;1.060e+00;8.062e-01;6.191e-02;1.045e+00;7.502e-01;4.377e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.630250000;1.045e+00;8.335e-01;4.857e-03;7.979e-01;4.649e-03;1.046e+00;1.060e+00;8.062e-01;6.190e-02;1.045e+00;7.502e-01;4.371e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.631250000;1.045e+00;8.335e-01;4.850e-03;7.979e-01;4.642e-03;1.046e+00;1.060e+00;8.062e-01;6.190e-02;1.045e+00;7.502e-01;4.365e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.632250000;1.045e+00;8.335e-01;4.844e-03;7.979e-01;4.637e-03;1.046e+00;1.060e+00;8.062e-01;6.189e-02;1.045e+00;7.502e-01;4.360e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.633250000;1.045e+00;8.335e-01;4.838e-03;7.979e-01;4.631e-03;1.046e+00;1.060e+00;8.062e-01;6.189e-02;1.045e+00;7.502e-01;4.354e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.634250000;1.045e+00;8.335e-01;4.831e-03;7.979e-01;4.624e-03;1.046e+00;1.060e+00;8.062e-01;6.188e-02;1.045e+00;7.502e-01;4.348e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.635250000;1.045e+00;8.335e-01;4.823e-03;7.979e-01;4.617e-03;1.046e+00;1.060e+00;8.062e-01;6.187e-02;1.045e+00;7.502e-01;4.341e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.636250000;1.045e+00;8.335e-01;4.817e-03;7.979e-01;4.611e-03;1.046e+00;1.060e+00;8.062e-01;6.187e-02;1.045e+00;7.502e-01;4.335e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.637250000;1.045e+00;8.335e-01;4.810e-03;7.979e-01;4.604e-03;1.046e+00;1.060e+00;8.062e-01;6.186e-02;1.045e+00;7.502e-01;4.329e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.638250000;1.045e+00;8.335e-01;4.803e-03;7.979e-01;4.598e-03;1.046e+00;1.060e+00;8.062e-01;6.185e-02;1.045e+00;7.502e-01;4.323e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.639250000;1.045e+00;8.335e-01;4.796e-03;7.979e-01;4.590e-03;1.046e+00;1.060e+00;8.062e-01;6.185e-02;1.045e+00;7.502e-01;4.316e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.640250000;1.045e+00;8.335e-01;4.789e-03;7.979e-01;4.584e-03;1.046e+00;1.060e+00;8.062e-01;6.184e-02;1.045e+00;7.502e-01;4.310e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.641250000;1.045e+00;8.335e-01;4.781e-03;7.979e-01;4.577e-03;1.046e+00;1.060e+00;8.062e-01;6.183e-02;1.045e+00;7.502e-01;4.303e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.642250000;1.045e+00;8.335e-01;4.774e-03;7.979e-01;4.570e-03;1.046e+00;1.060e+00;8.062e-01;6.183e-02;1.045e+00;7.502e-01;4.297e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.643250000;1.045e+00;8.335e-01;4.767e-03;7.979e-01;4.563e-03;1.046e+00;1.060e+00;8.062e-01;6.182e-02;1.045e+00;7.502e-01;4.290e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.644250000;1.045e+00;8.335e-01;4.759e-03;7.979e-01;4.555e-03;1.046e+00;1.060e+00;8.062e-01;6.181e-02;1.045e+00;7.502e-01;4.283e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.645250000;1.045e+00;8.335e-01;4.752e-03;7.979e-01;4.549e-03;1.046e+00;1.060e+00;8.062e-01;6.181e-02;1.045e+00;7.502e-01;4.277e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.646250000;1.045e+00;8.335e-01;4.744e-03;7.979e-01;4.541e-03;1.046e+00;1.060e+00;8.062e-01;6.180e-02;1.045e+00;7.502e-01;4.270e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.647250000;1.045e+00;8.335e-01;4.737e-03;7.979e-01;4.534e-03;1.046e+00;1.060e+00;8.062e-01;6.179e-02;1.045e+00;7.502e-01;4.263e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.648250000;1.045e+00;8.335e-01;4.729e-03;7.979e-01;4.527e-03;1.046e+00;1.060e+00;8.062e-01;6.178e-02;1.045e+00;7.502e-01;4.256e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.649250000;1.045e+00;8.335e-01;4.721e-03;7.979e-01;4.519e-03;1.046e+00;1.060e+00;8.062e-01;6.178e-02;1.045e+00;7.502e-01;4.249e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.650250000;1.045e+00;8.335e-01;4.713e-03;7.979e-01;4.512e-03;1.046e+00;1.060e+00;8.062e-01;6.177e-02;1.045e+00;7.502e-01;4.242e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.651250000;1.045e+00;8.335e-01;4.706e-03;7.979e-01;4.504e-03;1.046e+00;1.060e+00;8.062e-01;6.176e-02;1.045e+00;7.502e-01;4.235e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.652250000;1.045e+00;8.335e-01;4.698e-03;7.979e-01;4.497e-03;1.046e+00;1.060e+00;8.062e-01;6.175e-02;1.045e+00;7.502e-01;4.228e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.653250000;1.045e+00;8.335e-01;4.690e-03;7.979e-01;4.489e-03;1.046e+00;1.060e+00;8.062e-01;6.175e-02;1.045e+00;7.502e-01;4.221e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.654250000;1.045e+00;8.335e-01;4.681e-03;7.979e-01;4.481e-03;1.046e+00;1.060e+00;8.062e-01;6.174e-02;1.045e+00;7.502e-01;4.213e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.655250000;1.045e+00;8.335e-01;4.673e-03;7.979e-01;4.473e-03;1.046e+00;1.060e+00;8.062e-01;6.173e-02;1.045e+00;7.502e-01;4.206e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.656250000;1.045e+00;8.335e-01;4.666e-03;7.979e-01;4.466e-03;1.046e+00;1.060e+00;8.062e-01;6.172e-02;1.045e+00;7.502e-01;4.199e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.657250000;1.045e+00;8.335e-01;4.657e-03;7.979e-01;4.457e-03;1.046e+00;1.060e+00;8.062e-01;6.172e-02;1.045e+00;7.502e-01;4.191e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.658250000;1.045e+00;8.335e-01;4.649e-03;7.979e-01;4.450e-03;1.046e+00;1.060e+00;8.062e-01;6.171e-02;1.045e+00;7.502e-01;4.184e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.659250000;1.045e+00;8.335e-01;4.640e-03;7.979e-01;4.442e-03;1.046e+00;1.060e+00;8.062e-01;6.170e-02;1.045e+00;7.502e-01;4.176e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.660250000;1.045e+00;8.335e-01;4.632e-03;7.979e-01;4.434e-03;1.046e+00;1.060e+00;8.062e-01;6.169e-02;1.045e+00;7.502e-01;4.169e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.661250000;1.045e+00;8.335e-01;4.623e-03;7.979e-01;4.426e-03;1.046e+00;1.060e+00;8.062e-01;6.168e-02;1.045e+00;7.502e-01;4.161e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.662250000;1.045e+00;8.335e-01;4.614e-03;7.979e-01;4.417e-03;1.046e+00;1.060e+00;8.062e-01;6.168e-02;1.045e+00;7.502e-01;4.153e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.663250000;1.045e+00;8.335e-01;4.607e-03;7.979e-01;4.410e-03;1.046e+00;1.060e+00;8.062e-01;6.167e-02;1.045e+00;7.502e-01;4.146e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.664250000;1.045e+00;8.335e-01;4.598e-03;7.979e-01;4.401e-03;1.046e+00;1.060e+00;8.062e-01;6.166e-02;1.045e+00;7.502e-01;4.138e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.665250000;1.045e+00;8.335e-01;4.589e-03;7.979e-01;4.393e-03;1.046e+00;1.060e+00;8.062e-01;6.165e-02;1.045e+00;7.502e-01;4.130e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.666250000;1.045e+00;8.335e-01;4.580e-03;7.979e-01;4.384e-03;1.046e+00;1.060e+00;8.062e-01;6.164e-02;1.045e+00;7.502e-01;4.122e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.667250000;1.045e+00;8.335e-01;4.571e-03;7.979e-01;4.376e-03;1.046e+00;1.060e+00;8.062e-01;6.164e-02;1.045e+00;7.502e-01;4.114e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.668250000;1.045e+00;8.335e-01;4.562e-03;7.979e-01;4.367e-03;1.046e+00;1.060e+00;8.062e-01;6.163e-02;1.045e+00;7.502e-01;4.106e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.669250000;1.045e+00;8.335e-01;4.553e-03;7.979e-01;4.359e-03;1.046e+00;1.060e+00;8.062e-01;6.162e-02;1.045e+00;7.502e-01;4.098e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.670250000;1.045e+00;8.335e-01;4.544e-03;7.979e-01;4.350e-03;1.046e+00;1.060e+00;8.062e-01;6.161e-02;1.045e+00;7.502e-01;4.090e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.671250000;1.045e+00;8.335e-01;4.536e-03;7.979e-01;4.342e-03;1.046e+00;1.060e+00;8.062e-01;6.160e-02;1.045e+00;7.502e-01;4.082e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.672250000;1.045e+00;8.335e-01;4.527e-03;7.979e-01;4.333e-03;1.046e+00;1.060e+00;8.062e-01;6.159e-02;1.045e+00;7.502e-01;4.074e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.673250000;1.045e+00;8.335e-01;4.517e-03;7.979e-01;4.323e-03;1.046e+00;1.060e+00;8.062e-01;6.159e-02;1.045e+00;7.502e-01;4.065e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.674250000;1.045e+00;8.335e-01;4.508e-03;7.979e-01;4.315e-03;1.046e+00;1.060e+00;8.062e-01;6.158e-02;1.045e+00;7.502e-01;4.057e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.675250000;1.045e+00;8.335e-01;4.499e-03;7.979e-01;4.306e-03;1.046e+00;1.060e+00;8.062e-01;6.157e-02;1.045e+00;7.502e-01;4.049e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.676250000;1.045e+00;8.335e-01;4.489e-03;7.979e-01;4.297e-03;1.046e+00;1.060e+00;8.062e-01;6.156e-02;1.045e+00;7.502e-01;4.040e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.677250000;1.045e+00;8.335e-01;4.480e-03;7.979e-01;4.288e-03;1.046e+00;1.060e+00;8.062e-01;6.155e-02;1.045e+00;7.502e-01;4.032e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.678250000;1.045e+00;8.335e-01;4.471e-03;7.979e-01;4.280e-03;1.046e+00;1.060e+00;8.062e-01;6.154e-02;1.045e+00;7.502e-01;4.024e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.679250000;1.045e+00;8.335e-01;4.461e-03;7.979e-01;4.270e-03;1.046e+00;1.060e+00;8.062e-01;6.153e-02;1.045e+00;7.502e-01;4.015e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.680250000;1.045e+00;8.335e-01;4.452e-03;7.979e-01;4.262e-03;1.046e+00;1.060e+00;8.062e-01;6.152e-02;1.045e+00;7.502e-01;4.007e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.681250000;1.045e+00;8.335e-01;4.442e-03;7.979e-01;4.252e-03;1.046e+00;1.060e+00;8.062e-01;6.152e-02;1.045e+00;7.502e-01;3.998e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.682250000;1.045e+00;8.335e-01;4.432e-03;7.979e-01;4.243e-03;1.046e+00;1.060e+00;8.062e-01;6.151e-02;1.045e+00;7.502e-01;3.989e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.683250000;1.045e+00;8.335e-01;4.423e-03;7.979e-01;4.234e-03;1.046e+00;1.060e+00;8.062e-01;6.150e-02;1.045e+00;7.502e-01;3.981e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.684250000;1.045e+00;8.335e-01;4.413e-03;7.979e-01;4.225e-03;1.046e+00;1.060e+00;8.062e-01;6.149e-02;1.045e+00;7.502e-01;3.972e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.685250000;1.045e+00;8.335e-01;4.403e-03;7.979e-01;4.215e-03;1.046e+00;1.060e+00;8.062e-01;6.148e-02;1.045e+00;7.502e-01;3.963e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.686250000;1.045e+00;8.335e-01;4.393e-03;7.979e-01;4.205e-03;1.046e+00;1.060e+00;8.062e-01;6.147e-02;1.045e+00;7.502e-01;3.954e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.687250000;1.045e+00;8.335e-01;4.384e-03;7.979e-01;4.197e-03;1.046e+00;1.060e+00;8.062e-01;6.146e-02;1.045e+00;7.502e-01;3.946e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.688250000;1.045e+00;8.335e-01;4.374e-03;7.979e-01;4.187e-03;1.046e+00;1.060e+00;8.062e-01;6.145e-02;1.045e+00;7.502e-01;3.937e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.689250000;1.045e+00;8.335e-01;4.364e-03;7.979e-01;4.178e-03;1.046e+00;1.060e+00;8.062e-01;6.144e-02;1.045e+00;7.502e-01;3.928e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.690250000;1.045e+00;8.335e-01;4.354e-03;7.979e-01;4.168e-03;1.046e+00;1.060e+00;8.062e-01;6.143e-02;1.045e+00;7.502e-01;3.919e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.691250000;1.045e+00;8.335e-01;4.344e-03;7.979e-01;4.159e-03;1.046e+00;1.060e+00;8.062e-01;6.142e-02;1.045e+00;7.502e-01;3.910e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.692250000;1.045e+00;8.335e-01;4.334e-03;7.979e-01;4.149e-03;1.046e+00;1.060e+00;8.062e-01;6.141e-02;1.045e+00;7.502e-01;3.901e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.693250000;1.045e+00;8.335e-01;4.324e-03;7.979e-01;4.140e-03;1.046e+00;1.060e+00;8.062e-01;6.141e-02;1.045e+00;7.502e-01;3.892e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.694250000;1.045e+00;8.335e-01;4.314e-03;7.979e-01;4.130e-03;1.046e+00;1.060e+00;8.062e-01;6.140e-02;1.045e+00;7.502e-01;3.883e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.695250000;1.045e+00;8.335e-01;4.304e-03;7.979e-01;4.120e-03;1.046e+00;1.060e+00;8.062e-01;6.139e-02;1.045e+00;7.502e-01;3.874e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.696250000;1.045e+00;8.335e-01;4.294e-03;7.979e-01;4.111e-03;1.046e+00;1.060e+00;8.062e-01;6.138e-02;1.045e+00;7.502e-01;3.865e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.697250000;1.045e+00;8.335e-01;4.283e-03;7.979e-01;4.100e-03;1.046e+00;1.060e+00;8.062e-01;6.137e-02;1.045e+00;7.502e-01;3.855e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.698250000;1.045e+00;8.335e-01;4.273e-03;7.979e-01;4.091e-03;1.046e+00;1.060e+00;8.062e-01;6.136e-02;1.045e+00;7.502e-01;3.846e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.699250000;1.045e+00;8.335e-01;4.263e-03;7.979e-01;4.081e-03;1.046e+00;1.060e+00;8.062e-01;6.135e-02;1.045e+00;7.502e-01;3.837e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.700250000;1.045e+00;8.335e-01;4.253e-03;7.979e-01;4.071e-03;1.046e+00;1.060e+00;8.062e-01;6.134e-02;1.045e+00;7.502e-01;3.828e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.701250000;1.045e+00;8.335e-01;4.242e-03;7.979e-01;4.061e-03;1.046e+00;1.060e+00;8.062e-01;6.133e-02;1.045e+00;7.502e-01;3.818e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.702250000;1.045e+00;8.335e-01;4.232e-03;7.979e-01;4.051e-03;1.046e+00;1.060e+00;8.062e-01;6.132e-02;1.045e+00;7.502e-01;3.809e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.703250000;1.045e+00;8.335e-01;4.222e-03;7.979e-01;4.042e-03;1.046e+00;1.060e+00;8.062e-01;6.131e-02;1.045e+00;7.502e-01;3.800e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.704250000;1.045e+00;8.335e-01;4.211e-03;7.979e-01;4.031e-03;1.046e+00;1.060e+00;8.062e-01;6.130e-02;1.045e+00;7.502e-01;3.790e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.705250000;1.045e+00;8.335e-01;4.201e-03;7.979e-01;4.021e-03;1.046e+00;1.060e+00;8.062e-01;6.129e-02;1.045e+00;7.502e-01;3.781e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.706250000;1.045e+00;8.335e-01;4.190e-03;7.979e-01;4.011e-03;1.046e+00;1.060e+00;8.062e-01;6.128e-02;1.045e+00;7.502e-01;3.771e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.707250000;1.045e+00;8.335e-01;4.180e-03;7.979e-01;4.001e-03;1.046e+00;1.060e+00;8.062e-01;6.127e-02;1.045e+00;7.502e-01;3.762e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.708250000;1.045e+00;8.335e-01;4.169e-03;7.979e-01;3.991e-03;1.046e+00;1.060e+00;8.062e-01;6.126e-02;1.045e+00;7.502e-01;3.752e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.709250000;1.045e+00;8.335e-01;4.159e-03;7.979e-01;3.981e-03;1.046e+00;1.060e+00;8.062e-01;6.125e-02;1.045e+00;7.502e-01;3.743e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.710250000;1.045e+00;8.335e-01;4.148e-03;7.979e-01;3.970e-03;1.046e+00;1.060e+00;8.062e-01;6.124e-02;1.045e+00;7.502e-01;3.733e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.711250000;1.045e+00;8.335e-01;4.138e-03;7.979e-01;3.961e-03;1.046e+00;1.060e+00;8.062e-01;6.123e-02;1.045e+00;7.502e-01;3.724e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.712250000;1.045e+00;8.335e-01;4.127e-03;7.979e-01;3.950e-03;1.046e+00;1.060e+00;8.062e-01;6.122e-02;1.045e+00;7.502e-01;3.714e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.713250000;1.045e+00;8.335e-01;4.116e-03;7.979e-01;3.940e-03;1.046e+00;1.060e+00;8.062e-01;6.121e-02;1.045e+00;7.502e-01;3.704e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.714250000;1.045e+00;8.335e-01;4.106e-03;7.979e-01;3.930e-03;1.046e+00;1.060e+00;8.062e-01;6.120e-02;1.045e+00;7.502e-01;3.695e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.715250000;1.045e+00;8.335e-01;4.094e-03;7.979e-01;3.919e-03;1.046e+00;1.060e+00;8.063e-01;6.119e-02;1.045e+00;7.502e-01;3.685e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.716250000;1.045e+00;8.335e-01;4.083e-03;7.979e-01;3.909e-03;1.046e+00;1.060e+00;8.063e-01;6.118e-02;1.045e+00;7.502e-01;3.675e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.717250000;1.045e+00;8.335e-01;4.073e-03;7.979e-01;3.899e-03;1.046e+00;1.060e+00;8.063e-01;6.117e-02;1.045e+00;7.502e-01;3.666e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.718250000;1.045e+00;8.335e-01;4.062e-03;7.979e-01;3.889e-03;1.046e+00;1.060e+00;8.063e-01;6.116e-02;1.045e+00;7.502e-01;3.656e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.719250000;1.045e+00;8.335e-01;4.051e-03;7.979e-01;3.878e-03;1.046e+00;1.060e+00;8.063e-01;6.115e-02;1.045e+00;7.502e-01;3.646e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.720250000;1.045e+00;8.335e-01;4.040e-03;7.979e-01;3.867e-03;1.046e+00;1.060e+00;8.063e-01;6.114e-02;1.045e+00;7.502e-01;3.636e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.721250000;1.045e+00;8.335e-01;4.029e-03;7.979e-01;3.857e-03;1.046e+00;1.060e+00;8.063e-01;6.113e-02;1.045e+00;7.502e-01;3.626e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.722250000;1.045e+00;8.335e-01;4.018e-03;7.979e-01;3.846e-03;1.046e+00;1.060e+00;8.063e-01;6.112e-02;1.045e+00;7.502e-01;3.616e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.723250000;1.045e+00;8.335e-01;4.008e-03;7.979e-01;3.836e-03;1.046e+00;1.060e+00;8.063e-01;6.111e-02;1.045e+00;7.502e-01;3.607e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.724250000;1.045e+00;8.335e-01;3.997e-03;7.979e-01;3.826e-03;1.046e+00;1.060e+00;8.063e-01;6.110e-02;1.045e+00;7.502e-01;3.597e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.725250000;1.045e+00;8.335e-01;3.986e-03;7.979e-01;3.815e-03;1.046e+00;1.060e+00;8.063e-01;6.109e-02;1.045e+00;7.502e-01;3.587e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.726250000;1.045e+00;8.335e-01;3.974e-03;7.979e-01;3.805e-03;1.046e+00;1.060e+00;8.063e-01;6.108e-02;1.045e+00;7.502e-01;3.577e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.727250000;1.045e+00;8.335e-01;3.963e-03;7.979e-01;3.794e-03;1.046e+00;1.060e+00;8.063e-01;6.107e-02;1.045e+00;7.502e-01;3.567e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.728250000;1.045e+00;8.335e-01;3.952e-03;7.979e-01;3.783e-03;1.046e+00;1.060e+00;8.063e-01;6.106e-02;1.045e+00;7.502e-01;3.557e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.729250000;1.045e+00;8.335e-01;3.941e-03;7.979e-01;3.773e-03;1.046e+00;1.060e+00;8.063e-01;6.105e-02;1.045e+00;7.502e-01;3.547e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.730250000;1.045e+00;8.335e-01;3.930e-03;7.979e-01;3.762e-03;1.046e+00;1.060e+00;8.063e-01;6.104e-02;1.045e+00;7.502e-01;3.537e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.731250000;1.045e+00;8.335e-01;3.919e-03;7.979e-01;3.751e-03;1.046e+00;1.060e+00;8.063e-01;6.103e-02;1.045e+00;7.502e-01;3.527e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.732250000;1.045e+00;8.335e-01;3.907e-03;7.979e-01;3.740e-03;1.046e+00;1.060e+00;8.063e-01;6.102e-02;1.045e+00;7.502e-01;3.516e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.733250000;1.045e+00;8.335e-01;3.896e-03;7.979e-01;3.729e-03;1.046e+00;1.060e+00;8.063e-01;6.100e-02;1.045e+00;7.502e-01;3.506e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.734250000;1.045e+00;8.335e-01;3.884e-03;7.979e-01;3.718e-03;1.046e+00;1.060e+00;8.063e-01;6.099e-02;1.045e+00;7.502e-01;3.496e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.735250000;1.045e+00;8.335e-01;3.873e-03;7.979e-01;3.708e-03;1.046e+00;1.060e+00;8.063e-01;6.098e-02;1.045e+00;7.502e-01;3.486e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.736250000;1.045e+00;8.335e-01;3.862e-03;7.979e-01;3.697e-03;1.046e+00;1.060e+00;8.063e-01;6.097e-02;1.045e+00;7.502e-01;3.476e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.737250000;1.045e+00;8.335e-01;3.851e-03;7.979e-01;3.687e-03;1.046e+00;1.060e+00;8.063e-01;6.096e-02;1.045e+00;7.502e-01;3.466e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.738250000;1.045e+00;8.335e-01;3.840e-03;7.979e-01;3.676e-03;1.046e+00;1.060e+00;8.063e-01;6.095e-02;1.045e+00;7.502e-01;3.456e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.739250000;1.045e+00;8.335e-01;3.828e-03;7.979e-01;3.664e-03;1.046e+00;1.060e+00;8.063e-01;6.094e-02;1.045e+00;7.502e-01;3.445e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.740250000;1.045e+00;8.335e-01;3.817e-03;7.979e-01;3.654e-03;1.046e+00;1.060e+00;8.063e-01;6.093e-02;1.045e+00;7.502e-01;3.435e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.741250000;1.045e+00;8.335e-01;3.806e-03;7.979e-01;3.643e-03;1.046e+00;1.060e+00;8.063e-01;6.092e-02;1.045e+00;7.502e-01;3.425e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.742250000;1.045e+00;8.335e-01;3.794e-03;7.979e-01;3.632e-03;1.046e+00;1.060e+00;8.063e-01;6.091e-02;1.045e+00;7.502e-01;3.415e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.743250000;1.045e+00;8.335e-01;3.782e-03;7.979e-01;3.621e-03;1.046e+00;1.060e+00;8.063e-01;6.090e-02;1.045e+00;7.502e-01;3.404e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.744250000;1.045e+00;8.335e-01;3.771e-03;7.979e-01;3.610e-03;1.046e+00;1.060e+00;8.063e-01;6.089e-02;1.045e+00;7.502e-01;3.394e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.745250000;1.045e+00;8.335e-01;3.760e-03;7.979e-01;3.599e-03;1.046e+00;1.060e+00;8.063e-01;6.088e-02;1.045e+00;7.502e-01;3.384e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.746250000;1.045e+00;8.335e-01;3.748e-03;7.979e-01;3.588e-03;1.046e+00;1.060e+00;8.063e-01;6.087e-02;1.045e+00;7.502e-01;3.373e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.747250000;1.045e+00;8.335e-01;3.737e-03;7.979e-01;3.577e-03;1.046e+00;1.060e+00;8.063e-01;6.086e-02;1.045e+00;7.502e-01;3.363e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.748250000;1.045e+00;8.335e-01;3.726e-03;7.979e-01;3.566e-03;1.046e+00;1.060e+00;8.063e-01;6.084e-02;1.045e+00;7.501e-01;3.353e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.749250000;1.045e+00;8.335e-01;3.713e-03;7.979e-01;3.555e-03;1.046e+00;1.060e+00;8.063e-01;6.083e-02;1.045e+00;7.501e-01;3.342e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.750250000;1.045e+00;8.335e-01;3.702e-03;7.979e-01;3.544e-03;1.046e+00;1.060e+00;8.063e-01;6.082e-02;1.045e+00;7.501e-01;3.332e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.751250000;1.045e+00;8.335e-01;3.691e-03;7.979e-01;3.533e-03;1.046e+00;1.060e+00;8.063e-01;6.081e-02;1.045e+00;7.501e-01;3.322e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.752250000;1.045e+00;8.335e-01;3.679e-03;7.979e-01;3.522e-03;1.046e+00;1.060e+00;8.063e-01;6.080e-02;1.045e+00;7.501e-01;3.311e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.753250000;1.045e+00;8.335e-01;3.668e-03;7.979e-01;3.511e-03;1.046e+00;1.060e+00;8.063e-01;6.079e-02;1.045e+00;7.501e-01;3.301e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.754250000;1.045e+00;8.335e-01;3.656e-03;7.979e-01;3.499e-03;1.046e+00;1.060e+00;8.063e-01;6.078e-02;1.045e+00;7.501e-01;3.290e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.755250000;1.045e+00;8.335e-01;3.644e-03;7.979e-01;3.489e-03;1.046e+00;1.060e+00;8.063e-01;6.077e-02;1.045e+00;7.501e-01;3.280e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.756250000;1.045e+00;8.335e-01;3.633e-03;7.979e-01;3.478e-03;1.046e+00;1.060e+00;8.063e-01;6.076e-02;1.045e+00;7.501e-01;3.270e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.757250000;1.045e+00;8.335e-01;3.621e-03;7.979e-01;3.466e-03;1.046e+00;1.060e+00;8.063e-01;6.075e-02;1.045e+00;7.501e-01;3.259e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.758250000;1.045e+00;8.335e-01;3.610e-03;7.979e-01;3.456e-03;1.046e+00;1.060e+00;8.063e-01;6.074e-02;1.045e+00;7.501e-01;3.249e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.759250000;1.045e+00;8.335e-01;3.598e-03;7.979e-01;3.444e-03;1.046e+00;1.060e+00;8.063e-01;6.073e-02;1.045e+00;7.501e-01;3.238e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.760250000;1.045e+00;8.335e-01;3.587e-03;7.979e-01;3.433e-03;1.046e+00;1.060e+00;8.063e-01;6.071e-02;1.045e+00;7.501e-01;3.228e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.761250000;1.045e+00;8.335e-01;3.574e-03;7.979e-01;3.422e-03;1.046e+00;1.060e+00;8.063e-01;6.070e-02;1.045e+00;7.501e-01;3.217e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.762250000;1.045e+00;8.335e-01;3.563e-03;7.979e-01;3.411e-03;1.046e+00;1.060e+00;8.063e-01;6.069e-02;1.045e+00;7.501e-01;3.207e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.763250000;1.045e+00;8.335e-01;3.551e-03;7.979e-01;3.399e-03;1.046e+00;1.060e+00;8.063e-01;6.068e-02;1.045e+00;7.501e-01;3.196e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.764250000;1.045e+00;8.335e-01;3.540e-03;7.979e-01;3.389e-03;1.046e+00;1.060e+00;8.063e-01;6.067e-02;1.045e+00;7.501e-01;3.186e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.765250000;1.045e+00;8.335e-01;3.528e-03;7.979e-01;3.377e-03;1.046e+00;1.060e+00;8.063e-01;6.066e-02;1.045e+00;7.501e-01;3.175e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.766250000;1.045e+00;8.335e-01;3.517e-03;7.979e-01;3.366e-03;1.046e+00;1.060e+00;8.063e-01;6.065e-02;1.045e+00;7.501e-01;3.165e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.767250000;1.045e+00;8.335e-01;3.504e-03;7.979e-01;3.355e-03;1.046e+00;1.060e+00;8.063e-01;6.064e-02;1.045e+00;7.501e-01;3.154e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.768250000;1.045e+00;8.335e-01;3.493e-03;7.979e-01;3.344e-03;1.046e+00;1.060e+00;8.063e-01;6.063e-02;1.045e+00;7.501e-01;3.144e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.769250000;1.045e+00;8.335e-01;3.481e-03;7.979e-01;3.332e-03;1.046e+00;1.060e+00;8.063e-01;6.062e-02;1.045e+00;7.501e-01;3.133e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.770250000;1.045e+00;8.335e-01;3.470e-03;7.979e-01;3.322e-03;1.046e+00;1.060e+00;8.063e-01;6.061e-02;1.045e+00;7.501e-01;3.123e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.771250000;1.045e+00;8.335e-01;3.458e-03;7.979e-01;3.310e-03;1.046e+00;1.060e+00;8.063e-01;6.060e-02;1.045e+00;7.501e-01;3.112e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.772250000;1.045e+00;8.335e-01;3.446e-03;7.979e-01;3.298e-03;1.046e+00;1.060e+00;8.063e-01;6.058e-02;1.045e+00;7.501e-01;3.101e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.773250000;1.045e+00;8.335e-01;3.434e-03;7.979e-01;3.288e-03;1.046e+00;1.060e+00;8.063e-01;6.057e-02;1.045e+00;7.501e-01;3.091e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.774250000;1.045e+00;8.335e-01;3.422e-03;7.979e-01;3.276e-03;1.046e+00;1.060e+00;8.063e-01;6.056e-02;1.045e+00;7.501e-01;3.080e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.775250000;1.045e+00;8.335e-01;3.411e-03;7.979e-01;3.265e-03;1.046e+00;1.060e+00;8.063e-01;6.055e-02;1.045e+00;7.501e-01;3.070e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.776250000;1.045e+00;8.335e-01;3.399e-03;7.979e-01;3.254e-03;1.046e+00;1.060e+00;8.063e-01;6.054e-02;1.045e+00;7.501e-01;3.059e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.777250000;1.045e+00;8.335e-01;3.388e-03;7.979e-01;3.243e-03;1.046e+00;1.060e+00;8.063e-01;6.053e-02;1.045e+00;7.501e-01;3.049e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.778250000;1.045e+00;8.335e-01;3.376e-03;7.979e-01;3.231e-03;1.046e+00;1.060e+00;8.063e-01;6.052e-02;1.045e+00;7.501e-01;3.038e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.779250000;1.045e+00;8.335e-01;3.363e-03;7.979e-01;3.220e-03;1.046e+00;1.060e+00;8.063e-01;6.051e-02;1.045e+00;7.501e-01;3.027e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.780250000;1.045e+00;8.335e-01;3.352e-03;7.979e-01;3.209e-03;1.046e+00;1.060e+00;8.063e-01;6.050e-02;1.045e+00;7.501e-01;3.017e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.781250000;1.045e+00;8.335e-01;3.340e-03;7.979e-01;3.197e-03;1.046e+00;1.060e+00;8.063e-01;6.048e-02;1.045e+00;7.501e-01;3.006e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.782250000;1.045e+00;8.335e-01;3.329e-03;7.979e-01;3.187e-03;1.046e+00;1.060e+00;8.063e-01;6.047e-02;1.045e+00;7.501e-01;2.996e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.783250000;1.045e+00;8.335e-01;3.317e-03;7.979e-01;3.175e-03;1.046e+00;1.060e+00;8.063e-01;6.046e-02;1.045e+00;7.501e-01;2.985e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.784250000;1.045e+00;8.335e-01;3.304e-03;7.979e-01;3.163e-03;1.046e+00;1.060e+00;8.063e-01;6.045e-02;1.045e+00;7.501e-01;2.974e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.785250000;1.045e+00;8.335e-01;3.293e-03;7.979e-01;3.153e-03;1.046e+00;1.060e+00;8.063e-01;6.044e-02;1.045e+00;7.501e-01;2.964e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.786250000;1.045e+00;8.335e-01;3.281e-03;7.979e-01;3.141e-03;1.046e+00;1.060e+00;8.063e-01;6.043e-02;1.045e+00;7.501e-01;2.953e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.787250000;1.045e+00;8.335e-01;3.269e-03;7.979e-01;3.129e-03;1.046e+00;1.060e+00;8.063e-01;6.042e-02;1.045e+00;7.501e-01;2.942e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.788250000;1.045e+00;8.335e-01;3.258e-03;7.979e-01;3.119e-03;1.046e+00;1.060e+00;8.063e-01;6.041e-02;1.045e+00;7.501e-01;2.932e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.789250000;1.045e+00;8.335e-01;3.246e-03;7.979e-01;3.107e-03;1.046e+00;1.060e+00;8.063e-01;6.040e-02;1.045e+00;7.501e-01;2.921e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.790250000;1.045e+00;8.335e-01;3.234e-03;7.979e-01;3.096e-03;1.046e+00;1.060e+00;8.063e-01;6.039e-02;1.045e+00;7.501e-01;2.911e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.791250000;1.045e+00;8.335e-01;3.222e-03;7.979e-01;3.085e-03;1.046e+00;1.060e+00;8.063e-01;6.037e-02;1.045e+00;7.501e-01;2.900e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.792250000;1.045e+00;8.335e-01;3.210e-03;7.979e-01;3.073e-03;1.046e+00;1.060e+00;8.063e-01;6.036e-02;1.045e+00;7.501e-01;2.889e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.793250000;1.045e+00;8.335e-01;3.199e-03;7.979e-01;3.062e-03;1.046e+00;1.060e+00;8.063e-01;6.035e-02;1.045e+00;7.501e-01;2.879e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.794250000;1.045e+00;8.335e-01;3.187e-03;7.979e-01;3.051e-03;1.046e+00;1.060e+00;8.063e-01;6.034e-02;1.045e+00;7.501e-01;2.868e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.795250000;1.045e+00;8.335e-01;3.176e-03;7.979e-01;3.040e-03;1.046e+00;1.060e+00;8.063e-01;6.033e-02;1.045e+00;7.501e-01;2.858e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.796250000;1.045e+00;8.335e-01;3.163e-03;7.979e-01;3.028e-03;1.046e+00;1.060e+00;8.063e-01;6.032e-02;1.045e+00;7.501e-01;2.847e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.797250000;1.045e+00;8.335e-01;3.151e-03;7.979e-01;3.017e-03;1.046e+00;1.060e+00;8.063e-01;6.031e-02;1.045e+00;7.501e-01;2.836e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.798250000;1.045e+00;8.335e-01;3.140e-03;7.979e-01;3.006e-03;1.046e+00;1.060e+00;8.063e-01;6.030e-02;1.045e+00;7.501e-01;2.826e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.799250000;1.045e+00;8.335e-01;3.128e-03;7.979e-01;2.994e-03;1.046e+00;1.060e+00;8.063e-01;6.029e-02;1.045e+00;7.501e-01;2.815e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.800250000;1.045e+00;8.335e-01;3.117e-03;7.979e-01;2.984e-03;1.046e+00;1.060e+00;8.063e-01;6.028e-02;1.045e+00;7.501e-01;2.805e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.801250000;1.045e+00;8.335e-01;3.104e-03;7.979e-01;2.972e-03;1.046e+00;1.060e+00;8.063e-01;6.026e-02;1.045e+00;7.501e-01;2.794e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.802250000;1.045e+00;8.335e-01;3.092e-03;7.979e-01;2.960e-03;1.046e+00;1.060e+00;8.063e-01;6.025e-02;1.045e+00;7.501e-01;2.783e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.803250000;1.045e+00;8.335e-01;3.081e-03;7.979e-01;2.950e-03;1.046e+00;1.060e+00;8.063e-01;6.024e-02;1.045e+00;7.501e-01;2.773e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.804250000;1.045e+00;8.335e-01;3.069e-03;7.979e-01;2.938e-03;1.046e+00;1.060e+00;8.063e-01;6.023e-02;1.045e+00;7.501e-01;2.762e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.805250000;1.045e+00;8.335e-01;3.058e-03;7.979e-01;2.927e-03;1.046e+00;1.060e+00;8.063e-01;6.022e-02;1.045e+00;7.501e-01;2.752e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.806250000;1.045e+00;8.335e-01;3.046e-03;7.979e-01;2.916e-03;1.046e+00;1.060e+00;8.063e-01;6.021e-02;1.045e+00;7.501e-01;2.741e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.807250000;1.045e+00;8.335e-01;3.033e-03;7.979e-01;2.904e-03;1.046e+00;1.060e+00;8.063e-01;6.020e-02;1.045e+00;7.501e-01;2.730e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.808250000;1.045e+00;8.335e-01;3.022e-03;7.979e-01;2.893e-03;1.046e+00;1.060e+00;8.063e-01;6.019e-02;1.045e+00;7.501e-01;2.720e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.809250000;1.045e+00;8.335e-01;3.010e-03;7.979e-01;2.881e-03;1.046e+00;1.060e+00;8.063e-01;6.018e-02;1.045e+00;7.501e-01;2.709e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
