time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.810250000;1.045e+00;8.335e-01;2.999e-03;7.979e-01;2.871e-03;1.046e+00;1.060e+00;8.063e-01;6.017e-02;1.045e+00;7.501e-01;2.699e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.811250000;1.045e+00;8.335e-01;2.987e-03;7.979e-01;2.859e-03;1.045e+00;1.060e+00;8.063e-01;6.015e-02;1.045e+00;7.501e-01;2.688e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.812250000;1.045e+00;8.335e-01;2.976e-03;7.979e-01;2.849e-03;1.045e+00;1.060e+00;8.063e-01;6.014e-02;1.045e+00;7.501e-01;2.678e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.813250000;1.045e+00;8.335e-01;2.963e-03;7.979e-01;2.837e-03;1.045e+00;1.060e+00;8.063e-01;6.013e-02;1.045e+00;7.501e-01;2.667e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.814250000;1.045e+00;8.335e-01;2.951e-03;7.979e-01;2.825e-03;1.045e+00;1.060e+00;8.063e-01;6.012e-02;1.045e+00;7.501e-01;2.656e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.815250000;1.045e+00;8.335e-01;2.940e-03;7.979e-01;2.814e-03;1.045e+00;1.060e+00;8.063e-01;6.011e-02;1.045e+00;7.501e-01;2.646e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.816250000;1.045e+00;8.335e-01;2.928e-03;7.979e-01;2.803e-03;1.045e+00;1.060e+00;8.063e-01;6.010e-02;1.045e+00;7.501e-01;2.635e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.817250000;1.045e+00;8.335e-01;2.917e-03;7.979e-01;2.792e-03;1.045e+00;1.060e+00;8.063e-01;6.009e-02;1.045e+00;7.501e-01;2.625e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.818250000;1.045e+00;8.335e-01;2.904e-03;7.979e-01;2.780e-03;1.045e+00;1.060e+00;8.063e-01;6.008e-02;1.045e+00;7.501e-01;2.614e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.819250000;1.045e+00;8.335e-01;2.893e-03;7.979e-01;2.770e-03;1.045e+00;1.060e+00;8.063e-01;6.007e-02;1.045e+00;7.501e-01;2.604e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.820250000;1.045e+00;8.335e-01;2.881e-03;7.979e-01;2.758e-03;1.045e+00;1.060e+00;8.063e-01;6.006e-02;1.045e+00;7.501e-01;2.593e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.821250000;1.045e+00;8.335e-01;2.870e-03;7.979e-01;2.747e-03;1.045e+00;1.060e+00;8.063e-01;6.004e-02;1.045e+00;7.501e-01;2.583e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.822250000;1.045e+00;8.335e-01;2.858e-03;7.979e-01;2.736e-03;1.045e+00;1.060e+00;8.063e-01;6.003e-02;1.045e+00;7.501e-01;2.572e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.823250000;1.045e+00;8.335e-01;2.847e-03;7.979e-01;2.725e-03;1.045e+00;1.060e+00;8.063e-01;6.002e-02;1.045e+00;7.501e-01;2.562e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.824250000;1.045e+00;8.335e-01;2.834e-03;7.979e-01;2.713e-03;1.045e+00;1.060e+00;8.063e-01;6.001e-02;1.045e+00;7.501e-01;2.551e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.825250000;1.045e+00;8.335e-01;2.823e-03;7.979e-01;2.703e-03;1.045e+00;1.060e+00;8.064e-01;6.000e-02;1.045e+00;7.501e-01;2.541e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.826250000;1.045e+00;8.335e-01;2.811e-03;7.979e-01;2.691e-03;1.045e+00;1.060e+00;8.064e-01;5.999e-02;1.045e+00;7.501e-01;2.530e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.827250000;1.045e+00;8.335e-01;2.800e-03;7.979e-01;2.680e-03;1.045e+00;1.060e+00;8.064e-01;5.998e-02;1.045e+00;7.501e-01;2.520e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.828250000;1.045e+00;8.335e-01;2.788e-03;7.979e-01;2.669e-03;1.045e+00;1.060e+00;8.064e-01;5.997e-02;1.045e+00;7.501e-01;2.509e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.829250000;1.045e+00;8.335e-01;2.777e-03;7.979e-01;2.658e-03;1.045e+00;1.060e+00;8.064e-01;5.996e-02;1.045e+00;7.501e-01;2.499e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.830250000;1.045e+00;8.335e-01;2.766e-03;7.979e-01;2.648e-03;1.045e+00;1.060e+00;8.064e-01;5.995e-02;1.045e+00;7.501e-01;2.489e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.831250000;1.045e+00;8.335e-01;2.753e-03;7.979e-01;2.636e-03;1.045e+00;1.060e+00;8.064e-01;5.994e-02;1.045e+00;7.501e-01;2.478e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.832250000;1.045e+00;8.335e-01;2.742e-03;7.979e-01;2.625e-03;1.045e+00;1.060e+00;8.064e-01;5.993e-02;1.045e+00;7.501e-01;2.468e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.833250000;1.045e+00;8.335e-01;2.730e-03;7.979e-01;2.613e-03;1.045e+00;1.060e+00;8.064e-01;5.991e-02;1.045e+00;7.501e-01;2.457e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.834250000;1.045e+00;8.335e-01;2.719e-03;7.979e-01;2.603e-03;1.045e+00;1.060e+00;8.064e-01;5.990e-02;1.045e+00;7.501e-01;2.447e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.835250000;1.045e+00;8.335e-01;2.708e-03;7.979e-01;2.592e-03;1.045e+00;1.060e+00;8.064e-01;5.989e-02;1.045e+00;7.501e-01;2.437e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.836250000;1.045e+00;8.335e-01;2.696e-03;7.979e-01;2.581e-03;1.045e+00;1.060e+00;8.064e-01;5.988e-02;1.045e+00;7.501e-01;2.426e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.837250000;1.045e+00;8.335e-01;2.684e-03;7.979e-01;2.570e-03;1.045e+00;1.060e+00;8.064e-01;5.987e-02;1.045e+00;7.501e-01;2.416e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.838250000;1.045e+00;8.335e-01;2.672e-03;7.979e-01;2.558e-03;1.045e+00;1.060e+00;8.064e-01;5.986e-02;1.045e+00;7.501e-01;2.405e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.839250000;1.045e+00;8.335e-01;2.661e-03;7.979e-01;2.548e-03;1.045e+00;1.060e+00;8.064e-01;5.985e-02;1.045e+00;7.501e-01;2.395e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.840250000;1.045e+00;8.335e-01;2.650e-03;7.979e-01;2.537e-03;1.045e+00;1.060e+00;8.064e-01;5.984e-02;1.045e+00;7.501e-01;2.385e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.841250000;1.045e+00;8.335e-01;2.638e-03;7.979e-01;2.525e-03;1.045e+00;1.060e+00;8.064e-01;5.983e-02;1.045e+00;7.501e-01;2.374e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.842250000;1.045e+00;8.335e-01;2.627e-03;7.979e-01;2.515e-03;1.045e+00;1.060e+00;8.064e-01;5.982e-02;1.045e+00;7.501e-01;2.364e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.843250000;1.045e+00;8.335e-01;2.616e-03;7.979e-01;2.504e-03;1.045e+00;1.060e+00;8.064e-01;5.981e-02;1.045e+00;7.501e-01;2.354e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.844250000;1.045e+00;8.335e-01;2.604e-03;7.979e-01;2.493e-03;1.045e+00;1.060e+00;8.064e-01;5.980e-02;1.045e+00;7.501e-01;2.344e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.845250000;1.045e+00;8.335e-01;2.592e-03;7.979e-01;2.482e-03;1.045e+00;1.060e+00;8.064e-01;5.979e-02;1.045e+00;7.501e-01;2.333e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.846250000;1.045e+00;8.335e-01;2.581e-03;7.979e-01;2.471e-03;1.045e+00;1.060e+00;8.064e-01;5.978e-02;1.045e+00;7.501e-01;2.323e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.847250000;1.045e+00;8.335e-01;2.570e-03;7.979e-01;2.460e-03;1.045e+00;1.060e+00;8.064e-01;5.976e-02;1.045e+00;7.501e-01;2.313e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.848250000;1.045e+00;8.335e-01;2.559e-03;7.979e-01;2.450e-03;1.045e+00;1.060e+00;8.064e-01;5.975e-02;1.045e+00;7.501e-01;2.303e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.849250000;1.045e+00;8.335e-01;2.547e-03;7.979e-01;2.438e-03;1.045e+00;1.060e+00;8.064e-01;5.974e-02;1.045e+00;7.501e-01;2.292e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.850250000;1.045e+00;8.335e-01;2.536e-03;7.979e-01;2.427e-03;1.045e+00;1.060e+00;8.064e-01;5.973e-02;1.045e+00;7.501e-01;2.282e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.851250000;1.045e+00;8.335e-01;2.524e-03;7.979e-01;2.417e-03;1.045e+00;1.060e+00;8.064e-01;5.972e-02;1.045e+00;7.501e-01;2.272e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.852250000;1.045e+00;8.335e-01;2.513e-03;7.979e-01;2.406e-03;1.045e+00;1.060e+00;8.064e-01;5.971e-02;1.045e+00;7.501e-01;2.262e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.853250000;1.045e+00;8.335e-01;2.502e-03;7.979e-01;2.395e-03;1.045e+00;1.060e+00;8.064e-01;5.970e-02;1.045e+00;7.501e-01;2.252e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.854250000;1.045e+00;8.335e-01;2.490e-03;7.979e-01;2.384e-03;1.045e+00;1.060e+00;8.064e-01;5.969e-02;1.045e+00;7.501e-01;2.241e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.855250000;1.045e+00;8.335e-01;2.479e-03;7.979e-01;2.373e-03;1.045e+00;1.060e+00;8.064e-01;5.968e-02;1.045e+00;7.501e-01;2.231e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.856250000;1.045e+00;8.335e-01;2.468e-03;7.979e-01;2.362e-03;1.045e+00;1.060e+00;8.064e-01;5.967e-02;1.045e+00;7.501e-01;2.221e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.857250000;1.045e+00;8.335e-01;2.457e-03;7.979e-01;2.352e-03;1.045e+00;1.060e+00;8.064e-01;5.966e-02;1.045e+00;7.501e-01;2.211e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.858250000;1.045e+00;8.335e-01;2.446e-03;7.979e-01;2.341e-03;1.045e+00;1.060e+00;8.064e-01;5.965e-02;1.045e+00;7.501e-01;2.201e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.859250000;1.045e+00;8.335e-01;2.434e-03;7.979e-01;2.331e-03;1.045e+00;1.060e+00;8.064e-01;5.964e-02;1.045e+00;7.501e-01;2.191e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.860250000;1.045e+00;8.335e-01;2.423e-03;7.979e-01;2.320e-03;1.045e+00;1.060e+00;8.064e-01;5.963e-02;1.045e+00;7.501e-01;2.181e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.861250000;1.045e+00;8.335e-01;2.412e-03;7.979e-01;2.309e-03;1.045e+00;1.060e+00;8.064e-01;5.962e-02;1.045e+00;7.501e-01;2.171e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.862250000;1.045e+00;8.335e-01;2.401e-03;7.979e-01;2.299e-03;1.045e+00;1.060e+00;8.064e-01;5.961e-02;1.045e+00;7.501e-01;2.161e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.863250000;1.045e+00;8.335e-01;2.390e-03;7.979e-01;2.288e-03;1.045e+00;1.060e+00;8.064e-01;5.960e-02;1.045e+00;7.501e-01;2.151e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.864250000;1.045e+00;8.335e-01;2.379e-03;7.979e-01;2.277e-03;1.045e+00;1.060e+00;8.064e-01;5.959e-02;1.045e+00;7.501e-01;2.141e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.865250000;1.045e+00;8.335e-01;2.368e-03;7.979e-01;2.267e-03;1.045e+00;1.060e+00;8.064e-01;5.957e-02;1.045e+00;7.501e-01;2.131e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.866250000;1.045e+00;8.335e-01;2.357e-03;7.979e-01;2.256e-03;1.045e+00;1.060e+00;8.064e-01;5.956e-02;1.045e+00;7.501e-01;2.121e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.867250000;1.045e+00;8.335e-01;2.346e-03;7.979e-01;2.245e-03;1.045e+00;1.060e+00;8.064e-01;5.955e-02;1.045e+00;7.501e-01;2.111e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.868250000;1.045e+00;8.335e-01;2.334e-03;7.979e-01;2.235e-03;1.045e+00;1.060e+00;8.064e-01;5.954e-02;1.045e+00;7.501e-01;2.101e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.869250000;1.045e+00;8.335e-01;2.323e-03;7.979e-01;2.224e-03;1.045e+00;1.060e+00;8.064e-01;5.953e-02;1.045e+00;7.501e-01;2.091e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.870250000;1.045e+00;8.335e-01;2.312e-03;7.979e-01;2.214e-03;1.045e+00;1.060e+00;8.064e-01;5.952e-02;1.045e+00;7.501e-01;2.081e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.871250000;1.045e+00;8.335e-01;2.301e-03;7.979e-01;2.203e-03;1.045e+00;1.060e+00;8.064e-01;5.951e-02;1.045e+00;7.501e-01;2.071e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.872250000;1.045e+00;8.335e-01;2.290e-03;7.979e-01;2.192e-03;1.045e+00;1.060e+00;8.064e-01;5.950e-02;1.045e+00;7.501e-01;2.061e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.872742000;1.045e+00;8.335e-01;2.284e-03;7.979e-01;2.187e-03;1.045e+00;1.060e+00;8.064e-01;5.950e-02;1.045e+00;7.501e-01;2.056e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.872998000;1.045e+00;8.335e-01;2.282e-03;7.979e-01;2.185e-03;1.045e+00;1.060e+00;8.064e-01;5.950e-02;1.045e+00;7.501e-01;2.054e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.873254000;1.045e+00;8.335e-01;2.279e-03;7.979e-01;2.182e-03;1.045e+00;1.060e+00;8.064e-01;5.949e-02;1.045e+00;7.501e-01;2.051e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.873766000;1.045e+00;8.335e-01;2.273e-03;7.979e-01;2.176e-03;1.045e+00;1.060e+00;8.064e-01;5.949e-02;1.045e+00;7.501e-01;2.046e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.874766000;1.045e+00;8.335e-01;2.262e-03;7.979e-01;2.166e-03;1.045e+00;1.060e+00;8.064e-01;5.948e-02;1.045e+00;7.501e-01;2.036e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.875766000;1.045e+00;8.335e-01;2.251e-03;7.979e-01;2.155e-03;1.045e+00;1.060e+00;8.064e-01;5.947e-02;1.045e+00;7.501e-01;2.026e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.876766000;1.045e+00;8.335e-01;2.240e-03;7.979e-01;2.144e-03;1.045e+00;1.060e+00;8.064e-01;5.946e-02;1.045e+00;7.501e-01;2.016e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.877766000;1.045e+00;8.335e-01;2.230e-03;7.979e-01;2.135e-03;1.045e+00;1.060e+00;8.064e-01;5.945e-02;1.045e+00;7.501e-01;2.007e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.878766000;1.045e+00;8.335e-01;2.219e-03;7.979e-01;2.124e-03;1.045e+00;1.060e+00;8.064e-01;5.944e-02;1.045e+00;7.501e-01;1.997e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.879766000;1.045e+00;8.335e-01;2.208e-03;7.979e-01;2.114e-03;1.045e+00;1.060e+00;8.064e-01;5.943e-02;1.045e+00;7.501e-01;1.987e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.880766000;1.045e+00;8.335e-01;2.197e-03;7.979e-01;2.103e-03;1.045e+00;1.060e+00;8.064e-01;5.942e-02;1.045e+00;7.501e-01;1.977e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.881766000;1.045e+00;8.335e-01;2.187e-03;7.979e-01;2.093e-03;1.045e+00;1.060e+00;8.064e-01;5.941e-02;1.045e+00;7.501e-01;1.968e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.882766000;1.045e+00;8.335e-01;2.176e-03;7.979e-01;2.083e-03;1.045e+00;1.060e+00;8.064e-01;5.940e-02;1.045e+00;7.501e-01;1.958e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.883766000;1.045e+00;8.335e-01;2.164e-03;7.979e-01;2.072e-03;1.045e+00;1.060e+00;8.064e-01;5.939e-02;1.045e+00;7.501e-01;1.948e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.884766000;1.045e+00;8.335e-01;2.153e-03;7.979e-01;2.061e-03;1.045e+00;1.060e+00;8.064e-01;5.938e-02;1.045e+00;7.501e-01;1.938e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.885766000;1.045e+00;8.335e-01;2.143e-03;7.979e-01;2.052e-03;1.045e+00;1.060e+00;8.064e-01;5.937e-02;1.045e+00;7.501e-01;1.929e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.886766000;1.045e+00;8.335e-01;2.132e-03;7.979e-01;2.041e-03;1.045e+00;1.060e+00;8.064e-01;5.936e-02;1.045e+00;7.501e-01;1.919e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.887766000;1.045e+00;8.335e-01;2.121e-03;7.979e-01;2.031e-03;1.045e+00;1.060e+00;8.064e-01;5.935e-02;1.045e+00;7.501e-01;1.909e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.888766000;1.045e+00;8.335e-01;2.111e-03;7.979e-01;2.021e-03;1.045e+00;1.060e+00;8.064e-01;5.934e-02;1.045e+00;7.501e-01;1.900e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.889766000;1.045e+00;8.335e-01;2.100e-03;7.979e-01;2.010e-03;1.045e+00;1.060e+00;8.064e-01;5.933e-02;1.045e+00;7.501e-01;1.890e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.890766000;1.045e+00;8.335e-01;2.090e-03;7.979e-01;2.001e-03;1.045e+00;1.060e+00;8.064e-01;5.932e-02;1.045e+00;7.501e-01;1.881e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.891766000;1.045e+00;8.335e-01;2.079e-03;7.979e-01;1.990e-03;1.045e+00;1.060e+00;8.064e-01;5.931e-02;1.045e+00;7.501e-01;1.871e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.892766000;1.045e+00;8.335e-01;2.069e-03;7.979e-01;1.981e-03;1.045e+00;1.060e+00;8.064e-01;5.930e-02;1.045e+00;7.501e-01;1.862e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.893766000;1.045e+00;8.335e-01;2.058e-03;7.979e-01;1.970e-03;1.045e+00;1.060e+00;8.064e-01;5.929e-02;1.045e+00;7.501e-01;1.852e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.894766000;1.045e+00;8.335e-01;2.048e-03;7.979e-01;1.960e-03;1.045e+00;1.060e+00;8.064e-01;5.928e-02;1.045e+00;7.501e-01;1.843e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.895766000;1.045e+00;8.335e-01;2.037e-03;7.979e-01;1.950e-03;1.045e+00;1.060e+00;8.064e-01;5.927e-02;1.045e+00;7.501e-01;1.833e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.896766000;1.045e+00;8.335e-01;2.027e-03;7.979e-01;1.940e-03;1.045e+00;1.060e+00;8.064e-01;5.926e-02;1.045e+00;7.501e-01;1.824e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.897766000;1.045e+00;8.335e-01;2.016e-03;7.979e-01;1.930e-03;1.045e+00;1.060e+00;8.064e-01;5.925e-02;1.045e+00;7.501e-01;1.814e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.898766000;1.045e+00;8.335e-01;2.006e-03;7.979e-01;1.920e-03;1.045e+00;1.060e+00;8.064e-01;5.924e-02;1.045e+00;7.501e-01;1.805e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.899766000;1.045e+00;8.335e-01;1.994e-03;7.979e-01;1.909e-03;1.045e+00;1.060e+00;8.064e-01;5.923e-02;1.045e+00;7.501e-01;1.795e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.900766000;1.045e+00;8.335e-01;1.984e-03;7.979e-01;1.900e-03;1.045e+00;1.060e+00;8.064e-01;5.922e-02;1.045e+00;7.501e-01;1.786e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.901766000;1.045e+00;8.335e-01;1.974e-03;7.979e-01;1.890e-03;1.045e+00;1.060e+00;8.064e-01;5.921e-02;1.045e+00;7.501e-01;1.777e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.902766000;1.045e+00;8.335e-01;1.963e-03;7.979e-01;1.880e-03;1.045e+00;1.060e+00;8.064e-01;5.920e-02;1.045e+00;7.501e-01;1.767e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.903766000;1.045e+00;8.335e-01;1.953e-03;7.979e-01;1.870e-03;1.045e+00;1.060e+00;8.064e-01;5.919e-02;1.045e+00;7.501e-01;1.758e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.904766000;1.045e+00;8.335e-01;1.943e-03;7.979e-01;1.860e-03;1.045e+00;1.060e+00;8.064e-01;5.918e-02;1.045e+00;7.501e-01;1.749e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.905766000;1.045e+00;8.335e-01;1.932e-03;7.979e-01;1.850e-03;1.045e+00;1.060e+00;8.064e-01;5.917e-02;1.045e+00;7.501e-01;1.739e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.906766000;1.045e+00;8.335e-01;1.922e-03;7.979e-01;1.840e-03;1.045e+00;1.060e+00;8.064e-01;5.916e-02;1.045e+00;7.501e-01;1.730e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.907766000;1.045e+00;8.335e-01;1.912e-03;7.979e-01;1.831e-03;1.045e+00;1.060e+00;8.064e-01;5.915e-02;1.045e+00;7.501e-01;1.721e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.908766000;1.045e+00;8.335e-01;1.901e-03;7.979e-01;1.820e-03;1.045e+00;1.060e+00;8.064e-01;5.914e-02;1.045e+00;7.501e-01;1.711e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.909766000;1.045e+00;8.335e-01;1.891e-03;7.979e-01;1.810e-03;1.045e+00;1.060e+00;8.064e-01;5.913e-02;1.045e+00;7.501e-01;1.702e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.910766000;1.045e+00;8.335e-01;1.881e-03;7.979e-01;1.801e-03;1.045e+00;1.060e+00;8.064e-01;5.912e-02;1.045e+00;7.501e-01;1.693e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.911766000;1.045e+00;8.335e-01;1.871e-03;7.979e-01;1.791e-03;1.045e+00;1.060e+00;8.064e-01;5.911e-02;1.045e+00;7.501e-01;1.684e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.912766000;1.045e+00;8.335e-01;1.861e-03;7.979e-01;1.782e-03;1.045e+00;1.060e+00;8.064e-01;5.910e-02;1.045e+00;7.501e-01;1.675e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.913766000;1.045e+00;8.335e-01;1.851e-03;7.979e-01;1.772e-03;1.045e+00;1.060e+00;8.064e-01;5.909e-02;1.045e+00;7.501e-01;1.666e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.914766000;1.045e+00;8.335e-01;1.841e-03;7.979e-01;1.763e-03;1.045e+00;1.060e+00;8.064e-01;5.908e-02;1.045e+00;7.501e-01;1.657e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.915766000;1.045e+00;8.335e-01;1.830e-03;7.979e-01;1.752e-03;1.045e+00;1.060e+00;8.064e-01;5.907e-02;1.045e+00;7.501e-01;1.647e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.916766000;1.045e+00;8.335e-01;1.820e-03;7.979e-01;1.742e-03;1.045e+00;1.060e+00;8.064e-01;5.906e-02;1.045e+00;7.501e-01;1.638e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.917766000;1.045e+00;8.335e-01;1.810e-03;7.979e-01;1.733e-03;1.045e+00;1.060e+00;8.064e-01;5.905e-02;1.045e+00;7.501e-01;1.629e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.918766000;1.045e+00;8.335e-01;1.800e-03;7.979e-01;1.723e-03;1.045e+00;1.060e+00;8.064e-01;5.905e-02;1.045e+00;7.501e-01;1.620e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.919766000;1.045e+00;8.335e-01;1.790e-03;7.979e-01;1.714e-03;1.045e+00;1.060e+00;8.064e-01;5.904e-02;1.045e+00;7.501e-01;1.611e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.920766000;1.045e+00;8.335e-01;1.780e-03;7.979e-01;1.704e-03;1.045e+00;1.060e+00;8.064e-01;5.903e-02;1.045e+00;7.501e-01;1.602e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.921766000;1.045e+00;8.335e-01;1.770e-03;7.979e-01;1.695e-03;1.045e+00;1.060e+00;8.064e-01;5.902e-02;1.045e+00;7.501e-01;1.593e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.922766000;1.045e+00;8.335e-01;1.760e-03;7.979e-01;1.685e-03;1.045e+00;1.060e+00;8.064e-01;5.901e-02;1.045e+00;7.501e-01;1.584e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.923766000;1.045e+00;8.335e-01;1.750e-03;7.979e-01;1.675e-03;1.045e+00;1.060e+00;8.064e-01;5.900e-02;1.045e+00;7.501e-01;1.575e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.924766000;1.045e+00;8.335e-01;1.741e-03;7.979e-01;1.667e-03;1.045e+00;1.060e+00;8.064e-01;5.899e-02;1.045e+00;7.501e-01;1.567e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.925766000;1.045e+00;8.335e-01;1.731e-03;7.979e-01;1.657e-03;1.045e+00;1.060e+00;8.064e-01;5.898e-02;1.045e+00;7.501e-01;1.558e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.926766000;1.045e+00;8.335e-01;1.721e-03;7.979e-01;1.648e-03;1.045e+00;1.060e+00;8.064e-01;5.897e-02;1.045e+00;7.501e-01;1.549e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.927766000;1.045e+00;8.335e-01;1.711e-03;7.979e-01;1.638e-03;1.045e+00;1.060e+00;8.064e-01;5.896e-02;1.045e+00;7.501e-01;1.540e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.928766000;1.045e+00;8.335e-01;1.701e-03;7.979e-01;1.629e-03;1.045e+00;1.060e+00;8.064e-01;5.895e-02;1.045e+00;7.501e-01;1.531e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.929766000;1.045e+00;8.335e-01;1.691e-03;7.979e-01;1.619e-03;1.045e+00;1.060e+00;8.064e-01;5.894e-02;1.045e+00;7.501e-01;1.522e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.930766000;1.045e+00;8.335e-01;1.682e-03;7.979e-01;1.611e-03;1.045e+00;1.060e+00;8.064e-01;5.893e-02;1.045e+00;7.501e-01;1.514e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.931766000;1.045e+00;8.335e-01;1.672e-03;7.979e-01;1.601e-03;1.045e+00;1.060e+00;8.064e-01;5.893e-02;1.045e+00;7.501e-01;1.505e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.932766000;1.045e+00;8.335e-01;1.662e-03;7.979e-01;1.591e-03;1.045e+00;1.060e+00;8.064e-01;5.892e-02;1.045e+00;7.501e-01;1.496e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.933766000;1.045e+00;8.335e-01;1.652e-03;7.979e-01;1.582e-03;1.045e+00;1.060e+00;8.064e-01;5.891e-02;1.045e+00;7.501e-01;1.487e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.934766000;1.045e+00;8.335e-01;1.643e-03;7.979e-01;1.573e-03;1.045e+00;1.060e+00;8.064e-01;5.890e-02;1.045e+00;7.501e-01;1.479e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.935766000;1.045e+00;8.335e-01;1.633e-03;7.979e-01;1.564e-03;1.045e+00;1.060e+00;8.064e-01;5.889e-02;1.045e+00;7.501e-01;1.470e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.936766000;1.045e+00;8.335e-01;1.623e-03;7.979e-01;1.554e-03;1.045e+00;1.060e+00;8.064e-01;5.888e-02;1.045e+00;7.501e-01;1.461e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.937766000;1.045e+00;8.335e-01;1.614e-03;7.979e-01;1.546e-03;1.045e+00;1.060e+00;8.064e-01;5.887e-02;1.045e+00;7.501e-01;1.453e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.938766000;1.045e+00;8.335e-01;1.604e-03;7.979e-01;1.536e-03;1.045e+00;1.060e+00;8.064e-01;5.886e-02;1.045e+00;7.501e-01;1.444e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.939766000;1.045e+00;8.335e-01;1.596e-03;7.979e-01;1.528e-03;1.045e+00;1.060e+00;8.065e-01;5.885e-02;1.045e+00;7.501e-01;1.436e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.940766000;1.045e+00;8.335e-01;1.586e-03;7.979e-01;1.518e-03;1.045e+00;1.060e+00;8.065e-01;5.884e-02;1.045e+00;7.501e-01;1.427e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.941766000;1.045e+00;8.335e-01;1.577e-03;7.979e-01;1.509e-03;1.045e+00;1.060e+00;8.065e-01;5.884e-02;1.045e+00;7.501e-01;1.419e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.942766000;1.045e+00;8.335e-01;1.567e-03;7.979e-01;1.500e-03;1.045e+00;1.060e+00;8.065e-01;5.883e-02;1.045e+00;7.501e-01;1.410e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.943766000;1.045e+00;8.335e-01;1.558e-03;7.979e-01;1.491e-03;1.045e+00;1.060e+00;8.065e-01;5.882e-02;1.045e+00;7.501e-01;1.402e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.944766000;1.045e+00;8.335e-01;1.548e-03;7.979e-01;1.482e-03;1.045e+00;1.060e+00;8.065e-01;5.881e-02;1.045e+00;7.501e-01;1.393e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.945766000;1.045e+00;8.335e-01;1.539e-03;7.979e-01;1.473e-03;1.045e+00;1.060e+00;8.065e-01;5.880e-02;1.045e+00;7.501e-01;1.385e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.946766000;1.045e+00;8.335e-01;1.529e-03;7.979e-01;1.464e-03;1.045e+00;1.060e+00;8.065e-01;5.879e-02;1.045e+00;7.501e-01;1.376e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.947766000;1.045e+00;8.335e-01;1.520e-03;7.979e-01;1.455e-03;1.045e+00;1.060e+00;8.065e-01;5.878e-02;1.045e+00;7.501e-01;1.368e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.948766000;1.045e+00;8.335e-01;1.511e-03;7.979e-01;1.447e-03;1.045e+00;1.060e+00;8.065e-01;5.877e-02;1.045e+00;7.501e-01;1.360e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.949766000;1.045e+00;8.335e-01;1.501e-03;7.979e-01;1.437e-03;1.045e+00;1.060e+00;8.065e-01;5.877e-02;1.045e+00;7.501e-01;1.351e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.950766000;1.045e+00;8.335e-01;1.492e-03;7.979e-01;1.429e-03;1.045e+00;1.060e+00;8.065e-01;5.876e-02;1.045e+00;7.501e-01;1.343e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.951766000;1.045e+00;8.335e-01;1.483e-03;7.979e-01;1.420e-03;1.045e+00;1.060e+00;8.065e-01;5.875e-02;1.045e+00;7.501e-01;1.335e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.952766000;1.045e+00;8.335e-01;1.473e-03;7.979e-01;1.411e-03;1.045e+00;1.060e+00;8.065e-01;5.874e-02;1.045e+00;7.501e-01;1.326e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.953766000;1.045e+00;8.335e-01;1.464e-03;7.979e-01;1.402e-03;1.045e+00;1.060e+00;8.065e-01;5.873e-02;1.045e+00;7.501e-01;1.318e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.954766000;1.045e+00;8.335e-01;1.456e-03;7.979e-01;1.394e-03;1.045e+00;1.060e+00;8.065e-01;5.872e-02;1.045e+00;7.501e-01;1.310e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.955766000;1.045e+00;8.335e-01;1.447e-03;7.979e-01;1.385e-03;1.045e+00;1.060e+00;8.065e-01;5.871e-02;1.045e+00;7.501e-01;1.302e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.956766000;1.045e+00;8.335e-01;1.438e-03;7.979e-01;1.376e-03;1.045e+00;1.060e+00;8.065e-01;5.871e-02;1.045e+00;7.501e-01;1.294e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.957766000;1.045e+00;8.335e-01;1.428e-03;7.979e-01;1.367e-03;1.045e+00;1.060e+00;8.065e-01;5.870e-02;1.045e+00;7.501e-01;1.285e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.958766000;1.045e+00;8.335e-01;1.419e-03;7.979e-01;1.358e-03;1.045e+00;1.060e+00;8.065e-01;5.869e-02;1.045e+00;7.501e-01;1.277e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.959766000;1.045e+00;8.335e-01;1.410e-03;7.979e-01;1.350e-03;1.045e+00;1.060e+00;8.065e-01;5.868e-02;1.045e+00;7.501e-01;1.269e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.960766000;1.045e+00;8.335e-01;1.401e-03;7.979e-01;1.341e-03;1.045e+00;1.060e+00;8.065e-01;5.867e-02;1.045e+00;7.501e-01;1.261e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.961766000;1.045e+00;8.335e-01;1.392e-03;7.979e-01;1.333e-03;1.045e+00;1.060e+00;8.065e-01;5.866e-02;1.045e+00;7.501e-01;1.253e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.962766000;1.045e+00;8.335e-01;1.383e-03;7.979e-01;1.324e-03;1.045e+00;1.060e+00;8.065e-01;5.866e-02;1.045e+00;7.501e-01;1.245e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.963766000;1.045e+00;8.335e-01;1.374e-03;7.979e-01;1.316e-03;1.045e+00;1.060e+00;8.065e-01;5.865e-02;1.045e+00;7.501e-01;1.237e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.964766000;1.045e+00;8.335e-01;1.366e-03;7.979e-01;1.307e-03;1.045e+00;1.060e+00;8.065e-01;5.864e-02;1.045e+00;7.501e-01;1.229e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.965766000;1.045e+00;8.335e-01;1.357e-03;7.979e-01;1.299e-03;1.045e+00;1.060e+00;8.065e-01;5.863e-02;1.045e+00;7.501e-01;1.221e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.966766000;1.045e+00;8.335e-01;1.348e-03;7.979e-01;1.290e-03;1.045e+00;1.060e+00;8.065e-01;5.862e-02;1.045e+00;7.501e-01;1.213e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.967766000;1.045e+00;8.335e-01;1.339e-03;7.979e-01;1.282e-03;1.045e+00;1.060e+00;8.065e-01;5.861e-02;1.045e+00;7.501e-01;1.205e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.968766000;1.045e+00;8.335e-01;1.330e-03;7.979e-01;1.273e-03;1.045e+00;1.060e+00;8.065e-01;5.861e-02;1.045e+00;7.501e-01;1.197e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.969766000;1.045e+00;8.335e-01;1.321e-03;7.979e-01;1.265e-03;1.045e+00;1.060e+00;8.065e-01;5.860e-02;1.045e+00;7.501e-01;1.189e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.970766000;1.045e+00;8.335e-01;1.313e-03;7.979e-01;1.257e-03;1.045e+00;1.060e+00;8.065e-01;5.859e-02;1.045e+00;7.501e-01;1.182e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.971766000;1.045e+00;8.335e-01;1.304e-03;7.979e-01;1.249e-03;1.045e+00;1.060e+00;8.065e-01;5.858e-02;1.045e+00;7.501e-01;1.174e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.972766000;1.045e+00;8.335e-01;1.296e-03;7.979e-01;1.240e-03;1.045e+00;1.060e+00;8.065e-01;5.857e-02;1.045e+00;7.501e-01;1.166e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.973766000;1.045e+00;8.335e-01;1.287e-03;7.979e-01;1.232e-03;1.045e+00;1.060e+00;8.065e-01;5.857e-02;1.045e+00;7.501e-01;1.158e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.974766000;1.045e+00;8.335e-01;1.278e-03;7.979e-01;1.223e-03;1.045e+00;1.060e+00;8.065e-01;5.856e-02;1.045e+00;7.501e-01;1.150e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.975766000;1.045e+00;8.335e-01;1.270e-03;7.979e-01;1.216e-03;1.045e+00;1.060e+00;8.065e-01;5.855e-02;1.045e+00;7.501e-01;1.143e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.976766000;1.045e+00;8.335e-01;1.261e-03;7.979e-01;1.207e-03;1.045e+00;1.060e+00;8.065e-01;5.854e-02;1.045e+00;7.501e-01;1.135e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.977766000;1.045e+00;8.335e-01;1.252e-03;7.979e-01;1.199e-03;1.045e+00;1.060e+00;8.065e-01;5.853e-02;1.045e+00;7.501e-01;1.127e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.978766000;1.045e+00;8.335e-01;1.244e-03;7.979e-01;1.191e-03;1.045e+00;1.060e+00;8.065e-01;5.852e-02;1.045e+00;7.501e-01;1.120e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.979766000;1.045e+00;8.335e-01;1.236e-03;7.979e-01;1.183e-03;1.045e+00;1.060e+00;8.065e-01;5.852e-02;1.045e+00;7.501e-01;1.112e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.980766000;1.045e+00;8.335e-01;1.227e-03;7.979e-01;1.174e-03;1.045e+00;1.060e+00;8.065e-01;5.851e-02;1.045e+00;7.501e-01;1.104e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.981766000;1.045e+00;8.335e-01;1.219e-03;7.979e-01;1.167e-03;1.045e+00;1.060e+00;8.065e-01;5.850e-02;1.045e+00;7.501e-01;1.097e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.982766000;1.045e+00;8.335e-01;1.210e-03;7.979e-01;1.158e-03;1.045e+00;1.060e+00;8.065e-01;5.849e-02;1.045e+00;7.501e-01;1.089e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.983766000;1.045e+00;8.335e-01;1.202e-03;7.979e-01;1.151e-03;1.045e+00;1.060e+00;8.065e-01;5.849e-02;1.045e+00;7.501e-01;1.082e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.984766000;1.045e+00;8.335e-01;1.193e-03;7.979e-01;1.142e-03;1.045e+00;1.060e+00;8.065e-01;5.848e-02;1.045e+00;7.501e-01;1.074e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.985766000;1.045e+00;8.335e-01;1.186e-03;7.979e-01;1.135e-03;1.045e+00;1.060e+00;8.065e-01;5.847e-02;1.045e+00;7.501e-01;1.067e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.986766000;1.045e+00;8.335e-01;1.177e-03;7.979e-01;1.127e-03;1.045e+00;1.060e+00;8.065e-01;5.846e-02;1.045e+00;7.501e-01;1.059e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.987766000;1.045e+00;8.335e-01;1.169e-03;7.979e-01;1.119e-03;1.045e+00;1.060e+00;8.065e-01;5.845e-02;1.045e+00;7.501e-01;1.052e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.988766000;1.045e+00;8.334e-01;1.160e-03;7.979e-01;1.111e-03;1.045e+00;1.060e+00;8.065e-01;5.845e-02;1.045e+00;7.501e-01;1.044e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.989766000;1.045e+00;8.334e-01;1.152e-03;7.979e-01;1.103e-03;1.045e+00;1.060e+00;8.065e-01;5.844e-02;1.045e+00;7.501e-01;1.037e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.990766000;1.045e+00;8.334e-01;1.144e-03;7.979e-01;1.096e-03;1.045e+00;1.060e+00;8.065e-01;5.843e-02;1.045e+00;7.501e-01;1.030e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.991766000;1.045e+00;8.334e-01;1.136e-03;7.979e-01;1.087e-03;1.045e+00;1.060e+00;8.065e-01;5.842e-02;1.045e+00;7.501e-01;1.022e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.992766000;1.045e+00;8.334e-01;1.128e-03;7.979e-01;1.080e-03;1.045e+00;1.060e+00;8.065e-01;5.842e-02;1.045e+00;7.501e-01;1.015e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.993766000;1.045e+00;8.334e-01;1.120e-03;7.979e-01;1.072e-03;1.045e+00;1.060e+00;8.065e-01;5.841e-02;1.045e+00;7.501e-01;1.008e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.994766000;1.045e+00;8.334e-01;1.111e-03;7.979e-01;1.064e-03;1.045e+00;1.060e+00;8.065e-01;5.840e-02;1.045e+00;7.501e-01;1.000e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.995766000;1.045e+00;8.334e-01;1.103e-03;7.979e-01;1.056e-03;1.045e+00;1.060e+00;8.065e-01;5.839e-02;1.045e+00;7.501e-01;9.930e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.996766000;1.045e+00;8.334e-01;1.096e-03;7.979e-01;1.049e-03;1.045e+00;1.060e+00;8.065e-01;5.839e-02;1.045e+00;7.501e-01;9.860e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.997766000;1.045e+00;8.334e-01;1.088e-03;7.979e-01;1.041e-03;1.045e+00;1.060e+00;8.065e-01;5.838e-02;1.045e+00;7.501e-01;9.790e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.998766000;1.045e+00;8.334e-01;1.080e-03;7.979e-01;1.034e-03;1.045e+00;1.060e+00;8.065e-01;5.837e-02;1.045e+00;7.501e-01;9.720e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.999766000;1.044e+00;8.334e-01;1.071e-03;7.979e-01;1.025e-03;1.045e+00;1.060e+00;8.065e-01;5.836e-02;1.044e+00;7.501e-01;9.640e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.000766000;1.044e+00;8.334e-01;1.063e-03;7.979e-01;1.018e-03;1.045e+00;1.060e+00;8.065e-01;5.836e-02;1.044e+00;7.501e-01;9.570e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.001766000;1.044e+00;8.334e-01;1.056e-03;7.979e-01;1.011e-03;1.045e+00;1.060e+00;8.065e-01;5.835e-02;1.044e+00;7.501e-01;9.500e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.002766000;1.044e+00;8.334e-01;1.048e-03;7.979e-01;1.003e-03;1.045e+00;1.060e+00;8.065e-01;5.834e-02;1.044e+00;7.501e-01;9.430e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.003766000;1.044e+00;8.334e-01;1.040e-03;7.979e-01;9.957e-04;1.045e+00;1.060e+00;8.065e-01;5.833e-02;1.044e+00;7.501e-01;9.360e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.004766000;1.044e+00;8.334e-01;1.032e-03;7.979e-01;9.882e-04;1.045e+00;1.060e+00;8.065e-01;5.833e-02;1.044e+00;7.501e-01;9.290e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.005766000;1.044e+00;8.334e-01;1.024e-03;7.979e-01;9.808e-04;1.045e+00;1.060e+00;8.065e-01;5.832e-02;1.044e+00;7.501e-01;9.220e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.006766000;1.044e+00;8.334e-01;1.017e-03;7.979e-01;9.734e-04;1.045e+00;1.060e+00;8.065e-01;5.831e-02;1.044e+00;7.501e-01;9.150e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.007766000;1.044e+00;8.334e-01;1.009e-03;7.979e-01;9.659e-04;1.045e+00;1.060e+00;8.065e-01;5.831e-02;1.044e+00;7.501e-01;9.080e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.008766000;1.044e+00;8.334e-01;1.001e-03;7.979e-01;9.585e-04;1.045e+00;1.060e+00;8.065e-01;5.830e-02;1.044e+00;7.501e-01;9.010e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.009766000;1.044e+00;8.334e-01;9.933e-04;7.979e-01;9.510e-04;1.045e+00;1.060e+00;8.065e-01;5.829e-02;1.044e+00;7.501e-01;8.940e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.010766000;1.044e+00;8.334e-01;9.867e-04;7.979e-01;9.446e-04;1.045e+00;1.060e+00;8.065e-01;5.828e-02;1.044e+00;7.501e-01;8.880e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.011766000;1.044e+00;8.334e-01;9.789e-04;7.979e-01;9.372e-04;1.045e+00;1.060e+00;8.065e-01;5.828e-02;1.044e+00;7.501e-01;8.810e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.012766000;1.044e+00;8.334e-01;9.711e-04;7.979e-01;9.297e-04;1.045e+00;1.060e+00;8.065e-01;5.827e-02;1.044e+00;7.501e-01;8.740e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.013766000;1.044e+00;8.334e-01;9.633e-04;7.979e-01;9.223e-04;1.045e+00;1.060e+00;8.065e-01;5.826e-02;1.044e+00;7.501e-01;8.670e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.014766000;1.044e+00;8.334e-01;9.556e-04;7.979e-01;9.149e-04;1.045e+00;1.060e+00;8.065e-01;5.826e-02;1.044e+00;7.501e-01;8.600e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.015766000;1.044e+00;8.334e-01;9.489e-04;7.979e-01;9.085e-04;1.045e+00;1.060e+00;8.065e-01;5.825e-02;1.044e+00;7.501e-01;8.540e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.016766000;1.044e+00;8.334e-01;9.411e-04;7.979e-01;9.010e-04;1.045e+00;1.060e+00;8.065e-01;5.824e-02;1.044e+00;7.501e-01;8.470e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.017766000;1.044e+00;8.334e-01;9.333e-04;7.979e-01;8.936e-04;1.045e+00;1.060e+00;8.065e-01;5.823e-02;1.044e+00;7.501e-01;8.400e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.018766000;1.044e+00;8.334e-01;9.256e-04;7.979e-01;8.861e-04;1.045e+00;1.060e+00;8.065e-01;5.823e-02;1.044e+00;7.501e-01;8.330e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.019766000;1.044e+00;8.334e-01;9.189e-04;7.979e-01;8.797e-04;1.045e+00;1.060e+00;8.065e-01;5.822e-02;1.044e+00;7.501e-01;8.270e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.020766000;1.044e+00;8.334e-01;9.111e-04;7.979e-01;8.723e-04;1.045e+00;1.060e+00;8.065e-01;5.821e-02;1.044e+00;7.501e-01;8.200e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.021766000;1.044e+00;8.334e-01;9.044e-04;7.979e-01;8.659e-04;1.045e+00;1.060e+00;8.065e-01;5.821e-02;1.044e+00;7.501e-01;8.140e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.022766000;1.044e+00;8.334e-01;8.967e-04;7.979e-01;8.585e-04;1.045e+00;1.060e+00;8.065e-01;5.820e-02;1.044e+00;7.501e-01;8.070e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.023766000;1.044e+00;8.334e-01;8.889e-04;7.979e-01;8.510e-04;1.045e+00;1.060e+00;8.065e-01;5.819e-02;1.044e+00;7.501e-01;8.000e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.024766000;1.044e+00;8.334e-01;8.822e-04;7.979e-01;8.446e-04;1.045e+00;1.060e+00;8.065e-01;5.819e-02;1.044e+00;7.501e-01;7.940e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.025766000;1.044e+00;8.334e-01;8.744e-04;7.979e-01;8.372e-04;1.045e+00;1.060e+00;8.065e-01;5.818e-02;1.044e+00;7.501e-01;7.870e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.026766000;1.044e+00;8.334e-01;8.678e-04;7.979e-01;8.308e-04;1.045e+00;1.060e+00;8.065e-01;5.817e-02;1.044e+00;7.501e-01;7.810e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.027766000;1.044e+00;8.334e-01;8.611e-04;7.979e-01;8.244e-04;1.045e+00;1.060e+00;8.065e-01;5.817e-02;1.044e+00;7.501e-01;7.750e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.028766000;1.044e+00;8.334e-01;8.533e-04;7.979e-01;8.170e-04;1.045e+00;1.060e+00;8.065e-01;5.816e-02;1.044e+00;7.501e-01;7.680e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.029766000;1.044e+00;8.334e-01;8.467e-04;7.979e-01;8.106e-04;1.045e+00;1.060e+00;8.065e-01;5.815e-02;1.044e+00;7.501e-01;7.620e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.030766000;1.044e+00;8.334e-01;8.389e-04;7.979e-01;8.032e-04;1.045e+00;1.060e+00;8.065e-01;5.815e-02;1.044e+00;7.501e-01;7.550e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.031766000;1.044e+00;8.334e-01;8.322e-04;7.979e-01;7.968e-04;1.045e+00;1.060e+00;8.065e-01;5.814e-02;1.044e+00;7.501e-01;7.490e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.032766000;1.044e+00;8.334e-01;8.256e-04;7.979e-01;7.904e-04;1.045e+00;1.060e+00;8.065e-01;5.813e-02;1.044e+00;7.501e-01;7.430e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.033766000;1.044e+00;8.334e-01;8.178e-04;7.979e-01;7.829e-04;1.045e+00;1.060e+00;8.065e-01;5.813e-02;1.044e+00;7.501e-01;7.360e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.034766000;1.044e+00;8.334e-01;8.111e-04;7.979e-01;7.766e-04;1.045e+00;1.060e+00;8.065e-01;5.812e-02;1.044e+00;7.501e-01;7.300e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.035766000;1.044e+00;8.334e-01;8.044e-04;7.979e-01;7.702e-04;1.045e+00;1.060e+00;8.065e-01;5.811e-02;1.044e+00;7.501e-01;7.240e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.036766000;1.044e+00;8.334e-01;7.978e-04;7.979e-01;7.638e-04;1.045e+00;1.060e+00;8.065e-01;5.811e-02;1.044e+00;7.501e-01;7.180e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.037766000;1.044e+00;8.334e-01;7.900e-04;7.979e-01;7.564e-04;1.045e+00;1.060e+00;8.065e-01;5.810e-02;1.044e+00;7.501e-01;7.110e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.038766000;1.044e+00;8.334e-01;7.833e-04;7.979e-01;7.500e-04;1.045e+00;1.060e+00;8.065e-01;5.809e-02;1.044e+00;7.501e-01;7.050e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.039766000;1.044e+00;8.334e-01;7.767e-04;7.979e-01;7.436e-04;1.045e+00;1.060e+00;8.065e-01;5.809e-02;1.044e+00;7.501e-01;6.990e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.040766000;1.044e+00;8.334e-01;7.700e-04;7.979e-01;7.372e-04;1.045e+00;1.060e+00;8.065e-01;5.808e-02;1.044e+00;7.501e-01;6.930e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.041766000;1.044e+00;8.334e-01;7.633e-04;7.979e-01;7.308e-04;1.045e+00;1.060e+00;8.065e-01;5.808e-02;1.044e+00;7.501e-01;6.870e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.042766000;1.044e+00;8.334e-01;7.567e-04;7.979e-01;7.244e-04;1.045e+00;1.060e+00;8.065e-01;5.807e-02;1.044e+00;7.501e-01;6.810e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.043766000;1.044e+00;8.334e-01;7.500e-04;7.979e-01;7.181e-04;1.045e+00;1.060e+00;8.065e-01;5.806e-02;1.044e+00;7.501e-01;6.750e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.044766000;1.044e+00;8.334e-01;7.433e-04;7.979e-01;7.117e-04;1.045e+00;1.060e+00;8.065e-01;5.806e-02;1.044e+00;7.501e-01;6.690e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.045766000;1.044e+00;8.334e-01;7.367e-04;7.979e-01;7.053e-04;1.045e+00;1.060e+00;8.065e-01;5.805e-02;1.044e+00;7.501e-01;6.630e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.046766000;1.044e+00;8.334e-01;7.300e-04;7.979e-01;6.989e-04;1.045e+00;1.060e+00;8.065e-01;5.804e-02;1.044e+00;7.501e-01;6.570e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.047766000;1.044e+00;8.334e-01;7.233e-04;7.979e-01;6.925e-04;1.045e+00;1.060e+00;8.065e-01;5.804e-02;1.044e+00;7.501e-01;6.510e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.048766000;1.044e+00;8.334e-01;7.167e-04;7.979e-01;6.861e-04;1.045e+00;1.060e+00;8.065e-01;5.803e-02;1.044e+00;7.501e-01;6.450e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.049766000;1.044e+00;8.334e-01;7.100e-04;7.979e-01;6.798e-04;1.045e+00;1.060e+00;8.065e-01;5.803e-02;1.044e+00;7.501e-01;6.390e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.050766000;1.044e+00;8.334e-01;7.033e-04;7.979e-01;6.734e-04;1.045e+00;1.060e+00;8.065e-01;5.802e-02;1.044e+00;7.501e-01;6.330e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.051766000;1.044e+00;8.334e-01;6.967e-04;7.979e-01;6.670e-04;1.045e+00;1.060e+00;8.065e-01;5.801e-02;1.044e+00;7.501e-01;6.270e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.052766000;1.044e+00;8.334e-01;6.900e-04;7.979e-01;6.606e-04;1.045e+00;1.060e+00;8.065e-01;5.801e-02;1.044e+00;7.501e-01;6.210e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.053766000;1.044e+00;8.334e-01;6.833e-04;7.979e-01;6.542e-04;1.045e+00;1.060e+00;8.065e-01;5.800e-02;1.044e+00;7.501e-01;6.150e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.054766000;1.044e+00;8.334e-01;6.778e-04;7.979e-01;6.489e-04;1.045e+00;1.060e+00;8.065e-01;5.800e-02;1.044e+00;7.501e-01;6.100e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.055766000;1.044e+00;8.334e-01;6.711e-04;7.979e-01;6.425e-04;1.045e+00;1.060e+00;8.065e-01;5.799e-02;1.044e+00;7.501e-01;6.040e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.056766000;1.044e+00;8.334e-01;6.644e-04;7.979e-01;6.361e-04;1.045e+00;1.060e+00;8.065e-01;5.798e-02;1.044e+00;7.501e-01;5.980e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.057766000;1.044e+00;8.334e-01;6.578e-04;7.979e-01;6.298e-04;1.045e+00;1.060e+00;8.065e-01;5.798e-02;1.044e+00;7.501e-01;5.920e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.058766000;1.044e+00;8.334e-01;6.522e-04;7.979e-01;6.244e-04;1.045e+00;1.060e+00;8.065e-01;5.797e-02;1.044e+00;7.501e-01;5.870e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.059766000;1.044e+00;8.334e-01;6.456e-04;7.979e-01;6.181e-04;1.045e+00;1.060e+00;8.065e-01;5.797e-02;1.044e+00;7.501e-01;5.810e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.060766000;1.044e+00;8.334e-01;6.389e-04;7.979e-01;6.117e-04;1.045e+00;1.060e+00;8.065e-01;5.796e-02;1.044e+00;7.501e-01;5.750e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.061766000;1.044e+00;8.334e-01;6.333e-04;7.979e-01;6.064e-04;1.045e+00;1.060e+00;8.065e-01;5.795e-02;1.044e+00;7.501e-01;5.700e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.062766000;1.044e+00;8.334e-01;6.267e-04;7.979e-01;6.000e-04;1.045e+00;1.060e+00;8.065e-01;5.795e-02;1.044e+00;7.501e-01;5.640e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.063766000;1.044e+00;8.334e-01;6.211e-04;7.979e-01;5.947e-04;1.045e+00;1.060e+00;8.065e-01;5.794e-02;1.044e+00;7.501e-01;5.590e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.064766000;1.044e+00;8.334e-01;6.144e-04;7.979e-01;5.883e-04;1.045e+00;1.060e+00;8.065e-01;5.794e-02;1.044e+00;7.501e-01;5.530e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.065766000;1.044e+00;8.334e-01;6.078e-04;7.979e-01;5.819e-04;1.045e+00;1.060e+00;8.065e-01;5.793e-02;1.044e+00;7.501e-01;5.470e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.066766000;1.044e+00;8.334e-01;6.022e-04;7.979e-01;5.766e-04;1.045e+00;1.060e+00;8.065e-01;5.792e-02;1.044e+00;7.501e-01;5.420e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.067766000;1.044e+00;8.334e-01;5.956e-04;7.979e-01;5.702e-04;1.045e+00;1.060e+00;8.065e-01;5.792e-02;1.044e+00;7.501e-01;5.360e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.068766000;1.044e+00;8.334e-01;5.900e-04;7.979e-01;5.649e-04;1.045e+00;1.060e+00;8.065e-01;5.791e-02;1.044e+00;7.501e-01;5.310e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.069766000;1.044e+00;8.334e-01;5.844e-04;7.979e-01;5.596e-04;1.045e+00;1.060e+00;8.065e-01;5.791e-02;1.044e+00;7.501e-01;5.260e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
