time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
1.070766000;1.044e+00;8.334e-01;5.778e-04;7.979e-01;5.532e-04;1.045e+00;1.060e+00;8.065e-01;5.790e-02;1.044e+00;7.501e-01;5.200e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.071766000;1.044e+00;8.334e-01;5.722e-04;7.979e-01;5.479e-04;1.045e+00;1.060e+00;8.065e-01;5.790e-02;1.044e+00;7.501e-01;5.150e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.072766000;1.044e+00;8.334e-01;5.656e-04;7.979e-01;5.415e-04;1.045e+00;1.060e+00;8.065e-01;5.789e-02;1.044e+00;7.501e-01;5.090e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.073766000;1.044e+00;8.334e-01;5.600e-04;7.979e-01;5.362e-04;1.045e+00;1.060e+00;8.065e-01;5.789e-02;1.044e+00;7.501e-01;5.040e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.074766000;1.044e+00;8.334e-01;5.544e-04;7.979e-01;5.308e-04;1.045e+00;1.060e+00;8.065e-01;5.788e-02;1.044e+00;7.501e-01;4.990e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.075766000;1.044e+00;8.334e-01;5.478e-04;7.979e-01;5.245e-04;1.045e+00;1.060e+00;8.065e-01;5.787e-02;1.044e+00;7.501e-01;4.930e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.076766000;1.044e+00;8.334e-01;5.422e-04;7.979e-01;5.191e-04;1.045e+00;1.060e+00;8.065e-01;5.787e-02;1.044e+00;7.501e-01;4.880e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.077766000;1.044e+00;8.334e-01;5.367e-04;7.980e-01;5.138e-04;1.045e+00;1.060e+00;8.065e-01;5.786e-02;1.044e+00;7.501e-01;4.830e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.078766000;1.044e+00;8.334e-01;5.311e-04;7.979e-01;5.085e-04;1.045e+00;1.060e+00;8.065e-01;5.786e-02;1.044e+00;7.501e-01;4.780e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.079766000;1.044e+00;8.334e-01;5.256e-04;7.979e-01;5.032e-04;1.045e+00;1.060e+00;8.065e-01;5.785e-02;1.044e+00;7.501e-01;4.730e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.080766000;1.044e+00;8.334e-01;5.189e-04;7.979e-01;4.968e-04;1.045e+00;1.060e+00;8.065e-01;5.785e-02;1.044e+00;7.501e-01;4.670e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.081766000;1.044e+00;8.334e-01;5.133e-04;7.979e-01;4.915e-04;1.045e+00;1.060e+00;8.065e-01;5.784e-02;1.044e+00;7.501e-01;4.620e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.082766000;1.044e+00;8.334e-01;5.078e-04;7.979e-01;4.862e-04;1.045e+00;1.060e+00;8.065e-01;5.784e-02;1.044e+00;7.501e-01;4.570e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.083766000;1.044e+00;8.334e-01;5.022e-04;7.980e-01;4.808e-04;1.045e+00;1.060e+00;8.065e-01;5.783e-02;1.044e+00;7.501e-01;4.520e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.084766000;1.044e+00;8.334e-01;4.967e-04;7.980e-01;4.755e-04;1.045e+00;1.060e+00;8.065e-01;5.783e-02;1.044e+00;7.501e-01;4.470e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.085766000;1.044e+00;8.334e-01;4.911e-04;7.980e-01;4.702e-04;1.045e+00;1.060e+00;8.065e-01;5.782e-02;1.044e+00;7.501e-01;4.420e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.086766000;1.044e+00;8.334e-01;4.856e-04;7.979e-01;4.649e-04;1.045e+00;1.060e+00;8.065e-01;5.782e-02;1.044e+00;7.501e-01;4.370e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.087766000;1.044e+00;8.334e-01;4.800e-04;7.980e-01;4.596e-04;1.045e+00;1.060e+00;8.065e-01;5.781e-02;1.044e+00;7.501e-01;4.320e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.088766000;1.044e+00;8.334e-01;4.744e-04;7.980e-01;4.542e-04;1.045e+00;1.060e+00;8.065e-01;5.780e-02;1.044e+00;7.501e-01;4.270e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.089766000;1.044e+00;8.334e-01;4.689e-04;7.980e-01;4.489e-04;1.045e+00;1.060e+00;8.065e-01;5.780e-02;1.044e+00;7.501e-01;4.220e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.090766000;1.044e+00;8.334e-01;4.633e-04;7.980e-01;4.436e-04;1.045e+00;1.060e+00;8.065e-01;5.779e-02;1.044e+00;7.501e-01;4.170e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.091766000;1.044e+00;8.334e-01;4.578e-04;7.980e-01;4.383e-04;1.045e+00;1.060e+00;8.065e-01;5.779e-02;1.044e+00;7.501e-01;4.120e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.092766000;1.044e+00;8.334e-01;4.522e-04;7.980e-01;4.330e-04;1.045e+00;1.059e+00;8.065e-01;5.779e-02;1.044e+00;7.501e-01;4.070e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.093766000;1.044e+00;8.334e-01;4.467e-04;7.980e-01;4.276e-04;1.045e+00;1.059e+00;8.065e-01;5.778e-02;1.044e+00;7.501e-01;4.020e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.094766000;1.044e+00;8.334e-01;4.411e-04;7.980e-01;4.223e-04;1.045e+00;1.059e+00;8.065e-01;5.777e-02;1.044e+00;7.501e-01;3.970e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.095766000;1.044e+00;8.334e-01;4.367e-04;7.980e-01;4.181e-04;1.045e+00;1.059e+00;8.065e-01;5.777e-02;1.044e+00;7.501e-01;3.930e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.096766000;1.044e+00;8.334e-01;4.311e-04;7.980e-01;4.128e-04;1.045e+00;1.059e+00;8.065e-01;5.776e-02;1.044e+00;7.501e-01;3.880e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.097766000;1.044e+00;8.334e-01;4.256e-04;7.980e-01;4.074e-04;1.045e+00;1.059e+00;8.065e-01;5.776e-02;1.044e+00;7.501e-01;3.830e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.098766000;1.044e+00;8.334e-01;4.200e-04;7.980e-01;4.021e-04;1.045e+00;1.059e+00;8.065e-01;5.775e-02;1.044e+00;7.501e-01;3.780e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.099766000;1.044e+00;8.334e-01;4.156e-04;7.980e-01;3.979e-04;1.045e+00;1.059e+00;8.065e-01;5.775e-02;1.044e+00;7.501e-01;3.740e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.100766000;1.044e+00;8.334e-01;4.100e-04;7.980e-01;3.925e-04;1.045e+00;1.059e+00;8.065e-01;5.774e-02;1.044e+00;7.501e-01;3.690e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.102766000;1.044e+00;8.334e-01;4.000e-04;7.980e-01;3.830e-04;1.045e+00;1.059e+00;8.065e-01;5.774e-02;1.044e+00;7.501e-01;3.600e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.103766000;1.044e+00;8.334e-01;3.944e-04;7.980e-01;3.777e-04;1.045e+00;1.059e+00;8.065e-01;5.773e-02;1.044e+00;7.501e-01;3.550e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.104766000;1.044e+00;8.334e-01;3.889e-04;7.980e-01;3.723e-04;1.045e+00;1.059e+00;8.065e-01;5.773e-02;1.044e+00;7.501e-01;3.500e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.105766000;1.044e+00;8.334e-01;3.844e-04;7.980e-01;3.681e-04;1.045e+00;1.059e+00;8.065e-01;5.772e-02;1.044e+00;7.501e-01;3.460e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.106766000;1.044e+00;8.334e-01;3.789e-04;7.980e-01;3.628e-04;1.045e+00;1.059e+00;8.065e-01;5.772e-02;1.044e+00;7.501e-01;3.410e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.107766000;1.044e+00;8.334e-01;3.744e-04;7.980e-01;3.585e-04;1.045e+00;1.059e+00;8.065e-01;5.771e-02;1.044e+00;7.501e-01;3.370e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.108766000;1.044e+00;8.334e-01;3.689e-04;7.980e-01;3.532e-04;1.045e+00;1.059e+00;8.065e-01;5.771e-02;1.044e+00;7.501e-01;3.320e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.109766000;1.044e+00;8.334e-01;3.644e-04;7.980e-01;3.489e-04;1.045e+00;1.059e+00;8.065e-01;5.770e-02;1.044e+00;7.501e-01;3.280e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.110766000;1.044e+00;8.334e-01;3.589e-04;7.980e-01;3.436e-04;1.045e+00;1.059e+00;8.065e-01;5.770e-02;1.044e+00;7.501e-01;3.230e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.111766000;1.044e+00;8.334e-01;3.544e-04;7.980e-01;3.394e-04;1.045e+00;1.059e+00;8.065e-01;5.769e-02;1.044e+00;7.501e-01;3.190e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.112766000;1.044e+00;8.334e-01;3.489e-04;7.980e-01;3.340e-04;1.045e+00;1.059e+00;8.066e-01;5.769e-02;1.044e+00;7.501e-01;3.140e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.113766000;1.044e+00;8.334e-01;3.444e-04;7.980e-01;3.298e-04;1.045e+00;1.059e+00;8.066e-01;5.768e-02;1.044e+00;7.501e-01;3.100e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.114766000;1.044e+00;8.334e-01;3.389e-04;7.980e-01;3.245e-04;1.045e+00;1.059e+00;8.066e-01;5.768e-02;1.044e+00;7.501e-01;3.050e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.115766000;1.044e+00;8.334e-01;3.344e-04;7.980e-01;3.202e-04;1.045e+00;1.059e+00;8.066e-01;5.767e-02;1.044e+00;7.501e-01;3.010e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.117766000;1.044e+00;8.334e-01;3.244e-04;7.980e-01;3.106e-04;1.045e+00;1.059e+00;8.066e-01;5.767e-02;1.044e+00;7.501e-01;2.920e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.118766000;1.044e+00;8.334e-01;3.200e-04;7.980e-01;3.064e-04;1.045e+00;1.059e+00;8.066e-01;5.766e-02;1.044e+00;7.501e-01;2.880e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.119766000;1.044e+00;8.334e-01;3.156e-04;7.980e-01;3.021e-04;1.045e+00;1.059e+00;8.066e-01;5.766e-02;1.044e+00;7.501e-01;2.840e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.120766000;1.044e+00;8.334e-01;3.100e-04;7.980e-01;2.968e-04;1.045e+00;1.059e+00;8.066e-01;5.765e-02;1.044e+00;7.501e-01;2.790e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.121766000;1.044e+00;8.334e-01;3.056e-04;7.980e-01;2.925e-04;1.045e+00;1.059e+00;8.066e-01;5.765e-02;1.044e+00;7.501e-01;2.750e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.122766000;1.044e+00;8.334e-01;3.011e-04;7.980e-01;2.883e-04;1.045e+00;1.059e+00;8.066e-01;5.764e-02;1.044e+00;7.501e-01;2.710e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.123766000;1.044e+00;8.334e-01;2.967e-04;7.980e-01;2.840e-04;1.045e+00;1.059e+00;8.066e-01;5.764e-02;1.044e+00;7.501e-01;2.670e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.124766000;1.044e+00;8.334e-01;2.922e-04;7.980e-01;2.798e-04;1.045e+00;1.059e+00;8.066e-01;5.763e-02;1.044e+00;7.501e-01;2.630e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.126766000;1.044e+00;8.334e-01;2.822e-04;7.980e-01;2.702e-04;1.045e+00;1.059e+00;8.066e-01;5.763e-02;1.044e+00;7.501e-01;2.540e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.127766000;1.044e+00;8.334e-01;2.778e-04;7.980e-01;2.660e-04;1.045e+00;1.059e+00;8.066e-01;5.762e-02;1.044e+00;7.501e-01;2.500e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.128766000;1.044e+00;8.334e-01;2.733e-04;7.980e-01;2.617e-04;1.045e+00;1.059e+00;8.066e-01;5.762e-02;1.044e+00;7.501e-01;2.460e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.129766000;1.044e+00;8.334e-01;2.689e-04;7.980e-01;2.574e-04;1.045e+00;1.059e+00;8.066e-01;5.761e-02;1.044e+00;7.501e-01;2.420e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.131766000;1.044e+00;8.334e-01;2.600e-04;7.980e-01;2.489e-04;1.045e+00;1.059e+00;8.066e-01;5.761e-02;1.044e+00;7.501e-01;2.340e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.132766000;1.044e+00;8.334e-01;2.556e-04;7.980e-01;2.447e-04;1.045e+00;1.059e+00;8.066e-01;5.760e-02;1.044e+00;7.501e-01;2.300e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.133766000;1.044e+00;8.334e-01;2.511e-04;7.980e-01;2.404e-04;1.045e+00;1.059e+00;8.066e-01;5.760e-02;1.044e+00;7.501e-01;2.260e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.134766000;1.044e+00;8.334e-01;2.467e-04;7.980e-01;2.362e-04;1.045e+00;1.059e+00;8.066e-01;5.759e-02;1.044e+00;7.501e-01;2.220e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.135766000;1.044e+00;8.334e-01;2.422e-04;7.980e-01;2.319e-04;1.045e+00;1.059e+00;8.066e-01;5.759e-02;1.044e+00;7.501e-01;2.180e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.136766000;1.044e+00;8.334e-01;2.378e-04;7.980e-01;2.277e-04;1.045e+00;1.059e+00;8.066e-01;5.758e-02;1.044e+00;7.501e-01;2.140e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.138766000;1.044e+00;8.334e-01;2.300e-04;7.980e-01;2.202e-04;1.045e+00;1.059e+00;8.066e-01;5.758e-02;1.044e+00;7.501e-01;2.070e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.139766000;1.044e+00;8.334e-01;2.256e-04;7.980e-01;2.160e-04;1.045e+00;1.059e+00;8.066e-01;5.757e-02;1.044e+00;7.501e-01;2.030e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.140766000;1.044e+00;8.334e-01;2.211e-04;7.980e-01;2.117e-04;1.045e+00;1.059e+00;8.066e-01;5.757e-02;1.044e+00;7.501e-01;1.990e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.141766000;1.044e+00;8.334e-01;2.167e-04;7.980e-01;2.074e-04;1.045e+00;1.059e+00;8.066e-01;5.756e-02;1.044e+00;7.501e-01;1.950e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.143766000;1.044e+00;8.334e-01;2.089e-04;7.980e-01;2.000e-04;1.045e+00;1.059e+00;8.066e-01;5.756e-02;1.044e+00;7.501e-01;1.880e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.144766000;1.044e+00;8.334e-01;2.044e-04;7.980e-01;1.957e-04;1.045e+00;1.059e+00;8.066e-01;5.755e-02;1.044e+00;7.501e-01;1.840e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.145766000;1.044e+00;8.334e-01;2.000e-04;7.980e-01;1.915e-04;1.045e+00;1.059e+00;8.066e-01;5.755e-02;1.044e+00;7.501e-01;1.800e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.146766000;1.044e+00;8.334e-01;1.956e-04;7.980e-01;1.872e-04;1.045e+00;1.059e+00;8.066e-01;5.754e-02;1.044e+00;7.501e-01;1.760e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.148766000;1.044e+00;8.334e-01;1.878e-04;7.980e-01;1.798e-04;1.045e+00;1.059e+00;8.066e-01;5.754e-02;1.044e+00;7.501e-01;1.690e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.149766000;1.044e+00;8.334e-01;1.833e-04;7.980e-01;1.755e-04;1.045e+00;1.059e+00;8.066e-01;5.753e-02;1.044e+00;7.501e-01;1.650e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.151766000;1.044e+00;8.334e-01;1.756e-04;7.980e-01;1.681e-04;1.045e+00;1.059e+00;8.066e-01;5.753e-02;1.044e+00;7.501e-01;1.580e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.152766000;1.044e+00;8.334e-01;1.722e-04;7.980e-01;1.649e-04;1.045e+00;1.059e+00;8.066e-01;5.752e-02;1.044e+00;7.501e-01;1.550e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.153766000;1.044e+00;8.334e-01;1.678e-04;7.980e-01;1.606e-04;1.045e+00;1.059e+00;8.066e-01;5.752e-02;1.044e+00;7.501e-01;1.510e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.154766000;1.044e+00;8.334e-01;1.644e-04;7.980e-01;1.574e-04;1.045e+00;1.059e+00;8.066e-01;5.751e-02;1.044e+00;7.501e-01;1.480e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.155766000;1.044e+00;8.334e-01;1.600e-04;7.980e-01;1.532e-04;1.045e+00;1.059e+00;8.066e-01;5.751e-02;1.044e+00;7.501e-01;1.440e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.156766000;1.044e+00;8.334e-01;1.567e-04;7.980e-01;1.500e-04;1.044e+00;1.059e+00;8.066e-01;5.751e-02;1.044e+00;7.501e-01;1.410e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.157766000;1.044e+00;8.334e-01;1.522e-04;7.980e-01;1.457e-04;1.044e+00;1.059e+00;8.066e-01;5.750e-02;1.044e+00;7.501e-01;1.370e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.159766000;1.044e+00;8.334e-01;1.444e-04;7.980e-01;1.383e-04;1.044e+00;1.059e+00;8.066e-01;5.750e-02;1.044e+00;7.501e-01;1.300e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.160766000;1.044e+00;8.334e-01;1.411e-04;7.980e-01;1.351e-04;1.044e+00;1.059e+00;8.066e-01;5.749e-02;1.044e+00;7.501e-01;1.270e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.162766000;1.044e+00;8.334e-01;1.333e-04;7.980e-01;1.277e-04;1.044e+00;1.059e+00;8.066e-01;5.749e-02;1.044e+00;7.501e-01;1.200e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.163766000;1.044e+00;8.334e-01;1.300e-04;7.980e-01;1.245e-04;1.044e+00;1.059e+00;8.066e-01;5.748e-02;1.044e+00;7.501e-01;1.170e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.165766000;1.044e+00;8.334e-01;1.222e-04;7.980e-01;1.170e-04;1.044e+00;1.059e+00;8.066e-01;5.748e-02;1.044e+00;7.501e-01;1.100e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.166766000;1.044e+00;8.334e-01;1.189e-04;7.980e-01;1.138e-04;1.044e+00;1.059e+00;8.066e-01;5.747e-02;1.044e+00;7.501e-01;1.070e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.168766000;1.044e+00;8.334e-01;1.111e-04;7.980e-01;1.064e-04;1.044e+00;1.059e+00;8.066e-01;5.747e-02;1.044e+00;7.501e-01;1.000e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.169766000;1.044e+00;8.334e-01;1.078e-04;7.980e-01;1.032e-04;1.044e+00;1.059e+00;8.066e-01;5.746e-02;1.044e+00;7.501e-01;9.700e-05;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.171766000;1.044e+00;8.334e-01;1.000e-04;7.980e-01;9.574e-05;1.044e+00;1.059e+00;8.066e-01;5.746e-02;1.044e+00;7.501e-01;9.000e-05;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.172766000;1.044e+00;8.334e-01;9.667e-05;7.980e-01;9.255e-05;1.044e+00;1.059e+00;8.066e-01;5.745e-02;1.044e+00;7.501e-01;8.700e-05;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.174766000;1.044e+00;8.334e-01;9.000e-05;7.980e-01;8.617e-05;1.044e+00;1.059e+00;8.066e-01;5.745e-02;1.044e+00;7.501e-01;8.100e-05;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.175766000;1.044e+00;8.334e-01;8.667e-05;7.980e-01;8.298e-05;1.044e+00;1.059e+00;8.066e-01;5.744e-02;1.044e+00;7.501e-01;7.800e-05;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.177766000;1.044e+00;8.334e-01;8.000e-05;7.980e-01;7.660e-05;1.044e+00;1.059e+00;8.066e-01;5.744e-02;1.044e+00;7.501e-01;7.200e-05;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.178766000;1.044e+00;8.334e-01;7.667e-05;7.980e-01;7.340e-05;1.044e+00;1.059e+00;8.066e-01;5.743e-02;1.044e+00;7.501e-01;6.900e-05;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.180766000;1.044e+00;8.334e-01;7.000e-05;7.980e-01;6.702e-05;1.044e+00;1.059e+00;8.066e-01;5.743e-02;1.044e+00;7.501e-01;6.300e-05;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.181766000;1.044e+00;8.334e-01;6.667e-05;7.980e-01;6.383e-05;1.044e+00;1.059e+00;8.066e-01;5.742e-02;1.044e+00;7.501e-01;6.000e-05;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.183766000;1.044e+00;8.334e-01;6.000e-05;7.980e-01;5.745e-05;1.044e+00;1.059e+00;8.066e-01;5.742e-02;1.044e+00;7.501e-01;5.400e-05;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.184766000;1.044e+00;8.334e-01;5.667e-05;7.980e-01;5.426e-05;1.044e+00;1.059e+00;8.066e-01;5.741e-02;1.044e+00;7.501e-01;5.100e-05;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.187766000;1.044e+00;8.334e-01;4.667e-05;7.980e-01;4.468e-05;1.044e+00;1.059e+00;8.066e-01;5.741e-02;1.044e+00;7.501e-01;4.200e-05;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.188766000;1.044e+00;8.334e-01;4.333e-05;7.980e-01;4.149e-05;1.044e+00;1.059e+00;8.066e-01;5.740e-02;1.044e+00;7.501e-01;3.900e-05;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.190766000;1.044e+00;8.334e-01;3.667e-05;7.980e-01;3.511e-05;1.044e+00;1.059e+00;8.066e-01;5.740e-02;1.044e+00;7.501e-01;3.300e-05;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.191766000;1.044e+00;8.334e-01;3.444e-05;7.980e-01;3.298e-05;1.044e+00;1.059e+00;8.066e-01;5.739e-02;1.044e+00;7.501e-01;3.100e-05;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.193766000;1.044e+00;8.334e-01;2.778e-05;7.980e-01;2.660e-05;1.044e+00;1.059e+00;8.066e-01;5.739e-02;1.044e+00;7.501e-01;2.500e-05;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.194766000;1.044e+00;8.334e-01;2.444e-05;7.980e-01;2.340e-05;1.044e+00;1.059e+00;8.066e-01;5.738e-02;1.044e+00;7.501e-01;2.200e-05;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.197766000;1.044e+00;8.334e-01;1.556e-05;7.980e-01;1.489e-05;1.044e+00;1.059e+00;8.066e-01;5.738e-02;1.044e+00;7.501e-01;1.400e-05;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.198766000;1.044e+00;8.334e-01;1.222e-05;7.980e-01;1.170e-05;1.044e+00;1.059e+00;8.066e-01;5.737e-02;1.044e+00;7.501e-01;1.100e-05;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.200766000;1.044e+00;8.334e-01;6.668e-06;7.980e-01;6.385e-06;1.044e+00;1.059e+00;8.066e-01;5.737e-02;1.044e+00;7.501e-01;6.002e-06;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.201766000;1.044e+00;8.334e-01;3.334e-06;7.980e-01;3.193e-06;1.044e+00;1.059e+00;8.066e-01;5.736e-02;1.044e+00;7.501e-01;3.002e-06;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.204766000;1.044e+00;8.334e-01;-4.442e-06;7.980e-01;-4.253e-06;1.044e+00;1.059e+00;8.066e-01;5.736e-02;1.044e+00;7.501e-01;-3.998e-06;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.205766000;1.044e+00;8.334e-01;-7.776e-06;7.980e-01;-7.445e-06;1.044e+00;1.059e+00;8.066e-01;5.735e-02;1.044e+00;7.501e-01;-6.998e-06;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.208766000;1.044e+00;8.334e-01;-1.667e-05;7.980e-01;-1.596e-05;1.044e+00;1.059e+00;8.066e-01;5.735e-02;1.044e+00;7.501e-01;-1.500e-05;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.209766000;1.044e+00;8.334e-01;-1.889e-05;7.980e-01;-1.809e-05;1.044e+00;1.059e+00;8.066e-01;5.734e-02;1.044e+00;7.501e-01;-1.700e-05;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.212766000;1.044e+00;8.334e-01;-2.667e-05;7.980e-01;-2.553e-05;1.044e+00;1.059e+00;8.066e-01;5.734e-02;1.044e+00;7.501e-01;-2.400e-05;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.213242000;1.044e+00;8.334e-01;-2.889e-05;7.980e-01;-2.766e-05;1.044e+00;1.059e+00;8.066e-01;5.733e-02;1.044e+00;7.501e-01;-2.600e-05;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.216266000;1.044e+00;8.334e-01;-3.667e-05;7.980e-01;-3.511e-05;1.044e+00;1.059e+00;8.066e-01;5.733e-02;1.044e+00;7.501e-01;-3.300e-05;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.217266000;1.044e+00;8.334e-01;-3.889e-05;7.980e-01;-3.723e-05;1.044e+00;1.059e+00;8.066e-01;5.732e-02;1.044e+00;7.501e-01;-3.500e-05;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.220266000;1.044e+00;8.334e-01;-4.667e-05;7.980e-01;-4.468e-05;1.044e+00;1.059e+00;8.066e-01;5.732e-02;1.044e+00;7.501e-01;-4.200e-05;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.221266000;1.044e+00;8.334e-01;-5.000e-05;7.980e-01;-4.787e-05;1.044e+00;1.059e+00;8.066e-01;5.731e-02;1.044e+00;7.501e-01;-4.500e-05;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.225266000;1.044e+00;8.334e-01;-6.000e-05;7.980e-01;-5.745e-05;1.044e+00;1.059e+00;8.066e-01;5.731e-02;1.044e+00;7.501e-01;-5.400e-05;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.226266000;1.044e+00;8.334e-01;-6.222e-05;7.980e-01;-5.957e-05;1.044e+00;1.059e+00;8.066e-01;5.730e-02;1.044e+00;7.501e-01;-5.600e-05;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.229266000;1.044e+00;8.334e-01;-6.889e-05;7.980e-01;-6.596e-05;1.044e+00;1.059e+00;8.066e-01;5.730e-02;1.044e+00;7.501e-01;-6.200e-05;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.230266000;1.044e+00;8.334e-01;-7.111e-05;7.980e-01;-6.809e-05;1.044e+00;1.059e+00;8.066e-01;5.729e-02;1.044e+00;7.501e-01;-6.400e-05;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.233266000;1.044e+00;8.334e-01;-7.889e-05;7.980e-01;-7.553e-05;1.044e+00;1.059e+00;8.066e-01;5.729e-02;1.044e+00;7.501e-01;-7.100e-05;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.234266000;1.044e+00;8.334e-01;-8.111e-05;7.980e-01;-7.766e-05;1.044e+00;1.059e+00;8.066e-01;5.728e-02;1.044e+00;7.501e-01;-7.300e-05;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.238266000;1.044e+00;8.334e-01;-9.000e-05;7.980e-01;-8.617e-05;1.044e+00;1.059e+00;8.066e-01;5.728e-02;1.044e+00;7.501e-01;-8.100e-05;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.239266000;1.044e+00;8.334e-01;-9.222e-05;7.980e-01;-8.830e-05;1.044e+00;1.059e+00;8.066e-01;5.727e-02;1.044e+00;7.501e-01;-8.300e-05;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.243266000;1.044e+00;8.334e-01;-1.011e-04;7.980e-01;-9.681e-05;1.044e+00;1.059e+00;8.066e-01;5.727e-02;1.044e+00;7.501e-01;-9.100e-05;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.244266000;1.044e+00;8.334e-01;-1.033e-04;7.980e-01;-9.894e-05;1.044e+00;1.059e+00;8.066e-01;5.726e-02;1.044e+00;7.501e-01;-9.300e-05;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.248266000;1.044e+00;8.334e-01;-1.111e-04;7.980e-01;-1.064e-04;1.044e+00;1.059e+00;8.066e-01;5.726e-02;1.044e+00;7.501e-01;-1.000e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.249266000;1.044e+00;8.334e-01;-1.133e-04;7.980e-01;-1.085e-04;1.044e+00;1.059e+00;8.066e-01;5.725e-02;1.044e+00;7.501e-01;-1.020e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.253266000;1.044e+00;8.334e-01;-1.222e-04;7.980e-01;-1.170e-04;1.044e+00;1.059e+00;8.066e-01;5.725e-02;1.044e+00;7.501e-01;-1.100e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.254266000;1.044e+00;8.334e-01;-1.233e-04;7.980e-01;-1.181e-04;1.044e+00;1.059e+00;8.066e-01;5.724e-02;1.044e+00;7.501e-01;-1.110e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.259266000;1.044e+00;8.334e-01;-1.333e-04;7.980e-01;-1.277e-04;1.044e+00;1.059e+00;8.066e-01;5.724e-02;1.044e+00;7.501e-01;-1.200e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.260266000;1.044e+00;8.334e-01;-1.356e-04;7.980e-01;-1.298e-04;1.044e+00;1.059e+00;8.066e-01;5.723e-02;1.044e+00;7.501e-01;-1.220e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.265266000;1.044e+00;8.334e-01;-1.444e-04;7.980e-01;-1.383e-04;1.044e+00;1.059e+00;8.066e-01;5.723e-02;1.044e+00;7.501e-01;-1.300e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.266266000;1.044e+00;8.334e-01;-1.467e-04;7.980e-01;-1.404e-04;1.044e+00;1.059e+00;8.066e-01;5.722e-02;1.044e+00;7.501e-01;-1.320e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.271266000;1.044e+00;8.334e-01;-1.544e-04;7.980e-01;-1.479e-04;1.044e+00;1.059e+00;8.066e-01;5.722e-02;1.044e+00;7.501e-01;-1.390e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.272266000;1.044e+00;8.334e-01;-1.567e-04;7.980e-01;-1.500e-04;1.044e+00;1.059e+00;8.066e-01;5.721e-02;1.044e+00;7.501e-01;-1.410e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.277266000;1.044e+00;8.334e-01;-1.644e-04;7.980e-01;-1.574e-04;1.044e+00;1.059e+00;8.066e-01;5.721e-02;1.044e+00;7.501e-01;-1.480e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.278266000;1.044e+00;8.334e-01;-1.667e-04;7.980e-01;-1.596e-04;1.044e+00;1.059e+00;8.066e-01;5.720e-02;1.044e+00;7.501e-01;-1.500e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.284266000;1.044e+00;8.334e-01;-1.756e-04;7.980e-01;-1.681e-04;1.044e+00;1.059e+00;8.066e-01;5.720e-02;1.044e+00;7.501e-01;-1.580e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.285266000;1.044e+00;8.334e-01;-1.767e-04;7.980e-01;-1.692e-04;1.044e+00;1.059e+00;8.066e-01;5.719e-02;1.044e+00;7.501e-01;-1.590e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.292266000;1.044e+00;8.334e-01;-1.867e-04;7.980e-01;-1.787e-04;1.044e+00;1.059e+00;8.066e-01;5.719e-02;1.044e+00;7.501e-01;-1.680e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.293266000;1.044e+00;8.334e-01;-1.889e-04;7.980e-01;-1.809e-04;1.044e+00;1.059e+00;8.066e-01;5.718e-02;1.044e+00;7.501e-01;-1.700e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.300266000;1.044e+00;8.334e-01;-1.978e-04;7.980e-01;-1.894e-04;1.044e+00;1.059e+00;8.066e-01;5.718e-02;1.044e+00;7.501e-01;-1.780e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.301266000;1.044e+00;8.334e-01;-1.989e-04;7.980e-01;-1.904e-04;1.044e+00;1.059e+00;8.066e-01;5.717e-02;1.044e+00;7.501e-01;-1.790e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.308266000;1.044e+00;8.334e-01;-2.078e-04;7.980e-01;-1.989e-04;1.044e+00;1.059e+00;8.066e-01;5.717e-02;1.044e+00;7.501e-01;-1.870e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.309266000;1.044e+00;8.334e-01;-2.089e-04;7.980e-01;-2.000e-04;1.044e+00;1.059e+00;8.066e-01;5.716e-02;1.044e+00;7.501e-01;-1.880e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.318266000;1.044e+00;8.334e-01;-2.189e-04;7.980e-01;-2.096e-04;1.044e+00;1.059e+00;8.066e-01;5.716e-02;1.044e+00;7.501e-01;-1.970e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.319266000;1.044e+00;8.334e-01;-2.200e-04;7.980e-01;-2.106e-04;1.044e+00;1.059e+00;8.066e-01;5.715e-02;1.044e+00;7.501e-01;-1.980e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.330266000;1.044e+00;8.334e-01;-2.300e-04;7.980e-01;-2.202e-04;1.044e+00;1.059e+00;8.066e-01;5.715e-02;1.044e+00;7.501e-01;-2.070e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.331266000;1.044e+00;8.334e-01;-2.311e-04;7.980e-01;-2.213e-04;1.044e+00;1.059e+00;8.066e-01;5.714e-02;1.044e+00;7.501e-01;-2.080e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.332266000;1.044e+00;8.334e-01;-2.322e-04;7.979e-01;-2.223e-04;1.044e+00;1.059e+00;8.066e-01;5.714e-02;1.044e+00;7.501e-01;-2.090e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.342266000;1.044e+00;8.334e-01;-2.400e-04;7.979e-01;-2.298e-04;1.044e+00;1.059e+00;8.066e-01;5.714e-02;1.044e+00;7.501e-01;-2.160e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.343266000;1.044e+00;8.334e-01;-2.411e-04;7.979e-01;-2.309e-04;1.044e+00;1.059e+00;8.066e-01;5.713e-02;1.044e+00;7.501e-01;-2.170e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.358266000;1.044e+00;8.334e-01;-2.511e-04;7.979e-01;-2.404e-04;1.044e+00;1.059e+00;8.066e-01;5.713e-02;1.044e+00;7.501e-01;-2.260e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.359266000;1.044e+00;8.334e-01;-2.511e-04;7.979e-01;-2.404e-04;1.044e+00;1.059e+00;8.066e-01;5.712e-02;1.044e+00;7.501e-01;-2.260e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.379266000;1.044e+00;8.334e-01;-2.611e-04;7.979e-01;-2.500e-04;1.044e+00;1.059e+00;8.066e-01;5.712e-02;1.044e+00;7.501e-01;-2.350e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.380266000;1.044e+00;8.334e-01;-2.611e-04;7.979e-01;-2.500e-04;1.044e+00;1.059e+00;8.066e-01;5.711e-02;1.044e+00;7.501e-01;-2.350e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.485266000;1.044e+00;8.334e-01;-2.600e-04;7.979e-01;-2.489e-04;1.044e+00;1.059e+00;8.066e-01;5.711e-02;1.044e+00;7.501e-01;-2.340e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.486266000;1.044e+00;8.334e-01;-2.600e-04;7.979e-01;-2.489e-04;1.044e+00;1.059e+00;8.066e-01;5.712e-02;1.044e+00;7.501e-01;-2.340e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.495266000;1.044e+00;8.334e-01;-2.567e-04;7.979e-01;-2.457e-04;1.044e+00;1.059e+00;8.066e-01;5.712e-02;1.044e+00;7.501e-01;-2.310e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.496266000;1.044e+00;8.334e-01;-2.556e-04;7.979e-01;-2.447e-04;1.044e+00;1.059e+00;8.066e-01;5.712e-02;1.044e+00;7.500e-01;-2.300e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.513266000;1.044e+00;8.334e-01;-2.489e-04;7.979e-01;-2.383e-04;1.044e+00;1.059e+00;8.066e-01;5.712e-02;1.044e+00;7.500e-01;-2.240e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.514266000;1.044e+00;8.334e-01;-2.489e-04;7.979e-01;-2.383e-04;1.044e+00;1.059e+00;8.066e-01;5.713e-02;1.044e+00;7.500e-01;-2.240e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.538266000;1.044e+00;8.334e-01;-2.378e-04;7.979e-01;-2.277e-04;1.044e+00;1.059e+00;8.066e-01;5.713e-02;1.044e+00;7.500e-01;-2.140e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.539266000;1.044e+00;8.334e-01;-2.378e-04;7.979e-01;-2.277e-04;1.044e+00;1.059e+00;8.066e-01;5.714e-02;1.044e+00;7.500e-01;-2.140e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.557266000;1.044e+00;8.334e-01;-2.278e-04;7.979e-01;-2.181e-04;1.044e+00;1.059e+00;8.066e-01;5.714e-02;1.044e+00;7.500e-01;-2.050e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.558266000;1.044e+00;8.334e-01;-2.278e-04;7.979e-01;-2.181e-04;1.044e+00;1.059e+00;8.066e-01;5.715e-02;1.044e+00;7.500e-01;-2.050e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.578266000;1.044e+00;8.334e-01;-2.167e-04;7.979e-01;-2.074e-04;1.044e+00;1.059e+00;8.066e-01;5.715e-02;1.044e+00;7.500e-01;-1.950e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.579266000;1.044e+00;8.334e-01;-2.156e-04;7.979e-01;-2.064e-04;1.044e+00;1.059e+00;8.066e-01;5.716e-02;1.044e+00;7.500e-01;-1.940e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.597266000;1.044e+00;8.334e-01;-2.056e-04;7.979e-01;-1.968e-04;1.044e+00;1.059e+00;8.066e-01;5.716e-02;1.044e+00;7.500e-01;-1.850e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.598266000;1.044e+00;8.334e-01;-2.044e-04;7.979e-01;-1.957e-04;1.044e+00;1.059e+00;8.066e-01;5.717e-02;1.044e+00;7.500e-01;-1.840e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.614266000;1.044e+00;8.334e-01;-1.944e-04;7.979e-01;-1.862e-04;1.044e+00;1.059e+00;8.066e-01;5.717e-02;1.044e+00;7.500e-01;-1.750e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.615266000;1.044e+00;8.334e-01;-1.944e-04;7.979e-01;-1.862e-04;1.044e+00;1.059e+00;8.066e-01;5.718e-02;1.044e+00;7.500e-01;-1.750e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.632266000;1.044e+00;8.334e-01;-1.833e-04;7.979e-01;-1.755e-04;1.044e+00;1.059e+00;8.066e-01;5.718e-02;1.044e+00;7.500e-01;-1.650e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.633266000;1.044e+00;8.334e-01;-1.833e-04;7.979e-01;-1.755e-04;1.044e+00;1.059e+00;8.066e-01;5.719e-02;1.044e+00;7.500e-01;-1.650e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.648266000;1.044e+00;8.334e-01;-1.733e-04;7.979e-01;-1.660e-04;1.044e+00;1.059e+00;8.066e-01;5.719e-02;1.044e+00;7.500e-01;-1.560e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.649266000;1.044e+00;8.334e-01;-1.733e-04;7.979e-01;-1.660e-04;1.044e+00;1.059e+00;8.066e-01;5.720e-02;1.044e+00;7.500e-01;-1.560e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.661266000;1.044e+00;8.334e-01;-1.656e-04;7.979e-01;-1.585e-04;1.044e+00;1.059e+00;8.066e-01;5.720e-02;1.044e+00;7.500e-01;-1.490e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.662266000;1.044e+00;8.334e-01;-1.644e-04;7.979e-01;-1.574e-04;1.044e+00;1.059e+00;8.065e-01;5.720e-02;1.044e+00;7.500e-01;-1.480e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.667266000;1.044e+00;8.334e-01;-1.622e-04;7.979e-01;-1.553e-04;1.044e+00;1.059e+00;8.065e-01;5.720e-02;1.044e+00;7.500e-01;-1.460e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.668266000;1.044e+00;8.334e-01;-1.611e-04;7.979e-01;-1.543e-04;1.044e+00;1.059e+00;8.065e-01;5.721e-02;1.044e+00;7.500e-01;-1.450e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.685266000;1.044e+00;8.334e-01;-1.511e-04;7.979e-01;-1.447e-04;1.044e+00;1.059e+00;8.065e-01;5.721e-02;1.044e+00;7.500e-01;-1.360e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.686266000;1.044e+00;8.334e-01;-1.500e-04;7.979e-01;-1.436e-04;1.044e+00;1.059e+00;8.065e-01;5.722e-02;1.044e+00;7.500e-01;-1.350e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.701266000;1.044e+00;8.334e-01;-1.411e-04;7.979e-01;-1.351e-04;1.044e+00;1.059e+00;8.065e-01;5.722e-02;1.044e+00;7.500e-01;-1.270e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.702266000;1.044e+00;8.334e-01;-1.400e-04;7.979e-01;-1.340e-04;1.044e+00;1.059e+00;8.065e-01;5.723e-02;1.044e+00;7.500e-01;-1.260e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.720266000;1.044e+00;8.334e-01;-1.289e-04;7.979e-01;-1.234e-04;1.044e+00;1.059e+00;8.065e-01;5.723e-02;1.044e+00;7.500e-01;-1.160e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.721266000;1.044e+00;8.334e-01;-1.289e-04;7.979e-01;-1.234e-04;1.044e+00;1.059e+00;8.065e-01;5.724e-02;1.044e+00;7.500e-01;-1.160e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.739965000;1.044e+00;8.334e-01;-1.178e-04;7.979e-01;-1.128e-04;1.044e+00;1.059e+00;8.065e-01;5.724e-02;1.044e+00;7.500e-01;-1.060e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.740965000;1.044e+00;8.334e-01;-1.167e-04;7.979e-01;-1.117e-04;1.044e+00;1.059e+00;8.065e-01;5.725e-02;1.044e+00;7.500e-01;-1.050e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.757965000;1.044e+00;8.334e-01;-1.078e-04;7.979e-01;-1.032e-04;1.044e+00;1.059e+00;8.065e-01;5.725e-02;1.044e+00;7.500e-01;-9.700e-05;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.758965000;1.044e+00;8.334e-01;-1.067e-04;7.979e-01;-1.021e-04;1.044e+00;1.059e+00;8.065e-01;5.726e-02;1.044e+00;7.500e-01;-9.600e-05;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.778965000;1.044e+00;8.334e-01;-9.556e-05;7.979e-01;-9.149e-05;1.044e+00;1.059e+00;8.065e-01;5.726e-02;1.044e+00;7.500e-01;-8.600e-05;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.779965000;1.044e+00;8.334e-01;-9.556e-05;7.979e-01;-9.149e-05;1.044e+00;1.059e+00;8.065e-01;5.727e-02;1.044e+00;7.500e-01;-8.600e-05;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.797965000;1.044e+00;8.334e-01;-8.667e-05;7.979e-01;-8.298e-05;1.044e+00;1.059e+00;8.065e-01;5.727e-02;1.044e+00;7.500e-01;-7.799e-05;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.798965000;1.044e+00;8.334e-01;-8.556e-05;7.979e-01;-8.192e-05;1.044e+00;1.059e+00;8.065e-01;5.728e-02;1.044e+00;7.500e-01;-7.699e-05;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.820965000;1.044e+00;8.334e-01;-7.444e-05;7.979e-01;-7.128e-05;1.044e+00;1.059e+00;8.065e-01;5.728e-02;1.044e+00;7.500e-01;-6.700e-05;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.821965000;1.044e+00;8.334e-01;-7.444e-05;7.979e-01;-7.128e-05;1.044e+00;1.059e+00;8.065e-01;5.729e-02;1.044e+00;7.500e-01;-6.700e-05;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.845965000;1.044e+00;8.334e-01;-6.333e-05;7.979e-01;-6.064e-05;1.044e+00;1.059e+00;8.065e-01;5.729e-02;1.044e+00;7.500e-01;-5.700e-05;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.846965000;1.044e+00;8.334e-01;-6.333e-05;7.979e-01;-6.064e-05;1.044e+00;1.059e+00;8.065e-01;5.730e-02;1.044e+00;7.500e-01;-5.700e-05;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.869965000;1.044e+00;8.334e-01;-5.334e-05;7.979e-01;-5.106e-05;1.044e+00;1.059e+00;8.065e-01;5.730e-02;1.044e+00;7.500e-01;-4.800e-05;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.870965000;1.044e+00;8.334e-01;-5.223e-05;7.979e-01;-5.000e-05;1.044e+00;1.059e+00;8.065e-01;5.731e-02;1.044e+00;7.500e-01;-4.700e-05;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.898965000;1.044e+00;8.334e-01;-4.223e-05;7.979e-01;-4.043e-05;1.044e+00;1.059e+00;8.065e-01;5.731e-02;1.044e+00;7.500e-01;-3.801e-05;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.899965000;1.044e+00;8.334e-01;-4.111e-05;7.979e-01;-3.936e-05;1.044e+00;1.059e+00;8.065e-01;5.732e-02;1.044e+00;7.500e-01;-3.701e-05;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.928965000;1.044e+00;8.334e-01;-3.111e-05;7.979e-01;-2.979e-05;1.044e+00;1.059e+00;8.065e-01;5.732e-02;1.044e+00;7.500e-01;-2.800e-05;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.929965000;1.044e+00;8.334e-01;-3.111e-05;7.979e-01;-2.979e-05;1.044e+00;1.059e+00;8.065e-01;5.733e-02;1.044e+00;7.500e-01;-2.800e-05;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.967965000;1.044e+00;8.334e-01;-2.000e-05;7.979e-01;-1.915e-05;1.044e+00;1.059e+00;8.065e-01;5.733e-02;1.044e+00;7.500e-01;-1.800e-05;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.968965000;1.044e+00;8.334e-01;-2.000e-05;7.979e-01;-1.915e-05;1.044e+00;1.059e+00;8.065e-01;5.734e-02;1.044e+00;7.500e-01;-1.800e-05;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
2.015965000;1.044e+00;8.334e-01;-8.888e-06;7.979e-01;-8.509e-06;1.044e+00;1.059e+00;8.065e-01;5.734e-02;1.044e+00;7.500e-01;-7.998e-06;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
2.016965000;1.044e+00;8.334e-01;-8.888e-06;7.979e-01;-8.508e-06;1.044e+00;1.059e+00;8.065e-01;5.735e-02;1.044e+00;7.500e-01;-7.998e-06;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
2.075445000;1.044e+00;8.334e-01;2.227e-06;7.979e-01;2.132e-06;1.044e+00;1.059e+00;8.065e-01;5.735e-02;1.044e+00;7.500e-01;2.005e-06;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
2.075957000;1.044e+00;8.334e-01;2.227e-06;7.979e-01;2.132e-06;1.044e+00;1.059e+00;8.065e-01;5.736e-02;1.044e+00;7.500e-01;2.005e-06;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
2.223957000;1.044e+00;8.334e-01;1.333e-05;7.979e-01;1.278e-05;1.044e+00;1.059e+00;8.065e-01;5.736e-02;1.044e+00;7.500e-01;1.200e-05;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
2.224957000;1.044e+00;8.334e-01;1.333e-05;7.979e-01;1.278e-05;1.044e+00;1.059e+00;8.065e-01;5.737e-02;1.044e+00;7.500e-01;1.200e-05;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
2.271957000;1.044e+00;8.334e-01;1.443e-05;7.979e-01;1.383e-05;1.044e+00;1.059e+00;8.065e-01;5.737e-02;1.044e+00;7.500e-01;1.300e-05;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
2.272957000;1.044e+00;8.333e-01;1.443e-05;7.979e-01;1.383e-05;1.044e+00;1.059e+00;8.065e-01;5.737e-02;1.044e+00;7.500e-01;1.300e-05;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
2.341957000;1.044e+00;8.333e-01;1.333e-05;7.979e-01;1.278e-05;1.044e+00;1.059e+00;8.065e-01;5.737e-02;1.044e+00;7.500e-01;1.199e-05;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
2.342957000;1.044e+00;8.333e-01;1.333e-05;7.979e-01;1.278e-05;1.044e+00;1.059e+00;8.065e-01;5.736e-02;1.044e+00;7.500e-01;1.199e-05;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
2.698777000;1.044e+00;8.333e-01;3.339e-06;7.979e-01;3.194e-06;1.044e+00;1.059e+00;8.065e-01;5.736e-02;1.044e+00;7.500e-01;3.002e-06;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
2.699777000;1.044e+00;8.333e-01;3.339e-06;7.979e-01;3.194e-06;1.044e+00;1.059e+00;8.065e-01;5.735e-02;1.044e+00;7.500e-01;3.002e-06;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
19.999996000;1.044e+00;8.333e-01;1.805e-09;7.979e-01;-4.080e-09;1.044e+00;1.059e+00;8.065e-01;5.735e-02;1.044e+00;7.500e-01;6.113e-09;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
19.999996000;1.044e+00;8.333e-01;1.625e-09;7.979e-01;-4.199e-09;1.044e+00;1.059e+00;8.065e-01;5.735e-02;1.044e+00;7.500e-01;6.224e-09;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.000060000;1.044e+00;8.333e-01;4.444e-06;7.979e-01;4.250e-06;1.044e+00;1.059e+00;8.065e-01;5.735e-02;1.044e+00;7.500e-01;4.006e-06;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.000124000;1.044e+00;8.333e-01;1.667e-05;7.979e-01;1.596e-05;1.044e+00;1.059e+00;8.065e-01;5.737e-02;1.044e+00;7.500e-01;1.501e-05;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.000188000;1.044e+00;8.333e-01;3.778e-05;7.979e-01;3.617e-05;1.044e+00;1.059e+00;8.065e-01;5.739e-02;1.044e+00;7.500e-01;3.401e-05;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.000316000;1.044e+00;8.333e-01;9.889e-05;7.979e-01;9.468e-05;1.044e+00;1.059e+00;8.065e-01;5.744e-02;1.044e+00;7.500e-01;8.901e-05;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.000431000;1.044e+00;8.334e-01;1.756e-04;7.979e-01;1.681e-04;1.045e+00;1.059e+00;8.065e-01;5.752e-02;1.044e+00;7.500e-01;1.580e-04;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.000546000;1.044e+00;8.334e-01;2.711e-04;7.979e-01;2.596e-04;1.045e+00;1.059e+00;8.065e-01;5.761e-02;1.044e+00;7.500e-01;2.440e-04;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.000662000;1.044e+00;8.334e-01;3.822e-04;7.979e-01;3.660e-04;1.045e+00;1.059e+00;8.065e-01;5.771e-02;1.044e+00;7.500e-01;3.440e-04;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.000777000;1.044e+00;8.334e-01;5.078e-04;7.979e-01;4.862e-04;1.045e+00;1.060e+00;8.065e-01;5.783e-02;1.044e+00;7.500e-01;4.570e-04;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.000892000;1.044e+00;8.334e-01;6.456e-04;7.979e-01;6.181e-04;1.045e+00;1.060e+00;8.065e-01;5.796e-02;1.044e+00;7.501e-01;5.810e-04;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.001007000;1.044e+00;8.334e-01;7.933e-04;7.979e-01;7.595e-04;1.045e+00;1.060e+00;8.065e-01;5.810e-02;1.044e+00;7.501e-01;7.140e-04;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.001122000;1.044e+00;8.334e-01;9.511e-04;7.979e-01;9.106e-04;1.045e+00;1.060e+00;8.065e-01;5.825e-02;1.044e+00;7.501e-01;8.560e-04;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.001238000;1.045e+00;8.335e-01;1.117e-03;7.979e-01;1.069e-03;1.045e+00;1.060e+00;8.065e-01;5.841e-02;1.045e+00;7.501e-01;1.005e-03;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.001353000;1.045e+00;8.335e-01;1.289e-03;7.980e-01;1.234e-03;1.045e+00;1.060e+00;8.065e-01;5.857e-02;1.045e+00;7.501e-01;1.160e-03;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.001468000;1.045e+00;8.335e-01;1.468e-03;7.980e-01;1.405e-03;1.045e+00;1.060e+00;8.065e-01;5.874e-02;1.045e+00;7.501e-01;1.321e-03;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.001583000;1.045e+00;8.335e-01;1.651e-03;7.980e-01;1.581e-03;1.045e+00;1.060e+00;8.065e-01;5.891e-02;1.045e+00;7.502e-01;1.486e-03;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.001698000;1.045e+00;8.335e-01;1.840e-03;7.980e-01;1.762e-03;1.045e+00;1.060e+00;8.065e-01;5.909e-02;1.045e+00;7.502e-01;1.656e-03;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.001814000;1.045e+00;8.335e-01;2.031e-03;7.980e-01;1.944e-03;1.045e+00;1.060e+00;8.065e-01;5.927e-02;1.045e+00;7.502e-01;1.828e-03;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.001929000;1.045e+00;8.336e-01;2.226e-03;7.980e-01;2.131e-03;1.045e+00;1.060e+00;8.065e-01;5.946e-02;1.045e+00;7.502e-01;2.003e-03;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.002044000;1.045e+00;8.336e-01;2.423e-03;7.980e-01;2.320e-03;1.045e+00;1.060e+00;8.065e-01;5.964e-02;1.045e+00;7.502e-01;2.181e-03;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.002159000;1.045e+00;8.336e-01;2.622e-03;7.980e-01;2.510e-03;1.045e+00;1.060e+00;8.065e-01;5.983e-02;1.045e+00;7.502e-01;2.360e-03;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.002274000;1.045e+00;8.336e-01;2.822e-03;7.980e-01;2.702e-03;1.045e+00;1.060e+00;8.065e-01;6.002e-02;1.045e+00;7.503e-01;2.540e-03;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.002505000;1.045e+00;8.337e-01;3.227e-03;7.981e-01;3.089e-03;1.046e+00;1.060e+00;8.065e-01;6.040e-02;1.045e+00;7.503e-01;2.904e-03;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.002712000;1.045e+00;8.337e-01;3.592e-03;7.981e-01;3.439e-03;1.046e+00;1.060e+00;8.065e-01;6.075e-02;1.045e+00;7.503e-01;3.233e-03;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.002920000;1.045e+00;8.337e-01;3.959e-03;7.981e-01;3.790e-03;1.046e+00;1.060e+00;8.065e-01;6.109e-02;1.045e+00;7.504e-01;3.563e-03;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.003127000;1.045e+00;8.338e-01;4.323e-03;7.981e-01;4.138e-03;1.046e+00;1.060e+00;8.065e-01;6.144e-02;1.045e+00;7.504e-01;3.891e-03;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.003334000;1.045e+00;8.338e-01;4.687e-03;7.982e-01;4.486e-03;1.046e+00;1.060e+00;8.065e-01;6.178e-02;1.045e+00;7.504e-01;4.218e-03;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.003542000;1.045e+00;8.339e-01;5.048e-03;7.982e-01;4.832e-03;1.046e+00;1.060e+00;8.065e-01;6.212e-02;1.045e+00;7.505e-01;4.543e-03;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.003749000;1.045e+00;8.339e-01;5.404e-03;7.982e-01;5.173e-03;1.046e+00;1.060e+00;8.065e-01;6.246e-02;1.045e+00;7.505e-01;4.864e-03;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.003956000;1.045e+00;8.339e-01;5.758e-03;7.982e-01;5.511e-03;1.046e+00;1.060e+00;8.065e-01;6.279e-02;1.045e+00;7.505e-01;5.182e-03;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.004164000;1.045e+00;8.340e-01;6.108e-03;7.982e-01;5.846e-03;1.047e+00;1.060e+00;8.065e-01;6.312e-02;1.045e+00;7.506e-01;5.497e-03;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.004371000;1.045e+00;8.340e-01;6.452e-03;7.983e-01;6.176e-03;1.047e+00;1.060e+00;8.065e-01;6.345e-02;1.045e+00;7.506e-01;5.807e-03;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.004578000;1.045e+00;8.340e-01;6.792e-03;7.983e-01;6.501e-03;1.047e+00;1.060e+00;8.065e-01;6.377e-02;1.045e+00;7.506e-01;6.113e-03;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.004786000;1.045e+00;8.341e-01;7.127e-03;7.983e-01;6.821e-03;1.047e+00;1.060e+00;8.065e-01;6.409e-02;1.045e+00;7.507e-01;6.414e-03;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.004993000;1.045e+00;8.341e-01;7.457e-03;7.983e-01;7.137e-03;1.047e+00;1.060e+00;8.065e-01;6.440e-02;1.045e+00;7.507e-01;6.711e-03;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.005200000;1.045e+00;8.341e-01;7.781e-03;7.983e-01;7.447e-03;1.047e+00;1.060e+00;8.065e-01;6.470e-02;1.045e+00;7.507e-01;7.003e-03;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.005408000;1.045e+00;8.342e-01;8.100e-03;7.983e-01;7.752e-03;1.047e+00;1.061e+00;8.065e-01;6.500e-02;1.045e+00;7.507e-01;7.290e-03;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.005615000;1.045e+00;8.342e-01;8.414e-03;7.984e-01;8.053e-03;1.047e+00;1.061e+00;8.065e-01;6.530e-02;1.045e+00;7.508e-01;7.573e-03;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.005823000;1.045e+00;8.342e-01;8.723e-03;7.984e-01;8.348e-03;1.048e+00;1.061e+00;8.065e-01;6.559e-02;1.045e+00;7.508e-01;7.851e-03;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
