time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.184087000;1.047e+00;8.334e-01;5.095e-02;7.959e-01;4.865e-02;1.062e+00;1.066e+00;8.015e-01;1.048e-01;1.047e+00;7.500e-01;4.585e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.185087000;1.047e+00;8.334e-01;5.108e-02;7.959e-01;4.878e-02;1.062e+00;1.066e+00;8.015e-01;1.049e-01;1.047e+00;7.500e-01;4.597e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.186087000;1.047e+00;8.334e-01;5.121e-02;7.959e-01;4.891e-02;1.062e+00;1.066e+00;8.015e-01;1.050e-01;1.047e+00;7.500e-01;4.609e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.187087000;1.047e+00;8.334e-01;5.134e-02;7.959e-01;4.903e-02;1.063e+00;1.066e+00;8.015e-01;1.051e-01;1.047e+00;7.500e-01;4.621e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.188087000;1.047e+00;8.334e-01;5.147e-02;7.959e-01;4.915e-02;1.063e+00;1.066e+00;8.015e-01;1.053e-01;1.047e+00;7.500e-01;4.632e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.189087000;1.047e+00;8.334e-01;5.160e-02;7.959e-01;4.928e-02;1.063e+00;1.066e+00;8.014e-01;1.054e-01;1.047e+00;7.500e-01;4.644e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.190087000;1.047e+00;8.334e-01;5.173e-02;7.958e-01;4.940e-02;1.063e+00;1.066e+00;8.014e-01;1.055e-01;1.047e+00;7.500e-01;4.656e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.191087000;1.047e+00;8.334e-01;5.186e-02;7.958e-01;4.952e-02;1.063e+00;1.066e+00;8.014e-01;1.056e-01;1.047e+00;7.500e-01;4.667e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.192087000;1.047e+00;8.334e-01;5.198e-02;7.958e-01;4.964e-02;1.063e+00;1.066e+00;8.014e-01;1.057e-01;1.047e+00;7.500e-01;4.679e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.193087000;1.047e+00;8.334e-01;5.211e-02;7.958e-01;4.977e-02;1.063e+00;1.066e+00;8.014e-01;1.058e-01;1.047e+00;7.500e-01;4.690e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.194087000;1.047e+00;8.334e-01;5.224e-02;7.958e-01;4.988e-02;1.063e+00;1.066e+00;8.014e-01;1.060e-01;1.047e+00;7.500e-01;4.701e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.195087000;1.047e+00;8.334e-01;5.236e-02;7.958e-01;5.000e-02;1.063e+00;1.066e+00;8.014e-01;1.061e-01;1.047e+00;7.500e-01;4.713e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.196087000;1.047e+00;8.334e-01;5.249e-02;7.958e-01;5.012e-02;1.063e+00;1.066e+00;8.014e-01;1.062e-01;1.047e+00;7.500e-01;4.724e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.197087000;1.047e+00;8.334e-01;5.261e-02;7.958e-01;5.024e-02;1.063e+00;1.066e+00;8.013e-01;1.063e-01;1.047e+00;7.500e-01;4.735e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.198087000;1.047e+00;8.334e-01;5.274e-02;7.958e-01;5.036e-02;1.063e+00;1.066e+00;8.013e-01;1.064e-01;1.047e+00;7.500e-01;4.746e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.199087000;1.047e+00;8.334e-01;5.286e-02;7.958e-01;5.048e-02;1.063e+00;1.066e+00;8.013e-01;1.065e-01;1.047e+00;7.500e-01;4.757e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.200087000;1.047e+00;8.334e-01;5.298e-02;7.958e-01;5.059e-02;1.063e+00;1.066e+00;8.013e-01;1.067e-01;1.047e+00;7.500e-01;4.768e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.201087000;1.047e+00;8.334e-01;5.310e-02;7.958e-01;5.071e-02;1.063e+00;1.066e+00;8.013e-01;1.068e-01;1.047e+00;7.500e-01;4.779e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.202087000;1.047e+00;8.334e-01;5.322e-02;7.958e-01;5.082e-02;1.063e+00;1.066e+00;8.013e-01;1.069e-01;1.047e+00;7.500e-01;4.790e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.203087000;1.047e+00;8.334e-01;5.334e-02;7.958e-01;5.094e-02;1.063e+00;1.066e+00;8.013e-01;1.070e-01;1.047e+00;7.500e-01;4.801e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.204087000;1.047e+00;8.334e-01;5.346e-02;7.958e-01;5.105e-02;1.063e+00;1.066e+00;8.013e-01;1.071e-01;1.047e+00;7.500e-01;4.811e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.205087000;1.047e+00;8.334e-01;5.358e-02;7.958e-01;5.116e-02;1.063e+00;1.066e+00;8.012e-01;1.072e-01;1.047e+00;7.500e-01;4.822e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.206087000;1.047e+00;8.334e-01;5.370e-02;7.958e-01;5.128e-02;1.063e+00;1.066e+00;8.012e-01;1.073e-01;1.047e+00;7.500e-01;4.833e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.207087000;1.047e+00;8.334e-01;5.382e-02;7.958e-01;5.139e-02;1.063e+00;1.066e+00;8.012e-01;1.074e-01;1.047e+00;7.500e-01;4.843e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.208087000;1.047e+00;8.334e-01;5.393e-02;7.958e-01;5.150e-02;1.063e+00;1.066e+00;8.012e-01;1.075e-01;1.047e+00;7.500e-01;4.854e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.209087000;1.047e+00;8.334e-01;5.405e-02;7.957e-01;5.161e-02;1.063e+00;1.067e+00;8.012e-01;1.076e-01;1.047e+00;7.500e-01;4.864e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.210087000;1.047e+00;8.334e-01;5.416e-02;7.957e-01;5.172e-02;1.064e+00;1.067e+00;8.012e-01;1.078e-01;1.047e+00;7.500e-01;4.875e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.211087000;1.047e+00;8.334e-01;5.428e-02;7.957e-01;5.183e-02;1.064e+00;1.067e+00;8.012e-01;1.079e-01;1.047e+00;7.500e-01;4.885e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.212087000;1.047e+00;8.334e-01;5.439e-02;7.957e-01;5.194e-02;1.064e+00;1.067e+00;8.012e-01;1.080e-01;1.047e+00;7.500e-01;4.895e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.213087000;1.047e+00;8.334e-01;5.451e-02;7.957e-01;5.204e-02;1.064e+00;1.067e+00;8.011e-01;1.081e-01;1.047e+00;7.500e-01;4.906e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.214087000;1.047e+00;8.334e-01;5.462e-02;7.957e-01;5.215e-02;1.064e+00;1.067e+00;8.011e-01;1.082e-01;1.047e+00;7.500e-01;4.916e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.215087000;1.047e+00;8.334e-01;5.473e-02;7.957e-01;5.226e-02;1.064e+00;1.067e+00;8.011e-01;1.083e-01;1.047e+00;7.500e-01;4.926e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.216087000;1.047e+00;8.334e-01;5.484e-02;7.957e-01;5.237e-02;1.064e+00;1.067e+00;8.011e-01;1.084e-01;1.047e+00;7.500e-01;4.936e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.217087000;1.047e+00;8.334e-01;5.495e-02;7.957e-01;5.247e-02;1.064e+00;1.067e+00;8.011e-01;1.085e-01;1.047e+00;7.500e-01;4.946e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.218087000;1.047e+00;8.334e-01;5.506e-02;7.957e-01;5.257e-02;1.064e+00;1.067e+00;8.011e-01;1.086e-01;1.047e+00;7.500e-01;4.956e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.219087000;1.047e+00;8.334e-01;5.517e-02;7.957e-01;5.268e-02;1.064e+00;1.067e+00;8.011e-01;1.087e-01;1.047e+00;7.500e-01;4.965e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.220087000;1.047e+00;8.334e-01;5.528e-02;7.957e-01;5.278e-02;1.064e+00;1.067e+00;8.011e-01;1.088e-01;1.047e+00;7.500e-01;4.975e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.221087000;1.047e+00;8.334e-01;5.539e-02;7.957e-01;5.289e-02;1.064e+00;1.067e+00;8.011e-01;1.089e-01;1.047e+00;7.500e-01;4.985e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.222087000;1.047e+00;8.334e-01;5.550e-02;7.957e-01;5.299e-02;1.064e+00;1.067e+00;8.010e-01;1.090e-01;1.047e+00;7.500e-01;4.995e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.223087000;1.047e+00;8.334e-01;5.560e-02;7.957e-01;5.309e-02;1.064e+00;1.067e+00;8.010e-01;1.091e-01;1.047e+00;7.500e-01;5.004e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.224087000;1.047e+00;8.334e-01;5.571e-02;7.957e-01;5.319e-02;1.064e+00;1.067e+00;8.010e-01;1.092e-01;1.047e+00;7.500e-01;5.014e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.225087000;1.047e+00;8.333e-01;5.582e-02;7.957e-01;5.329e-02;1.064e+00;1.067e+00;8.010e-01;1.093e-01;1.047e+00;7.500e-01;5.023e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.226087000;1.047e+00;8.333e-01;5.592e-02;7.957e-01;5.339e-02;1.064e+00;1.067e+00;8.010e-01;1.094e-01;1.047e+00;7.500e-01;5.033e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.227087000;1.047e+00;8.333e-01;5.603e-02;7.957e-01;5.349e-02;1.064e+00;1.067e+00;8.010e-01;1.095e-01;1.047e+00;7.500e-01;5.042e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.228087000;1.047e+00;8.333e-01;5.613e-02;7.957e-01;5.359e-02;1.064e+00;1.067e+00;8.010e-01;1.096e-01;1.047e+00;7.500e-01;5.052e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.229087000;1.047e+00;8.333e-01;5.623e-02;7.957e-01;5.369e-02;1.064e+00;1.067e+00;8.010e-01;1.097e-01;1.047e+00;7.500e-01;5.061e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.230087000;1.047e+00;8.333e-01;5.633e-02;7.956e-01;5.379e-02;1.064e+00;1.067e+00;8.010e-01;1.098e-01;1.047e+00;7.500e-01;5.070e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.231087000;1.047e+00;8.333e-01;5.644e-02;7.956e-01;5.388e-02;1.064e+00;1.067e+00;8.010e-01;1.099e-01;1.047e+00;7.500e-01;5.079e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.232087000;1.047e+00;8.333e-01;5.654e-02;7.956e-01;5.398e-02;1.064e+00;1.067e+00;8.009e-01;1.100e-01;1.047e+00;7.500e-01;5.088e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.233087000;1.047e+00;8.333e-01;5.664e-02;7.956e-01;5.408e-02;1.064e+00;1.067e+00;8.009e-01;1.100e-01;1.047e+00;7.500e-01;5.097e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.234087000;1.047e+00;8.333e-01;5.674e-02;7.956e-01;5.417e-02;1.064e+00;1.067e+00;8.009e-01;1.101e-01;1.047e+00;7.500e-01;5.106e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.235087000;1.047e+00;8.333e-01;5.684e-02;7.956e-01;5.427e-02;1.064e+00;1.067e+00;8.009e-01;1.102e-01;1.047e+00;7.500e-01;5.115e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.235745000;1.047e+00;8.333e-01;5.690e-02;7.956e-01;5.433e-02;1.064e+00;1.067e+00;8.009e-01;1.103e-01;1.047e+00;7.500e-01;5.121e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.235761000;1.047e+00;8.333e-01;5.690e-02;7.956e-01;5.433e-02;1.064e+00;1.067e+00;8.009e-01;1.103e-01;1.047e+00;7.500e-01;5.121e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.235777000;1.047e+00;8.333e-01;5.691e-02;7.956e-01;5.433e-02;1.064e+00;1.067e+00;8.009e-01;1.103e-01;1.047e+00;7.500e-01;5.122e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.235809000;1.047e+00;8.333e-01;5.691e-02;7.956e-01;5.433e-02;1.064e+00;1.067e+00;8.009e-01;1.103e-01;1.047e+00;7.500e-01;5.122e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.235873000;1.047e+00;8.333e-01;5.692e-02;7.956e-01;5.434e-02;1.064e+00;1.067e+00;8.009e-01;1.103e-01;1.047e+00;7.500e-01;5.122e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.236001000;1.047e+00;8.333e-01;5.693e-02;7.956e-01;5.435e-02;1.064e+00;1.067e+00;8.009e-01;1.103e-01;1.047e+00;7.500e-01;5.124e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.236257000;1.047e+00;8.333e-01;5.695e-02;7.956e-01;5.438e-02;1.065e+00;1.067e+00;8.009e-01;1.103e-01;1.047e+00;7.500e-01;5.126e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.236769000;1.047e+00;8.333e-01;5.700e-02;7.956e-01;5.442e-02;1.065e+00;1.067e+00;8.009e-01;1.104e-01;1.047e+00;7.500e-01;5.130e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.237769000;1.047e+00;8.333e-01;5.710e-02;7.956e-01;5.452e-02;1.065e+00;1.067e+00;8.009e-01;1.105e-01;1.047e+00;7.500e-01;5.139e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.238769000;1.047e+00;8.333e-01;5.720e-02;7.956e-01;5.461e-02;1.065e+00;1.067e+00;8.009e-01;1.106e-01;1.047e+00;7.500e-01;5.148e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.239769000;1.047e+00;8.333e-01;5.730e-02;7.956e-01;5.470e-02;1.065e+00;1.067e+00;8.009e-01;1.107e-01;1.047e+00;7.500e-01;5.157e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.240769000;1.047e+00;8.333e-01;5.739e-02;7.956e-01;5.479e-02;1.065e+00;1.067e+00;8.009e-01;1.107e-01;1.047e+00;7.500e-01;5.165e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.241769000;1.047e+00;8.333e-01;5.749e-02;7.956e-01;5.488e-02;1.065e+00;1.067e+00;8.008e-01;1.108e-01;1.047e+00;7.500e-01;5.174e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.242769000;1.047e+00;8.333e-01;5.758e-02;7.956e-01;5.497e-02;1.065e+00;1.067e+00;8.008e-01;1.109e-01;1.047e+00;7.500e-01;5.182e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.243769000;1.047e+00;8.333e-01;5.768e-02;7.956e-01;5.506e-02;1.065e+00;1.067e+00;8.008e-01;1.110e-01;1.047e+00;7.500e-01;5.191e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.244769000;1.047e+00;8.333e-01;5.777e-02;7.956e-01;5.515e-02;1.065e+00;1.067e+00;8.008e-01;1.111e-01;1.047e+00;7.500e-01;5.199e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.245769000;1.047e+00;8.333e-01;5.786e-02;7.956e-01;5.524e-02;1.065e+00;1.067e+00;8.008e-01;1.112e-01;1.047e+00;7.500e-01;5.208e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.246769000;1.047e+00;8.333e-01;5.795e-02;7.956e-01;5.533e-02;1.065e+00;1.067e+00;8.008e-01;1.113e-01;1.047e+00;7.500e-01;5.216e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.247769000;1.047e+00;8.333e-01;5.805e-02;7.956e-01;5.542e-02;1.065e+00;1.067e+00;8.008e-01;1.114e-01;1.047e+00;7.500e-01;5.224e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.248769000;1.047e+00;8.333e-01;5.814e-02;7.956e-01;5.550e-02;1.065e+00;1.067e+00;8.008e-01;1.114e-01;1.047e+00;7.500e-01;5.232e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.249769000;1.047e+00;8.333e-01;5.823e-02;7.956e-01;5.559e-02;1.065e+00;1.067e+00;8.008e-01;1.115e-01;1.047e+00;7.500e-01;5.241e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.250769000;1.047e+00;8.333e-01;5.832e-02;7.956e-01;5.568e-02;1.065e+00;1.067e+00;8.008e-01;1.116e-01;1.047e+00;7.500e-01;5.249e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.251769000;1.047e+00;8.333e-01;5.841e-02;7.956e-01;5.576e-02;1.065e+00;1.067e+00;8.008e-01;1.117e-01;1.047e+00;7.500e-01;5.257e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.252769000;1.047e+00;8.333e-01;5.850e-02;7.955e-01;5.584e-02;1.065e+00;1.067e+00;8.007e-01;1.118e-01;1.047e+00;7.500e-01;5.265e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.253769000;1.048e+00;8.333e-01;5.858e-02;7.955e-01;5.593e-02;1.065e+00;1.067e+00;8.007e-01;1.119e-01;1.048e+00;7.500e-01;5.273e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.254769000;1.048e+00;8.333e-01;5.867e-02;7.955e-01;5.601e-02;1.065e+00;1.067e+00;8.007e-01;1.119e-01;1.048e+00;7.500e-01;5.280e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.255769000;1.048e+00;8.333e-01;5.876e-02;7.955e-01;5.609e-02;1.065e+00;1.067e+00;8.007e-01;1.120e-01;1.048e+00;7.500e-01;5.288e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.256769000;1.048e+00;8.333e-01;5.885e-02;7.955e-01;5.618e-02;1.065e+00;1.067e+00;8.007e-01;1.121e-01;1.048e+00;7.500e-01;5.296e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.257769000;1.048e+00;8.333e-01;5.893e-02;7.955e-01;5.626e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.304e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.258769000;1.048e+00;8.333e-01;5.902e-02;7.955e-01;5.634e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.312e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.259769000;1.048e+00;8.333e-01;5.910e-02;7.955e-01;5.642e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.319e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.260769000;1.048e+00;8.333e-01;5.919e-02;7.955e-01;5.650e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.327e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.261769000;1.048e+00;8.333e-01;5.927e-02;7.955e-01;5.658e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.334e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.262769000;1.048e+00;8.333e-01;5.935e-02;7.955e-01;5.666e-02;1.065e+00;1.067e+00;8.007e-01;1.126e-01;1.048e+00;7.500e-01;5.342e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.263769000;1.048e+00;8.333e-01;5.944e-02;7.955e-01;5.674e-02;1.065e+00;1.067e+00;8.006e-01;1.126e-01;1.048e+00;7.500e-01;5.349e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.264769000;1.048e+00;8.333e-01;5.952e-02;7.955e-01;5.682e-02;1.065e+00;1.067e+00;8.006e-01;1.127e-01;1.048e+00;7.500e-01;5.357e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.265769000;1.048e+00;8.333e-01;5.960e-02;7.955e-01;5.689e-02;1.065e+00;1.067e+00;8.006e-01;1.128e-01;1.048e+00;7.500e-01;5.364e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.266769000;1.048e+00;8.333e-01;5.968e-02;7.955e-01;5.697e-02;1.065e+00;1.067e+00;8.006e-01;1.129e-01;1.048e+00;7.500e-01;5.371e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.267769000;1.048e+00;8.333e-01;5.976e-02;7.955e-01;5.705e-02;1.065e+00;1.067e+00;8.006e-01;1.129e-01;1.048e+00;7.500e-01;5.378e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.268769000;1.048e+00;8.333e-01;5.984e-02;7.955e-01;5.712e-02;1.066e+00;1.067e+00;8.006e-01;1.130e-01;1.048e+00;7.500e-01;5.386e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.269769000;1.048e+00;8.333e-01;5.992e-02;7.955e-01;5.720e-02;1.066e+00;1.067e+00;8.006e-01;1.131e-01;1.048e+00;7.500e-01;5.393e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.270769000;1.048e+00;8.333e-01;6.000e-02;7.955e-01;5.727e-02;1.066e+00;1.067e+00;8.006e-01;1.132e-01;1.048e+00;7.500e-01;5.400e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.271769000;1.048e+00;8.333e-01;6.008e-02;7.955e-01;5.735e-02;1.066e+00;1.067e+00;8.006e-01;1.132e-01;1.048e+00;7.500e-01;5.407e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.272681000;1.048e+00;8.333e-01;6.015e-02;7.955e-01;5.741e-02;1.066e+00;1.067e+00;8.006e-01;1.133e-01;1.048e+00;7.500e-01;5.413e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.272697000;1.048e+00;8.333e-01;6.015e-02;7.955e-01;5.741e-02;1.066e+00;1.067e+00;8.006e-01;1.133e-01;1.048e+00;7.500e-01;5.413e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.272713000;1.048e+00;8.333e-01;6.015e-02;7.955e-01;5.742e-02;1.066e+00;1.067e+00;8.006e-01;1.133e-01;1.048e+00;7.500e-01;5.413e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.272745000;1.048e+00;8.333e-01;6.015e-02;7.955e-01;5.742e-02;1.066e+00;1.067e+00;8.006e-01;1.133e-01;1.048e+00;7.500e-01;5.414e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.272809000;1.048e+00;8.333e-01;6.016e-02;7.955e-01;5.742e-02;1.066e+00;1.067e+00;8.006e-01;1.133e-01;1.048e+00;7.500e-01;5.414e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.272937000;1.048e+00;8.333e-01;6.017e-02;7.955e-01;5.743e-02;1.066e+00;1.067e+00;8.006e-01;1.133e-01;1.048e+00;7.500e-01;5.415e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.273193000;1.048e+00;8.333e-01;6.019e-02;7.955e-01;5.745e-02;1.066e+00;1.067e+00;8.006e-01;1.133e-01;1.048e+00;7.500e-01;5.417e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.273705000;1.048e+00;8.333e-01;6.022e-02;7.955e-01;5.749e-02;1.066e+00;1.067e+00;8.006e-01;1.134e-01;1.048e+00;7.500e-01;5.420e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.274705000;1.048e+00;8.333e-01;6.030e-02;7.955e-01;5.756e-02;1.066e+00;1.067e+00;8.006e-01;1.134e-01;1.048e+00;7.500e-01;5.427e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.275705000;1.048e+00;8.333e-01;6.038e-02;7.955e-01;5.763e-02;1.066e+00;1.067e+00;8.005e-01;1.135e-01;1.048e+00;7.500e-01;5.434e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.276705000;1.048e+00;8.333e-01;6.045e-02;7.955e-01;5.771e-02;1.066e+00;1.067e+00;8.005e-01;1.136e-01;1.048e+00;7.500e-01;5.441e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.277705000;1.048e+00;8.333e-01;6.053e-02;7.955e-01;5.778e-02;1.066e+00;1.067e+00;8.005e-01;1.137e-01;1.048e+00;7.500e-01;5.447e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.278705000;1.048e+00;8.333e-01;6.060e-02;7.955e-01;5.785e-02;1.066e+00;1.067e+00;8.005e-01;1.137e-01;1.048e+00;7.500e-01;5.454e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.279705000;1.048e+00;8.333e-01;6.068e-02;7.955e-01;5.792e-02;1.066e+00;1.067e+00;8.005e-01;1.138e-01;1.048e+00;7.500e-01;5.461e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.280705000;1.048e+00;8.333e-01;6.075e-02;7.954e-01;5.799e-02;1.066e+00;1.067e+00;8.005e-01;1.139e-01;1.048e+00;7.500e-01;5.467e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.281705000;1.048e+00;8.333e-01;6.082e-02;7.954e-01;5.806e-02;1.066e+00;1.067e+00;8.005e-01;1.139e-01;1.048e+00;7.500e-01;5.474e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.282705000;1.048e+00;8.333e-01;6.089e-02;7.954e-01;5.813e-02;1.066e+00;1.067e+00;8.005e-01;1.140e-01;1.048e+00;7.500e-01;5.480e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.283705000;1.048e+00;8.333e-01;6.096e-02;7.954e-01;5.819e-02;1.066e+00;1.067e+00;8.005e-01;1.141e-01;1.048e+00;7.500e-01;5.487e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.284705000;1.048e+00;8.333e-01;6.104e-02;7.954e-01;5.826e-02;1.066e+00;1.067e+00;8.005e-01;1.141e-01;1.048e+00;7.500e-01;5.493e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.285705000;1.048e+00;8.333e-01;6.111e-02;7.954e-01;5.833e-02;1.066e+00;1.067e+00;8.005e-01;1.142e-01;1.048e+00;7.500e-01;5.500e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.286705000;1.048e+00;8.333e-01;6.118e-02;7.954e-01;5.839e-02;1.066e+00;1.067e+00;8.005e-01;1.143e-01;1.048e+00;7.500e-01;5.506e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.287705000;1.048e+00;8.333e-01;6.125e-02;7.954e-01;5.846e-02;1.066e+00;1.067e+00;8.005e-01;1.143e-01;1.048e+00;7.500e-01;5.512e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.288705000;1.048e+00;8.333e-01;6.131e-02;7.954e-01;5.853e-02;1.066e+00;1.067e+00;8.005e-01;1.144e-01;1.048e+00;7.500e-01;5.518e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.289705000;1.048e+00;8.333e-01;6.138e-02;7.954e-01;5.859e-02;1.066e+00;1.067e+00;8.004e-01;1.144e-01;1.048e+00;7.500e-01;5.525e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.290705000;1.048e+00;8.333e-01;6.145e-02;7.954e-01;5.866e-02;1.066e+00;1.067e+00;8.004e-01;1.145e-01;1.048e+00;7.500e-01;5.531e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.291705000;1.048e+00;8.333e-01;6.152e-02;7.954e-01;5.872e-02;1.066e+00;1.067e+00;8.004e-01;1.146e-01;1.048e+00;7.500e-01;5.537e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.292705000;1.048e+00;8.333e-01;6.159e-02;7.954e-01;5.878e-02;1.066e+00;1.067e+00;8.004e-01;1.146e-01;1.048e+00;7.500e-01;5.543e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.293705000;1.048e+00;8.333e-01;6.165e-02;7.954e-01;5.885e-02;1.066e+00;1.067e+00;8.004e-01;1.147e-01;1.048e+00;7.500e-01;5.549e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.294705000;1.048e+00;8.333e-01;6.172e-02;7.954e-01;5.891e-02;1.066e+00;1.068e+00;8.004e-01;1.148e-01;1.048e+00;7.500e-01;5.555e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.295705000;1.048e+00;8.333e-01;6.178e-02;7.954e-01;5.897e-02;1.066e+00;1.068e+00;8.004e-01;1.148e-01;1.048e+00;7.500e-01;5.560e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.296705000;1.048e+00;8.333e-01;6.185e-02;7.954e-01;5.903e-02;1.066e+00;1.068e+00;8.004e-01;1.149e-01;1.048e+00;7.500e-01;5.566e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.297705000;1.048e+00;8.333e-01;6.191e-02;7.954e-01;5.909e-02;1.066e+00;1.068e+00;8.004e-01;1.149e-01;1.048e+00;7.500e-01;5.572e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.298705000;1.048e+00;8.333e-01;6.198e-02;7.954e-01;5.916e-02;1.066e+00;1.068e+00;8.004e-01;1.150e-01;1.048e+00;7.500e-01;5.578e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.299705000;1.048e+00;8.333e-01;6.204e-02;7.954e-01;5.922e-02;1.066e+00;1.068e+00;8.004e-01;1.151e-01;1.048e+00;7.500e-01;5.584e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.300705000;1.048e+00;8.333e-01;6.210e-02;7.954e-01;5.928e-02;1.066e+00;1.068e+00;8.004e-01;1.151e-01;1.048e+00;7.500e-01;5.589e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.301705000;1.048e+00;8.333e-01;6.216e-02;7.954e-01;5.933e-02;1.066e+00;1.068e+00;8.004e-01;1.152e-01;1.048e+00;7.500e-01;5.595e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.302705000;1.048e+00;8.333e-01;6.223e-02;7.954e-01;5.939e-02;1.066e+00;1.068e+00;8.004e-01;1.152e-01;1.048e+00;7.500e-01;5.600e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.303705000;1.048e+00;8.333e-01;6.229e-02;7.954e-01;5.945e-02;1.066e+00;1.068e+00;8.004e-01;1.153e-01;1.048e+00;7.500e-01;5.606e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.304705000;1.048e+00;8.333e-01;6.235e-02;7.954e-01;5.951e-02;1.066e+00;1.068e+00;8.003e-01;1.153e-01;1.048e+00;7.500e-01;5.611e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.305705000;1.048e+00;8.333e-01;6.241e-02;7.954e-01;5.957e-02;1.066e+00;1.068e+00;8.003e-01;1.154e-01;1.048e+00;7.500e-01;5.617e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.306705000;1.048e+00;8.333e-01;6.247e-02;7.954e-01;5.962e-02;1.066e+00;1.068e+00;8.003e-01;1.155e-01;1.048e+00;7.500e-01;5.622e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.307705000;1.048e+00;8.333e-01;6.253e-02;7.954e-01;5.968e-02;1.066e+00;1.068e+00;8.003e-01;1.155e-01;1.048e+00;7.500e-01;5.627e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.308705000;1.048e+00;8.333e-01;6.259e-02;7.954e-01;5.974e-02;1.066e+00;1.068e+00;8.003e-01;1.156e-01;1.048e+00;7.500e-01;5.633e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.309705000;1.048e+00;8.333e-01;6.265e-02;7.954e-01;5.979e-02;1.067e+00;1.068e+00;8.003e-01;1.156e-01;1.048e+00;7.500e-01;5.638e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.310705000;1.048e+00;8.333e-01;6.270e-02;7.954e-01;5.985e-02;1.067e+00;1.068e+00;8.003e-01;1.157e-01;1.048e+00;7.500e-01;5.643e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.311705000;1.048e+00;8.333e-01;6.276e-02;7.954e-01;5.990e-02;1.067e+00;1.068e+00;8.003e-01;1.157e-01;1.048e+00;7.500e-01;5.649e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.312705000;1.048e+00;8.333e-01;6.282e-02;7.954e-01;5.996e-02;1.067e+00;1.068e+00;8.003e-01;1.158e-01;1.048e+00;7.500e-01;5.654e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.313705000;1.048e+00;8.333e-01;6.287e-02;7.954e-01;6.001e-02;1.067e+00;1.068e+00;8.003e-01;1.158e-01;1.048e+00;7.500e-01;5.659e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.314705000;1.048e+00;8.333e-01;6.293e-02;7.954e-01;6.006e-02;1.067e+00;1.068e+00;8.003e-01;1.159e-01;1.048e+00;7.500e-01;5.664e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.315705000;1.048e+00;8.333e-01;6.299e-02;7.953e-01;6.012e-02;1.067e+00;1.068e+00;8.003e-01;1.159e-01;1.048e+00;7.500e-01;5.669e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.316705000;1.048e+00;8.333e-01;6.304e-02;7.953e-01;6.017e-02;1.067e+00;1.068e+00;8.003e-01;1.160e-01;1.048e+00;7.500e-01;5.674e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.317705000;1.048e+00;8.333e-01;6.310e-02;7.953e-01;6.022e-02;1.067e+00;1.068e+00;8.003e-01;1.160e-01;1.048e+00;7.500e-01;5.679e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.318705000;1.048e+00;8.333e-01;6.315e-02;7.953e-01;6.027e-02;1.067e+00;1.068e+00;8.003e-01;1.161e-01;1.048e+00;7.500e-01;5.683e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.319705000;1.048e+00;8.333e-01;6.320e-02;7.953e-01;6.032e-02;1.067e+00;1.068e+00;8.003e-01;1.161e-01;1.048e+00;7.500e-01;5.688e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.320705000;1.048e+00;8.333e-01;6.326e-02;7.953e-01;6.037e-02;1.067e+00;1.068e+00;8.003e-01;1.162e-01;1.048e+00;7.500e-01;5.693e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.321705000;1.048e+00;8.333e-01;6.331e-02;7.953e-01;6.042e-02;1.067e+00;1.068e+00;8.003e-01;1.162e-01;1.048e+00;7.500e-01;5.698e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.322705000;1.048e+00;8.333e-01;6.336e-02;7.953e-01;6.047e-02;1.067e+00;1.068e+00;8.002e-01;1.163e-01;1.048e+00;7.500e-01;5.703e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.323705000;1.048e+00;8.333e-01;6.341e-02;7.953e-01;6.052e-02;1.067e+00;1.068e+00;8.002e-01;1.163e-01;1.048e+00;7.500e-01;5.707e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.324705000;1.048e+00;8.333e-01;6.347e-02;7.953e-01;6.057e-02;1.067e+00;1.068e+00;8.002e-01;1.164e-01;1.048e+00;7.500e-01;5.712e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.325705000;1.048e+00;8.333e-01;6.352e-02;7.953e-01;6.062e-02;1.067e+00;1.068e+00;8.002e-01;1.164e-01;1.048e+00;7.500e-01;5.716e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.326705000;1.048e+00;8.333e-01;6.357e-02;7.953e-01;6.067e-02;1.067e+00;1.068e+00;8.002e-01;1.165e-01;1.048e+00;7.500e-01;5.721e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.327705000;1.048e+00;8.333e-01;6.362e-02;7.953e-01;6.072e-02;1.067e+00;1.068e+00;8.002e-01;1.165e-01;1.048e+00;7.500e-01;5.726e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.328705000;1.048e+00;8.333e-01;6.367e-02;7.953e-01;6.076e-02;1.067e+00;1.068e+00;8.002e-01;1.166e-01;1.048e+00;7.500e-01;5.730e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.329705000;1.048e+00;8.333e-01;6.372e-02;7.953e-01;6.081e-02;1.067e+00;1.068e+00;8.002e-01;1.166e-01;1.048e+00;7.500e-01;5.734e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.330705000;1.048e+00;8.333e-01;6.376e-02;7.953e-01;6.086e-02;1.067e+00;1.068e+00;8.002e-01;1.167e-01;1.048e+00;7.500e-01;5.739e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.331705000;1.048e+00;8.333e-01;6.381e-02;7.953e-01;6.090e-02;1.067e+00;1.068e+00;8.002e-01;1.167e-01;1.048e+00;7.500e-01;5.743e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.332705000;1.048e+00;8.333e-01;6.386e-02;7.953e-01;6.095e-02;1.067e+00;1.068e+00;8.002e-01;1.167e-01;1.048e+00;7.500e-01;5.747e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.333705000;1.048e+00;8.333e-01;6.391e-02;7.953e-01;6.099e-02;1.067e+00;1.068e+00;8.002e-01;1.168e-01;1.048e+00;7.500e-01;5.752e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.334705000;1.048e+00;8.333e-01;6.395e-02;7.953e-01;6.104e-02;1.067e+00;1.068e+00;8.002e-01;1.168e-01;1.048e+00;7.500e-01;5.756e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.335705000;1.048e+00;8.333e-01;6.400e-02;7.953e-01;6.108e-02;1.067e+00;1.068e+00;8.002e-01;1.169e-01;1.048e+00;7.500e-01;5.760e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.336705000;1.048e+00;8.333e-01;6.405e-02;7.953e-01;6.113e-02;1.067e+00;1.068e+00;8.002e-01;1.169e-01;1.048e+00;7.500e-01;5.764e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.337705000;1.048e+00;8.333e-01;6.409e-02;7.953e-01;6.117e-02;1.067e+00;1.068e+00;8.002e-01;1.170e-01;1.048e+00;7.500e-01;5.768e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.338705000;1.048e+00;8.333e-01;6.414e-02;7.953e-01;6.121e-02;1.067e+00;1.068e+00;8.002e-01;1.170e-01;1.048e+00;7.500e-01;5.772e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.339705000;1.048e+00;8.333e-01;6.418e-02;7.953e-01;6.125e-02;1.067e+00;1.068e+00;8.002e-01;1.170e-01;1.048e+00;7.500e-01;5.776e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.340705000;1.048e+00;8.333e-01;6.423e-02;7.953e-01;6.130e-02;1.067e+00;1.068e+00;8.002e-01;1.171e-01;1.048e+00;7.500e-01;5.780e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.341705000;1.048e+00;8.333e-01;6.427e-02;7.953e-01;6.134e-02;1.067e+00;1.068e+00;8.002e-01;1.171e-01;1.048e+00;7.500e-01;5.784e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.342705000;1.048e+00;8.333e-01;6.431e-02;7.953e-01;6.138e-02;1.067e+00;1.068e+00;8.001e-01;1.172e-01;1.048e+00;7.500e-01;5.788e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.343705000;1.048e+00;8.333e-01;6.436e-02;7.953e-01;6.142e-02;1.067e+00;1.068e+00;8.001e-01;1.172e-01;1.048e+00;7.500e-01;5.792e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.344705000;1.048e+00;8.333e-01;6.440e-02;7.953e-01;6.146e-02;1.067e+00;1.068e+00;8.001e-01;1.172e-01;1.048e+00;7.500e-01;5.796e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.345705000;1.048e+00;8.333e-01;6.444e-02;7.953e-01;6.150e-02;1.067e+00;1.068e+00;8.001e-01;1.173e-01;1.048e+00;7.500e-01;5.800e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.346705000;1.048e+00;8.333e-01;6.448e-02;7.953e-01;6.154e-02;1.067e+00;1.068e+00;8.001e-01;1.173e-01;1.048e+00;7.500e-01;5.804e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.347705000;1.048e+00;8.333e-01;6.453e-02;7.953e-01;6.158e-02;1.067e+00;1.068e+00;8.001e-01;1.174e-01;1.048e+00;7.500e-01;5.807e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.348705000;1.048e+00;8.333e-01;6.457e-02;7.953e-01;6.162e-02;1.067e+00;1.068e+00;8.001e-01;1.174e-01;1.048e+00;7.500e-01;5.811e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.349705000;1.048e+00;8.333e-01;6.461e-02;7.953e-01;6.166e-02;1.067e+00;1.068e+00;8.001e-01;1.174e-01;1.048e+00;7.500e-01;5.815e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.350705000;1.048e+00;8.333e-01;6.465e-02;7.953e-01;6.170e-02;1.067e+00;1.068e+00;8.001e-01;1.175e-01;1.048e+00;7.500e-01;5.818e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.351705000;1.048e+00;8.333e-01;6.469e-02;7.953e-01;6.174e-02;1.067e+00;1.068e+00;8.001e-01;1.175e-01;1.048e+00;7.500e-01;5.822e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.352705000;1.048e+00;8.333e-01;6.473e-02;7.953e-01;6.177e-02;1.067e+00;1.068e+00;8.001e-01;1.175e-01;1.048e+00;7.500e-01;5.825e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.353705000;1.048e+00;8.333e-01;6.477e-02;7.953e-01;6.181e-02;1.067e+00;1.068e+00;8.001e-01;1.176e-01;1.048e+00;7.500e-01;5.829e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.354705000;1.048e+00;8.333e-01;6.480e-02;7.953e-01;6.185e-02;1.067e+00;1.068e+00;8.001e-01;1.176e-01;1.048e+00;7.500e-01;5.832e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.355705000;1.048e+00;8.333e-01;6.484e-02;7.953e-01;6.188e-02;1.067e+00;1.068e+00;8.001e-01;1.177e-01;1.048e+00;7.500e-01;5.836e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.356705000;1.048e+00;8.333e-01;6.488e-02;7.953e-01;6.192e-02;1.067e+00;1.068e+00;8.001e-01;1.177e-01;1.048e+00;7.500e-01;5.839e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.357705000;1.048e+00;8.333e-01;6.492e-02;7.953e-01;6.195e-02;1.067e+00;1.068e+00;8.001e-01;1.177e-01;1.048e+00;7.500e-01;5.843e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.358705000;1.048e+00;8.333e-01;6.495e-02;7.953e-01;6.199e-02;1.067e+00;1.068e+00;8.001e-01;1.178e-01;1.048e+00;7.500e-01;5.846e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.359705000;1.048e+00;8.333e-01;6.499e-02;7.953e-01;6.202e-02;1.067e+00;1.068e+00;8.001e-01;1.178e-01;1.048e+00;7.500e-01;5.849e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.360705000;1.048e+00;8.333e-01;6.503e-02;7.953e-01;6.206e-02;1.067e+00;1.068e+00;8.001e-01;1.178e-01;1.048e+00;7.500e-01;5.853e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.361705000;1.048e+00;8.333e-01;6.506e-02;7.953e-01;6.209e-02;1.067e+00;1.068e+00;8.001e-01;1.179e-01;1.048e+00;7.500e-01;5.856e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.362705000;1.048e+00;8.333e-01;6.510e-02;7.953e-01;6.213e-02;1.067e+00;1.068e+00;8.001e-01;1.179e-01;1.048e+00;7.500e-01;5.859e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.363705000;1.048e+00;8.333e-01;6.513e-02;7.952e-01;6.216e-02;1.067e+00;1.068e+00;8.001e-01;1.179e-01;1.048e+00;7.500e-01;5.862e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.364705000;1.048e+00;8.333e-01;6.517e-02;7.952e-01;6.219e-02;1.067e+00;1.068e+00;8.001e-01;1.180e-01;1.048e+00;7.500e-01;5.865e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.365705000;1.048e+00;8.333e-01;6.520e-02;7.952e-01;6.223e-02;1.067e+00;1.068e+00;8.001e-01;1.180e-01;1.048e+00;7.500e-01;5.868e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.366705000;1.048e+00;8.333e-01;6.524e-02;7.952e-01;6.226e-02;1.067e+00;1.068e+00;8.001e-01;1.180e-01;1.048e+00;7.500e-01;5.871e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.367705000;1.048e+00;8.333e-01;6.527e-02;7.952e-01;6.229e-02;1.067e+00;1.068e+00;8.001e-01;1.180e-01;1.048e+00;7.500e-01;5.874e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.368705000;1.048e+00;8.333e-01;6.530e-02;7.952e-01;6.232e-02;1.067e+00;1.068e+00;8.000e-01;1.181e-01;1.048e+00;7.500e-01;5.877e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.369705000;1.048e+00;8.333e-01;6.534e-02;7.952e-01;6.235e-02;1.067e+00;1.068e+00;8.000e-01;1.181e-01;1.048e+00;7.500e-01;5.880e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.370705000;1.048e+00;8.333e-01;6.537e-02;7.952e-01;6.238e-02;1.067e+00;1.068e+00;8.000e-01;1.181e-01;1.048e+00;7.500e-01;5.883e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.371705000;1.048e+00;8.333e-01;6.540e-02;7.952e-01;6.241e-02;1.067e+00;1.068e+00;8.000e-01;1.182e-01;1.048e+00;7.500e-01;5.886e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.372705000;1.048e+00;8.333e-01;6.543e-02;7.952e-01;6.244e-02;1.067e+00;1.068e+00;8.000e-01;1.182e-01;1.048e+00;7.500e-01;5.889e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.373705000;1.048e+00;8.333e-01;6.546e-02;7.952e-01;6.247e-02;1.067e+00;1.068e+00;8.000e-01;1.182e-01;1.048e+00;7.500e-01;5.892e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.374705000;1.048e+00;8.333e-01;6.549e-02;7.952e-01;6.250e-02;1.068e+00;1.068e+00;8.000e-01;1.183e-01;1.048e+00;7.500e-01;5.894e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.375705000;1.048e+00;8.333e-01;6.552e-02;7.952e-01;6.253e-02;1.068e+00;1.068e+00;8.000e-01;1.183e-01;1.048e+00;7.500e-01;5.897e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.376705000;1.048e+00;8.333e-01;6.555e-02;7.952e-01;6.256e-02;1.068e+00;1.068e+00;8.000e-01;1.183e-01;1.048e+00;7.500e-01;5.900e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.377705000;1.048e+00;8.333e-01;6.558e-02;7.952e-01;6.259e-02;1.068e+00;1.068e+00;8.000e-01;1.183e-01;1.048e+00;7.500e-01;5.903e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.378705000;1.048e+00;8.333e-01;6.561e-02;7.952e-01;6.262e-02;1.068e+00;1.068e+00;8.000e-01;1.184e-01;1.048e+00;7.500e-01;5.905e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.379705000;1.048e+00;8.333e-01;6.564e-02;7.952e-01;6.264e-02;1.068e+00;1.068e+00;8.000e-01;1.184e-01;1.048e+00;7.500e-01;5.908e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.380705000;1.048e+00;8.333e-01;6.567e-02;7.952e-01;6.267e-02;1.068e+00;1.068e+00;8.000e-01;1.184e-01;1.048e+00;7.500e-01;5.910e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.381705000;1.048e+00;8.333e-01;6.570e-02;7.952e-01;6.270e-02;1.068e+00;1.068e+00;8.000e-01;1.184e-01;1.048e+00;7.500e-01;5.913e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.382705000;1.048e+00;8.333e-01;6.573e-02;7.952e-01;6.273e-02;1.068e+00;1.068e+00;8.000e-01;1.185e-01;1.048e+00;7.500e-01;5.916e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.383705000;1.048e+00;8.333e-01;6.576e-02;7.952e-01;6.275e-02;1.068e+00;1.068e+00;8.000e-01;1.185e-01;1.048e+00;7.500e-01;5.918e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.384705000;1.048e+00;8.333e-01;6.578e-02;7.952e-01;6.278e-02;1.068e+00;1.068e+00;8.000e-01;1.185e-01;1.048e+00;7.500e-01;5.921e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.385705000;1.048e+00;8.333e-01;6.581e-02;7.952e-01;6.280e-02;1.068e+00;1.068e+00;8.000e-01;1.185e-01;1.048e+00;7.500e-01;5.923e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.386705000;1.048e+00;8.333e-01;6.584e-02;7.952e-01;6.283e-02;1.068e+00;1.068e+00;8.000e-01;1.186e-01;1.048e+00;7.500e-01;5.925e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.387705000;1.048e+00;8.333e-01;6.586e-02;7.952e-01;6.285e-02;1.068e+00;1.068e+00;8.000e-01;1.186e-01;1.048e+00;7.500e-01;5.928e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.388705000;1.048e+00;8.333e-01;6.589e-02;7.952e-01;6.288e-02;1.068e+00;1.068e+00;8.000e-01;1.186e-01;1.048e+00;7.500e-01;5.930e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.389705000;1.048e+00;8.333e-01;6.592e-02;7.952e-01;6.290e-02;1.068e+00;1.068e+00;8.000e-01;1.186e-01;1.048e+00;7.500e-01;5.932e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.390705000;1.048e+00;8.333e-01;6.594e-02;7.952e-01;6.293e-02;1.068e+00;1.068e+00;8.000e-01;1.187e-01;1.048e+00;7.500e-01;5.935e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.391705000;1.048e+00;8.333e-01;6.597e-02;7.952e-01;6.295e-02;1.068e+00;1.068e+00;8.000e-01;1.187e-01;1.048e+00;7.500e-01;5.937e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.392705000;1.048e+00;8.333e-01;6.599e-02;7.952e-01;6.297e-02;1.068e+00;1.068e+00;8.000e-01;1.187e-01;1.048e+00;7.500e-01;5.939e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.393705000;1.048e+00;8.333e-01;6.601e-02;7.952e-01;6.300e-02;1.068e+00;1.068e+00;8.000e-01;1.187e-01;1.048e+00;7.500e-01;5.941e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.394705000;1.048e+00;8.333e-01;6.604e-02;7.952e-01;6.302e-02;1.068e+00;1.068e+00;8.000e-01;1.188e-01;1.048e+00;7.500e-01;5.943e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.395705000;1.048e+00;8.333e-01;6.606e-02;7.952e-01;6.304e-02;1.068e+00;1.068e+00;8.000e-01;1.188e-01;1.048e+00;7.500e-01;5.946e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.396705000;1.048e+00;8.333e-01;6.609e-02;7.952e-01;6.307e-02;1.068e+00;1.068e+00;8.000e-01;1.188e-01;1.048e+00;7.500e-01;5.948e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.397705000;1.048e+00;8.333e-01;6.611e-02;7.952e-01;6.309e-02;1.068e+00;1.068e+00;8.000e-01;1.188e-01;1.048e+00;7.500e-01;5.950e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.398705000;1.048e+00;8.333e-01;6.613e-02;7.952e-01;6.311e-02;1.068e+00;1.068e+00;8.000e-01;1.188e-01;1.048e+00;7.500e-01;5.952e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.399705000;1.048e+00;8.333e-01;6.615e-02;7.952e-01;6.313e-02;1.068e+00;1.068e+00;8.000e-01;1.189e-01;1.048e+00;7.500e-01;5.954e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.400705000;1.048e+00;8.333e-01;6.618e-02;7.952e-01;6.315e-02;1.068e+00;1.068e+00;8.000e-01;1.189e-01;1.048e+00;7.500e-01;5.956e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.401705000;1.048e+00;8.333e-01;6.620e-02;7.952e-01;6.317e-02;1.068e+00;1.068e+00;8.000e-01;1.189e-01;1.048e+00;7.500e-01;5.958e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.402705000;1.048e+00;8.333e-01;6.622e-02;7.952e-01;6.319e-02;1.068e+00;1.068e+00;8.000e-01;1.189e-01;1.048e+00;7.500e-01;5.960e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.403705000;1.048e+00;8.333e-01;6.624e-02;7.952e-01;6.321e-02;1.068e+00;1.068e+00;8.000e-01;1.189e-01;1.048e+00;7.500e-01;5.962e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.404705000;1.048e+00;8.333e-01;6.626e-02;7.952e-01;6.323e-02;1.068e+00;1.068e+00;7.999e-01;1.190e-01;1.048e+00;7.500e-01;5.963e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.405705000;1.048e+00;8.333e-01;6.628e-02;7.952e-01;6.325e-02;1.068e+00;1.068e+00;7.999e-01;1.190e-01;1.048e+00;7.500e-01;5.965e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.406705000;1.048e+00;8.333e-01;6.630e-02;7.952e-01;6.327e-02;1.068e+00;1.068e+00;7.999e-01;1.190e-01;1.048e+00;7.500e-01;5.967e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.407705000;1.048e+00;8.333e-01;6.632e-02;7.952e-01;6.329e-02;1.068e+00;1.068e+00;7.999e-01;1.190e-01;1.048e+00;7.500e-01;5.969e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.408705000;1.048e+00;8.333e-01;6.634e-02;7.952e-01;6.331e-02;1.068e+00;1.068e+00;7.999e-01;1.190e-01;1.048e+00;7.500e-01;5.971e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.409705000;1.048e+00;8.333e-01;6.636e-02;7.952e-01;6.333e-02;1.068e+00;1.068e+00;7.999e-01;1.191e-01;1.048e+00;7.500e-01;5.972e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.410705000;1.048e+00;8.333e-01;6.638e-02;7.952e-01;6.334e-02;1.068e+00;1.068e+00;7.999e-01;1.191e-01;1.048e+00;7.500e-01;5.974e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.411705000;1.048e+00;8.333e-01;6.640e-02;7.952e-01;6.336e-02;1.068e+00;1.068e+00;7.999e-01;1.191e-01;1.048e+00;7.500e-01;5.976e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.412705000;1.048e+00;8.333e-01;6.641e-02;7.952e-01;6.338e-02;1.068e+00;1.068e+00;7.999e-01;1.191e-01;1.048e+00;7.500e-01;5.977e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.413705000;1.048e+00;8.333e-01;6.643e-02;7.952e-01;6.340e-02;1.068e+00;1.068e+00;7.999e-01;1.191e-01;1.048e+00;7.500e-01;5.979e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.414705000;1.048e+00;8.333e-01;6.645e-02;7.952e-01;6.341e-02;1.068e+00;1.068e+00;7.999e-01;1.191e-01;1.048e+00;7.500e-01;5.980e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.415705000;1.048e+00;8.333e-01;6.647e-02;7.952e-01;6.343e-02;1.068e+00;1.068e+00;7.999e-01;1.192e-01;1.048e+00;7.500e-01;5.982e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.416705000;1.048e+00;8.333e-01;6.648e-02;7.952e-01;6.344e-02;1.068e+00;1.068e+00;7.999e-01;1.192e-01;1.048e+00;7.500e-01;5.984e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.417705000;1.048e+00;8.333e-01;6.650e-02;7.952e-01;6.346e-02;1.068e+00;1.068e+00;7.999e-01;1.192e-01;1.048e+00;7.500e-01;5.985e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.418705000;1.048e+00;8.333e-01;6.652e-02;7.952e-01;6.348e-02;1.068e+00;1.068e+00;7.999e-01;1.192e-01;1.048e+00;7.500e-01;5.987e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.419705000;1.048e+00;8.333e-01;6.653e-02;7.952e-01;6.349e-02;1.068e+00;1.068e+00;7.999e-01;1.192e-01;1.048e+00;7.500e-01;5.988e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.420705000;1.048e+00;8.333e-01;6.655e-02;7.952e-01;6.351e-02;1.068e+00;1.068e+00;7.999e-01;1.192e-01;1.048e+00;7.500e-01;5.989e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.421705000;1.048e+00;8.333e-01;6.657e-02;7.952e-01;6.352e-02;1.068e+00;1.068e+00;7.999e-01;1.192e-01;1.048e+00;7.500e-01;5.991e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.422705000;1.048e+00;8.333e-01;6.658e-02;7.952e-01;6.354e-02;1.068e+00;1.068e+00;7.999e-01;1.193e-01;1.048e+00;7.500e-01;5.992e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.423705000;1.048e+00;8.333e-01;6.660e-02;7.952e-01;6.355e-02;1.068e+00;1.068e+00;7.999e-01;1.193e-01;1.048e+00;7.500e-01;5.994e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.424705000;1.048e+00;8.333e-01;6.661e-02;7.952e-01;6.356e-02;1.068e+00;1.068e+00;7.999e-01;1.193e-01;1.048e+00;7.500e-01;5.995e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.425705000;1.048e+00;8.333e-01;6.662e-02;7.952e-01;6.358e-02;1.068e+00;1.068e+00;7.999e-01;1.193e-01;1.048e+00;7.500e-01;5.996e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.426705000;1.048e+00;8.333e-01;6.664e-02;7.952e-01;6.359e-02;1.068e+00;1.068e+00;7.999e-01;1.193e-01;1.048e+00;7.500e-01;5.998e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.427705000;1.048e+00;8.333e-01;6.665e-02;7.952e-01;6.360e-02;1.068e+00;1.068e+00;7.999e-01;1.193e-01;1.048e+00;7.500e-01;5.999e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.428705000;1.048e+00;8.333e-01;6.667e-02;7.952e-01;6.362e-02;1.068e+00;1.068e+00;7.999e-01;1.193e-01;1.048e+00;7.500e-01;6.000e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.429705000;1.048e+00;8.333e-01;6.668e-02;7.952e-01;6.363e-02;1.068e+00;1.068e+00;7.999e-01;1.194e-01;1.048e+00;7.500e-01;6.001e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.430705000;1.048e+00;8.333e-01;6.669e-02;7.952e-01;6.364e-02;1.068e+00;1.068e+00;7.999e-01;1.194e-01;1.048e+00;7.500e-01;6.002e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.431705000;1.048e+00;8.333e-01;6.671e-02;7.952e-01;6.366e-02;1.068e+00;1.068e+00;7.999e-01;1.194e-01;1.048e+00;7.500e-01;6.003e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.432705000;1.048e+00;8.333e-01;6.672e-02;7.952e-01;6.367e-02;1.068e+00;1.068e+00;7.999e-01;1.194e-01;1.048e+00;7.500e-01;6.005e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
