time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.959218000;1.048e+00;8.333e-01;6.050e-02;7.954e-01;5.775e-02;1.066e+00;1.067e+00;8.005e-01;1.136e-01;1.048e+00;7.500e-01;5.445e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.960218000;1.048e+00;8.333e-01;6.049e-02;7.954e-01;5.774e-02;1.066e+00;1.067e+00;8.005e-01;1.136e-01;1.048e+00;7.500e-01;5.444e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.961218000;1.048e+00;8.333e-01;6.048e-02;7.954e-01;5.773e-02;1.066e+00;1.067e+00;8.005e-01;1.136e-01;1.048e+00;7.500e-01;5.443e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.962218000;1.048e+00;8.333e-01;6.047e-02;7.954e-01;5.772e-02;1.066e+00;1.067e+00;8.005e-01;1.136e-01;1.048e+00;7.500e-01;5.442e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.963218000;1.048e+00;8.333e-01;6.046e-02;7.954e-01;5.771e-02;1.066e+00;1.067e+00;8.005e-01;1.136e-01;1.048e+00;7.500e-01;5.441e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.964218000;1.048e+00;8.333e-01;6.045e-02;7.954e-01;5.770e-02;1.066e+00;1.067e+00;8.005e-01;1.136e-01;1.048e+00;7.500e-01;5.440e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.965218000;1.048e+00;8.333e-01;6.044e-02;7.954e-01;5.769e-02;1.066e+00;1.067e+00;8.005e-01;1.136e-01;1.048e+00;7.500e-01;5.439e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.966218000;1.048e+00;8.333e-01;6.043e-02;7.954e-01;5.768e-02;1.066e+00;1.067e+00;8.005e-01;1.136e-01;1.048e+00;7.500e-01;5.438e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.967218000;1.048e+00;8.333e-01;6.042e-02;7.955e-01;5.767e-02;1.066e+00;1.067e+00;8.005e-01;1.135e-01;1.048e+00;7.500e-01;5.437e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.968218000;1.048e+00;8.333e-01;6.041e-02;7.955e-01;5.766e-02;1.066e+00;1.067e+00;8.005e-01;1.135e-01;1.048e+00;7.500e-01;5.436e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.969218000;1.048e+00;8.333e-01;6.040e-02;7.955e-01;5.765e-02;1.066e+00;1.067e+00;8.005e-01;1.135e-01;1.048e+00;7.500e-01;5.436e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.970218000;1.048e+00;8.333e-01;6.039e-02;7.955e-01;5.764e-02;1.066e+00;1.067e+00;8.005e-01;1.135e-01;1.048e+00;7.500e-01;5.435e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.971218000;1.048e+00;8.333e-01;6.038e-02;7.955e-01;5.763e-02;1.066e+00;1.067e+00;8.005e-01;1.135e-01;1.048e+00;7.500e-01;5.434e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.972218000;1.048e+00;8.333e-01;6.037e-02;7.955e-01;5.762e-02;1.066e+00;1.067e+00;8.005e-01;1.135e-01;1.048e+00;7.500e-01;5.433e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.973218000;1.048e+00;8.333e-01;6.036e-02;7.955e-01;5.761e-02;1.066e+00;1.067e+00;8.005e-01;1.135e-01;1.048e+00;7.500e-01;5.432e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.974218000;1.048e+00;8.333e-01;6.035e-02;7.955e-01;5.761e-02;1.066e+00;1.067e+00;8.005e-01;1.135e-01;1.048e+00;7.500e-01;5.431e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.975218000;1.048e+00;8.333e-01;6.034e-02;7.955e-01;5.760e-02;1.066e+00;1.067e+00;8.005e-01;1.135e-01;1.048e+00;7.500e-01;5.430e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.976218000;1.048e+00;8.333e-01;6.033e-02;7.955e-01;5.759e-02;1.066e+00;1.067e+00;8.005e-01;1.135e-01;1.048e+00;7.500e-01;5.429e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.977218000;1.048e+00;8.333e-01;6.032e-02;7.955e-01;5.758e-02;1.066e+00;1.067e+00;8.005e-01;1.135e-01;1.048e+00;7.500e-01;5.429e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.978218000;1.048e+00;8.333e-01;6.031e-02;7.955e-01;5.757e-02;1.066e+00;1.067e+00;8.005e-01;1.134e-01;1.048e+00;7.500e-01;5.428e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.979218000;1.048e+00;8.333e-01;6.030e-02;7.955e-01;5.756e-02;1.066e+00;1.067e+00;8.005e-01;1.134e-01;1.048e+00;7.500e-01;5.427e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.980218000;1.048e+00;8.333e-01;6.029e-02;7.955e-01;5.755e-02;1.066e+00;1.067e+00;8.005e-01;1.134e-01;1.048e+00;7.500e-01;5.426e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.981218000;1.048e+00;8.333e-01;6.028e-02;7.955e-01;5.754e-02;1.066e+00;1.067e+00;8.005e-01;1.134e-01;1.048e+00;7.500e-01;5.425e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.982218000;1.048e+00;8.333e-01;6.027e-02;7.955e-01;5.753e-02;1.066e+00;1.067e+00;8.005e-01;1.134e-01;1.048e+00;7.500e-01;5.424e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.983218000;1.048e+00;8.333e-01;6.026e-02;7.955e-01;5.752e-02;1.066e+00;1.067e+00;8.005e-01;1.134e-01;1.048e+00;7.500e-01;5.423e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.984218000;1.048e+00;8.333e-01;6.025e-02;7.955e-01;5.751e-02;1.066e+00;1.067e+00;8.005e-01;1.134e-01;1.048e+00;7.500e-01;5.423e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.985218000;1.048e+00;8.333e-01;6.024e-02;7.955e-01;5.750e-02;1.066e+00;1.067e+00;8.006e-01;1.134e-01;1.048e+00;7.500e-01;5.422e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.986218000;1.048e+00;8.333e-01;6.023e-02;7.955e-01;5.750e-02;1.066e+00;1.067e+00;8.006e-01;1.134e-01;1.048e+00;7.500e-01;5.421e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.987218000;1.048e+00;8.333e-01;6.022e-02;7.955e-01;5.749e-02;1.066e+00;1.067e+00;8.006e-01;1.134e-01;1.048e+00;7.500e-01;5.420e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.988218000;1.048e+00;8.333e-01;6.021e-02;7.955e-01;5.748e-02;1.066e+00;1.067e+00;8.006e-01;1.134e-01;1.048e+00;7.500e-01;5.419e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.989218000;1.048e+00;8.333e-01;6.020e-02;7.955e-01;5.747e-02;1.066e+00;1.067e+00;8.006e-01;1.134e-01;1.048e+00;7.500e-01;5.418e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.990218000;1.048e+00;8.333e-01;6.020e-02;7.955e-01;5.746e-02;1.066e+00;1.067e+00;8.006e-01;1.133e-01;1.048e+00;7.500e-01;5.418e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.991218000;1.048e+00;8.333e-01;6.019e-02;7.955e-01;5.745e-02;1.066e+00;1.067e+00;8.006e-01;1.133e-01;1.048e+00;7.500e-01;5.417e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.992218000;1.048e+00;8.333e-01;6.018e-02;7.955e-01;5.744e-02;1.066e+00;1.067e+00;8.006e-01;1.133e-01;1.048e+00;7.500e-01;5.416e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.993218000;1.048e+00;8.333e-01;6.017e-02;7.955e-01;5.744e-02;1.066e+00;1.067e+00;8.006e-01;1.133e-01;1.048e+00;7.500e-01;5.415e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.994218000;1.048e+00;8.333e-01;6.016e-02;7.955e-01;5.743e-02;1.066e+00;1.067e+00;8.006e-01;1.133e-01;1.048e+00;7.500e-01;5.414e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.995218000;1.048e+00;8.333e-01;6.015e-02;7.955e-01;5.742e-02;1.066e+00;1.067e+00;8.006e-01;1.133e-01;1.048e+00;7.500e-01;5.414e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.996218000;1.048e+00;8.333e-01;6.014e-02;7.955e-01;5.741e-02;1.066e+00;1.067e+00;8.006e-01;1.133e-01;1.048e+00;7.500e-01;5.413e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.997218000;1.048e+00;8.333e-01;6.013e-02;7.955e-01;5.740e-02;1.066e+00;1.067e+00;8.006e-01;1.133e-01;1.048e+00;7.500e-01;5.412e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.998218000;1.048e+00;8.333e-01;6.012e-02;7.955e-01;5.739e-02;1.066e+00;1.067e+00;8.006e-01;1.133e-01;1.048e+00;7.500e-01;5.411e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.999218000;1.048e+00;8.333e-01;6.012e-02;7.955e-01;5.739e-02;1.066e+00;1.067e+00;8.006e-01;1.133e-01;1.048e+00;7.500e-01;5.410e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.000218000;1.048e+00;8.333e-01;6.011e-02;7.955e-01;5.738e-02;1.066e+00;1.067e+00;8.006e-01;1.133e-01;1.048e+00;7.500e-01;5.410e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.001218000;1.048e+00;8.333e-01;6.010e-02;7.955e-01;5.737e-02;1.066e+00;1.067e+00;8.006e-01;1.133e-01;1.048e+00;7.500e-01;5.409e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.002218000;1.048e+00;8.333e-01;6.009e-02;7.955e-01;5.736e-02;1.066e+00;1.067e+00;8.006e-01;1.132e-01;1.048e+00;7.500e-01;5.408e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.003218000;1.048e+00;8.333e-01;6.008e-02;7.955e-01;5.735e-02;1.066e+00;1.067e+00;8.006e-01;1.132e-01;1.048e+00;7.500e-01;5.407e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.004218000;1.048e+00;8.333e-01;6.007e-02;7.955e-01;5.734e-02;1.066e+00;1.067e+00;8.006e-01;1.132e-01;1.048e+00;7.500e-01;5.407e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.005218000;1.048e+00;8.333e-01;6.006e-02;7.955e-01;5.734e-02;1.066e+00;1.067e+00;8.006e-01;1.132e-01;1.048e+00;7.500e-01;5.406e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.006218000;1.048e+00;8.333e-01;6.006e-02;7.955e-01;5.733e-02;1.066e+00;1.067e+00;8.006e-01;1.132e-01;1.048e+00;7.500e-01;5.405e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.007218000;1.048e+00;8.333e-01;6.005e-02;7.955e-01;5.732e-02;1.066e+00;1.067e+00;8.006e-01;1.132e-01;1.048e+00;7.500e-01;5.404e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.008218000;1.048e+00;8.333e-01;6.004e-02;7.955e-01;5.731e-02;1.066e+00;1.067e+00;8.006e-01;1.132e-01;1.048e+00;7.500e-01;5.403e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.009218000;1.048e+00;8.333e-01;6.003e-02;7.955e-01;5.730e-02;1.066e+00;1.067e+00;8.006e-01;1.132e-01;1.048e+00;7.500e-01;5.403e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.010218000;1.048e+00;8.333e-01;6.002e-02;7.955e-01;5.730e-02;1.066e+00;1.067e+00;8.006e-01;1.132e-01;1.048e+00;7.500e-01;5.402e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.011218000;1.048e+00;8.333e-01;6.001e-02;7.955e-01;5.729e-02;1.066e+00;1.067e+00;8.006e-01;1.132e-01;1.048e+00;7.500e-01;5.401e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.012218000;1.048e+00;8.333e-01;6.001e-02;7.955e-01;5.728e-02;1.066e+00;1.067e+00;8.006e-01;1.132e-01;1.048e+00;7.500e-01;5.400e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.013218000;1.048e+00;8.333e-01;6.000e-02;7.955e-01;5.727e-02;1.066e+00;1.067e+00;8.006e-01;1.132e-01;1.048e+00;7.500e-01;5.400e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.014218000;1.048e+00;8.333e-01;5.999e-02;7.955e-01;5.726e-02;1.066e+00;1.067e+00;8.006e-01;1.132e-01;1.048e+00;7.500e-01;5.399e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.015218000;1.048e+00;8.333e-01;5.998e-02;7.955e-01;5.726e-02;1.066e+00;1.067e+00;8.006e-01;1.131e-01;1.048e+00;7.500e-01;5.398e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.016218000;1.048e+00;8.333e-01;5.997e-02;7.955e-01;5.725e-02;1.066e+00;1.067e+00;8.006e-01;1.131e-01;1.048e+00;7.500e-01;5.398e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.017218000;1.048e+00;8.333e-01;5.996e-02;7.955e-01;5.724e-02;1.066e+00;1.067e+00;8.006e-01;1.131e-01;1.048e+00;7.500e-01;5.397e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.018218000;1.048e+00;8.333e-01;5.996e-02;7.955e-01;5.723e-02;1.066e+00;1.067e+00;8.006e-01;1.131e-01;1.048e+00;7.500e-01;5.396e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.019218000;1.048e+00;8.333e-01;5.995e-02;7.955e-01;5.723e-02;1.066e+00;1.067e+00;8.006e-01;1.131e-01;1.048e+00;7.500e-01;5.395e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.020218000;1.048e+00;8.333e-01;5.994e-02;7.955e-01;5.722e-02;1.066e+00;1.067e+00;8.006e-01;1.131e-01;1.048e+00;7.500e-01;5.395e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.021218000;1.048e+00;8.333e-01;5.993e-02;7.955e-01;5.721e-02;1.066e+00;1.067e+00;8.006e-01;1.131e-01;1.048e+00;7.500e-01;5.394e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.022218000;1.048e+00;8.333e-01;5.992e-02;7.955e-01;5.720e-02;1.066e+00;1.067e+00;8.006e-01;1.131e-01;1.048e+00;7.500e-01;5.393e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.023218000;1.048e+00;8.333e-01;5.992e-02;7.955e-01;5.720e-02;1.066e+00;1.067e+00;8.006e-01;1.131e-01;1.048e+00;7.500e-01;5.393e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.024218000;1.048e+00;8.333e-01;5.991e-02;7.955e-01;5.719e-02;1.066e+00;1.067e+00;8.006e-01;1.131e-01;1.048e+00;7.500e-01;5.392e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.025218000;1.048e+00;8.333e-01;5.990e-02;7.955e-01;5.718e-02;1.066e+00;1.067e+00;8.006e-01;1.131e-01;1.048e+00;7.500e-01;5.391e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.026218000;1.048e+00;8.333e-01;5.989e-02;7.955e-01;5.717e-02;1.066e+00;1.067e+00;8.006e-01;1.131e-01;1.048e+00;7.500e-01;5.390e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.027218000;1.048e+00;8.333e-01;5.989e-02;7.955e-01;5.717e-02;1.066e+00;1.067e+00;8.006e-01;1.131e-01;1.048e+00;7.500e-01;5.390e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.028218000;1.048e+00;8.333e-01;5.988e-02;7.955e-01;5.716e-02;1.066e+00;1.067e+00;8.006e-01;1.130e-01;1.048e+00;7.500e-01;5.389e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.029218000;1.048e+00;8.333e-01;5.987e-02;7.955e-01;5.715e-02;1.066e+00;1.067e+00;8.006e-01;1.130e-01;1.048e+00;7.500e-01;5.388e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.030218000;1.048e+00;8.333e-01;5.986e-02;7.955e-01;5.715e-02;1.066e+00;1.067e+00;8.006e-01;1.130e-01;1.048e+00;7.500e-01;5.388e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.031218000;1.048e+00;8.333e-01;5.986e-02;7.955e-01;5.714e-02;1.066e+00;1.067e+00;8.006e-01;1.130e-01;1.048e+00;7.500e-01;5.387e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.032218000;1.048e+00;8.333e-01;5.985e-02;7.955e-01;5.713e-02;1.066e+00;1.067e+00;8.006e-01;1.130e-01;1.048e+00;7.500e-01;5.386e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.033218000;1.048e+00;8.333e-01;5.984e-02;7.955e-01;5.712e-02;1.066e+00;1.067e+00;8.006e-01;1.130e-01;1.048e+00;7.500e-01;5.386e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.034218000;1.048e+00;8.333e-01;5.983e-02;7.955e-01;5.712e-02;1.066e+00;1.067e+00;8.006e-01;1.130e-01;1.048e+00;7.500e-01;5.385e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.035218000;1.048e+00;8.333e-01;5.983e-02;7.955e-01;5.711e-02;1.066e+00;1.067e+00;8.006e-01;1.130e-01;1.048e+00;7.500e-01;5.384e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.036218000;1.048e+00;8.333e-01;5.982e-02;7.955e-01;5.710e-02;1.066e+00;1.067e+00;8.006e-01;1.130e-01;1.048e+00;7.500e-01;5.384e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.037218000;1.048e+00;8.333e-01;5.981e-02;7.955e-01;5.710e-02;1.066e+00;1.067e+00;8.006e-01;1.130e-01;1.048e+00;7.500e-01;5.383e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.038218000;1.048e+00;8.333e-01;5.980e-02;7.955e-01;5.709e-02;1.066e+00;1.067e+00;8.006e-01;1.130e-01;1.048e+00;7.500e-01;5.382e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.039218000;1.048e+00;8.333e-01;5.980e-02;7.955e-01;5.708e-02;1.066e+00;1.067e+00;8.006e-01;1.130e-01;1.048e+00;7.500e-01;5.382e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.040218000;1.048e+00;8.333e-01;5.979e-02;7.955e-01;5.708e-02;1.066e+00;1.067e+00;8.006e-01;1.130e-01;1.048e+00;7.500e-01;5.381e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.041218000;1.048e+00;8.333e-01;5.978e-02;7.955e-01;5.707e-02;1.065e+00;1.067e+00;8.006e-01;1.130e-01;1.048e+00;7.500e-01;5.380e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.042218000;1.048e+00;8.333e-01;5.978e-02;7.955e-01;5.706e-02;1.065e+00;1.067e+00;8.006e-01;1.130e-01;1.048e+00;7.500e-01;5.380e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.043218000;1.048e+00;8.333e-01;5.977e-02;7.955e-01;5.706e-02;1.065e+00;1.067e+00;8.006e-01;1.129e-01;1.048e+00;7.500e-01;5.379e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.044218000;1.048e+00;8.333e-01;5.976e-02;7.955e-01;5.705e-02;1.065e+00;1.067e+00;8.006e-01;1.129e-01;1.048e+00;7.500e-01;5.378e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.045218000;1.048e+00;8.333e-01;5.975e-02;7.955e-01;5.704e-02;1.065e+00;1.067e+00;8.006e-01;1.129e-01;1.048e+00;7.500e-01;5.378e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.046218000;1.048e+00;8.333e-01;5.975e-02;7.955e-01;5.704e-02;1.065e+00;1.067e+00;8.006e-01;1.129e-01;1.048e+00;7.500e-01;5.377e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.047218000;1.048e+00;8.333e-01;5.974e-02;7.955e-01;5.703e-02;1.065e+00;1.067e+00;8.006e-01;1.129e-01;1.048e+00;7.500e-01;5.377e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.048218000;1.048e+00;8.333e-01;5.973e-02;7.955e-01;5.702e-02;1.065e+00;1.067e+00;8.006e-01;1.129e-01;1.048e+00;7.500e-01;5.376e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.049218000;1.048e+00;8.333e-01;5.973e-02;7.955e-01;5.702e-02;1.065e+00;1.067e+00;8.006e-01;1.129e-01;1.048e+00;7.500e-01;5.375e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.050218000;1.048e+00;8.333e-01;5.972e-02;7.955e-01;5.701e-02;1.065e+00;1.067e+00;8.006e-01;1.129e-01;1.048e+00;7.500e-01;5.375e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.051218000;1.048e+00;8.333e-01;5.971e-02;7.955e-01;5.700e-02;1.065e+00;1.067e+00;8.006e-01;1.129e-01;1.048e+00;7.500e-01;5.374e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.052218000;1.048e+00;8.333e-01;5.971e-02;7.955e-01;5.700e-02;1.065e+00;1.067e+00;8.006e-01;1.129e-01;1.048e+00;7.500e-01;5.374e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.053218000;1.048e+00;8.333e-01;5.970e-02;7.955e-01;5.699e-02;1.065e+00;1.067e+00;8.006e-01;1.129e-01;1.048e+00;7.500e-01;5.373e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.054218000;1.048e+00;8.333e-01;5.969e-02;7.955e-01;5.698e-02;1.065e+00;1.067e+00;8.006e-01;1.129e-01;1.048e+00;7.500e-01;5.372e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.055218000;1.048e+00;8.333e-01;5.969e-02;7.955e-01;5.698e-02;1.065e+00;1.067e+00;8.006e-01;1.129e-01;1.048e+00;7.500e-01;5.372e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.056218000;1.048e+00;8.333e-01;5.968e-02;7.955e-01;5.697e-02;1.065e+00;1.067e+00;8.006e-01;1.129e-01;1.048e+00;7.500e-01;5.371e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.057218000;1.048e+00;8.333e-01;5.967e-02;7.955e-01;5.696e-02;1.065e+00;1.067e+00;8.006e-01;1.129e-01;1.048e+00;7.500e-01;5.371e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.058218000;1.048e+00;8.333e-01;5.967e-02;7.955e-01;5.696e-02;1.065e+00;1.067e+00;8.006e-01;1.129e-01;1.048e+00;7.500e-01;5.370e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.059218000;1.048e+00;8.333e-01;5.966e-02;7.955e-01;5.695e-02;1.065e+00;1.067e+00;8.006e-01;1.128e-01;1.048e+00;7.500e-01;5.369e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.060218000;1.048e+00;8.333e-01;5.965e-02;7.955e-01;5.695e-02;1.065e+00;1.067e+00;8.006e-01;1.128e-01;1.048e+00;7.500e-01;5.369e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.061218000;1.048e+00;8.333e-01;5.965e-02;7.955e-01;5.694e-02;1.065e+00;1.067e+00;8.006e-01;1.128e-01;1.048e+00;7.500e-01;5.368e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.062218000;1.048e+00;8.333e-01;5.964e-02;7.955e-01;5.693e-02;1.065e+00;1.067e+00;8.006e-01;1.128e-01;1.048e+00;7.500e-01;5.368e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.063218000;1.048e+00;8.333e-01;5.963e-02;7.955e-01;5.693e-02;1.065e+00;1.067e+00;8.006e-01;1.128e-01;1.048e+00;7.500e-01;5.367e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.064218000;1.048e+00;8.333e-01;5.963e-02;7.955e-01;5.692e-02;1.065e+00;1.067e+00;8.006e-01;1.128e-01;1.048e+00;7.500e-01;5.366e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.065218000;1.048e+00;8.333e-01;5.962e-02;7.955e-01;5.692e-02;1.065e+00;1.067e+00;8.006e-01;1.128e-01;1.048e+00;7.500e-01;5.366e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.066218000;1.048e+00;8.333e-01;5.962e-02;7.955e-01;5.691e-02;1.065e+00;1.067e+00;8.006e-01;1.128e-01;1.048e+00;7.500e-01;5.365e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.067218000;1.048e+00;8.333e-01;5.961e-02;7.955e-01;5.690e-02;1.065e+00;1.067e+00;8.006e-01;1.128e-01;1.048e+00;7.500e-01;5.365e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.068218000;1.048e+00;8.333e-01;5.960e-02;7.955e-01;5.690e-02;1.065e+00;1.067e+00;8.006e-01;1.128e-01;1.048e+00;7.500e-01;5.364e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.069218000;1.048e+00;8.333e-01;5.960e-02;7.955e-01;5.689e-02;1.065e+00;1.067e+00;8.006e-01;1.128e-01;1.048e+00;7.500e-01;5.364e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.070218000;1.048e+00;8.333e-01;5.959e-02;7.955e-01;5.689e-02;1.065e+00;1.067e+00;8.006e-01;1.128e-01;1.048e+00;7.500e-01;5.363e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.071218000;1.048e+00;8.333e-01;5.959e-02;7.955e-01;5.688e-02;1.065e+00;1.067e+00;8.006e-01;1.128e-01;1.048e+00;7.500e-01;5.363e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.072218000;1.048e+00;8.333e-01;5.958e-02;7.955e-01;5.687e-02;1.065e+00;1.067e+00;8.006e-01;1.128e-01;1.048e+00;7.500e-01;5.362e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.073218000;1.048e+00;8.333e-01;5.957e-02;7.955e-01;5.687e-02;1.065e+00;1.067e+00;8.006e-01;1.128e-01;1.048e+00;7.500e-01;5.362e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.074218000;1.048e+00;8.333e-01;5.957e-02;7.955e-01;5.686e-02;1.065e+00;1.067e+00;8.006e-01;1.128e-01;1.048e+00;7.500e-01;5.361e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.075218000;1.048e+00;8.333e-01;5.956e-02;7.955e-01;5.686e-02;1.065e+00;1.067e+00;8.006e-01;1.128e-01;1.048e+00;7.500e-01;5.360e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.076218000;1.048e+00;8.333e-01;5.956e-02;7.955e-01;5.685e-02;1.065e+00;1.067e+00;8.006e-01;1.128e-01;1.048e+00;7.500e-01;5.360e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.077218000;1.048e+00;8.333e-01;5.955e-02;7.955e-01;5.685e-02;1.065e+00;1.067e+00;8.006e-01;1.127e-01;1.048e+00;7.500e-01;5.359e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.078218000;1.048e+00;8.333e-01;5.954e-02;7.955e-01;5.684e-02;1.065e+00;1.067e+00;8.006e-01;1.127e-01;1.048e+00;7.500e-01;5.359e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.079218000;1.048e+00;8.333e-01;5.954e-02;7.955e-01;5.684e-02;1.065e+00;1.067e+00;8.006e-01;1.127e-01;1.048e+00;7.500e-01;5.358e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.080218000;1.048e+00;8.333e-01;5.953e-02;7.955e-01;5.683e-02;1.065e+00;1.067e+00;8.006e-01;1.127e-01;1.048e+00;7.500e-01;5.358e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.081218000;1.048e+00;8.333e-01;5.953e-02;7.955e-01;5.682e-02;1.065e+00;1.067e+00;8.006e-01;1.127e-01;1.048e+00;7.500e-01;5.357e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.082218000;1.048e+00;8.333e-01;5.952e-02;7.955e-01;5.682e-02;1.065e+00;1.067e+00;8.006e-01;1.127e-01;1.048e+00;7.500e-01;5.357e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.083218000;1.048e+00;8.333e-01;5.952e-02;7.955e-01;5.681e-02;1.065e+00;1.067e+00;8.006e-01;1.127e-01;1.048e+00;7.500e-01;5.356e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.084218000;1.048e+00;8.333e-01;5.951e-02;7.955e-01;5.681e-02;1.065e+00;1.067e+00;8.006e-01;1.127e-01;1.048e+00;7.500e-01;5.356e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.085218000;1.048e+00;8.333e-01;5.950e-02;7.955e-01;5.680e-02;1.065e+00;1.067e+00;8.006e-01;1.127e-01;1.048e+00;7.500e-01;5.355e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.086218000;1.048e+00;8.333e-01;5.950e-02;7.955e-01;5.680e-02;1.065e+00;1.067e+00;8.006e-01;1.127e-01;1.048e+00;7.500e-01;5.355e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.087218000;1.048e+00;8.333e-01;5.949e-02;7.955e-01;5.679e-02;1.065e+00;1.067e+00;8.006e-01;1.127e-01;1.048e+00;7.500e-01;5.354e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.088218000;1.048e+00;8.333e-01;5.949e-02;7.955e-01;5.679e-02;1.065e+00;1.067e+00;8.006e-01;1.127e-01;1.048e+00;7.500e-01;5.354e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.089218000;1.048e+00;8.333e-01;5.948e-02;7.955e-01;5.678e-02;1.065e+00;1.067e+00;8.006e-01;1.127e-01;1.048e+00;7.500e-01;5.353e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.090218000;1.048e+00;8.333e-01;5.948e-02;7.955e-01;5.678e-02;1.065e+00;1.067e+00;8.006e-01;1.127e-01;1.048e+00;7.500e-01;5.353e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.091218000;1.048e+00;8.333e-01;5.947e-02;7.955e-01;5.677e-02;1.065e+00;1.067e+00;8.006e-01;1.127e-01;1.048e+00;7.500e-01;5.352e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.092218000;1.048e+00;8.333e-01;5.947e-02;7.955e-01;5.677e-02;1.065e+00;1.067e+00;8.006e-01;1.127e-01;1.048e+00;7.500e-01;5.352e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.093218000;1.048e+00;8.333e-01;5.946e-02;7.955e-01;5.676e-02;1.065e+00;1.067e+00;8.006e-01;1.127e-01;1.048e+00;7.500e-01;5.351e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.094218000;1.048e+00;8.333e-01;5.946e-02;7.955e-01;5.676e-02;1.065e+00;1.067e+00;8.006e-01;1.127e-01;1.048e+00;7.500e-01;5.351e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.095218000;1.048e+00;8.333e-01;5.945e-02;7.955e-01;5.675e-02;1.065e+00;1.067e+00;8.006e-01;1.127e-01;1.048e+00;7.500e-01;5.350e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.096218000;1.048e+00;8.333e-01;5.944e-02;7.955e-01;5.675e-02;1.065e+00;1.067e+00;8.006e-01;1.126e-01;1.048e+00;7.500e-01;5.350e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.097218000;1.048e+00;8.333e-01;5.944e-02;7.955e-01;5.674e-02;1.065e+00;1.067e+00;8.006e-01;1.126e-01;1.048e+00;7.500e-01;5.350e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.098218000;1.048e+00;8.333e-01;5.943e-02;7.955e-01;5.674e-02;1.065e+00;1.067e+00;8.006e-01;1.126e-01;1.048e+00;7.500e-01;5.349e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.099218000;1.048e+00;8.333e-01;5.943e-02;7.955e-01;5.673e-02;1.065e+00;1.067e+00;8.006e-01;1.126e-01;1.048e+00;7.500e-01;5.349e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.100218000;1.048e+00;8.333e-01;5.942e-02;7.955e-01;5.673e-02;1.065e+00;1.067e+00;8.006e-01;1.126e-01;1.048e+00;7.500e-01;5.348e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.101218000;1.048e+00;8.333e-01;5.942e-02;7.955e-01;5.672e-02;1.065e+00;1.067e+00;8.006e-01;1.126e-01;1.048e+00;7.500e-01;5.348e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.102218000;1.048e+00;8.333e-01;5.941e-02;7.955e-01;5.672e-02;1.065e+00;1.067e+00;8.006e-01;1.126e-01;1.048e+00;7.500e-01;5.347e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.103218000;1.048e+00;8.333e-01;5.941e-02;7.955e-01;5.671e-02;1.065e+00;1.067e+00;8.006e-01;1.126e-01;1.048e+00;7.500e-01;5.347e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.104218000;1.048e+00;8.333e-01;5.940e-02;7.955e-01;5.671e-02;1.065e+00;1.067e+00;8.006e-01;1.126e-01;1.048e+00;7.500e-01;5.346e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.105218000;1.048e+00;8.333e-01;5.940e-02;7.955e-01;5.670e-02;1.065e+00;1.067e+00;8.006e-01;1.126e-01;1.048e+00;7.500e-01;5.346e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.106218000;1.048e+00;8.333e-01;5.939e-02;7.955e-01;5.670e-02;1.065e+00;1.067e+00;8.006e-01;1.126e-01;1.048e+00;7.500e-01;5.346e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.107218000;1.048e+00;8.333e-01;5.939e-02;7.955e-01;5.669e-02;1.065e+00;1.067e+00;8.006e-01;1.126e-01;1.048e+00;7.500e-01;5.345e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.108218000;1.048e+00;8.333e-01;5.938e-02;7.955e-01;5.669e-02;1.065e+00;1.067e+00;8.006e-01;1.126e-01;1.048e+00;7.500e-01;5.345e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.109218000;1.048e+00;8.333e-01;5.938e-02;7.955e-01;5.669e-02;1.065e+00;1.067e+00;8.006e-01;1.126e-01;1.048e+00;7.500e-01;5.344e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.110218000;1.048e+00;8.333e-01;5.937e-02;7.955e-01;5.668e-02;1.065e+00;1.067e+00;8.006e-01;1.126e-01;1.048e+00;7.500e-01;5.344e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.111218000;1.048e+00;8.333e-01;5.937e-02;7.955e-01;5.668e-02;1.065e+00;1.067e+00;8.006e-01;1.126e-01;1.048e+00;7.500e-01;5.343e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.112218000;1.048e+00;8.333e-01;5.937e-02;7.955e-01;5.667e-02;1.065e+00;1.067e+00;8.006e-01;1.126e-01;1.048e+00;7.500e-01;5.343e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.113218000;1.048e+00;8.333e-01;5.936e-02;7.955e-01;5.667e-02;1.065e+00;1.067e+00;8.006e-01;1.126e-01;1.048e+00;7.500e-01;5.343e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.114218000;1.048e+00;8.333e-01;5.936e-02;7.955e-01;5.666e-02;1.065e+00;1.067e+00;8.006e-01;1.126e-01;1.048e+00;7.500e-01;5.342e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.115218000;1.048e+00;8.333e-01;5.935e-02;7.955e-01;5.666e-02;1.065e+00;1.067e+00;8.006e-01;1.126e-01;1.048e+00;7.500e-01;5.342e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.116218000;1.048e+00;8.333e-01;5.935e-02;7.955e-01;5.665e-02;1.065e+00;1.067e+00;8.006e-01;1.126e-01;1.048e+00;7.500e-01;5.341e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.117218000;1.048e+00;8.333e-01;5.934e-02;7.955e-01;5.665e-02;1.065e+00;1.067e+00;8.006e-01;1.126e-01;1.048e+00;7.500e-01;5.341e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.118218000;1.048e+00;8.333e-01;5.934e-02;7.955e-01;5.664e-02;1.065e+00;1.067e+00;8.006e-01;1.125e-01;1.048e+00;7.500e-01;5.340e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.119218000;1.048e+00;8.333e-01;5.933e-02;7.955e-01;5.664e-02;1.065e+00;1.067e+00;8.006e-01;1.125e-01;1.048e+00;7.500e-01;5.340e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.120218000;1.048e+00;8.333e-01;5.933e-02;7.955e-01;5.664e-02;1.065e+00;1.067e+00;8.006e-01;1.125e-01;1.048e+00;7.500e-01;5.340e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.121218000;1.048e+00;8.333e-01;5.932e-02;7.955e-01;5.663e-02;1.065e+00;1.067e+00;8.006e-01;1.125e-01;1.048e+00;7.500e-01;5.339e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.122218000;1.048e+00;8.333e-01;5.932e-02;7.955e-01;5.663e-02;1.065e+00;1.067e+00;8.006e-01;1.125e-01;1.048e+00;7.500e-01;5.339e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.123218000;1.048e+00;8.333e-01;5.932e-02;7.955e-01;5.662e-02;1.065e+00;1.067e+00;8.006e-01;1.125e-01;1.048e+00;7.500e-01;5.338e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.124218000;1.048e+00;8.333e-01;5.931e-02;7.955e-01;5.662e-02;1.065e+00;1.067e+00;8.006e-01;1.125e-01;1.048e+00;7.500e-01;5.338e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.125218000;1.048e+00;8.333e-01;5.931e-02;7.955e-01;5.662e-02;1.065e+00;1.067e+00;8.006e-01;1.125e-01;1.048e+00;7.500e-01;5.338e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.126218000;1.048e+00;8.333e-01;5.930e-02;7.955e-01;5.661e-02;1.065e+00;1.067e+00;8.006e-01;1.125e-01;1.048e+00;7.500e-01;5.337e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.127218000;1.048e+00;8.333e-01;5.930e-02;7.955e-01;5.661e-02;1.065e+00;1.067e+00;8.006e-01;1.125e-01;1.048e+00;7.500e-01;5.337e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.128218000;1.048e+00;8.333e-01;5.929e-02;7.955e-01;5.660e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.337e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.129218000;1.048e+00;8.333e-01;5.929e-02;7.955e-01;5.660e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.336e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.130218000;1.048e+00;8.333e-01;5.929e-02;7.955e-01;5.660e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.336e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.131218000;1.048e+00;8.333e-01;5.928e-02;7.955e-01;5.659e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.335e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.132218000;1.048e+00;8.333e-01;5.928e-02;7.955e-01;5.659e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.335e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.133218000;1.048e+00;8.333e-01;5.927e-02;7.955e-01;5.658e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.335e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.133320000;1.048e+00;8.333e-01;5.927e-02;7.955e-01;5.658e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.335e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.133352000;1.048e+00;8.333e-01;5.927e-02;7.955e-01;5.658e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.334e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.134312000;1.048e+00;8.333e-01;5.927e-02;7.955e-01;5.658e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.334e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.135312000;1.048e+00;8.333e-01;5.926e-02;7.955e-01;5.658e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.334e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.136312000;1.048e+00;8.333e-01;5.926e-02;7.955e-01;5.657e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.334e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.137312000;1.048e+00;8.333e-01;5.926e-02;7.955e-01;5.657e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.333e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.138312000;1.048e+00;8.333e-01;5.925e-02;7.955e-01;5.656e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.333e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.139312000;1.048e+00;8.333e-01;5.925e-02;7.955e-01;5.656e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.332e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.140312000;1.048e+00;8.333e-01;5.925e-02;7.955e-01;5.656e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.332e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.141312000;1.048e+00;8.333e-01;5.924e-02;7.955e-01;5.655e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.332e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.142312000;1.048e+00;8.333e-01;5.924e-02;7.955e-01;5.655e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.331e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.143312000;1.048e+00;8.333e-01;5.923e-02;7.955e-01;5.655e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.331e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.144312000;1.048e+00;8.333e-01;5.923e-02;7.955e-01;5.654e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.331e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.145312000;1.048e+00;8.333e-01;5.923e-02;7.955e-01;5.654e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.330e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.146312000;1.048e+00;8.333e-01;5.922e-02;7.955e-01;5.653e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.330e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.147312000;1.048e+00;8.333e-01;5.922e-02;7.955e-01;5.653e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.330e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.148312000;1.048e+00;8.333e-01;5.921e-02;7.955e-01;5.653e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.329e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.149312000;1.048e+00;8.333e-01;5.921e-02;7.955e-01;5.652e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.329e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.150312000;1.048e+00;8.333e-01;5.921e-02;7.955e-01;5.652e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.329e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.151312000;1.048e+00;8.333e-01;5.920e-02;7.955e-01;5.652e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.328e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.152312000;1.048e+00;8.333e-01;5.920e-02;7.955e-01;5.651e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.328e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.153312000;1.048e+00;8.333e-01;5.920e-02;7.955e-01;5.651e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.328e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.154312000;1.048e+00;8.333e-01;5.919e-02;7.955e-01;5.651e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.327e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.155312000;1.048e+00;8.333e-01;5.919e-02;7.955e-01;5.650e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.327e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.156312000;1.048e+00;8.333e-01;5.919e-02;7.955e-01;5.650e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.327e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.157312000;1.048e+00;8.333e-01;5.918e-02;7.955e-01;5.650e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.326e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.158312000;1.048e+00;8.333e-01;5.918e-02;7.955e-01;5.649e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.326e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.159312000;1.048e+00;8.333e-01;5.918e-02;7.955e-01;5.649e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.326e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.160312000;1.048e+00;8.333e-01;5.917e-02;7.955e-01;5.649e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.326e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.161312000;1.048e+00;8.333e-01;5.917e-02;7.955e-01;5.649e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.325e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.162312000;1.048e+00;8.333e-01;5.917e-02;7.955e-01;5.648e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.325e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.163312000;1.048e+00;8.333e-01;5.916e-02;7.955e-01;5.648e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.325e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.164312000;1.048e+00;8.333e-01;5.916e-02;7.955e-01;5.648e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.324e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.165312000;1.048e+00;8.333e-01;5.916e-02;7.955e-01;5.647e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.324e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.166312000;1.048e+00;8.333e-01;5.915e-02;7.955e-01;5.647e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.324e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.167312000;1.048e+00;8.333e-01;5.915e-02;7.955e-01;5.647e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.323e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.168312000;1.048e+00;8.333e-01;5.915e-02;7.955e-01;5.646e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.323e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.169312000;1.048e+00;8.333e-01;5.914e-02;7.955e-01;5.646e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.323e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.170312000;1.048e+00;8.333e-01;5.914e-02;7.955e-01;5.646e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.323e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.171312000;1.048e+00;8.333e-01;5.914e-02;7.955e-01;5.645e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.322e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.172312000;1.048e+00;8.333e-01;5.914e-02;7.955e-01;5.645e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.322e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.173312000;1.048e+00;8.333e-01;5.913e-02;7.955e-01;5.645e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.322e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.174312000;1.048e+00;8.333e-01;5.913e-02;7.955e-01;5.645e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.322e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.175312000;1.048e+00;8.333e-01;5.913e-02;7.955e-01;5.644e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.321e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.176312000;1.048e+00;8.333e-01;5.912e-02;7.955e-01;5.644e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.321e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.177312000;1.048e+00;8.333e-01;5.912e-02;7.955e-01;5.644e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.321e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.178312000;1.048e+00;8.333e-01;5.912e-02;7.955e-01;5.644e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.321e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.179312000;1.048e+00;8.333e-01;5.911e-02;7.955e-01;5.643e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.320e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.181312000;1.048e+00;8.333e-01;5.911e-02;7.955e-01;5.643e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.320e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.182312000;1.048e+00;8.333e-01;5.911e-02;7.955e-01;5.642e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.320e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.183312000;1.048e+00;8.333e-01;5.910e-02;7.955e-01;5.642e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.319e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.185312000;1.048e+00;8.333e-01;5.910e-02;7.955e-01;5.642e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.319e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.186312000;1.048e+00;8.333e-01;5.910e-02;7.955e-01;5.641e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.319e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.187312000;1.048e+00;8.333e-01;5.909e-02;7.955e-01;5.641e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.318e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.189312000;1.048e+00;8.333e-01;5.909e-02;7.955e-01;5.641e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.318e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.190312000;1.048e+00;8.333e-01;5.908e-02;7.955e-01;5.640e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.318e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.191312000;1.048e+00;8.333e-01;5.908e-02;7.955e-01;5.640e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.317e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.193312000;1.048e+00;8.333e-01;5.908e-02;7.955e-01;5.640e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.317e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.194312000;1.048e+00;8.333e-01;5.907e-02;7.955e-01;5.639e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.317e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.195312000;1.048e+00;8.333e-01;5.907e-02;7.955e-01;5.639e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.316e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.197312000;1.048e+00;8.333e-01;5.907e-02;7.955e-01;5.639e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.316e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.198312000;1.048e+00;8.333e-01;5.906e-02;7.955e-01;5.638e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.316e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.199312000;1.048e+00;8.333e-01;5.906e-02;7.955e-01;5.638e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.316e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.200312000;1.048e+00;8.333e-01;5.906e-02;7.955e-01;5.638e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.315e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.202312000;1.048e+00;8.333e-01;5.906e-02;7.955e-01;5.638e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.315e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.203312000;1.048e+00;8.333e-01;5.905e-02;7.955e-01;5.637e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.315e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.204312000;1.048e+00;8.333e-01;5.905e-02;7.955e-01;5.637e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.315e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.205312000;1.048e+00;8.333e-01;5.905e-02;7.955e-01;5.637e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.314e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.206312000;1.048e+00;8.333e-01;5.905e-02;7.955e-01;5.637e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.314e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.207312000;1.048e+00;8.333e-01;5.904e-02;7.955e-01;5.637e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.314e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.208312000;1.048e+00;8.333e-01;5.904e-02;7.955e-01;5.636e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.314e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.209312000;1.048e+00;8.333e-01;5.904e-02;7.955e-01;5.636e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.314e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.210312000;1.048e+00;8.333e-01;5.904e-02;7.955e-01;5.636e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.313e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.211312000;1.048e+00;8.333e-01;5.904e-02;7.955e-01;5.636e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.313e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.212312000;1.048e+00;8.333e-01;5.903e-02;7.955e-01;5.636e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.313e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.213312000;1.048e+00;8.333e-01;5.903e-02;7.955e-01;5.635e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.313e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.214312000;1.048e+00;8.333e-01;5.903e-02;7.955e-01;5.635e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.313e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.215312000;1.048e+00;8.333e-01;5.903e-02;7.955e-01;5.635e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.312e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.216312000;1.048e+00;8.333e-01;5.903e-02;7.955e-01;5.635e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.312e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.217312000;1.048e+00;8.333e-01;5.902e-02;7.955e-01;5.635e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.312e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.218312000;1.048e+00;8.333e-01;5.902e-02;7.955e-01;5.634e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.312e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.220312000;1.048e+00;8.333e-01;5.902e-02;7.955e-01;5.634e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.312e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.221312000;1.048e+00;8.333e-01;5.902e-02;7.955e-01;5.634e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.311e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.222312000;1.048e+00;8.333e-01;5.901e-02;7.955e-01;5.634e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.311e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.223312000;1.048e+00;8.333e-01;5.901e-02;7.955e-01;5.634e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.311e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.224312000;1.048e+00;8.333e-01;5.901e-02;7.955e-01;5.633e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.311e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.226312000;1.048e+00;8.333e-01;5.901e-02;7.955e-01;5.633e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.311e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
