time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.227312000;1.048e+00;8.333e-01;5.900e-02;7.955e-01;5.633e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.310e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.228312000;1.048e+00;8.333e-01;5.900e-02;7.955e-01;5.633e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.310e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.229312000;1.048e+00;8.333e-01;5.900e-02;7.955e-01;5.632e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.310e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.232312000;1.048e+00;8.333e-01;5.900e-02;7.955e-01;5.632e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.310e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.233312000;1.048e+00;8.333e-01;5.899e-02;7.955e-01;5.632e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.310e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.234312000;1.048e+00;8.333e-01;5.899e-02;7.955e-01;5.632e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.309e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.235312000;1.048e+00;8.333e-01;5.899e-02;7.955e-01;5.631e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.309e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.238312000;1.048e+00;8.333e-01;5.899e-02;7.955e-01;5.631e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.309e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.239312000;1.048e+00;8.333e-01;5.898e-02;7.955e-01;5.631e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.309e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.240312000;1.048e+00;8.333e-01;5.898e-02;7.955e-01;5.631e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.309e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.241312000;1.048e+00;8.333e-01;5.898e-02;7.955e-01;5.631e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.308e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.242312000;1.048e+00;8.333e-01;5.898e-02;7.955e-01;5.630e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.308e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.245312000;1.048e+00;8.333e-01;5.898e-02;7.955e-01;5.630e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.308e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.246312000;1.048e+00;8.333e-01;5.897e-02;7.955e-01;5.630e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.308e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.247312000;1.048e+00;8.333e-01;5.897e-02;7.955e-01;5.630e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.308e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.248312000;1.048e+00;8.333e-01;5.897e-02;7.955e-01;5.630e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.307e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.249312000;1.048e+00;8.333e-01;5.897e-02;7.955e-01;5.629e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.307e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.253312000;1.048e+00;8.333e-01;5.897e-02;7.955e-01;5.629e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.307e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.254312000;1.048e+00;8.333e-01;5.896e-02;7.955e-01;5.629e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.307e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.256312000;1.048e+00;8.333e-01;5.896e-02;7.955e-01;5.629e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.307e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.257312000;1.048e+00;8.333e-01;5.896e-02;7.955e-01;5.629e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.306e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.258312000;1.048e+00;8.333e-01;5.896e-02;7.955e-01;5.628e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.306e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.261312000;1.048e+00;8.333e-01;5.896e-02;7.955e-01;5.628e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.306e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.262312000;1.048e+00;8.333e-01;5.895e-02;7.955e-01;5.628e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.306e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.265312000;1.048e+00;8.333e-01;5.895e-02;7.955e-01;5.628e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.306e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.266312000;1.048e+00;8.333e-01;5.895e-02;7.955e-01;5.628e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.305e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.267312000;1.048e+00;8.333e-01;5.895e-02;7.955e-01;5.627e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.305e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.270312000;1.048e+00;8.333e-01;5.895e-02;7.955e-01;5.627e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.305e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.271312000;1.048e+00;8.333e-01;5.894e-02;7.955e-01;5.627e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.305e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.277312000;1.048e+00;8.333e-01;5.894e-02;7.955e-01;5.627e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.305e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.278312000;1.048e+00;8.333e-01;5.894e-02;7.955e-01;5.626e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.304e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.281312000;1.048e+00;8.333e-01;5.894e-02;7.955e-01;5.626e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.304e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.282312000;1.048e+00;8.333e-01;5.893e-02;7.955e-01;5.626e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.304e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.290312000;1.048e+00;8.333e-01;5.893e-02;7.955e-01;5.626e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.304e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.291312000;1.048e+00;8.333e-01;5.893e-02;7.955e-01;5.625e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.303e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.295312000;1.048e+00;8.333e-01;5.893e-02;7.955e-01;5.625e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.303e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.296312000;1.048e+00;8.333e-01;5.892e-02;7.955e-01;5.625e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.303e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.310312000;1.048e+00;8.333e-01;5.892e-02;7.955e-01;5.625e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.303e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.311312000;1.048e+00;8.333e-01;5.892e-02;7.955e-01;5.624e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.303e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.313312000;1.048e+00;8.333e-01;5.892e-02;7.955e-01;5.624e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.303e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.314312000;1.048e+00;8.333e-01;5.892e-02;7.955e-01;5.624e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.302e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.316312000;1.048e+00;8.333e-01;5.892e-02;7.955e-01;5.624e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.302e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.317312000;1.048e+00;8.333e-01;5.891e-02;7.955e-01;5.624e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.302e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.378312000;1.048e+00;8.333e-01;5.891e-02;7.955e-01;5.624e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.302e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.379312000;1.048e+00;8.333e-01;5.892e-02;7.955e-01;5.624e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.302e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.382312000;1.048e+00;8.333e-01;5.892e-02;7.955e-01;5.624e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.302e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.383312000;1.048e+00;8.333e-01;5.892e-02;7.955e-01;5.624e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.303e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.385312000;1.048e+00;8.333e-01;5.892e-02;7.955e-01;5.624e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.303e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.386312000;1.048e+00;8.333e-01;5.892e-02;7.955e-01;5.625e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.303e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.404312000;1.048e+00;8.333e-01;5.892e-02;7.955e-01;5.625e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.303e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.405312000;1.048e+00;8.333e-01;5.893e-02;7.955e-01;5.625e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.303e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.411312000;1.048e+00;8.333e-01;5.893e-02;7.955e-01;5.625e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.303e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.412312000;1.048e+00;8.333e-01;5.893e-02;7.955e-01;5.626e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.304e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.423312000;1.048e+00;8.333e-01;5.893e-02;7.955e-01;5.626e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.304e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.424312000;1.048e+00;8.333e-01;5.894e-02;7.955e-01;5.626e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.304e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.428312000;1.048e+00;8.333e-01;5.894e-02;7.955e-01;5.626e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.304e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.429312000;1.048e+00;8.333e-01;5.894e-02;7.955e-01;5.627e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.305e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.438312000;1.048e+00;8.333e-01;5.894e-02;7.955e-01;5.627e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.305e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.439312000;1.048e+00;8.333e-01;5.895e-02;7.955e-01;5.627e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.305e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.445312000;1.048e+00;8.333e-01;5.895e-02;7.955e-01;5.627e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.305e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.446312000;1.048e+00;8.333e-01;5.895e-02;7.955e-01;5.628e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.305e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.447312000;1.048e+00;8.333e-01;5.895e-02;7.955e-01;5.628e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.305e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.448312000;1.048e+00;8.333e-01;5.895e-02;7.955e-01;5.628e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.306e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.453312000;1.048e+00;8.333e-01;5.895e-02;7.955e-01;5.628e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.306e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.454312000;1.048e+00;8.333e-01;5.896e-02;7.955e-01;5.628e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.306e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.459312000;1.048e+00;8.333e-01;5.896e-02;7.955e-01;5.628e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.306e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.460312000;1.048e+00;8.333e-01;5.896e-02;7.955e-01;5.629e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.306e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.461312000;1.048e+00;8.333e-01;5.896e-02;7.955e-01;5.629e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.307e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.466312000;1.048e+00;8.333e-01;5.896e-02;7.955e-01;5.629e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.307e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.467312000;1.048e+00;8.333e-01;5.897e-02;7.955e-01;5.629e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.307e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.473312000;1.048e+00;8.333e-01;5.897e-02;7.955e-01;5.629e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.307e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.474312000;1.048e+00;8.333e-01;5.897e-02;7.955e-01;5.630e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.307e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.476312000;1.048e+00;8.333e-01;5.897e-02;7.955e-01;5.630e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.307e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.477312000;1.048e+00;8.333e-01;5.897e-02;7.955e-01;5.630e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.308e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.478312000;1.048e+00;8.333e-01;5.897e-02;7.955e-01;5.630e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.308e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.479312000;1.048e+00;8.333e-01;5.898e-02;7.955e-01;5.630e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.308e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.485312000;1.048e+00;8.333e-01;5.898e-02;7.955e-01;5.630e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.308e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.486312000;1.048e+00;8.333e-01;5.898e-02;7.955e-01;5.631e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.308e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.488312000;1.048e+00;8.333e-01;5.898e-02;7.955e-01;5.631e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.308e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.489312000;1.048e+00;8.333e-01;5.898e-02;7.955e-01;5.631e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.309e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.490312000;1.048e+00;8.333e-01;5.898e-02;7.955e-01;5.631e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.309e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.491312000;1.048e+00;8.333e-01;5.899e-02;7.955e-01;5.631e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.309e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.498312000;1.048e+00;8.333e-01;5.899e-02;7.955e-01;5.631e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.309e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.499312000;1.048e+00;8.333e-01;5.899e-02;7.955e-01;5.632e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.309e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.500312000;1.048e+00;8.333e-01;5.899e-02;7.955e-01;5.632e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.309e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.501312000;1.048e+00;8.333e-01;5.899e-02;7.955e-01;5.632e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.310e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.502312000;1.048e+00;8.333e-01;5.899e-02;7.955e-01;5.632e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.310e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.503312000;1.048e+00;8.333e-01;5.900e-02;7.955e-01;5.632e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.310e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.509312000;1.048e+00;8.333e-01;5.900e-02;7.955e-01;5.632e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.310e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.510312000;1.048e+00;8.333e-01;5.900e-02;7.955e-01;5.633e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.310e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.513312000;1.048e+00;8.333e-01;5.900e-02;7.955e-01;5.633e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.310e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.514312000;1.048e+00;8.333e-01;5.901e-02;7.955e-01;5.633e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.310e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.515312000;1.048e+00;8.333e-01;5.901e-02;7.955e-01;5.633e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.311e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.520312000;1.048e+00;8.333e-01;5.901e-02;7.955e-01;5.633e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.311e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.521312000;1.048e+00;8.333e-01;5.901e-02;7.955e-01;5.634e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.311e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.523312000;1.048e+00;8.333e-01;5.901e-02;7.955e-01;5.634e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.311e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.524312000;1.048e+00;8.333e-01;5.901e-02;7.955e-01;5.634e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.311e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.525312000;1.048e+00;8.333e-01;5.902e-02;7.955e-01;5.634e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.311e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.526312000;1.048e+00;8.333e-01;5.902e-02;7.955e-01;5.634e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.312e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.532312000;1.048e+00;8.333e-01;5.902e-02;7.955e-01;5.634e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.312e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.533312000;1.048e+00;8.333e-01;5.902e-02;7.955e-01;5.635e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.312e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.535312000;1.048e+00;8.333e-01;5.902e-02;7.955e-01;5.635e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.312e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.536312000;1.048e+00;8.333e-01;5.903e-02;7.955e-01;5.635e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.312e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.538312000;1.048e+00;8.333e-01;5.903e-02;7.955e-01;5.635e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.312e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.539312000;1.048e+00;8.333e-01;5.903e-02;7.955e-01;5.635e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.313e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.543312000;1.048e+00;8.333e-01;5.903e-02;7.955e-01;5.635e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.313e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.544312000;1.048e+00;8.333e-01;5.903e-02;7.955e-01;5.636e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.313e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.546312000;1.048e+00;8.333e-01;5.903e-02;7.955e-01;5.636e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.313e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.547312000;1.048e+00;8.333e-01;5.904e-02;7.955e-01;5.636e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.313e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.549312000;1.048e+00;8.333e-01;5.904e-02;7.955e-01;5.636e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.313e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.550312000;1.048e+00;8.333e-01;5.904e-02;7.955e-01;5.636e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.314e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.555312000;1.048e+00;8.333e-01;5.904e-02;7.955e-01;5.636e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.314e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.556312000;1.048e+00;8.333e-01;5.904e-02;7.955e-01;5.637e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.314e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.557312000;1.048e+00;8.333e-01;5.905e-02;7.955e-01;5.637e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.314e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.562312000;1.048e+00;8.333e-01;5.905e-02;7.955e-01;5.637e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.314e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.563312000;1.048e+00;8.333e-01;5.905e-02;7.955e-01;5.637e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.315e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.566312000;1.048e+00;8.333e-01;5.905e-02;7.955e-01;5.637e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.315e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.567312000;1.048e+00;8.333e-01;5.905e-02;7.955e-01;5.638e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.315e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.568312000;1.048e+00;8.333e-01;5.906e-02;7.955e-01;5.638e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.315e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.573312000;1.048e+00;8.333e-01;5.906e-02;7.955e-01;5.638e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.315e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.574312000;1.048e+00;8.333e-01;5.906e-02;7.955e-01;5.638e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.316e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.577312000;1.048e+00;8.333e-01;5.906e-02;7.955e-01;5.638e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.316e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.578312000;1.048e+00;8.333e-01;5.907e-02;7.955e-01;5.639e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.316e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.586312000;1.048e+00;8.333e-01;5.907e-02;7.955e-01;5.639e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.316e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.587312000;1.048e+00;8.333e-01;5.907e-02;7.955e-01;5.639e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.317e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.588312000;1.048e+00;8.333e-01;5.907e-02;7.955e-01;5.639e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.317e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.589312000;1.048e+00;8.333e-01;5.908e-02;7.955e-01;5.640e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.317e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.596312000;1.048e+00;8.333e-01;5.908e-02;7.955e-01;5.640e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.317e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.597312000;1.048e+00;8.333e-01;5.908e-02;7.955e-01;5.640e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.318e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.599312000;1.048e+00;8.333e-01;5.908e-02;7.955e-01;5.640e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.318e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.600312000;1.048e+00;8.333e-01;5.909e-02;7.955e-01;5.640e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.318e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.601312000;1.048e+00;8.333e-01;5.909e-02;7.955e-01;5.641e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.318e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.608312000;1.048e+00;8.333e-01;5.909e-02;7.955e-01;5.641e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.318e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.609312000;1.048e+00;8.333e-01;5.909e-02;7.955e-01;5.641e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.319e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.610312000;1.048e+00;8.333e-01;5.910e-02;7.955e-01;5.641e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.319e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.611312000;1.048e+00;8.333e-01;5.910e-02;7.955e-01;5.642e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.319e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.620312000;1.048e+00;8.333e-01;5.910e-02;7.955e-01;5.642e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.319e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.621312000;1.048e+00;8.333e-01;5.911e-02;7.955e-01;5.642e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.319e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.622312000;1.048e+00;8.333e-01;5.911e-02;7.955e-01;5.642e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.320e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.623312000;1.048e+00;8.333e-01;5.911e-02;7.955e-01;5.642e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.320e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.624312000;1.048e+00;8.333e-01;5.911e-02;7.955e-01;5.643e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.320e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.631312000;1.048e+00;8.333e-01;5.911e-02;7.955e-01;5.643e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.320e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.632312000;1.048e+00;8.333e-01;5.912e-02;7.955e-01;5.643e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.320e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.633312000;1.048e+00;8.333e-01;5.912e-02;7.955e-01;5.643e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.321e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.634312000;1.048e+00;8.333e-01;5.912e-02;7.955e-01;5.644e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.321e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.638312000;1.048e+00;8.333e-01;5.912e-02;7.955e-01;5.644e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.321e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.639312000;1.048e+00;8.333e-01;5.912e-02;7.955e-01;5.644e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.321e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.642312000;1.048e+00;8.333e-01;5.912e-02;7.955e-01;5.644e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.321e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.643312000;1.048e+00;8.333e-01;5.913e-02;7.955e-01;5.644e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.321e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.645312000;1.048e+00;8.333e-01;5.913e-02;7.955e-01;5.644e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.321e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.646312000;1.048e+00;8.333e-01;5.913e-02;7.955e-01;5.645e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.321e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.647312000;1.048e+00;8.333e-01;5.913e-02;7.955e-01;5.645e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.322e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.653312000;1.048e+00;8.333e-01;5.913e-02;7.955e-01;5.645e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.322e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.654312000;1.048e+00;8.333e-01;5.914e-02;7.955e-01;5.645e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.322e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.657407000;1.048e+00;8.333e-01;5.914e-02;7.955e-01;5.645e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.322e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.658407000;1.048e+00;8.333e-01;5.914e-02;7.955e-01;5.646e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.323e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.665407000;1.048e+00;8.333e-01;5.914e-02;7.955e-01;5.646e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.323e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.666407000;1.048e+00;8.333e-01;5.915e-02;7.955e-01;5.646e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.323e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.669407000;1.048e+00;8.333e-01;5.915e-02;7.955e-01;5.646e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.323e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.670407000;1.048e+00;8.333e-01;5.915e-02;7.955e-01;5.647e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.323e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.671407000;1.048e+00;8.333e-01;5.915e-02;7.955e-01;5.647e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.323e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.672407000;1.048e+00;8.333e-01;5.915e-02;7.955e-01;5.647e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.324e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.677407000;1.048e+00;8.333e-01;5.915e-02;7.955e-01;5.647e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.324e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.678407000;1.048e+00;8.333e-01;5.916e-02;7.955e-01;5.647e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.324e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.682407000;1.048e+00;8.333e-01;5.916e-02;7.955e-01;5.647e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.324e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.683407000;1.048e+00;8.333e-01;5.916e-02;7.955e-01;5.648e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.324e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.684407000;1.048e+00;8.333e-01;5.916e-02;7.955e-01;5.648e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.325e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.689407000;1.048e+00;8.333e-01;5.916e-02;7.955e-01;5.648e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.325e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.690407000;1.048e+00;8.333e-01;5.917e-02;7.955e-01;5.648e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.325e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.694407000;1.048e+00;8.333e-01;5.917e-02;7.955e-01;5.648e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.325e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.695407000;1.048e+00;8.333e-01;5.917e-02;7.955e-01;5.649e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.325e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.698407000;1.048e+00;8.333e-01;5.917e-02;7.955e-01;5.649e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.325e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.699407000;1.048e+00;8.333e-01;5.917e-02;7.955e-01;5.649e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.326e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.701407000;1.048e+00;8.333e-01;5.917e-02;7.955e-01;5.649e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.326e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.702407000;1.048e+00;8.333e-01;5.918e-02;7.955e-01;5.649e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.326e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.708407000;1.048e+00;8.333e-01;5.918e-02;7.955e-01;5.649e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.326e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.709407000;1.048e+00;8.333e-01;5.918e-02;7.955e-01;5.650e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.326e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.712407000;1.048e+00;8.333e-01;5.918e-02;7.955e-01;5.650e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.326e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.713407000;1.048e+00;8.333e-01;5.918e-02;7.955e-01;5.650e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.327e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.714407000;1.048e+00;8.333e-01;5.918e-02;7.955e-01;5.650e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.327e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.715407000;1.048e+00;8.333e-01;5.919e-02;7.955e-01;5.650e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.327e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.721407000;1.048e+00;8.333e-01;5.919e-02;7.955e-01;5.650e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.327e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.722407000;1.048e+00;8.333e-01;5.919e-02;7.955e-01;5.651e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.327e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.725407000;1.048e+00;8.333e-01;5.919e-02;7.955e-01;5.651e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.327e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.726407000;1.048e+00;8.333e-01;5.919e-02;7.955e-01;5.651e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.328e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.727407000;1.048e+00;8.333e-01;5.919e-02;7.955e-01;5.651e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.328e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.728407000;1.048e+00;8.333e-01;5.920e-02;7.955e-01;5.651e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.328e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.736407000;1.048e+00;8.333e-01;5.920e-02;7.955e-01;5.651e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.328e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.737407000;1.048e+00;8.333e-01;5.920e-02;7.955e-01;5.652e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.328e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.741407000;1.048e+00;8.333e-01;5.920e-02;7.955e-01;5.652e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.328e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.742407000;1.048e+00;8.333e-01;5.921e-02;7.955e-01;5.652e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.328e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.743407000;1.048e+00;8.333e-01;5.921e-02;7.955e-01;5.652e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.329e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.750407000;1.048e+00;8.333e-01;5.921e-02;7.955e-01;5.652e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.329e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.751407000;1.048e+00;8.333e-01;5.921e-02;7.955e-01;5.653e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.329e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.755407000;1.048e+00;8.333e-01;5.921e-02;7.955e-01;5.653e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.329e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.756407000;1.048e+00;8.333e-01;5.922e-02;7.955e-01;5.653e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.329e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.757407000;1.048e+00;8.333e-01;5.922e-02;7.955e-01;5.653e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.330e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.766407000;1.048e+00;8.333e-01;5.922e-02;7.955e-01;5.653e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.330e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.767407000;1.048e+00;8.333e-01;5.922e-02;7.955e-01;5.654e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.330e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.770407000;1.048e+00;8.333e-01;5.922e-02;7.955e-01;5.654e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.330e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.771407000;1.048e+00;8.333e-01;5.923e-02;7.955e-01;5.654e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.330e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.775407000;1.048e+00;8.333e-01;5.923e-02;7.955e-01;5.654e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.330e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.776407000;1.048e+00;8.333e-01;5.923e-02;7.955e-01;5.654e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.331e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.777407000;1.048e+00;8.333e-01;5.923e-02;7.955e-01;5.654e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.331e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.778407000;1.048e+00;8.333e-01;5.923e-02;7.955e-01;5.654e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.331e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.782407000;1.048e+00;8.333e-01;5.923e-02;7.955e-01;5.654e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.331e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.783407000;1.048e+00;8.333e-01;5.923e-02;7.955e-01;5.655e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.331e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.785407000;1.048e+00;8.333e-01;5.923e-02;7.955e-01;5.655e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.331e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.786407000;1.048e+00;8.333e-01;5.924e-02;7.955e-01;5.655e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.331e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.791407000;1.048e+00;8.333e-01;5.924e-02;7.955e-01;5.655e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.331e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.792407000;1.048e+00;8.333e-01;5.924e-02;7.955e-01;5.655e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.332e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.798407000;1.048e+00;8.333e-01;5.924e-02;7.955e-01;5.655e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.332e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.799407000;1.048e+00;8.333e-01;5.924e-02;7.955e-01;5.656e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.332e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.802407000;1.048e+00;8.333e-01;5.924e-02;7.955e-01;5.656e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.332e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.803407000;1.048e+00;8.333e-01;5.925e-02;7.955e-01;5.656e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.332e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.812407000;1.048e+00;8.333e-01;5.925e-02;7.955e-01;5.656e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.332e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.813407000;1.048e+00;8.333e-01;5.925e-02;7.955e-01;5.656e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.333e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.818407000;1.048e+00;8.333e-01;5.925e-02;7.955e-01;5.656e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.333e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.819407000;1.048e+00;8.333e-01;5.925e-02;7.955e-01;5.657e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.333e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.820407000;1.048e+00;8.333e-01;5.925e-02;7.955e-01;5.657e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.333e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.821407000;1.048e+00;8.333e-01;5.926e-02;7.955e-01;5.657e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.333e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.830407000;1.048e+00;8.333e-01;5.926e-02;7.955e-01;5.657e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.333e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.831407000;1.048e+00;8.333e-01;5.926e-02;7.955e-01;5.657e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.334e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.837407000;1.048e+00;8.333e-01;5.926e-02;7.955e-01;5.657e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.334e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.838407000;1.048e+00;8.333e-01;5.926e-02;7.955e-01;5.658e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.334e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.839407000;1.048e+00;8.333e-01;5.926e-02;7.955e-01;5.658e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.334e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.840407000;1.048e+00;8.333e-01;5.927e-02;7.955e-01;5.658e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.334e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.855407000;1.048e+00;8.333e-01;5.927e-02;7.955e-01;5.658e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.334e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.856407000;1.048e+00;8.333e-01;5.927e-02;7.955e-01;5.658e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.335e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.860407000;1.048e+00;8.333e-01;5.927e-02;7.955e-01;5.658e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.335e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.861407000;1.048e+00;8.333e-01;5.928e-02;7.955e-01;5.659e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.335e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.880407000;1.048e+00;8.333e-01;5.928e-02;7.955e-01;5.659e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.335e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.881407000;1.048e+00;8.333e-01;5.928e-02;7.955e-01;5.659e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.336e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.883407000;1.048e+00;8.333e-01;5.928e-02;7.955e-01;5.659e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.336e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.884407000;1.048e+00;8.333e-01;5.929e-02;7.955e-01;5.660e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.336e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.905407000;1.048e+00;8.333e-01;5.929e-02;7.955e-01;5.660e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.336e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.906407000;1.048e+00;8.333e-01;5.929e-02;7.955e-01;5.660e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.337e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.908407000;1.048e+00;8.333e-01;5.929e-02;7.955e-01;5.660e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.337e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.909407000;1.048e+00;8.333e-01;5.930e-02;7.955e-01;5.660e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.337e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.912407000;1.048e+00;8.333e-01;5.930e-02;7.955e-01;5.660e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.337e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.913407000;1.048e+00;8.333e-01;5.930e-02;7.955e-01;5.661e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.337e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.938407000;1.048e+00;8.333e-01;5.930e-02;7.955e-01;5.661e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.337e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.939407000;1.048e+00;8.333e-01;5.931e-02;7.955e-01;5.661e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.337e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.942407000;1.048e+00;8.333e-01;5.931e-02;7.955e-01;5.661e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.337e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.943407000;1.048e+00;8.333e-01;5.931e-02;7.955e-01;5.662e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.338e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.975407000;1.048e+00;8.333e-01;5.931e-02;7.955e-01;5.662e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.338e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.976407000;1.048e+00;8.333e-01;5.932e-02;7.955e-01;5.662e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.338e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.980407000;1.048e+00;8.333e-01;5.932e-02;7.955e-01;5.662e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.338e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.981407000;1.048e+00;8.333e-01;5.932e-02;7.955e-01;5.662e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.339e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.984407000;1.048e+00;8.333e-01;5.932e-02;7.955e-01;5.662e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.339e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.985407000;1.048e+00;8.333e-01;5.932e-02;7.955e-01;5.663e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.339e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
22.024547000;1.048e+00;8.333e-01;5.932e-02;7.955e-01;5.663e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.339e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
22.025547000;1.048e+00;8.333e-01;5.933e-02;7.955e-01;5.663e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.339e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
22.037547000;1.048e+00;8.333e-01;5.933e-02;7.955e-01;5.663e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.339e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
22.038547000;1.048e+00;8.333e-01;5.933e-02;7.955e-01;5.664e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.339e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
22.045547000;1.048e+00;8.333e-01;5.933e-02;7.955e-01;5.664e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.339e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
22.046547000;1.048e+00;8.333e-01;5.933e-02;7.955e-01;5.664e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.340e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
22.108547000;1.048e+00;8.333e-01;5.933e-02;7.955e-01;5.664e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.340e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
22.109547000;1.048e+00;8.333e-01;5.934e-02;7.955e-01;5.664e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.340e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
22.141547000;1.048e+00;8.333e-01;5.934e-02;7.955e-01;5.664e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.340e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
22.142547000;1.048e+00;8.333e-01;5.934e-02;7.955e-01;5.664e-02;1.065e+00;1.067e+00;8.007e-01;1.126e-01;1.048e+00;7.500e-01;5.340e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
22.285547000;1.048e+00;8.333e-01;5.934e-02;7.955e-01;5.664e-02;1.065e+00;1.067e+00;8.007e-01;1.126e-01;1.048e+00;7.500e-01;5.340e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
22.286547000;1.048e+00;8.333e-01;5.934e-02;7.955e-01;5.664e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.340e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
22.334547000;1.048e+00;8.333e-01;5.934e-02;7.955e-01;5.664e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.340e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
22.335547000;1.048e+00;8.333e-01;5.933e-02;7.955e-01;5.664e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.340e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
22.473547000;1.048e+00;8.333e-01;5.933e-02;7.955e-01;5.664e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.340e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
22.474547000;1.048e+00;8.333e-01;5.933e-02;7.955e-01;5.664e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.339e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
22.496547000;1.048e+00;8.333e-01;5.933e-02;7.955e-01;5.664e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.339e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
22.497547000;1.048e+00;8.333e-01;5.933e-02;7.955e-01;5.663e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.339e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
22.545056000;1.048e+00;8.333e-01;5.933e-02;7.955e-01;5.663e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.339e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
22.546056000;1.048e+00;8.333e-01;5.932e-02;7.955e-01;5.663e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.339e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
22.811056000;1.048e+00;8.333e-01;5.932e-02;7.955e-01;5.663e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.339e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
22.812056000;1.048e+00;8.333e-01;5.932e-02;7.955e-01;5.662e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.339e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
22.915494000;1.048e+00;8.333e-01;5.932e-02;7.955e-01;5.662e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.339e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
22.916494000;1.048e+00;8.333e-01;5.932e-02;7.955e-01;5.662e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.338e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
23.308494000;1.048e+00;8.333e-01;5.932e-02;7.955e-01;5.662e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.338e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
23.309494000;1.048e+00;8.333e-01;5.932e-02;7.955e-01;5.662e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.339e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
100.000000000;1.048e+00;8.333e-01;5.932e-02;7.955e-01;5.662e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.339e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
