time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent
0.000000000;1.044e+00;8.333e-01;1.032e-08;7.979e-01;1.530e-08;1.045e+00;1.044e+00;7.500e-01;-6.611e-09;1.000e+01;8.335e-01;1.556e-02;7.977e-01;1.489e-02
19.999996000;1.044e+00;8.333e-01;-3.117e-08;7.979e-01;-4.140e-08;1.045e+00;1.044e+00;7.500e-01;9.539e-09;1.000e+01;8.335e-01;1.556e-02;7.977e-01;1.489e-02
19.999996000;1.044e+00;8.333e-01;-3.051e-08;7.979e-01;-4.369e-08;1.045e+00;1.044e+00;7.500e-01;7.787e-09;1.000e+01;8.335e-01;-4.438e-03;7.977e-01;1.489e-02
19.999998000;1.044e+00;8.333e-01;-8.918e-06;7.979e-01;-8.559e-06;1.045e+00;1.044e+00;7.500e-01;-7.995e-06;1.000e+01;8.335e-01;-4.438e-03;7.977e-01;1.489e-02
20.000004000;1.044e+00;8.333e-01;-3.559e-05;7.979e-01;-3.409e-05;1.045e+00;1.044e+00;7.500e-01;-3.200e-05;1.000e+01;8.335e-01;-4.438e-03;7.977e-01;1.486e-02
20.000028000;1.044e+00;8.333e-01;-1.433e-04;7.979e-01;-1.373e-04;1.045e+00;1.044e+00;7.500e-01;-1.290e-04;1.000e+01;8.335e-01;-4.438e-03;7.977e-01;1.475e-02
20.000060000;1.044e+00;8.332e-01;-2.856e-04;7.979e-01;-2.735e-04;1.045e+00;1.044e+00;7.499e-01;-2.570e-04;1.000e+01;8.335e-01;-4.438e-03;7.977e-01;1.461e-02
20.000124000;1.044e+00;8.331e-01;-5.700e-04;7.979e-01;-5.460e-04;1.045e+00;1.044e+00;7.498e-01;-5.130e-04;1.000e+01;8.335e-01;-4.438e-03;7.977e-01;1.433e-02
20.000188000;1.044e+00;8.330e-01;-8.522e-04;7.979e-01;-8.163e-04;1.044e+00;1.044e+00;7.497e-01;-7.670e-04;1.000e+01;8.335e-01;-4.438e-03;7.977e-01;1.406e-02
20.000252000;1.044e+00;8.330e-01;-1.133e-03;7.979e-01;-1.086e-03;1.044e+00;1.044e+00;7.497e-01;-1.020e-03;1.000e+01;8.335e-01;-4.438e-03;7.977e-01;1.378e-02
20.000316000;1.044e+00;8.329e-01;-1.412e-03;7.978e-01;-1.353e-03;1.044e+00;1.044e+00;7.496e-01;-1.271e-03;1.000e+01;8.335e-01;-4.438e-03;7.977e-01;1.351e-02
20.000508000;1.044e+00;8.326e-01;-2.237e-03;7.978e-01;-2.143e-03;1.044e+00;1.044e+00;7.493e-01;-2.013e-03;1.000e+01;8.335e-01;-4.438e-03;7.977e-01;1.270e-02
20.000572000;1.043e+00;8.325e-01;-2.509e-03;7.978e-01;-2.404e-03;1.044e+00;1.043e+00;7.492e-01;-2.258e-03;1.000e+01;8.335e-01;-4.438e-03;7.977e-01;1.243e-02
20.000636000;1.043e+00;8.324e-01;-2.778e-03;7.978e-01;-2.662e-03;1.044e+00;1.043e+00;7.492e-01;-2.500e-03;1.000e+01;8.335e-01;-4.438e-03;7.977e-01;1.217e-02
20.000700000;1.043e+00;8.323e-01;-3.046e-03;7.978e-01;-2.919e-03;1.044e+00;1.043e+00;7.491e-01;-2.741e-03;1.000e+01;8.335e-01;-4.438e-03;7.977e-01;1.190e-02
20.000828000;1.043e+00;8.321e-01;-3.574e-03;7.978e-01;-3.427e-03;1.043e+00;1.043e+00;7.489e-01;-3.217e-03;1.000e+01;8.335e-01;-4.438e-03;7.977e-01;1.138e-02
20.000956000;1.043e+00;8.320e-01;-4.096e-03;7.978e-01;-3.927e-03;1.043e+00;1.043e+00;7.488e-01;-3.686e-03;1.000e+01;8.335e-01;-4.438e-03;7.977e-01;1.087e-02
20.001084000;1.043e+00;8.318e-01;-4.608e-03;7.978e-01;-4.419e-03;1.043e+00;1.043e+00;7.486e-01;-4.147e-03;1.000e+01;8.335e-01;-4.438e-03;7.977e-01;1.037e-02
20.001212000;1.042e+00;8.316e-01;-5.112e-03;7.978e-01;-4.904e-03;1.043e+00;1.042e+00;7.485e-01;-4.601e-03;1.000e+01;8.335e-01;-4.438e-03;7.977e-01;9.872e-03
20.001340000;1.042e+00;8.315e-01;-5.609e-03;7.978e-01;-5.382e-03;1.043e+00;1.042e+00;7.483e-01;-5.048e-03;1.000e+01;8.335e-01;-4.438e-03;7.977e-01;9.384e-03
20.001468000;1.042e+00;8.313e-01;-6.097e-03;7.978e-01;-5.851e-03;1.042e+00;1.042e+00;7.482e-01;-5.487e-03;1.000e+01;8.335e-01;-4.438e-03;7.977e-01;8.905e-03
20.001596000;1.042e+00;8.311e-01;-6.576e-03;7.978e-01;-6.311e-03;1.042e+00;1.042e+00;7.480e-01;-5.918e-03;1.000e+01;8.335e-01;-4.438e-03;7.977e-01;8.434e-03
20.001852000;1.041e+00;8.308e-01;-7.508e-03;7.977e-01;-7.209e-03;1.042e+00;1.041e+00;7.478e-01;-6.757e-03;1.000e+01;8.335e-01;-4.438e-03;7.977e-01;7.517e-03
20.002082000;1.041e+00;8.306e-01;-8.316e-03;7.977e-01;-7.987e-03;1.041e+00;1.041e+00;7.475e-01;-7.484e-03;1.000e+01;8.335e-01;-4.438e-03;7.978e-01;6.722e-03
20.002313000;1.041e+00;8.303e-01;-9.094e-03;7.977e-01;-8.738e-03;1.041e+00;1.041e+00;7.473e-01;-8.185e-03;1.000e+01;8.335e-01;-4.438e-03;7.978e-01;5.955e-03
20.002543000;1.041e+00;8.301e-01;-9.844e-03;7.977e-01;-9.461e-03;1.041e+00;1.041e+00;7.471e-01;-8.860e-03;1.000e+01;8.335e-01;-4.438e-03;7.978e-01;5.218e-03
20.002774000;1.040e+00;8.298e-01;-1.056e-02;7.977e-01;-1.016e-02;1.040e+00;1.040e+00;7.469e-01;-9.508e-03;1.000e+01;8.335e-01;-4.438e-03;7.978e-01;4.509e-03
20.003004000;1.040e+00;8.296e-01;-1.125e-02;7.977e-01;-1.082e-02;1.040e+00;1.040e+00;7.467e-01;-1.013e-02;1.000e+01;8.335e-01;-4.438e-03;7.978e-01;3.829e-03
20.003234000;1.040e+00;8.294e-01;-1.192e-02;7.977e-01;-1.146e-02;1.040e+00;1.040e+00;7.465e-01;-1.072e-02;1.000e+01;8.335e-01;-4.438e-03;7.978e-01;3.178e-03
20.003465000;1.039e+00;8.292e-01;-1.255e-02;7.977e-01;-1.207e-02;1.040e+00;1.039e+00;7.463e-01;-1.129e-02;1.000e+01;8.335e-01;-4.438e-03;7.978e-01;2.557e-03
20.003695000;1.039e+00;8.290e-01;-1.315e-02;7.977e-01;-1.265e-02;1.039e+00;1.039e+00;7.461e-01;-1.183e-02;1.000e+01;8.335e-01;-4.438e-03;7.978e-01;1.966e-03
20.003926000;1.039e+00;8.289e-01;-1.372e-02;7.977e-01;-1.320e-02;1.039e+00;1.039e+00;7.460e-01;-1.235e-02;1.000e+01;8.335e-01;-4.438e-03;7.978e-01;1.403e-03
20.004156000;1.039e+00;8.287e-01;-1.426e-02;7.977e-01;-1.372e-02;1.039e+00;1.039e+00;7.458e-01;-1.283e-02;1.000e+01;8.335e-01;-4.438e-03;7.979e-01;8.701e-04
20.004386000;1.039e+00;8.285e-01;-1.477e-02;7.977e-01;-1.422e-02;1.039e+00;1.039e+00;7.457e-01;-1.329e-02;1.000e+01;8.335e-01;-4.438e-03;7.979e-01;3.661e-04
20.004617000;1.038e+00;8.284e-01;-1.525e-02;7.978e-01;-1.469e-02;1.038e+00;1.038e+00;7.456e-01;-1.372e-02;1.000e+01;8.335e-01;-4.438e-03;7.979e-01;-1.099e-04
20.004847000;1.038e+00;8.283e-01;-1.570e-02;7.978e-01;-1.513e-02;1.038e+00;1.038e+00;7.454e-01;-1.413e-02;1.000e+01;8.335e-01;-4.438e-03;7.979e-01;-5.569e-04
20.005078000;1.038e+00;8.281e-01;-1.613e-02;7.978e-01;-1.554e-02;1.038e+00;1.038e+00;7.453e-01;-1.452e-02;1.000e+01;8.335e-01;-4.438e-03;7.979e-01;-9.759e-04
20.005308000;1.038e+00;8.280e-01;-1.652e-02;7.978e-01;-1.592e-02;1.038e+00;1.038e+00;7.452e-01;-1.487e-02;1.000e+01;8.335e-01;-4.438e-03;7.980e-01;-1.368e-03
20.005538000;1.038e+00;8.279e-01;-1.689e-02;7.978e-01;-1.628e-02;1.038e+00;1.038e+00;7.451e-01;-1.520e-02;1.000e+01;8.335e-01;-4.438e-03;7.980e-01;-1.732e-03
20.005769000;1.038e+00;8.278e-01;-1.723e-02;7.979e-01;-1.661e-02;1.038e+00;1.038e+00;7.451e-01;-1.551e-02;1.000e+01;8.335e-01;-4.438e-03;7.980e-01;-2.069e-03
20.005999000;1.037e+00;8.278e-01;-1.755e-02;7.979e-01;-1.691e-02;1.037e+00;1.037e+00;7.450e-01;-1.579e-02;1.000e+01;8.335e-01;-4.438e-03;7.981e-01;-2.380e-03
20.006230000;1.037e+00;8.277e-01;-1.784e-02;7.979e-01;-1.719e-02;1.037e+00;1.037e+00;7.449e-01;-1.605e-02;1.000e+01;8.335e-01;-4.438e-03;7.981e-01;-2.665e-03
20.006460000;1.037e+00;8.276e-01;-1.810e-02;7.979e-01;-1.745e-02;1.037e+00;1.037e+00;7.449e-01;-1.629e-02;1.000e+01;8.335e-01;-4.438e-03;7.981e-01;-2.925e-03
20.006690000;1.037e+00;8.276e-01;-1.833e-02;7.980e-01;-1.768e-02;1.037e+00;1.037e+00;7.448e-01;-1.650e-02;1.000e+01;8.335e-01;-4.438e-03;7.981e-01;-3.160e-03
20.006921000;1.037e+00;8.276e-01;-1.855e-02;7.980e-01;-1.789e-02;1.037e+00;1.037e+00;7.448e-01;-1.669e-02;1.000e+01;8.335e-01;-4.438e-03;7.982e-01;-3.370e-03
20.007151000;1.037e+00;8.275e-01;-1.874e-02;7.980e-01;-1.807e-02;1.037e+00;1.037e+00;7.448e-01;-1.686e-02;1.000e+01;8.335e-01;-4.438e-03;7.982e-01;-3.558e-03
20.007382000;1.037e+00;8.275e-01;-1.890e-02;7.981e-01;-1.823e-02;1.037e+00;1.037e+00;7.448e-01;-1.701e-02;1.000e+01;8.335e-01;-4.438e-03;7.983e-01;-3.723e-03
20.007612000;1.037e+00;8.275e-01;-1.905e-02;7.981e-01;-1.837e-02;1.037e+00;1.037e+00;7.448e-01;-1.714e-02;1.000e+01;8.335e-01;-4.438e-03;7.983e-01;-3.865e-03
20.007842000;1.037e+00;8.275e-01;-1.917e-02;7.981e-01;-1.849e-02;1.037e+00;1.037e+00;7.447e-01;-1.725e-02;1.000e+01;8.335e-01;-4.438e-03;7.983e-01;-3.986e-03
20.008073000;1.037e+00;8.275e-01;-1.927e-02;7.982e-01;-1.858e-02;1.037e+00;1.037e+00;7.448e-01;-1.734e-02;1.000e+01;8.335e-01;-4.438e-03;7.984e-01;-4.086e-03
20.008303000;1.037e+00;8.275e-01;-1.935e-02;7.982e-01;-1.866e-02;1.037e+00;1.037e+00;7.448e-01;-1.741e-02;1.000e+01;8.335e-01;-4.438e-03;7.984e-01;-4.167e-03
20.008534000;1.037e+00;8.275e-01;-1.941e-02;7.983e-01;-1.872e-02;1.037e+00;1.037e+00;7.448e-01;-1.747e-02;1.000e+01;8.335e-01;-4.438e-03;7.985e-01;-4.228e-03
20.008764000;1.037e+00;8.276e-01;-1.945e-02;7.983e-01;-1.876e-02;1.037e+00;1.037e+00;7.448e-01;-1.750e-02;1.000e+01;8.335e-01;-4.438e-03;7.985e-01;-4.270e-03
20.008994000;1.037e+00;8.276e-01;-1.947e-02;7.983e-01;-1.878e-02;1.037e+00;1.037e+00;7.448e-01;-1.753e-02;1.000e+01;8.335e-01;-4.438e-03;7.986e-01;-4.295e-03
20.009225000;1.037e+00;8.276e-01;-1.948e-02;7.984e-01;-1.879e-02;1.037e+00;1.037e+00;7.449e-01;-1.753e-02;1.000e+01;8.335e-01;-4.438e-03;7.986e-01;-4.302e-03
20.009455000;1.037e+00;8.277e-01;-1.947e-02;7.984e-01;-1.878e-02;1.037e+00;1.037e+00;7.449e-01;-1.752e-02;1.000e+01;8.335e-01;-4.438e-03;7.986e-01;-4.293e-03
20.009686000;1.037e+00;8.277e-01;-1.944e-02;7.985e-01;-1.876e-02;1.037e+00;1.037e+00;7.450e-01;-1.750e-02;1.000e+01;8.335e-01;-4.438e-03;7.987e-01;-4.268e-03
20.009916000;1.037e+00;8.278e-01;-1.940e-02;7.985e-01;-1.872e-02;1.037e+00;1.037e+00;7.450e-01;-1.746e-02;1.000e+01;8.335e-01;-4.438e-03;7.987e-01;-4.229e-03
20.010146000;1.037e+00;8.279e-01;-1.935e-02;7.986e-01;-1.866e-02;1.037e+00;1.037e+00;7.451e-01;-1.741e-02;1.000e+01;8.335e-01;-4.438e-03;7.988e-01;-4.175e-03
20.010377000;1.037e+00;8.279e-01;-1.928e-02;7.986e-01;-1.860e-02;1.037e+00;1.037e+00;7.452e-01;-1.735e-02;1.000e+01;8.335e-01;-4.438e-03;7.988e-01;-4.109e-03
20.010607000;1.037e+00;8.280e-01;-1.920e-02;7.987e-01;-1.852e-02;1.037e+00;1.037e+00;7.452e-01;-1.728e-02;1.000e+01;8.335e-01;-4.438e-03;7.989e-01;-4.029e-03
20.010838000;1.037e+00;8.281e-01;-1.910e-02;7.987e-01;-1.843e-02;1.037e+00;1.037e+00;7.453e-01;-1.719e-02;1.000e+01;8.335e-01;-4.438e-03;7.989e-01;-3.937e-03
20.011068000;1.037e+00;8.282e-01;-1.900e-02;7.988e-01;-1.832e-02;1.037e+00;1.037e+00;7.454e-01;-1.710e-02;1.000e+01;8.335e-01;-4.438e-03;7.990e-01;-3.835e-03
20.011298000;1.037e+00;8.283e-01;-1.888e-02;7.988e-01;-1.821e-02;1.037e+00;1.037e+00;7.454e-01;-1.699e-02;1.000e+01;8.335e-01;-4.438e-03;7.990e-01;-3.722e-03
20.011529000;1.037e+00;8.284e-01;-1.876e-02;7.989e-01;-1.809e-02;1.037e+00;1.037e+00;7.455e-01;-1.688e-02;1.000e+01;8.335e-01;-4.438e-03;7.991e-01;-3.599e-03
20.011759000;1.037e+00;8.285e-01;-1.862e-02;7.989e-01;-1.796e-02;1.037e+00;1.037e+00;7.456e-01;-1.676e-02;1.000e+01;8.335e-01;-4.438e-03;7.991e-01;-3.467e-03
20.011990000;1.037e+00;8.286e-01;-1.848e-02;7.990e-01;-1.782e-02;1.037e+00;1.037e+00;7.457e-01;-1.663e-02;1.000e+01;8.335e-01;-4.438e-03;7.992e-01;-3.326e-03
20.012220000;1.037e+00;8.287e-01;-1.833e-02;7.991e-01;-1.767e-02;1.037e+00;1.037e+00;7.458e-01;-1.649e-02;1.000e+01;8.335e-01;-4.438e-03;7.992e-01;-3.178e-03
20.012450000;1.037e+00;8.288e-01;-1.817e-02;7.991e-01;-1.752e-02;1.037e+00;1.037e+00;7.459e-01;-1.635e-02;1.000e+01;8.335e-01;-4.438e-03;7.993e-01;-3.023e-03
20.012681000;1.037e+00;8.289e-01;-1.800e-02;7.992e-01;-1.736e-02;1.037e+00;1.037e+00;7.460e-01;-1.620e-02;1.000e+01;8.335e-01;-4.438e-03;7.993e-01;-2.861e-03
20.012911000;1.037e+00;8.290e-01;-1.783e-02;7.992e-01;-1.719e-02;1.037e+00;1.037e+00;7.461e-01;-1.605e-02;1.000e+01;8.335e-01;-4.438e-03;7.994e-01;-2.693e-03
20.013142000;1.037e+00;8.291e-01;-1.766e-02;7.993e-01;-1.702e-02;1.037e+00;1.037e+00;7.462e-01;-1.589e-02;1.000e+01;8.335e-01;-4.438e-03;7.994e-01;-2.521e-03
20.013372000;1.037e+00;8.292e-01;-1.748e-02;7.993e-01;-1.685e-02;1.037e+00;1.037e+00;7.463e-01;-1.573e-02;1.000e+01;8.335e-01;-4.438e-03;7.995e-01;-2.343e-03
20.013602000;1.037e+00;8.293e-01;-1.729e-02;7.994e-01;-1.667e-02;1.037e+00;1.037e+00;7.464e-01;-1.556e-02;1.000e+01;8.335e-01;-4.438e-03;7.995e-01;-2.162e-03
20.013833000;1.038e+00;8.294e-01;-1.711e-02;7.994e-01;-1.649e-02;1.038e+00;1.038e+00;7.465e-01;-1.540e-02;1.000e+01;8.335e-01;-4.438e-03;7.996e-01;-1.977e-03
20.014063000;1.038e+00;8.295e-01;-1.691e-02;7.995e-01;-1.630e-02;1.038e+00;1.038e+00;7.466e-01;-1.522e-02;1.000e+01;8.335e-01;-4.438e-03;7.996e-01;-1.789e-03
20.014294000;1.038e+00;8.296e-01;-1.672e-02;7.995e-01;-1.611e-02;1.038e+00;1.038e+00;7.467e-01;-1.505e-02;1.000e+01;8.335e-01;-4.438e-03;7.997e-01;-1.599e-03
20.014524000;1.038e+00;8.298e-01;-1.653e-02;7.996e-01;-1.592e-02;1.038e+00;1.038e+00;7.468e-01;-1.487e-02;1.000e+01;8.335e-01;-4.438e-03;7.997e-01;-1.407e-03
20.014754000;1.038e+00;8.299e-01;-1.633e-02;7.996e-01;-1.573e-02;1.038e+00;1.038e+00;7.469e-01;-1.470e-02;1.000e+01;8.335e-01;-4.438e-03;7.998e-01;-1.214e-03
20.014985000;1.038e+00;8.300e-01;-1.613e-02;7.997e-01;-1.554e-02;1.038e+00;1.038e+00;7.470e-01;-1.452e-02;1.000e+01;8.335e-01;-4.438e-03;7.998e-01;-1.019e-03
20.015215000;1.038e+00;8.301e-01;-1.593e-02;7.997e-01;-1.535e-02;1.038e+00;1.038e+00;7.471e-01;-1.434e-02;1.000e+01;8.335e-01;-4.438e-03;7.999e-01;-8.249e-04
20.015446000;1.038e+00;8.302e-01;-1.574e-02;7.998e-01;-1.516e-02;1.038e+00;1.038e+00;7.472e-01;-1.416e-02;1.000e+01;8.335e-01;-4.438e-03;7.999e-01;-6.299e-04
20.015676000;1.038e+00;8.303e-01;-1.554e-02;7.998e-01;-1.497e-02;1.038e+00;1.038e+00;7.473e-01;-1.398e-02;1.000e+01;8.335e-01;-4.438e-03;8.000e-01;-4.349e-04
20.015906000;1.038e+00;8.304e-01;-1.534e-02;7.999e-01;-1.478e-02;1.038e+00;1.038e+00;7.474e-01;-1.381e-02;1.000e+01;8.335e-01;-4.438e-03;8.000e-01;-2.409e-04
20.016137000;1.038e+00;8.305e-01;-1.515e-02;7.999e-01;-1.459e-02;1.038e+00;1.038e+00;7.475e-01;-1.363e-02;1.000e+01;8.335e-01;-4.438e-03;8.001e-01;-4.887e-05
20.016367000;1.038e+00;8.307e-01;-1.495e-02;8.000e-01;-1.440e-02;1.038e+00;1.038e+00;7.476e-01;-1.346e-02;1.000e+01;8.335e-01;-4.438e-03;8.001e-01;1.431e-04
20.016598000;1.038e+00;8.308e-01;-1.476e-02;8.000e-01;-1.422e-02;1.038e+00;1.038e+00;7.477e-01;-1.329e-02;1.000e+01;8.335e-01;-4.438e-03;8.002e-01;3.321e-04
20.016828000;1.038e+00;8.309e-01;-1.457e-02;8.001e-01;-1.403e-02;1.039e+00;1.038e+00;7.478e-01;-1.312e-02;1.000e+01;8.335e-01;-4.438e-03;8.002e-01;5.191e-04
20.017058000;1.039e+00;8.310e-01;-1.439e-02;8.001e-01;-1.385e-02;1.039e+00;1.039e+00;7.479e-01;-1.295e-02;1.000e+01;8.335e-01;-4.438e-03;8.003e-01;7.041e-04
20.017289000;1.039e+00;8.311e-01;-1.420e-02;8.002e-01;-1.367e-02;1.039e+00;1.039e+00;7.480e-01;-1.278e-02;1.000e+01;8.335e-01;-4.438e-03;8.003e-01;8.861e-04
20.017519000;1.039e+00;8.312e-01;-1.402e-02;8.002e-01;-1.350e-02;1.039e+00;1.039e+00;7.481e-01;-1.262e-02;1.000e+01;8.335e-01;-4.438e-03;8.003e-01;1.065e-03
20.017750000;1.039e+00;8.313e-01;-1.384e-02;8.003e-01;-1.333e-02;1.039e+00;1.039e+00;7.481e-01;-1.246e-02;1.000e+01;8.335e-01;-4.438e-03;8.004e-01;1.241e-03
20.017980000;1.039e+00;8.314e-01;-1.367e-02;8.003e-01;-1.316e-02;1.039e+00;1.039e+00;7.482e-01;-1.230e-02;1.000e+01;8.335e-01;-4.438e-03;8.004e-01;1.413e-03
20.018210000;1.039e+00;8.315e-01;-1.350e-02;8.004e-01;-1.299e-02;1.039e+00;1.039e+00;7.483e-01;-1.215e-02;1.000e+01;8.335e-01;-4.438e-03;8.005e-01;1.582e-03
20.018441000;1.039e+00;8.316e-01;-1.333e-02;8.004e-01;-1.283e-02;1.039e+00;1.039e+00;7.484e-01;-1.200e-02;1.000e+01;8.335e-01;-4.438e-03;8.005e-01;1.746e-03
20.018902000;1.039e+00;8.317e-01;-1.302e-02;8.005e-01;-1.253e-02;1.039e+00;1.039e+00;7.486e-01;-1.171e-02;1.000e+01;8.335e-01;-4.438e-03;8.006e-01;2.063e-03
20.019316000;1.039e+00;8.319e-01;-1.274e-02;8.005e-01;-1.226e-02;1.039e+00;1.039e+00;7.487e-01;-1.147e-02;1.000e+01;8.335e-01;-4.438e-03;8.006e-01;2.334e-03
20.019731000;1.039e+00;8.320e-01;-1.249e-02;8.006e-01;-1.202e-02;1.039e+00;1.039e+00;7.488e-01;-1.124e-02;1.000e+01;8.335e-01;-4.438e-03;8.007e-01;2.590e-03
20.020146000;1.039e+00;8.322e-01;-1.225e-02;8.007e-01;-1.178e-02;1.039e+00;1.039e+00;7.490e-01;-1.102e-02;1.000e+01;8.335e-01;-4.438e-03;8.008e-01;2.830e-03
20.020560000;1.039e+00;8.323e-01;-1.202e-02;8.007e-01;-1.157e-02;1.040e+00;1.039e+00;7.491e-01;-1.082e-02;1.000e+01;8.335e-01;-4.438e-03;8.008e-01;3.055e-03
20.020975000;1.040e+00;8.324e-01;-1.182e-02;8.008e-01;-1.137e-02;1.040e+00;1.040e+00;7.492e-01;-1.064e-02;1.000e+01;8.335e-01;-4.438e-03;8.009e-01;3.263e-03
20.021390000;1.040e+00;8.325e-01;-1.163e-02;8.008e-01;-1.118e-02;1.040e+00;1.040e+00;7.493e-01;-1.046e-02;1.000e+01;8.335e-01;-4.438e-03;8.009e-01;3.456e-03
20.021805000;1.040e+00;8.326e-01;-1.145e-02;8.009e-01;-1.102e-02;1.040e+00;1.040e+00;7.494e-01;-1.031e-02;1.000e+01;8.335e-01;-4.438e-03;8.010e-01;3.632e-03
20.022219000;1.040e+00;8.327e-01;-1.130e-02;8.009e-01;-1.086e-02;1.040e+00;1.040e+00;7.495e-01;-1.017e-02;1.000e+01;8.335e-01;-4.438e-03;8.010e-01;3.792e-03
20.022634000;1.040e+00;8.328e-01;-1.116e-02;8.010e-01;-1.073e-02;1.040e+00;1.040e+00;7.495e-01;-1.004e-02;1.000e+01;8.335e-01;-4.438e-03;8.010e-01;3.936e-03
20.023049000;1.040e+00;8.329e-01;-1.103e-02;8.010e-01;-1.061e-02;1.040e+00;1.040e+00;7.496e-01;-9.929e-03;1.000e+01;8.335e-01;-4.438e-03;8.011e-01;4.064e-03
20.023464000;1.040e+00;8.330e-01;-1.092e-02;8.011e-01;-1.050e-02;1.040e+00;1.040e+00;7.497e-01;-9.831e-03;1.000e+01;8.335e-01;-4.438e-03;8.011e-01;4.177e-03
20.023878000;1.040e+00;8.330e-01;-1.083e-02;8.011e-01;-1.042e-02;1.040e+00;1.040e+00;7.497e-01;-9.748e-03;1.000e+01;8.335e-01;-4.438e-03;8.012e-01;4.275e-03
20.024293000;1.040e+00;8.331e-01;-1.075e-02;8.011e-01;-1.034e-02;1.040e+00;1.040e+00;7.498e-01;-9.678e-03;1.000e+01;8.335e-01;-4.438e-03;8.012e-01;4.359e-03
20.024708000;1.040e+00;8.331e-01;-1.069e-02;8.012e-01;-1.028e-02;1.040e+00;1.040e+00;7.498e-01;-9.621e-03;1.000e+01;8.335e-01;-4.438e-03;8.012e-01;4.429e-03
20.025122000;1.040e+00;8.332e-01;-1.064e-02;8.012e-01;-1.023e-02;1.040e+00;1.040e+00;7.499e-01;-9.577e-03;1.000e+01;8.335e-01;-4.438e-03;8.012e-01;4.485e-03
20.025537000;1.040e+00;8.332e-01;-1.060e-02;8.012e-01;-1.020e-02;1.040e+00;1.040e+00;7.499e-01;-9.544e-03;1.000e+01;8.335e-01;-4.438e-03;8.013e-01;4.529e-03
20.025952000;1.040e+00;8.333e-01;-1.058e-02;8.012e-01;-1.017e-02;1.040e+00;1.040e+00;7.499e-01;-9.522e-03;1.000e+01;8.335e-01;-4.438e-03;8.013e-01;4.561e-03
20.026367000;1.040e+00;8.333e-01;-1.057e-02;8.013e-01;-1.016e-02;1.040e+00;1.040e+00;7.500e-01;-9.510e-03;1.000e+01;8.335e-01;-4.438e-03;8.013e-01;4.581e-03
20.026781000;1.040e+00;8.333e-01;-1.057e-02;8.013e-01;-1.016e-02;1.040e+00;1.040e+00;7.500e-01;-9.509e-03;1.000e+01;8.335e-01;-4.438e-03;8.013e-01;4.591e-03
20.027196000;1.040e+00;8.333e-01;-1.057e-02;8.013e-01;-1.017e-02;1.040e+00;1.040e+00;7.500e-01;-9.516e-03;1.000e+01;8.335e-01;-4.438e-03;8.014e-01;4.592e-03
20.027611000;1.040e+00;8.333e-01;-1.059e-02;8.013e-01;-1.018e-02;1.040e+00;1.040e+00;7.500e-01;-9.532e-03;1.000e+01;8.335e-01;-4.438e-03;8.014e-01;4.583e-03
20.028025000;1.040e+00;8.333e-01;-1.062e-02;8.013e-01;-1.021e-02;1.040e+00;1.040e+00;7.500e-01;-9.556e-03;1.000e+01;8.335e-01;-4.438e-03;8.014e-01;4.566e-03
20.028440000;1.040e+00;8.333e-01;-1.065e-02;8.014e-01;-1.024e-02;1.040e+00;1.040e+00;7.500e-01;-9.586e-03;1.000e+01;8.335e-01;-4.438e-03;8.014e-01;4.541e-03
20.029684000;1.040e+00;8.333e-01;-1.079e-02;8.014e-01;-1.038e-02;1.040e+00;1.040e+00;7.500e-01;-9.712e-03;1.000e+01;8.335e-01;-4.438e-03;8.014e-01;4.429e-03
20.030099000;1.040e+00;8.333e-01;-1.085e-02;8.014e-01;-1.043e-02;1.040e+00;1.040e+00;7.500e-01;-9.763e-03;1.000e+01;8.335e-01;-4.438e-03;8.015e-01;4.381e-03
20.030928000;1.040e+00;8.333e-01;-1.097e-02;8.014e-01;-1.055e-02;1.040e+00;1.040e+00;7.500e-01;-9.876e-03;1.000e+01;8.335e-01;-4.438e-03;8.015e-01;4.274e-03
20.031343000;1.040e+00;8.333e-01;-1.104e-02;8.014e-01;-1.062e-02;1.040e+00;1.040e+00;7.500e-01;-9.937e-03;1.000e+01;8.335e-01;-4.438e-03;8.015e-01;4.216e-03
20.031758000;1.040e+00;8.333e-01;-1.111e-02;8.014e-01;-1.069e-02;1.040e+00;1.040e+00;7.499e-01;-9.999e-03;1.000e+01;8.335e-01;-4.438e-03;8.015e-01;4.156e-03
20.032173000;1.040e+00;8.332e-01;-1.118e-02;8.014e-01;-1.075e-02;1.040e+00;1.040e+00;7.499e-01;-1.006e-02;1.000e+01;8.335e-01;-4.438e-03;8.015e-01;4.094e-03
20.033417000;1.040e+00;8.332e-01;-1.140e-02;8.014e-01;-1.096e-02;1.040e+00;1.040e+00;7.499e-01;-1.026e-02;1.000e+01;8.335e-01;-4.438e-03;8.015e-01;3.904e-03
20.033832000;1.040e+00;8.332e-01;-1.147e-02;8.015e-01;-1.103e-02;1.040e+00;1.040e+00;7.499e-01;-1.032e-02;1.000e+01;8.335e-01;-4.438e-03;8.015e-01;3.841e-03
20.034246000;1.040e+00;8.332e-01;-1.154e-02;8.015e-01;-1.110e-02;1.040e+00;1.040e+00;7.498e-01;-1.039e-02;1.000e+01;8.335e-01;-4.438e-03;8.015e-01;3.778e-03
20.034661000;1.040e+00;8.331e-01;-1.161e-02;8.015e-01;-1.117e-02;1.040e+00;1.040e+00;7.498e-01;-1.045e-02;1.000e+01;8.335e-01;-4.438e-03;8.015e-01;3.716e-03
20.035076000;1.039e+00;8.331e-01;-1.168e-02;8.015e-01;-1.124e-02;1.040e+00;1.039e+00;7.498e-01;-1.051e-02;1.000e+01;8.335e-01;-4.438e-03;8.015e-01;3.655e-03
20.035490000;1.039e+00;8.331e-01;-1.175e-02;8.015e-01;-1.130e-02;1.040e+00;1.039e+00;7.498e-01;-1.057e-02;1.000e+01;8.335e-01;-4.438e-03;8.015e-01;3.596e-03
20.035905000;1.039e+00;8.331e-01;-1.181e-02;8.015e-01;-1.136e-02;1.040e+00;1.039e+00;7.498e-01;-1.063e-02;1.000e+01;8.335e-01;-4.438e-03;8.015e-01;3.539e-03
20.036320000;1.039e+00;8.331e-01;-1.188e-02;8.015e-01;-1.143e-02;1.040e+00;1.039e+00;7.498e-01;-1.069e-02;1.000e+01;8.335e-01;-4.438e-03;8.016e-01;3.484e-03
20.036735000;1.039e+00;8.331e-01;-1.194e-02;8.015e-01;-1.148e-02;1.040e+00;1.039e+00;7.498e-01;-1.074e-02;1.000e+01;8.335e-01;-4.438e-03;8.016e-01;3.431e-03
20.037564000;1.039e+00;8.330e-01;-1.205e-02;8.015e-01;-1.159e-02;1.039e+00;1.039e+00;7.497e-01;-1.084e-02;1.000e+01;8.335e-01;-4.438e-03;8.016e-01;3.332e-03
20.038310000;1.039e+00;8.330e-01;-1.214e-02;8.015e-01;-1.168e-02;1.039e+00;1.039e+00;7.497e-01;-1.093e-02;1.000e+01;8.335e-01;-4.438e-03;8.016e-01;3.252e-03
20.039057000;1.039e+00;8.330e-01;-1.222e-02;8.015e-01;-1.176e-02;1.039e+00;1.039e+00;7.497e-01;-1.100e-02;1.000e+01;8.335e-01;-4.438e-03;8.016e-01;3.181e-03
20.039803000;1.039e+00;8.330e-01;-1.229e-02;8.015e-01;-1.183e-02;1.039e+00;1.039e+00;7.497e-01;-1.107e-02;1.000e+01;8.335e-01;-4.438e-03;8.016e-01;3.119e-03
20.040550000;1.039e+00;8.330e-01;-1.236e-02;8.015e-01;-1.189e-02;1.039e+00;1.039e+00;7.497e-01;-1.112e-02;1.000e+01;8.335e-01;-4.438e-03;8.016e-01;3.065e-03
20.041296000;1.039e+00;8.330e-01;-1.241e-02;8.015e-01;-1.194e-02;1.039e+00;1.039e+00;7.497e-01;-1.117e-02;1.000e+01;8.335e-01;-4.438e-03;8.016e-01;3.020e-03
20.042043000;1.039e+00;8.330e-01;-1.246e-02;8.015e-01;-1.199e-02;1.039e+00;1.039e+00;7.497e-01;-1.121e-02;1.000e+01;8.335e-01;-4.438e-03;8.016e-01;2.983e-03
20.042789000;1.039e+00;8.329e-01;-1.249e-02;8.016e-01;-1.202e-02;1.039e+00;1.039e+00;7.497e-01;-1.124e-02;1.000e+01;8.335e-01;-4.438e-03;8.016e-01;2.954e-03
20.043536000;1.039e+00;8.330e-01;-1.252e-02;8.016e-01;-1.205e-02;1.039e+00;1.039e+00;7.497e-01;-1.127e-02;1.000e+01;8.335e-01;-4.438e-03;8.017e-01;2.932e-03
20.044282000;1.039e+00;8.330e-01;-1.254e-02;8.016e-01;-1.207e-02;1.039e+00;1.039e+00;7.497e-01;-1.129e-02;1.000e+01;8.335e-01;-4.438e-03;8.017e-01;2.916e-03
20.045029000;1.039e+00;8.330e-01;-1.256e-02;8.016e-01;-1.209e-02;1.039e+00;1.039e+00;7.497e-01;-1.131e-02;1.000e+01;8.335e-01;-4.438e-03;8.017e-01;2.906e-03
20.047268000;1.039e+00;8.330e-01;-1.258e-02;8.016e-01;-1.211e-02;1.039e+00;1.039e+00;7.497e-01;-1.132e-02;1.000e+01;8.335e-01;-4.438e-03;8.017e-01;2.902e-03
20.048015000;1.039e+00;8.330e-01;-1.258e-02;8.016e-01;-1.211e-02;1.039e+00;1.039e+00;7.497e-01;-1.132e-02;1.000e+01;8.335e-01;-4.438e-03;8.017e-01;2.907e-03
20.048761000;1.039e+00;8.330e-01;-1.258e-02;8.017e-01;-1.210e-02;1.039e+00;1.039e+00;7.497e-01;-1.132e-02;1.000e+01;8.335e-01;-4.438e-03;8.017e-01;2.914e-03
20.049508000;1.039e+00;8.330e-01;-1.257e-02;8.017e-01;-1.210e-02;1.039e+00;1.039e+00;7.497e-01;-1.132e-02;1.000e+01;8.335e-01;-4.438e-03;8.018e-01;2.923e-03
20.050254000;1.039e+00;8.330e-01;-1.257e-02;8.017e-01;-1.209e-02;1.039e+00;1.039e+00;7.497e-01;-1.131e-02;1.000e+01;8.335e-01;-4.438e-03;8.018e-01;2.932e-03
20.051001000;1.039e+00;8.331e-01;-1.256e-02;8.017e-01;-1.209e-02;1.039e+00;1.039e+00;7.498e-01;-1.130e-02;1.000e+01;8.335e-01;-4.438e-03;8.018e-01;2.942e-03
20.054733000;1.039e+00;8.331e-01;-1.254e-02;8.017e-01;-1.207e-02;1.039e+00;1.039e+00;7.498e-01;-1.128e-02;1.000e+01;8.335e-01;-4.438e-03;8.018e-01;2.980e-03
20.055480000;1.039e+00;8.331e-01;-1.254e-02;8.018e-01;-1.206e-02;1.039e+00;1.039e+00;7.498e-01;-1.128e-02;1.000e+01;8.335e-01;-4.438e-03;8.018e-01;2.984e-03
20.056480000;1.039e+00;8.331e-01;-1.254e-02;8.018e-01;-1.207e-02;1.039e+00;1.039e+00;7.498e-01;-1.128e-02;1.000e+01;8.335e-01;-4.438e-03;8.019e-01;2.987e-03
20.057480000;1.039e+00;8.332e-01;-1.254e-02;8.018e-01;-1.207e-02;1.039e+00;1.039e+00;7.498e-01;-1.129e-02;1.000e+01;8.335e-01;-4.438e-03;8.019e-01;2.986e-03
20.059480000;1.039e+00;8.332e-01;-1.256e-02;8.018e-01;-1.209e-02;1.039e+00;1.039e+00;7.498e-01;-1.130e-02;1.000e+01;8.335e-01;-4.438e-03;8.019e-01;2.976e-03
20.060480000;1.039e+00;8.332e-01;-1.257e-02;8.018e-01;-1.210e-02;1.039e+00;1.039e+00;7.499e-01;-1.132e-02;1.000e+01;8.335e-01;-4.438e-03;8.019e-01;2.967e-03
20.061480000;1.039e+00;8.332e-01;-1.259e-02;8.018e-01;-1.211e-02;1.039e+00;1.039e+00;7.499e-01;-1.133e-02;1.000e+01;8.335e-01;-4.438e-03;8.019e-01;2.955e-03
20.064480000;1.039e+00;8.332e-01;-1.264e-02;8.018e-01;-1.217e-02;1.039e+00;1.039e+00;7.499e-01;-1.138e-02;1.000e+01;8.335e-01;-4.438e-03;8.019e-01;2.907e-03
20.065480000;1.039e+00;8.332e-01;-1.267e-02;8.019e-01;-1.219e-02;1.039e+00;1.039e+00;7.499e-01;-1.140e-02;1.000e+01;8.335e-01;-4.438e-03;8.019e-01;2.888e-03
20.066480000;1.039e+00;8.332e-01;-1.269e-02;8.019e-01;-1.221e-02;1.039e+00;1.039e+00;7.499e-01;-1.142e-02;1.000e+01;8.335e-01;-4.438e-03;8.020e-01;2.869e-03
20.078480000;1.039e+00;8.332e-01;-1.295e-02;8.019e-01;-1.246e-02;1.039e+00;1.039e+00;7.499e-01;-1.166e-02;1.000e+01;8.335e-01;-4.438e-03;8.020e-01;2.634e-03
20.079480000;1.039e+00;8.332e-01;-1.297e-02;8.020e-01;-1.248e-02;1.039e+00;1.039e+00;7.499e-01;-1.167e-02;1.000e+01;8.335e-01;-4.438e-03;8.020e-01;2.617e-03
20.080480000;1.039e+00;8.332e-01;-1.299e-02;8.020e-01;-1.250e-02;1.039e+00;1.039e+00;7.499e-01;-1.169e-02;1.000e+01;8.335e-01;-4.438e-03;8.021e-01;2.601e-03
20.081480000;1.039e+00;8.332e-01;-1.300e-02;8.020e-01;-1.252e-02;1.039e+00;1.039e+00;7.499e-01;-1.170e-02;1.000e+01;8.335e-01;-4.438e-03;8.021e-01;2.585e-03
20.084480000;1.039e+00;8.332e-01;-1.306e-02;8.020e-01;-1.257e-02;1.039e+00;1.039e+00;7.499e-01;-1.175e-02;1.000e+01;8.335e-01;-4.438e-03;8.021e-01;2.537e-03
20.093480000;1.039e+00;8.332e-01;-1.321e-02;8.020e-01;-1.271e-02;1.039e+00;1.039e+00;7.499e-01;-1.188e-02;1.000e+01;8.335e-01;-4.438e-03;8.021e-01;2.399e-03
20.094480000;1.039e+00;8.332e-01;-1.322e-02;8.021e-01;-1.273e-02;1.039e+00;1.039e+00;7.499e-01;-1.190e-02;1.000e+01;8.335e-01;-4.438e-03;8.022e-01;2.383e-03
20.109480000;1.039e+00;8.332e-01;-1.348e-02;8.021e-01;-1.297e-02;1.039e+00;1.039e+00;7.499e-01;-1.213e-02;1.000e+01;8.335e-01;-4.438e-03;8.022e-01;2.146e-03
20.110480000;1.039e+00;8.332e-01;-1.349e-02;8.022e-01;-1.299e-02;1.039e+00;1.039e+00;7.499e-01;-1.214e-02;1.000e+01;8.335e-01;-4.438e-03;8.023e-01;2.130e-03
20.120480000;1.039e+00;8.332e-01;-1.366e-02;8.022e-01;-1.315e-02;1.039e+00;1.039e+00;7.499e-01;-1.229e-02;1.000e+01;8.335e-01;-4.438e-03;8.023e-01;1.977e-03
20.125480000;1.039e+00;8.332e-01;-1.373e-02;8.022e-01;-1.322e-02;1.039e+00;1.039e+00;7.499e-01;-1.236e-02;1.000e+01;8.335e-01;-4.438e-03;8.023e-01;1.902e-03
20.126480000;1.039e+00;8.332e-01;-1.375e-02;8.022e-01;-1.324e-02;1.039e+00;1.039e+00;7.499e-01;-1.238e-02;1.000e+01;8.335e-01;-4.438e-03;8.024e-01;1.887e-03
20.127480000;1.039e+00;8.332e-01;-1.377e-02;8.022e-01;-1.326e-02;1.039e+00;1.039e+00;7.499e-01;-1.239e-02;1.000e+01;8.335e-01;-4.438e-03;8.024e-01;1.872e-03
20.128480000;1.039e+00;8.332e-01;-1.378e-02;8.023e-01;-1.327e-02;1.039e+00;1.039e+00;7.499e-01;-1.240e-02;1.000e+01;8.335e-01;-4.438e-03;8.024e-01;1.858e-03
20.141480000;1.039e+00;8.332e-01;-1.398e-02;8.023e-01;-1.346e-02;1.039e+00;1.039e+00;7.499e-01;-1.258e-02;1.000e+01;8.335e-01;-4.438e-03;8.024e-01;1.669e-03
20.142480000;1.038e+00;8.332e-01;-1.400e-02;8.023e-01;-1.348e-02;1.039e+00;1.038e+00;7.499e-01;-1.260e-02;1.000e+01;8.335e-01;-4.438e-03;8.024e-01;1.654e-03
20.143480000;1.038e+00;8.332e-01;-1.401e-02;8.023e-01;-1.349e-02;1.039e+00;1.038e+00;7.499e-01;-1.261e-02;1.000e+01;8.335e-01;-4.438e-03;8.024e-01;1.640e-03
20.144480000;1.038e+00;8.332e-01;-1.403e-02;8.023e-01;-1.351e-02;1.039e+00;1.038e+00;7.499e-01;-1.263e-02;1.000e+01;8.335e-01;-4.438e-03;8.025e-01;1.626e-03
20.145480000;1.038e+00;8.332e-01;-1.404e-02;8.023e-01;-1.352e-02;1.039e+00;1.038e+00;7.499e-01;-1.264e-02;1.000e+01;8.335e-01;-4.438e-03;8.025e-01;1.612e-03
20.146480000;1.038e+00;8.332e-01;-1.406e-02;8.024e-01;-1.354e-02;1.039e+00;1.038e+00;7.499e-01;-1.265e-02;1.000e+01;8.335e-01;-4.438e-03;8.025e-01;1.598e-03
20.151480000;1.038e+00;8.332e-01;-1.413e-02;8.024e-01;-1.361e-02;1.039e+00;1.038e+00;7.499e-01;-1.272e-02;1.000e+01;8.335e-01;-4.438e-03;8.025e-01;1.527e-03
20.152480000;1.038e+00;8.332e-01;-1.415e-02;8.024e-01;-1.362e-02;1.039e+00;1.038e+00;7.499e-01;-1.273e-02;1.000e+01;8.335e-01;-4.438e-03;8.025e-01;1.514e-03
20.153480000;1.038e+00;8.332e-01;-1.416e-02;8.024e-01;-1.364e-02;1.038e+00;1.038e+00;7.499e-01;-1.274e-02;1.000e+01;8.335e-01;-4.438e-03;8.025e-01;1.500e-03
20.156480000;1.038e+00;8.332e-01;-1.421e-02;8.024e-01;-1.368e-02;1.038e+00;1.038e+00;7.499e-01;-1.278e-02;1.000e+01;8.335e-01;-4.438e-03;8.025e-01;1.458e-03
20.162480000;1.038e+00;8.332e-01;-1.429e-02;8.024e-01;-1.376e-02;1.038e+00;1.038e+00;7.499e-01;-1.286e-02;1.000e+01;8.335e-01;-4.438e-03;8.025e-01;1.377e-03
20.163480000;1.038e+00;8.332e-01;-1.431e-02;8.024e-01;-1.378e-02;1.038e+00;1.038e+00;7.499e-01;-1.288e-02;1.000e+01;8.335e-01;-4.438e-03;8.026e-01;1.363e-03
20.165480000;1.038e+00;8.332e-01;-1.433e-02;8.024e-01;-1.381e-02;1.038e+00;1.038e+00;7.499e-01;-1.290e-02;1.000e+01;8.335e-01;-4.438e-03;8.026e-01;1.336e-03
20.166480000;1.038e+00;8.332e-01;-1.435e-02;8.025e-01;-1.382e-02;1.038e+00;1.038e+00;7.499e-01;-1.291e-02;1.000e+01;8.335e-01;-4.438e-03;8.026e-01;1.323e-03
20.170480000;1.038e+00;8.332e-01;-1.441e-02;8.025e-01;-1.387e-02;1.038e+00;1.038e+00;7.499e-01;-1.297e-02;1.000e+01;8.335e-01;-4.438e-03;8.026e-01;1.270e-03
20.181480000;1.038e+00;8.332e-01;-1.456e-02;8.025e-01;-1.402e-02;1.038e+00;1.038e+00;7.499e-01;-1.310e-02;1.000e+01;8.335e-01;-4.438e-03;8.026e-01;1.126e-03
20.182480000;1.038e+00;8.332e-01;-1.457e-02;8.025e-01;-1.403e-02;1.038e+00;1.038e+00;7.499e-01;-1.311e-02;1.000e+01;8.335e-01;-4.438e-03;8.027e-01;1.113e-03
20.185480000;1.038e+00;8.332e-01;-1.461e-02;8.025e-01;-1.407e-02;1.038e+00;1.038e+00;7.499e-01;-1.315e-02;1.000e+01;8.335e-01;-4.438e-03;8.027e-01;1.075e-03
20.186480000;1.038e+00;8.332e-01;-1.462e-02;8.026e-01;-1.409e-02;1.038e+00;1.038e+00;7.499e-01;-1.316e-02;1.000e+01;8.335e-01;-4.438e-03;8.027e-01;1.062e-03
20.201480000;1.038e+00;8.332e-01;-1.482e-02;8.026e-01;-1.428e-02;1.038e+00;1.038e+00;7.499e-01;-1.334e-02;1.000e+01;8.335e-01;-4.438e-03;8.027e-01;8.750e-04
20.202480000;1.038e+00;8.332e-01;-1.484e-02;8.026e-01;-1.429e-02;1.038e+00;1.038e+00;7.499e-01;-1.335e-02;1.000e+01;8.335e-01;-4.438e-03;8.028e-01;8.630e-04
20.207480000;1.038e+00;8.332e-01;-1.490e-02;8.026e-01;-1.435e-02;1.038e+00;1.038e+00;7.499e-01;-1.341e-02;1.000e+01;8.335e-01;-4.438e-03;8.028e-01;8.030e-04
20.208480000;1.038e+00;8.332e-01;-1.491e-02;8.027e-01;-1.436e-02;1.038e+00;1.038e+00;7.499e-01;-1.342e-02;1.000e+01;8.335e-01;-4.438e-03;8.028e-01;7.910e-04
20.213480000;1.038e+00;8.332e-01;-1.498e-02;8.027e-01;-1.443e-02;1.038e+00;1.038e+00;7.499e-01;-1.348e-02;1.000e+01;8.335e-01;-4.438e-03;8.028e-01;7.310e-04
20.220480000;1.038e+00;8.332e-01;-1.506e-02;8.027e-01;-1.451e-02;1.038e+00;1.038e+00;7.499e-01;-1.356e-02;1.000e+01;8.335e-01;-4.438e-03;8.028e-01;6.490e-04
20.223480000;1.038e+00;8.332e-01;-1.510e-02;8.027e-01;-1.455e-02;1.038e+00;1.038e+00;7.499e-01;-1.359e-02;1.000e+01;8.335e-01;-4.438e-03;8.028e-01;6.150e-04
20.224480000;1.038e+00;8.332e-01;-1.511e-02;8.027e-01;-1.456e-02;1.038e+00;1.038e+00;7.499e-01;-1.360e-02;1.000e+01;8.335e-01;-4.438e-03;8.029e-01;6.030e-04
20.230480000;1.038e+00;8.332e-01;-1.518e-02;8.027e-01;-1.463e-02;1.038e+00;1.038e+00;7.499e-01;-1.367e-02;1.000e+01;8.335e-01;-4.438e-03;8.029e-01;5.350e-04
20.231480000;1.038e+00;8.332e-01;-1.520e-02;8.028e-01;-1.464e-02;1.038e+00;1.038e+00;7.499e-01;-1.368e-02;1.000e+01;8.335e-01;-4.438e-03;8.029e-01;5.240e-04
20.243480000;1.038e+00;8.332e-01;-1.534e-02;8.028e-01;-1.478e-02;1.038e+00;1.038e+00;7.499e-01;-1.380e-02;1.000e+01;8.335e-01;-4.438e-03;8.029e-01;3.900e-04
20.245480000;1.038e+00;8.332e-01;-1.536e-02;8.028e-01;-1.480e-02;1.038e+00;1.038e+00;7.499e-01;-1.382e-02;1.000e+01;8.335e-01;-4.438e-03;8.029e-01;3.690e-04
20.246480000;1.038e+00;8.332e-01;-1.537e-02;8.028e-01;-1.481e-02;1.038e+00;1.038e+00;7.499e-01;-1.383e-02;1.000e+01;8.335e-01;-4.438e-03;8.030e-01;3.580e-04
20.253480000;1.038e+00;8.332e-01;-1.545e-02;8.028e-01;-1.489e-02;1.038e+00;1.038e+00;7.499e-01;-1.391e-02;1.000e+01;8.335e-01;-4.438e-03;8.030e-01;2.820e-04
20.255480000;1.038e+00;8.332e-01;-1.547e-02;8.028e-01;-1.491e-02;1.038e+00;1.038e+00;7.499e-01;-1.392e-02;1.000e+01;8.335e-01;-4.438e-03;8.030e-01;2.610e-04
20.256480000;1.038e+00;8.332e-01;-1.548e-02;8.029e-01;-1.492e-02;1.038e+00;1.038e+00;7.499e-01;-1.393e-02;1.000e+01;8.335e-01;-4.438e-03;8.030e-01;2.510e-04
20.265480000;1.038e+00;8.332e-01;-1.558e-02;8.029e-01;-1.502e-02;1.038e+00;1.038e+00;7.499e-01;-1.402e-02;1.000e+01;8.335e-01;-4.438e-03;8.030e-01;1.570e-04
20.267480000;1.038e+00;8.332e-01;-1.561e-02;8.029e-01;-1.504e-02;1.038e+00;1.038e+00;7.499e-01;-1.405e-02;1.000e+01;8.335e-01;-4.438e-03;8.030e-01;1.360e-04
20.270480000;1.038e+00;8.332e-01;-1.564e-02;8.029e-01;-1.507e-02;1.038e+00;1.038e+00;7.499e-01;-1.407e-02;1.000e+01;8.335e-01;-4.438e-03;8.030e-01;1.050e-04
20.271480000;1.038e+00;8.332e-01;-1.565e-02;8.029e-01;-1.508e-02;1.038e+00;1.038e+00;7.499e-01;-1.408e-02;1.000e+01;8.335e-01;-4.438e-03;8.031e-01;9.505e-05
20.276480000;1.038e+00;8.332e-01;-1.570e-02;8.029e-01;-1.513e-02;1.038e+00;1.038e+00;7.499e-01;-1.413e-02;1.000e+01;8.335e-01;-4.438e-03;8.031e-01;4.505e-05
20.277480000;1.038e+00;8.333e-01;-1.571e-02;8.029e-01;-1.514e-02;1.038e+00;1.038e+00;7.499e-01;-1.414e-02;1.000e+01;8.335e-01;-4.438e-03;8.031e-01;3.505e-05
20.281480000;1.038e+00;8.333e-01;-1.575e-02;8.029e-01;-1.518e-02;1.038e+00;1.038e+00;7.499e-01;-1.418e-02;1.000e+01;8.335e-01;-4.438e-03;8.031e-01;-4.945e-06
20.282480000;1.038e+00;8.333e-01;-1.576e-02;8.030e-01;-1.519e-02;1.038e+00;1.038e+00;7.499e-01;-1.419e-02;1.000e+01;8.335e-01;-4.438e-03;8.031e-01;-1.494e-05
20.283480000;1.038e+00;8.333e-01;-1.578e-02;8.030e-01;-1.520e-02;1.038e+00;1.038e+00;7.499e-01;-1.420e-02;1.000e+01;8.335e-01;-4.438e-03;8.031e-01;-2.494e-05
20.296480000;1.038e+00;8.333e-01;-1.591e-02;8.030e-01;-1.533e-02;1.038e+00;1.038e+00;7.499e-01;-1.432e-02;1.000e+01;8.335e-01;-4.438e-03;8.031e-01;-1.510e-04
20.297480000;1.038e+00;8.333e-01;-1.592e-02;8.030e-01;-1.534e-02;1.038e+00;1.038e+00;7.499e-01;-1.433e-02;1.000e+01;8.335e-01;-4.438e-03;8.032e-01;-1.600e-04
20.302480000;1.038e+00;8.333e-01;-1.597e-02;8.030e-01;-1.539e-02;1.038e+00;1.038e+00;7.499e-01;-1.437e-02;1.000e+01;8.335e-01;-4.438e-03;8.032e-01;-2.080e-04
20.308480000;1.038e+00;8.333e-01;-1.603e-02;8.030e-01;-1.545e-02;1.038e+00;1.038e+00;7.499e-01;-1.443e-02;1.000e+01;8.335e-01;-4.438e-03;8.032e-01;-2.630e-04
20.309480000;1.038e+00;8.333e-01;-1.604e-02;8.030e-01;-1.546e-02;1.038e+00;1.038e+00;7.499e-01;-1.443e-02;1.000e+01;8.335e-01;-4.438e-03;8.032e-01;-2.730e-04
20.310480000;1.038e+00;8.333e-01;-1.605e-02;8.031e-01;-1.546e-02;1.038e+00;1.038e+00;7.499e-01;-1.444e-02;1.000e+01;8.335e-01;-4.438e-03;8.032e-01;-2.820e-04
20.323480000;1.038e+00;8.333e-01;-1.617e-02;8.031e-01;-1.559e-02;1.038e+00;1.038e+00;7.499e-01;-1.455e-02;1.000e+01;8.335e-01;-4.438e-03;8.032e-01;-3.990e-04
20.324480000;1.038e+00;8.333e-01;-1.618e-02;8.031e-01;-1.560e-02;1.038e+00;1.038e+00;7.499e-01;-1.456e-02;1.000e+01;8.335e-01;-4.438e-03;8.033e-01;-4.080e-04
20.332480000;1.038e+00;8.333e-01;-1.626e-02;8.031e-01;-1.567e-02;1.038e+00;1.038e+00;7.499e-01;-1.463e-02;1.000e+01;8.335e-01;-4.438e-03;8.033e-01;-4.790e-04
20.338480000;1.038e+00;8.333e-01;-1.631e-02;8.031e-01;-1.572e-02;1.038e+00;1.038e+00;7.499e-01;-1.468e-02;1.000e+01;8.335e-01;-4.438e-03;8.033e-01;-5.300e-04
20.339480000;1.037e+00;8.333e-01;-1.632e-02;8.031e-01;-1.573e-02;1.038e+00;1.037e+00;7.499e-01;-1.469e-02;1.000e+01;8.335e-01;-4.438e-03;8.033e-01;-5.390e-04
20.340480000;1.037e+00;8.333e-01;-1.633e-02;8.031e-01;-1.574e-02;1.038e+00;1.037e+00;7.499e-01;-1.469e-02;1.000e+01;8.335e-01;-4.438e-03;8.033e-01;-5.470e-04
20.341480000;1.037e+00;8.333e-01;-1.634e-02;8.032e-01;-1.575e-02;1.038e+00;1.037e+00;7.499e-01;-1.470e-02;1.000e+01;8.335e-01;-4.438e-03;8.033e-01;-5.560e-04
20.343480000;1.037e+00;8.333e-01;-1.635e-02;8.032e-01;-1.576e-02;1.038e+00;1.037e+00;7.499e-01;-1.472e-02;1.000e+01;8.335e-01;-4.438e-03;8.033e-01;-5.730e-04
20.344480000;1.037e+00;8.333e-01;-1.636e-02;8.032e-01;-1.577e-02;1.037e+00;1.037e+00;7.499e-01;-1.473e-02;1.000e+01;8.335e-01;-4.438e-03;8.033e-01;-5.810e-04
20.345480000;1.037e+00;8.333e-01;-1.637e-02;8.032e-01;-1.578e-02;1.037e+00;1.037e+00;7.499e-01;-1.473e-02;1.000e+01;8.335e-01;-4.438e-03;8.033e-01;-5.900e-04
20.353480000;1.037e+00;8.333e-01;-1.644e-02;8.032e-01;-1.585e-02;1.037e+00;1.037e+00;7.499e-01;-1.480e-02;1.000e+01;8.335e-01;-4.438e-03;8.033e-01;-6.560e-04
20.354480000;1.037e+00;8.333e-01;-1.645e-02;8.032e-01;-1.586e-02;1.037e+00;1.037e+00;7.499e-01;-1.481e-02;1.000e+01;8.335e-01;-4.438e-03;8.034e-01;-6.650e-04
20.359480000;1.037e+00;8.333e-01;-1.649e-02;8.032e-01;-1.590e-02;1.037e+00;1.037e+00;7.499e-01;-1.485e-02;1.000e+01;8.335e-01;-4.438e-03;8.034e-01;-7.050e-04
20.367480000;1.037e+00;8.333e-01;-1.656e-02;8.032e-01;-1.597e-02;1.037e+00;1.037e+00;7.499e-01;-1.491e-02;1.000e+01;8.335e-01;-4.438e-03;8.034e-01;-7.701e-04
20.372480000;1.037e+00;8.333e-01;-1.660e-02;8.032e-01;-1.601e-02;1.037e+00;1.037e+00;7.499e-01;-1.494e-02;1.000e+01;8.335e-01;-4.438e-03;8.034e-01;-8.091e-04
20.373480000;1.037e+00;8.333e-01;-1.661e-02;8.033e-01;-1.601e-02;1.037e+00;1.037e+00;7.499e-01;-1.495e-02;1.000e+01;8.335e-01;-4.438e-03;8.034e-01;-8.171e-04
20.386480000;1.037e+00;8.333e-01;-1.672e-02;8.033e-01;-1.612e-02;1.037e+00;1.037e+00;7.499e-01;-1.505e-02;1.000e+01;8.335e-01;-4.438e-03;8.034e-01;-9.171e-04
20.387480000;1.037e+00;8.333e-01;-1.673e-02;8.033e-01;-1.612e-02;1.037e+00;1.037e+00;7.499e-01;-1.505e-02;1.000e+01;8.335e-01;-4.438e-03;8.035e-01;-9.251e-04
20.395480000;1.037e+00;8.333e-01;-1.679e-02;8.033e-01;-1.619e-02;1.037e+00;1.037e+00;7.499e-01;-1.511e-02;1.000e+01;8.335e-01;-4.438e-03;8.035e-01;-9.851e-04
20.397480000;1.037e+00;8.333e-01;-1.681e-02;8.033e-01;-1.620e-02;1.037e+00;1.037e+00;7.499e-01;-1.512e-02;1.000e+01;8.335e-01;-4.438e-03;8.035e-01;-9.991e-04
20.408480000;1.037e+00;8.333e-01;-1.689e-02;8.033e-01;-1.628e-02;1.037e+00;1.037e+00;7.499e-01;-1.520e-02;1.000e+01;8.335e-01;-4.438e-03;8.035e-01;-1.079e-03
20.409480000;1.037e+00;8.333e-01;-1.690e-02;8.034e-01;-1.629e-02;1.037e+00;1.037e+00;7.499e-01;-1.521e-02;1.000e+01;8.335e-01;-4.438e-03;8.035e-01;-1.087e-03
20.411480000;1.037e+00;8.333e-01;-1.691e-02;8.034e-01;-1.631e-02;1.037e+00;1.037e+00;7.499e-01;-1.522e-02;1.000e+01;8.335e-01;-4.438e-03;8.035e-01;-1.101e-03
20.413480000;1.037e+00;8.333e-01;-1.693e-02;8.034e-01;-1.632e-02;1.037e+00;1.037e+00;7.499e-01;-1.524e-02;1.000e+01;8.335e-01;-4.438e-03;8.035e-01;-1.115e-03
20.421480000;1.037e+00;8.333e-01;-1.699e-02;8.034e-01;-1.638e-02;1.037e+00;1.037e+00;7.499e-01;-1.529e-02;1.000e+01;8.335e-01;-4.438e-03;8.035e-01;-1.171e-03
20.422480000;1.037e+00;8.333e-01;-1.699e-02;8.034e-01;-1.638e-02;1.037e+00;1.037e+00;7.499e-01;-1.529e-02;1.000e+01;8.335e-01;-4.438e-03;8.036e-01;-1.178e-03
20.436480000;1.037e+00;8.333e-01;-1.710e-02;8.034e-01;-1.648e-02;1.037e+00;1.037e+00;7.499e-01;-1.539e-02;1.000e+01;8.335e-01;-4.438e-03;8.036e-01;-1.273e-03
20.437480000;1.037e+00;8.333e-01;-1.710e-02;8.034e-01;-1.649e-02;1.037e+00;1.037e+00;7.500e-01;-1.539e-02;1.000e+01;8.335e-01;-4.438e-03;8.036e-01;-1.280e-03
20.447480000;1.037e+00;8.333e-01;-1.717e-02;8.034e-01;-1.656e-02;1.037e+00;1.037e+00;7.500e-01;-1.545e-02;1.000e+01;8.335e-01;-4.438e-03;8.036e-01;-1.346e-03
20.448480000;1.037e+00;8.333e-01;-1.718e-02;8.035e-01;-1.656e-02;1.037e+00;1.037e+00;7.500e-01;-1.546e-02;1.000e+01;8.335e-01;-4.438e-03;8.036e-01;-1.353e-03
20.449480000;1.037e+00;8.333e-01;-1.719e-02;8.035e-01;-1.657e-02;1.037e+00;1.037e+00;7.500e-01;-1.547e-02;1.000e+01;8.335e-01;-4.438e-03;8.036e-01;-1.359e-03
20.450480000;1.037e+00;8.333e-01;-1.719e-02;8.035e-01;-1.658e-02;1.037e+00;1.037e+00;7.500e-01;-1.547e-02;1.000e+01;8.335e-01;-4.438e-03;8.036e-01;-1.366e-03
20.460480000;1.037e+00;8.333e-01;-1.726e-02;8.035e-01;-1.664e-02;1.037e+00;1.037e+00;7.500e-01;-1.553e-02;1.000e+01;8.335e-01;-4.438e-03;8.036e-01;-1.429e-03
20.461480000;1.037e+00;8.333e-01;-1.727e-02;8.035e-01;-1.665e-02;1.037e+00;1.037e+00;7.500e-01;-1.554e-02;1.000e+01;8.335e-01;-4.438e-03;8.037e-01;-1.436e-03
20.465480000;1.037e+00;8.333e-01;-1.729e-02;8.035e-01;-1.668e-02;1.037e+00;1.037e+00;7.500e-01;-1.556e-02;1.000e+01;8.335e-01;-4.438e-03;8.037e-01;-1.461e-03
20.472480000;1.037e+00;8.333e-01;-1.734e-02;8.035e-01;-1.672e-02;1.037e+00;1.037e+00;7.500e-01;-1.561e-02;1.000e+01;8.335e-01;-4.438e-03;8.037e-01;-1.504e-03
20.491480000;1.037e+00;8.333e-01;-1.746e-02;8.035e-01;-1.684e-02;1.037e+00;1.037e+00;7.500e-01;-1.571e-02;1.000e+01;8.335e-01;-4.438e-03;8.037e-01;-1.618e-03
20.492480000;1.037e+00;8.333e-01;-1.746e-02;8.036e-01;-1.684e-02;1.037e+00;1.037e+00;7.500e-01;-1.572e-02;1.000e+01;8.335e-01;-4.438e-03;8.037e-01;-1.624e-03
20.497480000;1.037e+00;8.333e-01;-1.750e-02;8.036e-01;-1.687e-02;1.037e+00;1.037e+00;7.500e-01;-1.575e-02;1.000e+01;8.335e-01;-4.438e-03;8.037e-01;-1.652e-03
20.502480000;1.037e+00;8.333e-01;-1.753e-02;8.036e-01;-1.690e-02;1.037e+00;1.037e+00;7.500e-01;-1.577e-02;1.000e+01;8.335e-01;-4.438e-03;8.037e-01;-1.681e-03
20.503480000;1.037e+00;8.333e-01;-1.753e-02;8.036e-01;-1.691e-02;1.037e+00;1.037e+00;7.500e-01;-1.578e-02;1.000e+01;8.335e-01;-4.438e-03;8.038e-01;-1.687e-03
20.509480000;1.037e+00;8.333e-01;-1.757e-02;8.036e-01;-1.694e-02;1.037e+00;1.037e+00;7.500e-01;-1.581e-02;1.000e+01;8.335e-01;-4.438e-03;8.038e-01;-1.721e-03
20.522480000;1.037e+00;8.333e-01;-1.764e-02;8.036e-01;-1.702e-02;1.037e+00;1.037e+00;7.500e-01;-1.588e-02;1.000e+01;8.335e-01;-4.438e-03;8.038e-01;-1.792e-03
20.533480000;1.037e+00;8.333e-01;-1.771e-02;8.036e-01;-1.708e-02;1.037e+00;1.037e+00;7.500e-01;-1.594e-02;1.000e+01;8.335e-01;-4.438e-03;8.038e-01;-1.851e-03
20.540480000;1.037e+00;8.333e-01;-1.774e-02;8.036e-01;-1.711e-02;1.037e+00;1.037e+00;7.500e-01;-1.597e-02;1.000e+01;8.335e-01;-4.438e-03;8.038e-01;-1.888e-03
20.541480000;1.037e+00;8.333e-01;-1.775e-02;8.037e-01;-1.712e-02;1.037e+00;1.037e+00;7.500e-01;-1.597e-02;1.000e+01;8.335e-01;-4.438e-03;8.038e-01;-1.893e-03
20.550480000;1.037e+00;8.333e-01;-1.780e-02;8.037e-01;-1.717e-02;1.037e+00;1.037e+00;7.500e-01;-1.602e-02;1.000e+01;8.335e-01;-4.438e-03;8.038e-01;-1.939e-03
20.551480000;1.037e+00;8.333e-01;-1.780e-02;8.037e-01;-1.717e-02;1.037e+00;1.037e+00;7.500e-01;-1.602e-02;1.000e+01;8.335e-01;-4.438e-03;8.039e-01;-1.944e-03
20.559480000;1.037e+00;8.333e-01;-1.785e-02;8.037e-01;-1.721e-02;1.037e+00;1.037e+00;7.500e-01;-1.606e-02;1.000e+01;8.335e-01;-4.438e-03;8.039e-01;-1.984e-03
20.565480000;1.037e+00;8.333e-01;-1.788e-02;8.037e-01;-1.724e-02;1.037e+00;1.037e+00;7.500e-01;-1.609e-02;1.000e+01;8.335e-01;-4.438e-03;8.039e-01;-2.014e-03
20.580480000;1.037e+00;8.333e-01;-1.795e-02;8.037e-01;-1.732e-02;1.037e+00;1.037e+00;7.500e-01;-1.616e-02;1.000e+01;8.335e-01;-4.438e-03;8.039e-01;-2.086e-03
20.595480000;1.037e+00;8.333e-01;-1.803e-02;8.037e-01;-1.739e-02;1.037e+00;1.037e+00;7.500e-01;-1.622e-02;1.000e+01;8.335e-01;-4.438e-03;8.039e-01;-2.155e-03
20.596480000;1.037e+00;8.333e-01;-1.803e-02;8.038e-01;-1.739e-02;1.037e+00;1.037e+00;7.500e-01;-1.623e-02;1.000e+01;8.335e-01;-4.438e-03;8.039e-01;-2.160e-03
20.603480000;1.037e+00;8.333e-01;-1.806e-02;8.038e-01;-1.742e-02;1.037e+00;1.037e+00;7.500e-01;-1.626e-02;1.000e+01;8.335e-01;-4.438e-03;8.039e-01;-2.191e-03
20.604480000;1.037e+00;8.333e-01;-1.807e-02;8.038e-01;-1.743e-02;1.037e+00;1.037e+00;7.500e-01;-1.626e-02;1.000e+01;8.335e-01;-4.438e-03;8.040e-01;-2.196e-03
20.614480000;1.037e+00;8.333e-01;-1.812e-02;8.038e-01;-1.747e-02;1.037e+00;1.037e+00;7.500e-01;-1.630e-02;1.000e+01;8.335e-01;-4.438e-03;8.040e-01;-2.240e-03
20.624480000;1.037e+00;8.333e-01;-1.816e-02;8.038e-01;-1.752e-02;1.037e+00;1.037e+00;7.500e-01;-1.634e-02;1.000e+01;8.335e-01;-4.438e-03;8.040e-01;-2.283e-03
20.647480000;1.037e+00;8.333e-01;-1.826e-02;8.038e-01;-1.762e-02;1.037e+00;1.037e+00;7.500e-01;-1.644e-02;1.000e+01;8.335e-01;-4.438e-03;8.040e-01;-2.378e-03
20.660480000;1.037e+00;8.333e-01;-1.832e-02;8.038e-01;-1.767e-02;1.037e+00;1.037e+00;7.500e-01;-1.648e-02;1.000e+01;8.335e-01;-4.438e-03;8.040e-01;-2.429e-03
20.661480000;1.037e+00;8.333e-01;-1.832e-02;8.039e-01;-1.767e-02;1.037e+00;1.037e+00;7.500e-01;-1.649e-02;1.000e+01;8.335e-01;-4.438e-03;8.040e-01;-2.433e-03
20.665480000;1.037e+00;8.333e-01;-1.834e-02;8.039e-01;-1.769e-02;1.037e+00;1.037e+00;7.500e-01;-1.650e-02;1.000e+01;8.335e-01;-4.438e-03;8.040e-01;-2.449e-03
20.666480000;1.037e+00;8.333e-01;-1.834e-02;8.039e-01;-1.769e-02;1.037e+00;1.037e+00;7.500e-01;-1.651e-02;1.000e+01;8.335e-01;-4.438e-03;8.041e-01;-2.452e-03
20.692480000;1.037e+00;8.333e-01;-1.844e-02;8.039e-01;-1.779e-02;1.037e+00;1.037e+00;7.500e-01;-1.660e-02;1.000e+01;8.335e-01;-4.438e-03;8.041e-01;-2.550e-03
20.721480000;1.037e+00;8.333e-01;-1.855e-02;8.039e-01;-1.790e-02;1.037e+00;1.037e+00;7.500e-01;-1.669e-02;1.000e+01;8.335e-01;-4.438e-03;8.041e-01;-2.651e-03
20.722480000;1.037e+00;8.333e-01;-1.855e-02;8.039e-01;-1.790e-02;1.036e+00;1.037e+00;7.500e-01;-1.670e-02;1.000e+01;8.335e-01;-4.438e-03;8.041e-01;-2.655e-03
20.734480000;1.037e+00;8.333e-01;-1.860e-02;8.039e-01;-1.794e-02;1.036e+00;1.037e+00;7.500e-01;-1.674e-02;1.000e+01;8.335e-01;-4.438e-03;8.041e-01;-2.695e-03
20.735480000;1.037e+00;8.333e-01;-1.860e-02;8.040e-01;-1.794e-02;1.036e+00;1.037e+00;7.500e-01;-1.674e-02;1.000e+01;8.335e-01;-4.438e-03;8.041e-01;-2.698e-03
20.737480000;1.037e+00;8.333e-01;-1.861e-02;8.040e-01;-1.795e-02;1.036e+00;1.037e+00;7.500e-01;-1.674e-02;1.000e+01;8.335e-01;-4.438e-03;8.041e-01;-2.704e-03
20.738480000;1.037e+00;8.333e-01;-1.861e-02;8.040e-01;-1.795e-02;1.036e+00;1.037e+00;7.500e-01;-1.675e-02;1.000e+01;8.335e-01;-4.438e-03;8.042e-01;-2.708e-03
20.742480000;1.037e+00;8.333e-01;-1.862e-02;8.040e-01;-1.797e-02;1.036e+00;1.037e+00;7.500e-01;-1.676e-02;1.000e+01;8.335e-01;-4.438e-03;8.042e-01;-2.721e-03
20.743480000;1.036e+00;8.333e-01;-1.863e-02;8.040e-01;-1.797e-02;1.036e+00;1.036e+00;7.500e-01;-1.676e-02;1.000e+01;8.335e-01;-4.438e-03;8.042e-01;-2.724e-03
20.750480000;1.036e+00;8.333e-01;-1.865e-02;8.040e-01;-1.799e-02;1.036e+00;1.036e+00;7.500e-01;-1.679e-02;1.000e+01;8.335e-01;-4.438e-03;8.042e-01;-2.746e-03
20.776480000;1.036e+00;8.333e-01;-1.873e-02;8.040e-01;-1.808e-02;1.036e+00;1.036e+00;7.500e-01;-1.686e-02;1.000e+01;8.335e-01;-4.438e-03;8.042e-01;-2.826e-03
20.820480000;1.036e+00;8.333e-01;-1.887e-02;8.040e-01;-1.820e-02;1.036e+00;1.036e+00;7.500e-01;-1.698e-02;1.000e+01;8.335e-01;-4.438e-03;8.042e-01;-2.952e-03
20.824480000;1.036e+00;8.333e-01;-1.888e-02;8.040e-01;-1.821e-02;1.036e+00;1.036e+00;7.500e-01;-1.699e-02;1.000e+01;8.335e-01;-4.438e-03;8.042e-01;-2.962e-03
20.825480000;1.036e+00;8.333e-01;-1.888e-02;8.040e-01;-1.822e-02;1.036e+00;1.036e+00;7.500e-01;-1.699e-02;1.000e+01;8.335e-01;-4.438e-03;8.043e-01;-2.965e-03
20.826480000;1.036e+00;8.333e-01;-1.888e-02;8.041e-01;-1.822e-02;1.036e+00;1.036e+00;7.500e-01;-1.699e-02;1.000e+01;8.335e-01;-4.438e-03;8.043e-01;-2.968e-03
20.860480000;1.036e+00;8.333e-01;-1.898e-02;8.041e-01;-1.831e-02;1.036e+00;1.036e+00;7.500e-01;-1.708e-02;1.000e+01;8.335e-01;-4.438e-03;8.043e-01;-3.055e-03
20.894480000;1.036e+00;8.333e-01;-1.906e-02;8.041e-01;-1.839e-02;1.036e+00;1.036e+00;7.500e-01;-1.716e-02;1.000e+01;8.335e-01;-4.438e-03;8.043e-01;-3.136e-03
20.899480000;1.036e+00;8.333e-01;-1.907e-02;8.041e-01;-1.841e-02;1.036e+00;1.036e+00;7.500e-01;-1.717e-02;1.000e+01;8.335e-01;-4.438e-03;8.043e-01;-3.148e-03
20.931480000;1.036e+00;8.333e-01;-1.915e-02;8.041e-01;-1.848e-02;1.036e+00;1.036e+00;7.500e-01;-1.723e-02;1.000e+01;8.335e-01;-4.438e-03;8.043e-01;-3.218e-03
20.932480000;1.036e+00;8.333e-01;-1.915e-02;8.041e-01;-1.848e-02;1.036e+00;1.036e+00;7.500e-01;-1.723e-02;1.000e+01;8.335e-01;-4.438e-03;8.044e-01;-3.220e-03
20.939480000;1.036e+00;8.333e-01;-1.916e-02;8.041e-01;-1.849e-02;1.036e+00;1.036e+00;7.500e-01;-1.725e-02;1.000e+01;8.335e-01;-4.438e-03;8.044e-01;-3.235e-03
20.940480000;1.036e+00;8.333e-01;-1.917e-02;8.042e-01;-1.850e-02;1.036e+00;1.036e+00;7.500e-01;-1.725e-02;1.000e+01;8.335e-01;-4.438e-03;8.044e-01;-3.237e-03
20.961480000;1.036e+00;8.333e-01;-1.921e-02;8.042e-01;-1.854e-02;1.036e+00;1.036e+00;7.500e-01;-1.729e-02;1.000e+01;8.335e-01;-4.438e-03;8.044e-01;-3.280e-03
21.024480000;1.036e+00;8.333e-01;-1.934e-02;8.042e-01;-1.866e-02;1.036e+00;1.036e+00;7.500e-01;-1.740e-02;1.000e+01;8.335e-01;-4.438e-03;8.044e-01;-3.396e-03
21.062480000;1.036e+00;8.333e-01;-1.940e-02;8.042e-01;-1.873e-02;1.036e+00;1.036e+00;7.500e-01;-1.746e-02;1.000e+01;8.335e-01;-4.438e-03;8.044e-01;-3.460e-03
21.064480000;1.036e+00;8.333e-01;-1.941e-02;8.042e-01;-1.873e-02;1.036e+00;1.036e+00;7.500e-01;-1.747e-02;1.000e+01;8.335e-01;-4.438e-03;8.044e-01;-3.463e-03
21.074480000;1.036e+00;8.333e-01;-1.942e-02;8.042e-01;-1.874e-02;1.036e+00;1.036e+00;7.500e-01;-1.748e-02;1.000e+01;8.335e-01;-4.438e-03;8.044e-01;-3.479e-03
21.075480000;1.036e+00;8.333e-01;-1.942e-02;8.042e-01;-1.875e-02;1.036e+00;1.036e+00;7.500e-01;-1.748e-02;1.000e+01;8.335e-01;-4.438e-03;8.045e-01;-3.480e-03
21.091480000;1.036e+00;8.333e-01;-1.945e-02;8.042e-01;-1.877e-02;1.036e+00;1.036e+00;7.500e-01;-1.750e-02;1.000e+01;8.335e-01;-4.438e-03;8.045e-01;-3.505e-03
21.092480000;1.036e+00;8.333e-01;-1.945e-02;8.043e-01;-1.877e-02;1.036e+00;1.036e+00;7.500e-01;-1.751e-02;1.000e+01;8.335e-01;-4.438e-03;8.045e-01;-3.506e-03
21.136480000;1.036e+00;8.333e-01;-1.952e-02;8.043e-01;-1.884e-02;1.036e+00;1.036e+00;7.500e-01;-1.757e-02;1.000e+01;8.335e-01;-4.438e-03;8.045e-01;-3.570e-03
21.193480000;1.036e+00;8.333e-01;-1.960e-02;8.043e-01;-1.891e-02;1.036e+00;1.036e+00;7.500e-01;-1.764e-02;1.000e+01;8.335e-01;-4.438e-03;8.045e-01;-3.643e-03
21.219480000;1.036e+00;8.333e-01;-1.963e-02;8.043e-01;-1.894e-02;1.036e+00;1.036e+00;7.500e-01;-1.767e-02;1.000e+01;8.335e-01;-4.438e-03;8.045e-01;-3.674e-03
21.228480000;1.036e+00;8.333e-01;-1.964e-02;8.043e-01;-1.896e-02;1.036e+00;1.036e+00;7.500e-01;-1.767e-02;1.000e+01;8.335e-01;-4.438e-03;8.045e-01;-3.684e-03
21.275480000;1.036e+00;8.333e-01;-1.969e-02;8.043e-01;-1.901e-02;1.036e+00;1.036e+00;7.500e-01;-1.772e-02;1.000e+01;8.335e-01;-4.438e-03;8.045e-01;-3.735e-03
21.276480000;1.036e+00;8.333e-01;-1.969e-02;8.043e-01;-1.901e-02;1.036e+00;1.036e+00;7.500e-01;-1.772e-02;1.000e+01;8.335e-01;-4.438e-03;8.046e-01;-3.736e-03
21.317480000;1.036e+00;8.333e-01;-1.974e-02;8.043e-01;-1.905e-02;1.036e+00;1.036e+00;7.500e-01;-1.776e-02;1.000e+01;8.335e-01;-4.438e-03;8.046e-01;-3.777e-03
21.318480000;1.036e+00;8.333e-01;-1.974e-02;8.044e-01;-1.905e-02;1.036e+00;1.036e+00;7.500e-01;-1.776e-02;1.000e+01;8.335e-01;-4.438e-03;8.046e-01;-3.778e-03
21.323480000;1.036e+00;8.333e-01;-1.974e-02;8.044e-01;-1.906e-02;1.036e+00;1.036e+00;7.500e-01;-1.777e-02;1.000e+01;8.335e-01;-4.438e-03;8.046e-01;-3.783e-03
21.369480000;1.036e+00;8.333e-01;-1.979e-02;8.044e-01;-1.910e-02;1.036e+00;1.036e+00;7.500e-01;-1.781e-02;1.000e+01;8.335e-01;-4.438e-03;8.046e-01;-3.824e-03
21.401480000;1.036e+00;8.333e-01;-1.981e-02;8.044e-01;-1.913e-02;1.036e+00;1.036e+00;7.500e-01;-1.783e-02;1.000e+01;8.335e-01;-4.438e-03;8.046e-01;-3.850e-03
21.405480000;1.036e+00;8.333e-01;-1.982e-02;8.044e-01;-1.913e-02;1.036e+00;1.036e+00;7.500e-01;-1.784e-02;1.000e+01;8.335e-01;-4.438e-03;8.046e-01;-3.853e-03
21.531480000;1.036e+00;8.333e-01;-1.991e-02;8.044e-01;-1.922e-02;1.036e+00;1.036e+00;7.500e-01;-1.792e-02;1.000e+01;8.335e-01;-4.438e-03;8.046e-01;-3.943e-03
21.587480000;1.036e+00;8.333e-01;-1.995e-02;8.044e-01;-1.925e-02;1.036e+00;1.036e+00;7.500e-01;-1.795e-02;1.000e+01;8.335e-01;-4.438e-03;8.046e-01;-3.976e-03
21.621480000;1.036e+00;8.333e-01;-1.996e-02;8.044e-01;-1.927e-02;1.036e+00;1.036e+00;7.500e-01;-1.797e-02;1.000e+01;8.335e-01;-4.438e-03;8.046e-01;-3.994e-03
21.622480000;1.036e+00;8.333e-01;-1.997e-02;8.044e-01;-1.927e-02;1.036e+00;1.036e+00;7.500e-01;-1.797e-02;1.000e+01;8.335e-01;-4.438e-03;8.047e-01;-3.995e-03
21.635480000;1.036e+00;8.333e-01;-1.997e-02;8.044e-01;-1.928e-02;1.036e+00;1.036e+00;7.500e-01;-1.798e-02;1.000e+01;8.335e-01;-4.438e-03;8.047e-01;-4.001e-03
21.645480000;1.036e+00;8.333e-01;-1.998e-02;8.044e-01;-1.929e-02;1.036e+00;1.036e+00;7.500e-01;-1.798e-02;1.000e+01;8.335e-01;-4.438e-03;8.047e-01;-4.006e-03
21.739480000;1.036e+00;8.333e-01;-2.002e-02;8.044e-01;-1.933e-02;1.036e+00;1.036e+00;7.500e-01;-1.802e-02;1.000e+01;8.335e-01;-4.438e-03;8.047e-01;-4.050e-03
21.740480000;1.036e+00;8.333e-01;-2.002e-02;8.045e-01;-1.933e-02;1.036e+00;1.036e+00;7.500e-01;-1.802e-02;1.000e+01;8.335e-01;-4.438e-03;8.047e-01;-4.050e-03
21.778480000;1.036e+00;8.333e-01;-2.004e-02;8.045e-01;-1.935e-02;1.036e+00;1.036e+00;7.500e-01;-1.804e-02;1.000e+01;8.335e-01;-4.438e-03;8.047e-01;-4.066e-03
21.844480000;1.036e+00;8.333e-01;-2.007e-02;8.045e-01;-1.937e-02;1.036e+00;1.036e+00;7.500e-01;-1.806e-02;1.000e+01;8.335e-01;-4.438e-03;8.047e-01;-4.090e-03
21.895480000;1.036e+00;8.333e-01;-2.008e-02;8.045e-01;-1.939e-02;1.036e+00;1.036e+00;7.500e-01;-1.808e-02;1.000e+01;8.335e-01;-4.438e-03;8.047e-01;-4.107e-03
21.919480000;1.036e+00;8.333e-01;-2.009e-02;8.045e-01;-1.940e-02;1.036e+00;1.036e+00;7.500e-01;-1.808e-02;1.000e+01;8.335e-01;-4.438e-03;8.047e-01;-4.114e-03
22.077480000;1.036e+00;8.333e-01;-2.013e-02;8.045e-01;-1.944e-02;1.036e+00;1.036e+00;7.500e-01;-1.812e-02;1.000e+01;8.335e-01;-4.438e-03;8.047e-01;-4.156e-03
22.171480000;1.036e+00;8.333e-01;-2.016e-02;8.045e-01;-1.946e-02;1.036e+00;1.036e+00;7.500e-01;-1.814e-02;1.000e+01;8.335e-01;-4.438e-03;8.047e-01;-4.175e-03
22.199480000;1.036e+00;8.333e-01;-2.016e-02;8.045e-01;-1.946e-02;1.036e+00;1.036e+00;7.500e-01;-1.815e-02;1.000e+01;8.335e-01;-4.438e-03;8.047e-01;-4.180e-03
22.211480000;1.036e+00;8.333e-01;-2.016e-02;8.045e-01;-1.947e-02;1.036e+00;1.036e+00;7.500e-01;-1.815e-02;1.000e+01;8.335e-01;-4.438e-03;8.047e-01;-4.183e-03
22.452480000;1.036e+00;8.333e-01;-2.020e-02;8.045e-01;-1.950e-02;1.036e+00;1.036e+00;7.500e-01;-1.818e-02;1.000e+01;8.335e-01;-4.438e-03;8.047e-01;-4.218e-03
22.754480000;1.036e+00;8.333e-01;-2.023e-02;8.045e-01;-1.953e-02;1.036e+00;1.036e+00;7.500e-01;-1.821e-02;1.000e+01;8.335e-01;-4.438e-03;8.047e-01;-4.245e-03
22.854480000;1.036e+00;8.333e-01;-2.024e-02;8.045e-01;-1.954e-02;1.036e+00;1.036e+00;7.500e-01;-1.821e-02;1.000e+01;8.335e-01;-4.438e-03;8.047e-01;-4.251e-03
22.882480000;1.036e+00;8.333e-01;-2.024e-02;8.045e-01;-1.954e-02;1.036e+00;1.036e+00;7.500e-01;-1.821e-02;1.000e+01;8.335e-01;-4.438e-03;8.047e-01;-4.253e-03
22.883480000;1.036e+00;8.333e-01;-2.024e-02;8.045e-01;-1.954e-02;1.036e+00;1.036e+00;7.500e-01;-1.821e-02;1.000e+01;8.335e-01;-4.438e-03;8.048e-01;-4.253e-03
23.444480000;1.036e+00;8.333e-01;-2.026e-02;8.045e-01;-1.956e-02;1.036e+00;1.036e+00;7.500e-01;-1.823e-02;1.000e+01;8.335e-01;-4.438e-03;8.048e-01;-4.273e-03
23.602480000;1.036e+00;8.333e-01;-2.026e-02;8.045e-01;-1.956e-02;1.036e+00;1.036e+00;7.500e-01;-1.824e-02;1.000e+01;8.335e-01;-4.438e-03;8.048e-01;-4.275e-03
23.954480000;1.036e+00;8.333e-01;-2.027e-02;8.045e-01;-1.957e-02;1.036e+00;1.036e+00;7.500e-01;-1.824e-02;1.000e+01;8.335e-01;-4.438e-03;8.048e-01;-4.280e-03
25.805480000;1.036e+00;8.333e-01;-2.027e-02;8.045e-01;-1.957e-02;1.036e+00;1.036e+00;7.500e-01;-1.824e-02;1.000e+01;8.335e-01;-4.438e-03;8.048e-01;-4.285e-03
100.000000000;1.036e+00;8.333e-01;-2.027e-02;8.045e-01;-1.957e-02;1.036e+00;1.036e+00;7.500e-01;-1.824e-02;1.000e+01;8.335e-01;-4.438e-03;8.048e-01;-4.285e-03
