time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
0.0;1.0444448220734306;0.750000701258;0.7180855181694515;0.399999680942;0.382978279453692;10.0;0.750181;0.417185;0.417185;0.750446;0.417185;0.711306;-0.395426;0.750181;0.416191;1.055024;0.8138291879209051
0.0;1.044443880792549;0.749999896035;0.7180853943688025;0.399999562895;0.3829785115802208;10.0;0.750181;0.417185;0.417185;0.750446;0.417184;0.711306;-0.395426;0.750181;0.416191;1.055024;0.8138291879209051
8e-06;1.0444407193254197;0.7499967648510001;0.7180845700227063;0.399991446972;0.3829719002437451;10.0;0.750181;0.417185;0.417185;0.750443;0.417176;0.711306;-0.395419;0.750178;0.416183;1.055021;0.8138257867609013
1.6e-05;1.044437895483499;0.749994851376;0.7180846794426267;0.399983505828;0.382965332412452;10.0;0.750181;0.417185;0.417185;0.750441;0.417168;0.711306;-0.395412;0.750176;0.416174;1.055018;0.8138223856468928
3.3e-05;1.044431572549394;0.7499899247719999;0.7180843096703023;0.399966643714;0.3829515060883364;10.0;0.750181;0.417185;0.417185;0.750436;0.417151;0.711306;-0.395398;0.750171;0.416157;1.055011;0.8138155835568646
6.5e-05;1.0444192643076822;0.7499799535930001;0.7180832250256719;0.399933725217;0.3829245006143251;10.0;0.750181;0.417185;0.417185;0.750426;0.417117;0.711306;-0.395371;0.750161;0.416124;1.054998;0.8138024657599656
0.00013;1.044394310199936;0.74996012943;0.7180814009666806;0.399867085092;0.3828698425362453;10.0;0.750181;0.417185;0.417185;0.750407;0.41705;0.711306;-0.395315;0.750142;0.416056;1.054972;0.8137752606592314
0.000261;1.0443460185326507;0.7499226647;0.7180787319452535;0.399737229525;0.3827632053279116;10.0;0.750181;0.417185;0.417185;0.750368;0.416916;0.711306;-0.395205;0.750103;0.415923;1.05492;0.8137218306405452
0.000522;1.0442490976179966;0.749847151014;0.7180730658273514;0.399478710956;0.3825511670225411;10.0;0.750181;0.417185;0.417185;0.750293;0.416655;0.711306;-0.39499;0.750028;0.415662;1.054818;0.8136174320502234
0.000783;1.0441543969605265;0.749774319692;0.7180684407158081;0.3992272462339999;0.3823450319187734;10.0;0.750181;0.417185;0.417185;0.75022;0.416399;0.711306;-0.394782;0.749955;0.415406;1.054718;0.8135164738098424
0.001305;1.0439735389774014;0.749635717165;0.7180600744912435;0.39874366029;0.3819480527069485;10.0;0.750181;0.417185;0.417185;0.75008;0.415907;0.711307;-0.394382;0.749815;0.414915;1.054527;0.8133233122030871
0.001827;1.0438002831394515;0.7495032228949999;0.7180523276356175;0.3982859224769999;0.3815729205198816;10.0;0.750181;0.417185;0.417185;0.749949;0.415441;0.711307;-0.394005;0.749685;0.414449;1.054344;0.8131405710416865
0.002349;1.0436374532374737;0.7493809368400001;0.7180471863244666;0.39785274962;0.3812173934404316;10.0;0.750181;0.417185;0.417185;0.749826;0.415001;0.711308;-0.39365;0.749562;0.414009;1.054172;0.8129694910413306
0.002871;1.043483770285384;0.749267185585;0.7180439283498218;0.397442847698;0.3808807180482575;10.0;0.750181;0.417185;0.417185;0.749712;0.414585;0.711309;-0.393316;0.749447;0.413594;1.054009;0.8128086917208747
0.003393;1.0433386307067327;0.749159359551;0.7180404688394767;0.3970584985679999;0.3805653187585338;10.0;0.750181;0.417185;0.417185;0.749604;0.414193;0.71131;-0.393002;0.74934;0.413203;1.053856;0.8126576696887811
0.003915;1.0432016967705715;0.7490599646070001;0.7180394423493146;0.396695305066;0.3802671202453421;10.0;0.750181;0.417185;0.417185;0.749504;0.413825;0.711312;-0.392707;0.74924;0.412835;1.053711;0.8125167993297123
0.004959;1.0429512387475266;0.748879008075;0.7180383705899078;0.3960339069849999;0.3797242788268745;10.0;0.750181;0.417185;0.417185;0.749324;0.413152;0.711319;-0.392168;0.74906;0.412163;1.053447;0.8122625560648478
0.006003;1.042730779352945;0.748724511438;0.7180420164662376;0.395451564994;0.3792460842475496;10.0;0.750181;0.417185;0.417185;0.749169;0.41256;0.711328;-0.391694;0.748905;0.411571;1.053214;0.8120416942620619
0.007047;1.0425365535510014;0.7485937519520001;0.7180503641835888;0.394940161674;0.3788262007013449;10.0;0.750181;0.417185;0.417185;0.749037;0.412041;0.711341;-0.391279;0.748773;0.411053;1.053009;0.811852987998443
0.008091;1.0423663410241142;0.74848404623;0.7180623709459211;0.39449263567;0.3784587242930494;10.0;0.750181;0.417185;0.417185;0.748927;0.411588;0.711357;-0.390915;0.748663;0.410599;1.05283;0.8116916401405154
0.009134;1.042217655955799;0.7483926632850001;0.7180771300584643;0.394103787033;0.378139618707164;10.0;0.750181;0.417185;0.417185;0.748836;0.411192;0.711377;-0.390599;0.748573;0.410204;1.052672;0.8115570312245467
0.010178;1.042086999073014;0.7483198804379999;0.7180973192292641;0.3937647612239999;0.3778616963595865;10.0;0.750181;0.417185;0.417185;0.748763;0.410849;0.7114;-0.390324;0.7485;0.409861;1.052535;0.8114448748843017
0.011222;1.0419740324595426;0.748263568688;0.7181211291050609;0.393471705344;0.3776214119417392;10.0;0.750181;0.417185;0.417185;0.748706;0.410552;0.711427;-0.390087;0.748443;0.409564;1.052415;0.8113545734745076
0.012266;1.0418749913559688;0.748220310422;0.718147874389627;0.393218535652;0.3774143144949068;10.0;0.750181;0.417185;0.417185;0.748664;0.410296;0.711457;-0.389882;0.748401;0.409308;1.052312;0.8112823409719948
0.01331;1.0417902137421908;0.748191751956;0.718178902130821;0.393001134171;0.3772363466146506;10.0;0.750181;0.417185;0.417185;0.748634;0.410075;0.711489;-0.389706;0.748371;0.409088;1.052221;0.8112258400451752
0.014354;1.0417158623137115;0.7481722489560001;0.718211439436341;0.392814350448;0.3770839675758958;10.0;0.750181;0.417185;0.417185;0.748616;0.409887;0.711524;-0.389556;0.748352;0.4089;1.052144;0.8111844917846989
0.015398;1.0416519370279114;0.7481641887639999;0.7182477775625282;0.392654604086;0.3769537502194254;10.0;0.750181;0.417185;0.417185;0.748607;0.409727;0.711562;-0.389428;0.748344;0.40874;1.052076;0.8111563641049733
0.016442;1.0415968935994384;0.748164947166;0.7182864616469545;0.392518820966;0.3768433099004123;10.0;0.750181;0.417185;0.417185;0.748608;0.409591;0.711601;-0.389321;0.748345;0.408604;1.052018;0.81113921384803
0.017486;1.0415494529305849;0.74817320407;0.7183271057988476;0.39240474741;0.3767509514847321;10.0;0.750181;0.417185;0.417185;0.748616;0.409476;0.711643;-0.38923;0.748353;0.408489;1.051969;0.8111323889162608
0.019574;1.041473542379258;0.74820714826;0.7184120554332205;0.392225719136;0.3766065129604309;10.0;0.750181;0.417185;0.417185;0.74865;0.409297;0.711729;-0.38909;0.748387;0.40831;1.051889;0.8111406767885581
0.021453;1.041422176473115;0.748254497625;0.7184929556225141;0.3921127179849999;0.3765165816930561;10.0;0.750181;0.417185;0.417185;0.748697;0.409185;0.71181;-0.389003;0.748434;0.408198;1.051836;0.8111700254009637
0.023332;1.0413843996685377;0.7483138256869999;0.7185759897355682;0.392032774077;0.3764534730900331;10.0;0.750181;0.417185;0.417185;0.748756;0.409107;0.711892;-0.388945;0.748493;0.40812;1.051796;0.8112141718985191
0.025211;1.0413561093958204;0.7483801455719999;0.7186591971945113;0.391980635616;0.3764136322620908;10.0;0.750181;0.417185;0.417185;0.748823;0.409057;0.711975;-0.388908;0.748559;0.40807;1.051767;0.8112692728613602
0.02709;1.041334746974766;0.7484515974320001;0.7187425557500741;0.39194655255;0.3763886240122723;10.0;0.750181;0.417185;0.417185;0.748894;0.409026;0.712057;-0.388887;0.748631;0.408039;1.051745;0.8113311716050358
0.028969;1.0413193711810993;0.748525141983;0.7188237947921757;0.3919273944749999;0.3763757837621543;10.0;0.750181;0.417185;0.417185;0.748968;0.409009;0.712138;-0.388878;0.748705;0.408022;1.051729;0.8113979479441639
0.030848;1.0413074231176882;0.748599470448;0.7189034225903079;0.391918037776;0.3763711168048645;10.0;0.750181;0.417185;0.417185;0.749043;0.409003;0.712217;-0.388877;0.74878;0.408015;1.051718;0.8114668053703736
0.032727;1.0412992408933175;0.7486739212710001;0.718980569532272;0.391914660488;0.3763708308783374;10.0;0.750181;0.417185;0.417185;0.749117;0.409003;0.712292;-0.388881;0.748854;0.408015;1.05171;0.8115345497420304
0.034607;1.041292603928886;0.748746645175;0.7190549921798299;0.391917215616;0.3763756835852505;10.0;0.750181;0.417185;0.417185;0.74919;0.409008;0.712365;-0.388889;0.748926;0.40802;1.051703;0.8116024565918958
0.038365;1.0412823470591444;0.748882014253;0.7191920773150915;0.391925781988;0.3763876177243393;10.0;0.750181;0.417185;0.417185;0.749326;0.409022;0.7125;-0.388908;0.749062;0.408034;1.051693;0.8117300551685886
0.042123;1.041274430329008;0.74900388183;0.7193145822214608;0.39193709856;0.3764013473721437;10.0;0.750181;0.417185;0.417185;0.749448;0.409038;0.71262;-0.388927;0.749184;0.408049;1.051686;0.8118444898679796
0.045881;1.0412669702996442;0.74911240123;0.7194239542760381;0.3919460378589999;0.3764126290745687;10.0;0.750181;0.417185;0.417185;0.749556;0.409052;0.712726;-0.388945;0.749292;0.408063;1.051679;0.8119461583756646
0.049639;1.0412599656786004;0.74920463263;0.719517370613337;0.391951536085;0.3764204415844999;10.0;0.750181;0.417185;0.417185;0.749649;0.409061;0.712819;-0.388957;0.749385;0.408071;1.051672;0.8120335427862572
0.053397;1.0412518722547397;0.749283832959;0.7195990258692084;0.391952642965;0.3764244304466517;10.0;0.750181;0.417185;0.417185;0.749728;0.409064;0.712899;-0.388965;0.749464;0.408075;1.051664;0.8121076008916552
0.057156;1.0412442322687796;0.749351721356;0.7196695051296741;0.391948771073;0.3764234738846794;10.0;0.750181;0.417185;0.417185;0.749795;0.409063;0.712968;-0.388968;0.749532;0.408074;1.051656;0.8121696091630123
0.060914;1.0412348998112768;0.749407622185;0.7197296424858883;0.39194190069;0.3764202494183005;10.0;0.750181;0.417185;0.417185;0.749852;0.409058;0.713027;-0.388968;0.749588;0.408069;1.051647;0.8122214031611085
0.064672;1.0412260949481624;0.7494547193;0.7197809610575613;0.391931448504;0.3764133941759425;10.0;0.750181;0.417185;0.417185;0.749899;0.40905;0.713077;-0.388964;0.749635;0.40806;1.051638;0.8122633816841677
0.072188;1.0412079217236103;0.749527978702;0.7198638841137851;0.3919062054059999;0.376395720037589;10.0;0.750181;0.417185;0.417185;0.749973;0.409028;0.713159;-0.388951;0.749709;0.408038;1.05162;0.8123291449172558
0.079705;1.0411907271816243;0.749579710698;0.719925457583569;0.391876310423;0.3763732236491974;10.0;0.750181;0.417185;0.417185;0.750024;0.408999;0.713219;-0.388932;0.74976;0.408009;1.051602;0.8123727239297244
0.087221;1.0411736451260185;0.74961491062;0.7199710769948181;0.3918431307699999;0.3763475310812091;10.0;0.750181;0.417185;0.417185;0.75006;0.408967;0.713265;-0.388909;0.749796;0.407977;1.051585;0.8124020990285538
0.094737;1.0411576916322522;0.7496398309800001;0.7200060442378988;0.391809236225;0.3763207431246554;10.0;0.750181;0.417185;0.417185;0.750084;0.408934;0.713299;-0.388884;0.74982;0.407944;1.051568;0.8124199830487924
0.102254;1.0411413236559193;0.74965639606;0.7200332740877257;0.391774309536;0.3762931127930863;10.0;0.750181;0.417185;0.417185;0.750101;0.4089;0.713326;-0.388857;0.749837;0.40791;1.051551;0.8124307654963592
0.10977;1.04112615968335;0.7496684821490001;0.7200553700206761;0.391740148781;0.3762657821412773;10.0;0.750181;0.417185;0.417185;0.750113;0.408866;0.713348;-0.388831;0.749849;0.407876;1.051535;0.8124376380159894
0.117286;1.0411112588061853;0.749676969524;0.7200738280206812;0.3917050372849999;0.3762374424172088;10.0;0.750181;0.417185;0.417185;0.750121;0.408831;0.713367;-0.388803;0.749857;0.407841;1.051519;0.8124409206200781
0.132319;1.0410819831795188;0.7496870205749999;0.7201037312022407;0.3916352252789999;0.3761809651944273;10.0;0.750181;0.417185;0.417185;0.750131;0.408761;0.713398;-0.388749;0.749867;0.407771;1.051488;0.8124423003543082
0.147352;1.0410529707329976;0.74969214084;0.720128717669522;0.391565092272;0.3761240813676387;10.0;0.750181;0.417185;0.417185;0.750136;0.408692;0.713423;-0.388693;0.749872;0.407702;1.051458;0.8124374592410176
0.162384;1.0410245603524444;0.749694179422;0.7201503287954965;0.39149614841;0.376068119158934;10.0;0.750181;0.417185;0.417185;0.750139;0.408622;0.713446;-0.388638;0.749875;0.407632;1.051428;0.8124313447670516
0.177417;1.0409967519805237;0.749695800873;0.7201711239220334;0.391427140239;0.3760118746713663;10.0;0.750181;0.417185;0.417185;0.75014;0.408552;0.713467;-0.388582;0.749875;0.407562;1.051399;0.8124229999286087
0.207483;1.0409398560166672;0.749695685164;0.7202103760661424;0.391289475446;0.3759001763496073;10.0;0.750181;0.417185;0.417185;0.75014;0.408414;0.713508;-0.388472;0.749876;0.407424;1.05134;0.8124064012844803
0.237548;1.040884842334636;0.7496964753250001;0.7202492003279444;0.391154005425;0.3757898948241646;10.0;0.750181;0.417185;0.417185;0.75014;0.408278;0.713548;-0.388363;0.749876;0.407288;1.051281;0.8123894189814389
0.267613;1.0408298293669336;0.74969593508;0.7202867499829336;0.39101917851;0.3756802192610395;10.0;0.750181;0.417185;0.417185;0.750141;0.408142;0.713587;-0.388256;0.749877;0.407152;1.051224;0.8123725303732272
0.297679;1.0407754187566114;0.749696583928;0.7203250292206592;0.39088598352;0.3755718827285351;10.0;0.750181;0.417185;0.417185;0.750141;0.408009;0.713626;-0.388149;0.749877;0.407019;1.051167;0.8123556573798203
0.327744;1.0407222886639835;0.7496975773039999;0.720362757163985;0.3907546977259999;0.3754649073843006;10.0;0.750181;0.417185;0.417185;0.750141;0.407876;0.713665;-0.388044;0.749877;0.406886;1.05111;0.8123397553739444
0.387875;1.0406166320638932;0.7496977389439999;0.7204360528594443;0.3904960190079999;0.3752544471959043;10.0;0.750181;0.417185;0.417185;0.750142;0.407616;0.713741;-0.387837;0.749878;0.406626;1.051;0.812307671790683
0.448006;1.0405128594659463;0.749697751917;0.7205079159730808;0.390242512781;0.3750482362911842;10.0;0.750181;0.417185;0.417185;0.750142;0.407361;0.713815;-0.387635;0.749879;0.406372;1.050891;0.8122762753213958
0.568267;1.0403134485894143;0.749700126718;0.7206483081945506;0.389752833624;0.3746494233564654;10.0;0.750181;0.417185;0.417185;0.750144;0.406869;0.71396;-0.387244;0.74988;0.40588;1.050681;0.8122172105637753
0.688529;1.0401231140691949;0.7497019363319999;0.7207819210929731;0.389284815806;0.3742680174494253;10.0;0.750181;0.417185;0.417185;0.750146;0.4064;0.714098;-0.38687;0.749882;0.40541;1.050481;0.812160298527329
0.929052;1.039766847702407;0.749705348124;0.7210321715686923;0.388414744843;0.3735594625865286;10.0;0.750181;0.417185;0.417185;0.750149;0.405524;0.714355;-0.386174;0.749885;0.404535;1.050107;0.8120550623578427
1.169575;1.0394449926229865;0.749708581484;0.7212585435542372;0.387626608257;0.3729169037399892;10.0;0.750181;0.417185;0.417185;0.750152;0.404732;0.714588;-0.385544;0.749888;0.403743;1.049768;0.8119607045171582
1.410098;1.0391537792208618;0.749711142706;0.7214631344247427;0.386915271566;0.3723368757375851;10.0;0.750181;0.417185;0.417185;0.750155;0.404017;0.714799;-0.384975;0.749891;0.403028;1.049463;0.8118764444335111
1.650621;1.038893201123677;0.749714429077;0.7216472571637795;0.3862766767189999;0.3718155786381116;10.0;0.750181;0.417185;0.417185;0.750157;0.403376;0.714988;-0.384465;0.749894;0.402387;1.049188;0.8118011926383206
1.891145;1.0386594910002989;0.749716619716;0.7218117450541683;0.3857063706169999;0.3713501623573851;10.0;0.750181;0.417185;0.417185;0.75016;0.402803;0.715158;-0.384008;0.749896;0.401814;1.048943;0.811734629683864
2.131668;1.0384514437550751;0.749718982251;0.721958630573993;0.3852001439149999;0.3709370777338451;10.0;0.750181;0.417185;0.417185;0.750162;0.402294;0.715309;-0.383603;0.749899;0.401305;1.048725;0.8116761836409887
2.372191;1.0382683755103976;0.74972117498;0.7220880387611228;0.384751686625;0.3705705535294395;10.0;0.750181;0.417185;0.417185;0.750165;0.401843;0.715443;-0.383244;0.749901;0.400855;1.048532;0.8116246976189179
2.612714;1.038106261807528;0.7497226783800001;0.7222022503501705;0.3843578474819999;0.3702490406066566;10.0;0.750181;0.417185;0.417185;0.750167;0.401447;0.715561;-0.382928;0.749903;0.400459;1.048362;0.8115795696695426
2.853237;1.037964760011148;0.74972437946;0.7223023443030454;0.38401253053;0.369966828667551;10.0;0.750181;0.417185;0.417185;0.750168;0.4011;0.715664;-0.382651;0.749905;0.400112;1.048213;0.8115397394441014
3.09376;1.0378423278326048;0.749726950287;0.7223900299506041;0.38371273923;0.369721612753387;10.0;0.750181;0.417185;0.417185;0.75017;0.400799;0.715754;-0.382411;0.749907;0.399811;1.048084;0.8115059836113349
3.334283;1.0377358024362462;0.7497281574639999;0.7224653478312075;0.383454045362;0.3695102784945667;10.0;0.750181;0.417185;0.417185;0.750172;0.400539;0.715831;-0.382204;0.749908;0.399552;1.047973;0.811476381773986
3.574807;1.037644923245423;0.7497297321979999;0.7225301405157787;0.383233403457;0.3693300038112921;10.0;0.750181;0.417185;0.417185;0.750173;0.400317;0.715898;-0.382027;0.74991;0.399329;1.047877;0.8114521397673432
3.81533;1.0375674683706115;0.7497306012570001;0.7225849153061551;0.383045527674;0.3691765011440961;10.0;0.750181;0.417185;0.417185;0.750174;0.400128;0.715954;-0.381876;0.749911;0.399141;1.047796;0.8114304711384704
4.055853;1.0375024968128992;0.749732346604;0.7226318480264873;0.382886751065;0.3690465827708258;10.0;0.750181;0.417185;0.417185;0.750175;0.39997;0.716002;-0.38175;0.749912;0.398982;1.047728;0.8114135360616066
4.296376;1.0374494083457757;0.749733438739;0.7226698793288224;0.382756435894;0.36893985655099;10.0;0.750181;0.417185;0.417185;0.750176;0.399838;0.716041;-0.381645;0.749913;0.398851;1.047671;0.8113985578653687
4.536899;1.037405381950566;0.74973420371;0.7227012860684445;0.38264974638;0.3688526713255801;10.0;0.750181;0.417185;0.417185;0.750177;0.399731;0.716074;-0.381559;0.749914;0.398743;1.047625;0.8113872342827436
4.777422;1.037370417346668;0.7497347255789999;0.7227261478080629;0.382563396331;0.3687818641575501;10.0;0.750181;0.417185;0.417185;0.750178;0.399644;0.7161;-0.38149;0.749915;0.398657;1.047588;0.811377735767996
5.017945;1.0373422932783567;0.7497357981039999;0.7227467760275909;0.382496105968;0.3687269944033433;10.0;0.750181;0.417185;0.417185;0.750179;0.399577;0.71612;-0.381436;0.749915;0.398589;1.047559;0.8113699997510384
5.258469;1.0373216908799312;0.74973668273;0.7227619834055713;0.38244487418;0.3686849292195776;10.0;0.750181;0.417185;0.417185;0.750179;0.399526;0.716136;-0.381395;0.749916;0.398538;1.047537;0.8113648479697652
5.498992;1.0373063890331535;0.749737198167;0.7227731421434805;0.3824080708039999;0.3686548881285043;10.0;0.750181;0.417185;0.417185;0.75018;0.399488;0.716148;-0.381366;0.749916;0.398501;1.047521;0.8113618082335401
5.739515;1.0372957881573606;0.749736523619;0.7227798783901579;0.3823831200399999;0.3686346020157477;10.0;0.750181;0.417185;0.417185;0.75018;0.399464;0.716155;-0.381346;0.749917;0.398476;1.04751;0.8113585864098561
5.980038;1.037290487732342;0.749737868378;0.7227848681202398;0.382369047784;0.3686229193327616;10.0;0.750181;0.417185;0.417185;0.75018;0.399449;0.71616;-0.381334;0.749917;0.398462;1.047504;0.8113573597102574
6.220561;1.0372876671863984;0.749737573247;0.7227865489624815;0.38236289533;0.3686179903855833;10.0;0.750181;0.417185;0.417185;0.750181;0.399444;0.716162;-0.38133;0.749917;0.398456;1.047502;0.8113572450801189
6.461084;1.0372886073682677;0.749738646864;0.722786928862722;0.38236529952;0.3686199740399243;10.0;0.750181;0.417185;0.417185;0.750181;0.399445;0.716162;-0.381331;0.749918;0.398458;1.047502;0.8113577150708557
6.942131;1.037296728340546;0.74973892587;0.7227815391545896;0.3823849023939999;0.3686359861615822;10.0;0.750181;0.417185;0.417185;0.750181;0.399465;0.716156;-0.381347;0.749918;0.398478;1.047511;0.811359939080677
7.375072;1.0373095502524787;0.749738636704;0.7227723262757152;0.382417685927;0.3686630339361287;10.0;0.750181;0.417185;0.417185;0.750182;0.399498;0.716147;-0.381373;0.749918;0.39851;1.047525;0.8113642158352808
7.808014;1.0373267324753566;0.749738671418;0.7227603877795671;0.382457616248;0.3686954209069185;10.0;0.750181;0.417185;0.417185;0.750182;0.399538;0.716135;-0.381406;0.749918;0.398551;1.047542;0.8113691361279401
8.240956;1.037344854956152;0.749738366468;0.7227474671378122;0.382503853784;0.3687335527394776;10.0;0.750181;0.417185;0.417185;0.750182;0.399584;0.716122;-0.381442;0.749919;0.398597;1.047562;0.8113745856557254
8.673897;1.0373645172575547;0.749739419121;0.7227347828544016;0.3825504644429999;0.3687714955340246;10.0;0.750181;0.417185;0.417185;0.750182;0.399632;0.716108;-0.38148;0.749919;0.398644;1.047582;0.8113800946929867
9.106839;1.0373835800946534;0.749738591015;0.7227207037020886;0.382597428405;0.3688099905823561;10.0;0.750181;0.417185;0.417185;0.750182;0.399679;0.716094;-0.381518;0.749918;0.398691;1.047603;0.8113856057140773
9.539781;1.0374026430104175;0.7497390917879999;0.7227079059798298;0.382643772384;0.3688478865579268;10.0;0.750181;0.417185;0.417185;0.750182;0.399724;0.716081;-0.381554;0.749918;0.398737;1.047622;0.8113910607573883
9.972722;1.0374194849842566;0.749738521215;0.7226956231946787;0.382684856975;0.3688815011806024;10.0;0.750181;0.417185;0.417185;0.750182;0.399767;0.716068;-0.381588;0.749918;0.398779;1.04764;0.8113955769955861
10.405664;1.037434787236287;0.749738628738;0.7226850670154353;0.38272299867;0.3689128255372746;10.0;0.750181;0.417185;0.417185;0.750182;0.399806;0.716057;-0.381619;0.749918;0.398818;1.047657;0.811400448859871
11.271547;1.037461971664022;0.749738434437;0.7226659433448611;0.382788604938;0.368966396256464;10.0;0.750181;0.417185;0.417185;0.750181;0.399871;0.716037;-0.381671;0.749918;0.398884;1.047685;0.811407257553197
12.137431;1.0374829153455971;0.749737804062;0.7226507472773697;0.3828396826799999;0.3690081802961273;10.0;0.750181;0.417185;0.417185;0.750181;0.399922;0.716022;-0.381711;0.749918;0.398934;1.047707;0.8114128369732637
13.003314;1.0374972776070306;0.749738167068;0.7226410933793079;0.382874802522;0.3690369225884564;10.0;0.750181;0.417185;0.417185;0.750181;0.399958;0.716012;-0.38174;0.749918;0.39897;1.047722;0.811417655553538
13.869197;1.037506938832218;0.7497374159499999;0.7226336402085931;0.3828983353999999;0.3690561682710065;10.0;0.750181;0.417185;0.417185;0.750181;0.399982;0.716004;-0.38176;0.749918;0.398994;1.047732;0.8114200056789331
14.735081;1.0375135203562411;0.749737398234;0.722629039066951;0.3829146493979999;0.3690695512734351;10.0;0.750181;0.417185;0.417185;0.750181;0.399997;0.716;-0.381772;0.749918;0.399009;1.047739;0.8114221219464008
15.600964;1.0375169406583202;0.7497378928439999;0.7226271335562771;0.3829220518099999;0.3690754693287514;10.0;0.750181;0.417185;0.417185;0.750181;0.400005;0.715997;-0.381778;0.749918;0.399018;1.047743;0.8114222977543813
16.466847;1.037518821096273;0.7497380897;0.7226260135770883;0.3829261556019999;0.3690787557929685;10.0;0.750181;0.417185;0.417185;0.750181;0.400009;0.715996;-0.381781;0.749917;0.399022;1.047744;0.8114228268769618
17.332731;1.037518821096273;0.7497377363519999;0.722625673006881;0.3829271310969999;0.3690796960120568;10.0;0.750181;0.417185;0.417185;0.750181;0.40001;0.715996;-0.381782;0.749917;0.399023;1.047745;0.8114232973855261
18.332731;1.037518821096273;0.7497380897;0.7226260135770883;0.3829261556019999;0.3690787557929685;10.0;0.750181;0.417185;0.417185;0.750181;0.400009;0.715996;-0.381781;0.749917;0.399022;1.047744;0.8114228268769618
19.332731;1.0375178808772405;0.7497379912719999;0.7226265735662142;0.3829241037039999;0.3690771125604414;10.0;0.750181;0.417185;0.417185;0.750181;0.400007;0.715997;-0.38178;0.749917;0.39902;1.047743;0.8114232387656887
19.999996;1.0375169406583202;0.749737539496;0.7226267929854525;0.382923027303;0.3690764095476161;10.0;0.750181;0.417185;0.417185;0.750181;0.400006;0.715997;-0.381779;0.749917;0.399018;1.047743;0.8114227682595553
19.999996;1.0375169406583202;0.749737539496;0.7226267929854525;0.382923027303;0.3690764095476161;10.0;0.712681;0.417185;0.417185;0.750181;0.400006;0.715997;-0.381779;0.749917;0.399018;1.047743;0.8114227682595553
19.999996;1.0375169406583202;0.749737539496;0.7226267929854525;0.382923027303;0.3690764095476161;10.0;0.712681;0.417185;0.417185;0.750181;0.400006;0.715997;-0.381779;0.749917;0.399018;1.047743;0.8114227682595553
19.999996;1.0375169406583202;0.749737539496;0.7226267929854525;0.382923027303;0.3690764095476161;10.0;0.712681;0.417185;0.417185;0.750181;0.400006;0.715997;-0.381779;0.749917;0.399018;1.047743;0.8114227682595553
19.999997;1.0375169406583202;0.749737539496;0.7226267929854525;0.382923027303;0.3690764095476161;10.0;0.712681;0.417185;0.417185;0.750181;0.400006;0.715997;-0.381779;0.749917;0.399018;1.047743;0.8114227682595553
19.999998;1.0375169406583202;0.749737539496;0.7226267929854525;0.382923027303;0.3690764095476161;10.0;0.712681;0.417185;0.417185;0.750181;0.400006;0.715997;-0.381779;0.749917;0.399018;1.047743;0.8114227682595553
20.0;1.0375169406583202;0.749737539496;0.7226267929854525;0.382923027303;0.3690764095476161;10.0;0.712681;0.417185;0.417185;0.750181;0.400006;0.715997;-0.381779;0.749917;0.399018;1.047743;0.8114227682595553
20.000004;1.0375169406583202;0.749737539496;0.7226267929854525;0.382923027303;0.3690764095476161;10.0;0.712681;0.417185;0.417185;0.750181;0.400006;0.715997;-0.381779;0.749917;0.399018;1.047743;0.8114227682595553
20.000011;1.0375169406583202;0.749737539496;0.7226267929854525;0.382923027303;0.3690764095476161;10.0;0.712681;0.417185;0.417185;0.750181;0.400006;0.715997;-0.381779;0.749917;0.399018;1.047743;0.8114227682595553
20.000027;1.0375169406583202;0.749737539496;0.7226267929854525;0.382923027303;0.3690764095476161;10.0;0.712681;0.417185;0.417185;0.750181;0.400006;0.715997;-0.381779;0.749917;0.399018;1.047743;0.8114227682595553
20.000058;1.0375169406583202;0.749737539496;0.7226267929854525;0.382923027303;0.3690764095476161;10.0;0.712681;0.417185;0.417185;0.750181;0.400006;0.715997;-0.381779;0.749917;0.399018;1.047743;0.8114227682595553
20.00012;1.0375169406583202;0.749737539496;0.7226267929854525;0.382923027303;0.3690764095476161;10.0;0.712681;0.417185;0.417185;0.750181;0.400006;0.715997;-0.381779;0.749917;0.399018;1.047743;0.8114227682595553
20.000243;1.0375169406583202;0.749737539496;0.7226267929854525;0.382923027303;0.3690764095476161;10.0;0.712681;0.417185;0.417185;0.750181;0.400006;0.715997;-0.381779;0.749917;0.399018;1.047743;0.8114227682595553
20.00049;1.0375169406583202;0.749737539496;0.7226267929854525;0.382923027303;0.3690764095476161;10.0;0.712681;0.417185;0.417185;0.750181;0.400006;0.715997;-0.381779;0.749917;0.399018;1.047743;0.8114227682595553
20.000985;1.0375166000879217;0.7497353360700001;0.7226249064414638;0.382922490978;0.3690760137674426;10.0;0.712681;0.417185;0.417185;0.750179;0.400006;0.715995;-0.381779;0.749916;0.399018;1.047743;0.8114210034661415
20.001973;1.0375177179113615;0.749725405468;0.7226145563829797;0.382920734306;0.3690739229753704;10.0;0.712681;0.417185;0.417185;0.750169;0.400003;0.715984;-0.381779;0.749905;0.399016;1.047743;0.8114112971218727
20.002962;1.0375192725458164;0.74970043077;0.722589402055559;0.38291809991;0.3690708308197624;10.0;0.712681;0.417185;0.417185;0.750143;0.399999;0.715956;-0.381779;0.74988;0.399012;1.047744;0.811386590212705
20.003951;1.0375217826233818;0.749655159774;0.7225440201154053;0.382913353146;0.3690653628281429;10.0;0.712681;0.417185;0.417185;0.750098;0.399994;0.715907;-0.38178;0.749835;0.399006;1.047747;0.8113438241886111
20.00494;1.0375280697663074;0.749584035118;0.7224710896610596;0.3829105344919999;0.3690604096892016;10.0;0.712681;0.417185;0.417185;0.750027;0.399987;0.715831;-0.38178;0.749764;0.399;1.047753;0.8112767647116489
20.005928;1.0375364331964445;0.749483929454;0.7223687819279639;0.382906518618;0.3690535641609623;10.0;0.712681;0.417185;0.417185;0.749927;0.399979;0.715724;-0.381781;0.749664;0.398992;1.047761;0.8111828253464196
20.006917;1.037549696669032;0.7493509681770001;0.7222313982479392;0.382903758657;0.3690461863044065;10.0;0.712681;0.417185;0.417185;0.749794;0.399972;0.715581;-0.381782;0.749531;0.398985;1.047774;0.8110571268936609
20.007906;1.037567183677761;0.749181991586;0.7220563674059635;0.382903861753;0.3690400658160361;10.0;0.712681;0.417185;0.417185;0.749624;0.399965;0.7154;-0.381784;0.749361;0.398978;1.047791;0.810898379981117
20.008894;1.0375891599327742;0.7489737543730001;0.7218403808512478;0.3829049120009999;0.3690332617062118;10.0;0.712681;0.417185;0.417185;0.749416;0.399958;0.715178;-0.381785;0.749153;0.398972;1.047813;0.81070300228197
20.009883;1.0376169137388809;0.7487249285290001;0.7215812682072554;0.382910426834;0.3690287058392732;10.0;0.712681;0.417185;0.417185;0.749167;0.399952;0.714913;-0.381787;0.748904;0.398967;1.04784;0.8104701789319579
20.010872;1.0376494344551053;0.7484328962329999;0.7212772169302246;0.3829169821809999;0.3690234576980027;10.0;0.712681;0.417185;0.417185;0.748875;0.399948;0.714603;-0.381788;0.748613;0.398964;1.047872;0.8101972133703004
20.011861;1.0376886151712372;0.74809954139;0.7209287357041594;0.382927144178;0.3690193171434285;10.0;0.712681;0.417185;0.417185;0.74854;0.399945;0.714248;-0.381788;0.748278;0.398961;1.047911;0.8098841166784295
20.012849;1.03773258898909;0.747720335965;0.7205327691340924;0.382939718755;0.3690157973433616;10.0;0.712681;0.417185;0.417185;0.748161;0.399943;0.713847;-0.381789;0.747899;0.39896;1.047955;0.8095309629223579
20.013838;1.0377832529873472;0.74729654151;0.7200892280337378;0.382955964495;0.3690134364691555;10.0;0.712681;0.417185;0.417185;0.747737;0.399943;0.713398;-0.381788;0.747475;0.398961;1.048004;0.8091345891432401
20.014827;1.0378393454099724;0.746827466469;0.719598336459276;0.382975064622;0.3690118960278147;10.0;0.712681;0.417185;0.417185;0.747267;0.399944;0.712903;-0.381787;0.747006;0.398963;1.04806;0.8086977190384551
20.015816;1.037900886760388;0.746313121711;0.7190601060574056;0.3829971175209999;0.3690112634130733;10.0;0.712681;0.417185;0.417185;0.746753;0.399946;0.71236;-0.381784;0.746491;0.398966;1.048121;0.8082176639099149
20.016804;1.0379691790202636;0.745753590894;0.7184737331005481;0.383021808104;0.3690107720400072;10.0;0.712681;0.417185;0.417185;0.746192;0.399949;0.71177;-0.381781;0.745931;0.39897;1.048188;0.8076962701789577
20.017746;1.038038629155004;0.745178927103;0.7178720581040409;0.383048426735;0.3690117265162024;10.0;0.712681;0.417185;0.417185;0.745617;0.399952;0.711166;-0.381776;0.745356;0.398975;1.048257;0.8071616899556123
20.017746;1.038038629155004;0.745178927103;0.7178720581040409;0.383048426735;0.3690117265162024;10.0;0.712681;0.417185;0.417185;0.745617;0.399952;0.711166;-0.381776;0.745356;0.398975;1.048257;0.8071616899556123
20.017749;1.038038290943547;0.745175749899;0.717869231222344;0.383047550002;0.3690110021411838;10.0;0.712681;0.417185;0.417185;0.745615;0.399952;0.711163;-0.381776;0.745354;0.398975;1.048257;0.8071590467466744
20.017753;1.0380388938035991;0.745173998856;0.7178671274305737;0.3830481056930001;0.3690113231590282;10.0;0.712681;0.417185;0.417185;0.745613;0.399952;0.711161;-0.381776;0.745352;0.398975;1.048258;0.8071572846087682
20.017759;1.0380391584569435;0.74517004748;0.7178631378296974;0.38304813575;0.369011258033276;10.0;0.712681;0.417185;0.417185;0.745609;0.399952;0.711157;-0.381776;0.745348;0.398975;1.048258;0.807153760336282
20.017772;1.0380406288508173;0.745161617154;0.7178539995866495;0.383048926218;0.3690114968255738;10.0;0.712681;0.417185;0.417185;0.7456;0.399952;0.711148;-0.381776;0.74534;0.398975;1.048259;0.8071458307394024
20.017798;1.0380426286285165;0.7451452841099999;0.717836882185177;0.38304977718;0.3690116057045685;10.0;0.712681;0.417185;0.417185;0.745584;0.399953;0.711131;-0.381775;0.745323;0.398975;1.048261;0.8071303796698522
20.01785;1.0380462902515477;0.745111745774;0.7178020409797319;0.3830503289629999;0.3690108356055838;10.0;0.712681;0.417185;0.417185;0.745551;0.399953;0.711096;-0.381775;0.74529;0.398976;1.048265;0.8070995427089523
20.017955;1.0380548938206495;0.745045640195;0.7177324095576448;0.383054647295;0.3690119372060708;10.0;0.712681;0.417185;0.417185;0.745484;0.399953;0.711026;-0.381775;0.745223;0.398976;1.048273;0.8070378698059963
20.018164;1.038070825973353;0.74490980478;0.7175905402037774;0.3830613468109999;0.369012727481114;10.0;0.712681;0.417185;0.417185;0.745348;0.399954;0.710884;-0.381773;0.745088;0.398978;1.048289;0.806911819832254
20.018373;1.0380879701109151;0.744773476908;0.7174473631829336;0.383066959007;0.3690120394768383;10.0;0.712681;0.417185;0.417185;0.745211;0.399955;0.71074;-0.381772;0.744951;0.398979;1.048306;0.8067844864547161
20.018582;1.0381041791612249;0.7446336962939999;0.7173015110060097;0.383073747862;0.3690128173566537;10.0;0.712681;0.417185;0.417185;0.745072;0.399956;0.710594;-0.38177;0.744812;0.39898;1.048323;0.8066549235800894
20.018791;1.03812193878176;0.7444933182619999;0.7171540167387905;0.383080252034;0.3690127698134827;10.0;0.712681;0.417185;0.417185;0.744931;0.399957;0.710446;-0.381769;0.744671;0.398982;1.048339;0.8065240779276215
20.019;1.0381390291189323;0.7443504976640001;0.7170046369374337;0.383086440538;0.3690126561016832;10.0;0.712681;0.417185;0.417185;0.744788;0.399959;0.710296;-0.381767;0.744528;0.398983;1.048357;0.8063910031151141
20.019209;1.038156126033074;0.744206352612;0.7168539817375125;0.383093287104;0.3690131739316011;10.0;0.712681;0.417185;0.417185;0.744644;0.39996;0.710144;-0.381765;0.744384;0.398985;1.048374;0.8062561726653633
20.019418;1.0381738331714974;0.7440594828200001;0.7167002856804694;0.38310037441;0.3690137067312456;10.0;0.712681;0.417185;0.417185;0.744497;0.399961;0.709991;-0.381764;0.744238;0.398986;1.048392;0.806120941160196
20.019627;1.038192488397503;0.743912087689;0.7165454344957377;0.3831082268769999;0.3690146395379384;10.0;0.712681;0.417185;0.417185;0.744349;0.399963;0.709836;-0.381762;0.74409;0.398988;1.04841;0.8059834809349383
20.019836;1.03821047550581;0.743762601843;0.716389036125496;0.383114791451;0.3690145692898627;10.0;0.712681;0.417185;0.417185;0.7442;0.399964;0.709679;-0.38176;0.74394;0.39899;1.048428;0.8058442657492823
20.020254;1.0382480166169352;0.743459682963;0.7160713731826003;0.3831309228449999;0.3690167635411503;10.0;0.712681;0.417185;0.417185;0.743896;0.399967;0.709362;-0.381755;0.743637;0.398994;1.048464;0.8055627393747802
20.020672;1.038285516811248;0.743150629372;0.715747852916549;0.383146716226;0.3690186466269018;10.0;0.712681;0.417185;0.417185;0.743587;0.399971;0.709038;-0.381751;0.743328;0.398998;1.048502;0.8052755500106781
20.021089;1.0383239192092224;0.742836240394;0.715418595923069;0.383162285488;0.3690199930863702;10.0;0.712681;0.417185;0.417185;0.743273;0.399975;0.70871;-0.381746;0.743014;0.399003;1.04854;0.8049843927778972
20.021507;1.0383635624597003;0.742518365236;0.7150851513675084;0.383179136174;0.3690221325431683;10.0;0.712681;0.417185;0.417185;0.742954;0.399979;0.708377;-0.381741;0.742695;0.399008;1.048579;0.8046888623623419
20.021925;1.0384035062850088;0.742195578696;0.7147467956375436;0.383195840668;0.36902402423401;10.0;0.712681;0.417185;0.417185;0.742631;0.399984;0.70804;-0.381735;0.742372;0.399013;1.048619;0.8043893658080022
20.022343;1.0384437518695946;0.741869487612;0.7144050761308469;0.383214081822;0.3690272883168381;10.0;0.712681;0.417185;0.417185;0.742304;0.399989;0.707699;-0.381728;0.742046;0.399019;1.048659;0.8040859037347937
20.023179;1.0385254892687998;0.741207428966;0.7137113500101628;0.383249425667;0.3690322766529654;10.0;0.712681;0.417185;0.417185;0.741642;0.399999;0.70701;-0.381715;0.741384;0.399031;1.04874;0.803473385573536
20.024015;1.0386079068642795;0.7405365643890001;0.7130087875267542;0.383285209424;0.3690374460764489;10.0;0.712681;0.417185;0.417185;0.74097;0.40001;0.706312;-0.381699;0.740713;0.399043;1.048822;0.8028516475320956
20.024851;1.038691345002932;0.739858744848;0.7122989407848695;0.383322949144;0.3690441351881274;10.0;0.712681;0.417185;0.417185;0.740292;0.400021;0.705608;-0.381681;0.740035;0.399055;1.048905;0.8022238063190347
20.025687;1.0387752004760222;0.73917641906;0.7115845841537899;0.38336013142;0.3690501383209033;10.0;0.712681;0.417185;0.417185;0.73961;0.400031;0.704901;-0.381662;0.739353;0.399067;1.048988;0.8015929777917219
20.026523;1.0388585334394669;0.7384937525899999;0.7108703724509869;0.38339511287;0.3690542076028872;10.0;0.712681;0.417185;0.417185;0.738926;0.400041;0.704194;-0.381641;0.738669;0.399079;1.049071;0.8009613239832495
20.027359;1.038941741062029;0.737811471215;0.7101567316573429;0.3834316533449999;0.3690598213457549;10.0;0.712681;0.417185;0.417185;0.738243;0.40005;0.703488;-0.381617;0.737986;0.399089;1.049153;0.8003292452690954
20.028194;1.039024152755363;0.7371311834579999;0.7094456673631884;0.383464243964;0.3690619154011968;10.0;0.712681;0.417185;0.417185;0.737562;0.400058;0.702786;-0.381592;0.737306;0.399098;1.049234;0.7997003290358208
20.02903;1.0391048837499517;0.736455521213;0.7087403136392336;0.383497743087;0.3690654803805968;10.0;0.712681;0.417185;0.417185;0.736885;0.400064;0.702089;-0.381565;0.736629;0.399106;1.049314;0.7990749734198913
20.029866;1.0391835964159557;0.735784023672;0.7080404523412883;0.3835267286839999;0.3690654182829163;10.0;0.712681;0.417185;0.417185;0.736214;0.400069;0.701399;-0.381537;0.735959;0.399112;1.049393;0.7984554086296867
20.030702;1.0392618964269786;0.735120827074;0.7073489652621471;0.383555239347;0.3690650457460985;10.0;0.712681;0.417185;0.417185;0.735549;0.400072;0.700718;-0.381507;0.735295;0.399117;1.04947;0.7978429084556684
20.031538;1.039337892795216;0.7344656747099999;0.7066668884117304;0.38358239113;0.369064183831868;10.0;0.712681;0.417185;0.417185;0.734893;0.400073;0.700045;-0.381475;0.734639;0.39912;1.049545;0.7972365882534495
20.032374;1.0394119122984882;0.733818163106;0.7059936050600787;0.3836066385959999;0.3690612297753227;10.0;0.712681;0.417185;0.417185;0.734246;0.400073;0.699383;-0.381442;0.733992;0.399121;1.049618;0.796639554662584
20.034046;1.039554938454914;0.732556638863;0.7046829482160853;0.383649864783;0.3690520342803788;10.0;0.712681;0.417185;0.417185;0.732982;0.400067;0.698093;-0.381371;0.732729;0.399118;1.049759;0.7954732404612992
20.03555;1.039675594139345;0.7314584640940001;0.7035449020994953;0.383680221505;0.3690384035826241;10.0;0.712681;0.417185;0.417185;0.731883;0.400056;0.696973;-0.381304;0.731631;0.39911;1.049878;0.794458370932675
20.037055;1.0397896892626894;0.7303989008349999;0.7024486859000523;0.383704074834;0.3690208498855984;10.0;0.712681;0.417185;0.417185;0.730823;0.40004;0.695896;-0.381234;0.730571;0.399096;1.049991;0.7934800599712635
20.038559;1.0398969007709369;0.729380543457;0.7013969778314246;0.3837217489389999;0.3689998005134205;10.0;0.712681;0.417185;0.417185;0.729803;0.40002;0.694862;-0.381162;0.729551;0.399077;1.050096;0.7925387493921039
20.040064;1.0399971874889855;0.728403028927;0.7003894219038111;0.383734025874;0.3689760227145461;10.0;0.712681;0.417185;0.417185;0.728824;0.399994;0.693873;-0.381088;0.728574;0.399054;1.050195;0.7916361562441423
20.041568;1.040091783406157;0.727468327279;0.69942704950196;0.383740975617;0.3689491463535087;10.0;0.712681;0.417185;0.417185;0.727889;0.399965;0.692929;-0.381012;0.727639;0.399028;1.050287;0.7907722448246398
20.043073;1.0401793769850467;0.726576394525;0.6985106709488675;0.38374283813;0.3689198676888559;10.0;0.712681;0.417185;0.417185;0.726996;0.399933;0.69203;-0.380936;0.726746;0.398997;1.050373;0.7899479457508577
20.044578;1.0402608770995858;0.7257266719200001;0.6976391094736182;0.3837401990519999;0.3688884274124863;10.0;0.712681;0.417185;0.417185;0.726145;0.399898;0.691175;-0.380861;0.725896;0.398964;1.050453;0.7891628361409323
20.046082;1.040336250220091;0.724917819471;0.696811073648196;0.383733537713;0.3688552981132958;10.0;0.712681;0.417185;0.417185;0.725336;0.399861;0.690364;-0.380785;0.725088;0.398929;1.050527;0.7884159236855887
20.047587;1.040406082078051;0.724151363925;0.6960276149853134;0.383723367775;0.3688207656462096;10.0;0.712681;0.417185;0.417185;0.724569;0.399823;0.689596;-0.38071;0.72432;0.398892;1.050595;0.7877072726057568
20.049091;1.04047161612463;0.723424318435;0.695285010397003;0.383711393281;0.3687860267733033;10.0;0.712681;0.417185;0.417185;0.723841;0.399783;0.688868;-0.380637;0.723593;0.398853;1.050658;0.7870347179083016
20.050596;1.0405312262017898;0.722736133729;0.6945838005911416;0.3836958095139999;0.3687499229740463;10.0;0.712681;0.417185;0.417185;0.723152;0.399742;0.688181;-0.380565;0.722905;0.398814;1.050717;0.7863986317294811
20.0521;1.0405877236302568;0.722085803239;0.6939211244198501;0.383680119013;0.3687148236522247;10.0;0.712681;0.417185;0.417185;0.722501;0.399701;0.687532;-0.380495;0.722254;0.398774;1.050771;0.7857968541862458
20.053605;1.0406385435798542;0.721470380052;0.6932958465771429;0.383660758856;0.3686782132210726;10.0;0.712681;0.417185;0.417185;0.721886;0.399659;0.68692;-0.380426;0.721639;0.398734;1.050821;0.7852280101193538
20.056614;1.0407309636481463;0.720342636744;0.6921506728491414;0.383621883056;0.3686081191543139;10.0;0.712681;0.417185;0.417185;0.720757;0.399578;0.685799;-0.380297;0.720511;0.398655;1.05091;0.784184976016501
20.059322;1.0408027559321698;0.719436832424;0.6912326358894524;0.383585343342;0.368547586135522;10.0;0.712681;0.417185;0.417185;0.71985;0.399507;0.6849;-0.380188;0.719605;0.398586;1.050979;0.7833459806139302
20.062031;1.040865449633621;0.718624997467;0.6904110398898842;0.383548186086;0.3684896892494673;10.0;0.712681;0.417185;0.417185;0.719037;0.399439;0.684095;-0.380087;0.718792;0.39852;1.051039;0.7825931871630368
20.064739;1.0409192475365223;0.717899673954;0.6896785467777714;0.383511994404;0.3684358756086349;10.0;0.712681;0.417185;0.417185;0.718311;0.399375;0.683378;-0.379994;0.718066;0.398458;1.051091;0.7819213073705051
20.067447;1.0409659616169014;0.7172519944469999;0.6890254061073369;0.383476121849;0.368384880955529;10.0;0.712681;0.417185;0.417185;0.717663;0.399315;0.682738;-0.37991;0.717419;0.3984;1.051136;0.7813211789936324
20.070155;1.0410074148919402;0.716675372372;0.6884440611274543;0.3834429597759999;0.3683383559912515;10.0;0.712681;0.417185;0.417185;0.717086;0.39926;0.682169;-0.379833;0.716842;0.398346;1.051175;0.7807865601110203
20.072863;1.0410425772119023;0.7161627364559999;0.6879283826930608;0.383410413548;0.3682946518622143;10.0;0.712681;0.417185;0.417185;0.716572;0.399209;0.681664;-0.379763;0.716329;0.398296;1.051209;0.7803113129161976
20.075572;1.0410742602235443;0.715707469176;0.6874701416806904;0.383382285868;0.3682564256133643;10.0;0.712681;0.417185;0.417185;0.716117;0.399163;0.681216;-0.3797;0.715873;0.398251;1.051239;0.7798893053863478
20.07828;1.04110177209051;0.715303054525;0.6870635260649752;0.3833553517549999;0.368220823392924;10.0;0.712681;0.417185;0.417185;0.715712;0.399121;0.680819;-0.379644;0.715469;0.398209;1.051265;0.7795152836840339
20.080988;1.041125073324046;0.714945347512;0.6867045716508992;0.3833299453679999;0.3681881794894493;10.0;0.712681;0.417185;0.417185;0.715354;0.399083;0.680466;-0.379593;0.715111;0.398172;1.051287;0.7791821499527566
20.083696;1.0411466670167082;0.714629182632;0.6863866593163975;0.383308524504;0.3681599688565768;10.0;0.712681;0.417185;0.417185;0.715037;0.399048;0.680155;-0.379548;0.714794;0.398138;1.051307;0.7788886366670141
20.086405;1.041164305368274;0.714348045336;0.6861050092216957;0.383286807902;0.3681328738660765;10.0;0.712681;0.417185;0.417185;0.714756;0.399018;0.679879;-0.379508;0.714514;0.398108;1.051324;0.7786281376273273
20.089113;1.0411798731059874;0.7140998187300001;0.6858563416134226;0.383269266317;0.3681105217426585;10.0;0.712681;0.417185;0.417185;0.714508;0.39899;0.679636;-0.379473;0.714266;0.398081;1.051339;0.7783989017367637
20.091821;1.041194289569915;0.713881153849;0.6856368316655693;0.383253126462;0.3680899235629787;10.0;0.712681;0.417185;0.417185;0.714288;0.398965;0.67942;-0.379441;0.714046;0.398057;1.051352;0.7781947114193208
20.094529;1.041206280711464;0.7136867940070001;0.6854422675200659;0.383238098107;0.3680712508237375;10.0;0.712681;0.417185;0.417185;0.714095;0.398943;0.67923;-0.379413;0.713852;0.398035;1.051364;0.7780151781739223
20.097237;1.0412167693703362;0.713515677675;0.6852710200840219;0.383224401171;0.3680543883314043;10.0;0.712681;0.417185;0.417185;0.713923;0.398923;0.679062;-0.379388;0.713681;0.398016;1.051374;0.7778563198869056
20.099946;1.0412260745606594;0.713364718459;0.685119913809305;0.383211782198;0.3680389797765048;10.0;0.712681;0.417185;0.417185;0.713772;0.398906;0.678914;-0.379367;0.71353;0.397998;1.051383;0.7777168765592013
20.102654;1.0412341744382;0.713231753046;0.6849868843680871;0.3832013281479999;0.3680260767034053;10.0;0.712681;0.417185;0.417185;0.713639;0.39889;0.678783;-0.379347;0.713397;0.397983;1.05139;0.7775927645612452
20.10807;1.0412480010420189;0.713009425722;0.6847642684629048;0.383182567118;0.3680031719000024;10.0;0.712681;0.417185;0.417185;0.713416;0.398863;0.678564;-0.379315;0.713174;0.397956;1.051403;0.777385986059049
20.112945;1.041257309283829;0.7128513860269999;0.6846063693106703;0.3831694758299999;0.3679873095858907;10.0;0.712681;0.417185;0.417185;0.713258;0.398843;0.678409;-0.379292;0.713016;0.397937;1.051412;0.7772394692403365
20.11782;1.041263874662422;0.712724528683;0.6844802225699662;0.3831582226339999;0.3679741821046274;10.0;0.712681;0.417185;0.417185;0.713132;0.398827;0.678285;-0.379273;0.71289;0.397921;1.051418;0.7771219658161774
20.122695;1.041269891233296;0.712625473665;0.6843811385163124;0.383148927331;0.3679631290185415;10.0;0.712681;0.417185;0.417185;0.713032;0.398814;0.678187;-0.379258;0.71279;0.397908;1.051423;0.7770291098363046
20.12757;1.0412743920581162;0.71254669828;0.6843025274746514;0.383139894612;0.3679528638505267;10.0;0.712681;0.417185;0.417185;0.712952;0.398802;0.678109;-0.379246;0.712711;0.397897;1.051427;0.776955175281689
20.132444;1.0412767326479546;0.712482840538;0.684239662905138;0.383133176154;0.3679455846283022;10.0;0.712681;0.417185;0.417185;0.71289;0.398793;0.678047;-0.379237;0.712648;0.397888;1.05143;0.7768966703352511
20.137319;1.0412794312656906;0.7124333692989999;0.6841903795535715;0.383127382492;0.3679390670632022;10.0;0.712681;0.417185;0.417185;0.71284;0.398785;0.677998;-0.37923;0.712598;0.39788;1.051432;0.7768504881275418
20.142194;1.0412805758992147;0.712394275677;0.684152083660833;0.383121051861;0.3679325829449469;10.0;0.712681;0.417185;0.417185;0.712801;0.398779;0.677959;-0.379224;0.712559;0.397873;1.051433;0.7768135219323875
20.147069;1.04128143466596;0.712363220946;0.6841216958549963;0.383117365722;0.3679287395005778;10.0;0.712681;0.417185;0.417185;0.71277;0.398773;0.677929;-0.379219;0.712528;0.397868;1.051434;0.7767848987988889
20.151944;1.0412823112417686;0.712339590758;0.6840984265914477;0.3831132638039999;0.3679244904747521;10.0;0.712681;0.417185;0.417185;0.712745;0.398768;0.677905;-0.379215;0.712504;0.397863;1.051435;0.7767620003900808
20.156818;1.041282258593221;0.712320312181;0.6840799469140568;0.383108933544;0.3679203504932299;10.0;0.712681;0.417185;0.417185;0.712726;0.398763;0.677886;-0.379212;0.712485;0.397858;1.051435;0.7767439539127421
20.161693;1.0412828489824462;0.712305055474;0.6840649072152422;0.383106488733;0.3679177940051314;10.0;0.712681;0.417185;0.417185;0.712711;0.398759;0.677871;-0.379209;0.71247;0.397854;1.051435;0.7767293983891688
20.166568;1.0412828139775474;0.7122938525539999;0.6840541714437234;0.383103062658;0.3679145161290068;10.0;0.712681;0.417185;0.417185;0.712699;0.398756;0.677859;-0.379207;0.712458;0.397851;1.051434;0.7767179492775996
20.171443;1.0412824750220278;0.712284268166;0.6840451897079436;0.3830997377239999;0.3679114427772307;10.0;0.712681;0.417185;0.417185;0.71269;0.398752;0.67785;-0.379205;0.712449;0.397847;1.051434;0.7767091183480467
20.181193;1.0412811716966748;0.712270790463;0.6840331025119932;0.383093761971;0.3679061644289437;10.0;0.712681;0.417185;0.417185;0.712677;0.398746;0.677837;-0.379202;0.712436;0.397841;1.051433;0.77669630832971
20.189967;1.041280207318376;0.712264273839;0.6840274777461722;0.383089120893;0.3679020480755847;10.0;0.712681;0.417185;0.417185;0.71267;0.398742;0.67783;-0.3792;0.712429;0.397837;1.051432;0.776689222855577
20.198742;1.0412786174794908;0.7122601555079999;0.6840245670578449;0.383085135514;0.3678987824039759;10.0;0.712681;0.417185;0.417185;0.712666;0.398737;0.677826;-0.379198;0.712425;0.397832;1.05143;0.7766847555347022
20.207517;1.0412773490986922;0.712258215441;0.6840235371080681;0.3830815995709999;0.3678958347673531;10.0;0.712681;0.417185;0.417185;0.712664;0.398733;0.677823;-0.379197;0.712422;0.397828;1.051429;0.7766816491574909
