time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
20.216291;1.0412754552499546;0.712255715636;0.6840223804805093;0.3830777151219999;0.3678927734160827;10.0;0.712681;0.417185;0.417185;0.712662;0.398729;0.677822;-0.379196;0.712421;0.397824;1.051427;0.7766802882138828
20.225066;1.0412745083257346;0.7122559538319999;0.6840232312776352;0.3830746286149999;0.3678901438113046;10.0;0.712681;0.417185;0.417185;0.712662;0.398726;0.677822;-0.379195;0.712421;0.397821;1.051426;0.7766797999877427
20.23384;1.041272614477592;0.712255760774;0.684024289961126;0.3830704276309999;0.3678867784525256;10.0;0.712681;0.417185;0.417185;0.712662;0.398722;0.677822;-0.379193;0.712421;0.397817;1.051424;0.7766788235384045
20.242615;1.0412719890119968;0.712257191228;0.6840260745934594;0.38306745584;0.367884145432041;10.0;0.712681;0.417185;0.417185;0.712663;0.398719;0.677823;-0.379192;0.712422;0.397814;1.051423;0.7766792080344368
20.25139;1.0412700951650344;0.7122576494489999;0.6840277587498677;0.383064575613;0.3678820484634074;10.0;0.712681;0.417185;0.417185;0.712663;0.398716;0.677823;-0.379191;0.712422;0.397811;1.051421;0.7766787198127679
20.260164;1.0412694697017677;0.712258093907;0.6840285964698452;0.383061269117;0.3678790939935207;10.0;0.712681;0.417185;0.417185;0.712664;0.398712;0.677824;-0.37919;0.712423;0.397808;1.05142;0.7766791043127141
20.268939;1.041267575855985;0.7122588868530001;0.6840306020932997;0.383057402914;0.3678760501104661;10.0;0.712681;0.417185;0.417185;0.712665;0.398709;0.677825;-0.379189;0.712424;0.397804;1.051418;0.7766794888150452
20.277714;1.0412660034726955;0.71225921661;0.6840319517150902;0.383055288708;0.367874575209873;10.0;0.712681;0.417185;0.417185;0.712666;0.398706;0.677826;-0.379188;0.712424;0.397801;1.051417;0.776679873319761
20.295263;1.041263484170073;0.712260119301;0.6840344736267197;0.383049102081;0.3678695238086687;10.0;0.712681;0.417185;0.417185;0.712667;0.3987;0.677828;-0.379186;0.712426;0.397796;1.051415;0.7766806423363466
20.312812;1.0412619117921291;0.712262773978;0.6840380560469318;0.383043378672;0.3678645827088201;10.0;0.712681;0.417185;0.417185;0.712668;0.398695;0.677829;-0.379183;0.712427;0.39779;1.051412;0.7766800504261714
20.330362;1.0412590710289156;0.71226347039;0.6840405910569212;0.38303741213;0.3678598561945811;10.0;0.712681;0.417185;0.417185;0.712669;0.39869;0.677831;-0.379181;0.712428;0.397785;1.05141;0.776680819463182
20.347911;1.0412565517344896;0.712264038364;0.6840427915459786;0.3830322116119999;0.3678557517587361;10.0;0.712681;0.417185;0.417185;0.712671;0.398684;0.677832;-0.379178;0.712429;0.39778;1.051407;0.7766802275763173
20.36546;1.041254979363364;0.712265037601;0.6840447841473829;0.383028125543;0.3678523830706558;10.0;0.712681;0.417185;0.417185;0.712672;0.39868;0.677834;-0.379176;0.71243;0.397775;1.051405;0.7766809966337531
20.38301;1.0412534069946664;0.712266036844;0.6840467767589724;0.383024039496;0.3678490143926722;10.0;0.712681;0.417185;0.417185;0.712672;0.398675;0.677835;-0.379174;0.712431;0.39777;1.051403;0.7766808929676331
20.400559;1.0412515131561637;0.7122671645099999;0.6840491039009673;0.3830191874799999;0.3678450236475728;10.0;0.712681;0.417185;0.417185;0.712673;0.398671;0.677837;-0.379171;0.712432;0.397766;1.051401;0.7766811738480598
20.435658;1.0412480469537506;0.712269291423;0.6840534236840081;0.383010249501;0.3678376642544735;10.0;0.712681;0.417185;0.417185;0.712675;0.398662;0.677839;-0.379167;0.712433;0.397757;1.051398;0.7766809665557668
20.470756;1.0412445807561257;0.712269762897;0.6840561536270061;0.383002948817;0.3678318772510421;10.0;0.712681;0.417185;0.417185;0.712676;0.398655;0.677842;-0.379162;0.712434;0.39775;1.051394;0.7766811438473319
20.505855;1.0412420614804228;0.712270665638;0.6840586756794131;0.38299676256;0.3678268259884361;10.0;0.712681;0.417185;0.417185;0.712677;0.398648;0.677844;-0.379158;0.712435;0.397743;1.051391;0.7766809366142572
20.540953;1.041239542208228;0.712271568387;0.6840611977494024;0.382990576347;0.3678217747424052;10.0;0.712681;0.417185;0.417185;0.712677;0.398642;0.677846;-0.379154;0.712436;0.397737;1.051389;0.7766807294068779
20.611151;1.0412351291077344;0.712272278102;0.6840647786368556;0.382980189574;0.3678133582586549;10.0;0.712681;0.417185;0.417185;0.712678;0.398631;0.677849;-0.379147;0.712437;0.397726;1.051384;0.7766799304797312
20.681348;1.0412313414453105;0.712273212714;0.6840681646456294;0.382971137194;0.3678060023264438;10.0;0.712681;0.417185;0.417185;0.712679;0.398623;0.677852;-0.379141;0.712438;0.397718;1.05138;0.7766796197821855
20.821742;1.0412272498398225;0.7122741288269999;0.6840717325987895;0.382960530669;0.3677972610954169;10.0;0.712681;0.417185;0.417185;0.71268;0.398611;0.677855;-0.379133;0.712439;0.397707;1.051376;0.776678332847003
20.962137;1.041225356011368;0.71227525648;0.6840740598255498;0.382955678948;0.3677932704357027;10.0;0.712681;0.417185;0.417185;0.712681;0.398607;0.677857;-0.37913;0.712439;0.397703;1.051374;0.7766786139382236
21.102531;1.041225356011368;0.712274587;0.684073416852349;0.3829576508499999;0.3677951642639587;10.0;0.712681;0.417185;0.417185;0.712681;0.39861;0.677856;-0.379132;0.71244;0.397705;1.051375;0.776678717463019
21.242926;1.041229143668674;0.7122759590350001;0.6840722461199674;0.38296638663;0.3678022162159749;10.0;0.712681;0.417185;0.417185;0.712681;0.398617;0.677855;-0.379138;0.71244;0.397713;1.051378;0.7766807735929865
21.523715;1.0412401851686288;0.7122759067130001;0.6840649418439868;0.382994768001;0.3678255732503966;10.0;0.712681;0.417185;0.417185;0.712682;0.398647;0.677847;-0.379161;0.712441;0.397742;1.05139;0.7766850193804435
21.804504;1.0412584805599423;0.7122767550770001;0.6840537372564488;0.383039187147;0.3678617694820776;10.0;0.712681;0.417185;0.417185;0.712682;0.398691;0.677836;-0.379197;0.712441;0.397786;1.051409;0.7766929944997573
22.085293;1.0412811891607376;0.712276559276;0.6840386311502351;0.3830949818319999;0.3679073297586128;10.0;0.712681;0.417185;0.417185;0.712683;0.398748;0.67782;-0.379242;0.712441;0.397843;1.051433;0.7767010022936753
22.366082;1.0413076855771306;0.712277401219;0.6840220341063074;0.383160502591;0.3679608898484586;10.0;0.712681;0.417185;0.417185;0.712683;0.398813;0.677803;-0.379294;0.712442;0.397908;1.05146;0.7767115585885149
22.646871;1.041336075994681;0.712276781112;0.684002789811767;0.3832318660559999;0.3680193886396743;10.0;0.712681;0.417185;0.417185;0.712683;0.398884;0.677784;-0.379351;0.712442;0.397979;1.05149;0.7767228153318274
22.92766;1.0413660390088588;0.712276817886;0.6839831444512285;0.383305683632;0.3680796850229713;10.0;0.712681;0.417185;0.417185;0.712683;0.39896;0.677763;-0.379412;0.712442;0.398055;1.051522;0.7767342852694221
23.208449;1.0413969491605974;0.712276617023;0.6839626499742678;0.383382593287;0.3681426122824921;10.0;0.712681;0.417185;0.417185;0.712683;0.399037;0.677742;-0.379473;0.712442;0.398132;1.051555;0.7767457603958968
23.489238;1.0414278595202835;0.712276416708;0.6839421571035158;0.383459508186;0.3682055407684543;10.0;0.712681;0.417185;0.417185;0.712683;0.399114;0.677721;-0.379535;0.712442;0.398209;1.051587;0.7767577293249164
23.770027;1.0414587700878992;0.7122775378599999;0.6839229341742291;0.383535776834;0.3682678449206679;10.0;0.712681;0.417185;0.417185;0.712683;0.399191;0.6777;-0.379596;0.712442;0.398285;1.05162;0.7767692148997667
24.050816;1.041489055286228;0.712277782509;0.6839032814543093;0.3836093942149999;0.3683278208906133;10.0;0.712681;0.417185;0.417185;0.712683;0.399265;0.67768;-0.379655;0.712442;0.39836;1.051651;0.7767806005720019
24.331605;1.0415171253829674;0.7122769593189999;0.6838840590903339;0.3836810060109999;0.3683866512227726;10.0;0.712681;0.417185;0.417185;0.712683;0.399337;0.677661;-0.379713;0.712442;0.398431;1.051681;0.7767923746343034
24.893183;1.041570746566934;0.712277238364;0.6838491199101926;0.383811799076;0.3684932591867252;10.0;0.712681;0.417185;0.417185;0.712683;0.399469;0.677624;-0.379818;0.712441;0.398564;1.051737;0.7768114304643052
25.454761;1.0416174352467416;0.7122761528159999;0.6838174253940686;0.383928309228;0.3685885971532858;10.0;0.712681;0.417185;0.417185;0.712682;0.399585;0.677592;-0.379911;0.712441;0.39868;1.051786;0.7768289942999038
26.016339;1.0416574955180804;0.712276382429;0.6837913474378075;0.384027490657;0.3686696369097785;10.0;0.712681;0.417185;0.417185;0.712682;0.399685;0.677565;-0.379991;0.712441;0.39878;1.051829;0.7768445721674317
26.577917;1.0416909272586568;0.712275619494;0.6837686696268389;0.384109656121;0.3687366819367754;10.0;0.712681;0.417185;0.417185;0.712682;0.399769;0.677542;-0.380057;0.712441;0.398863;1.051864;0.7768567982665788
27.139495;1.0417183729127562;0.712275577552;0.6837506144394873;0.3841770034439999;0.3687916172293284;10.0;0.712681;0.417185;0.417185;0.712682;0.399836;0.677523;-0.380111;0.71244;0.398931;1.051892;0.7768666474048168
27.701073;1.0417391897946433;0.712274524858;0.6837359406613183;0.38423062266;0.3688357185983786;10.0;0.712681;0.417185;0.417185;0.712682;0.39989;0.677509;-0.380154;0.71244;0.398985;1.051915;0.776875478308461
28.262651;1.0417565400711437;0.71227561614;0.683725600696836;0.384272001383;0.368869295849832;10.0;0.712681;0.417185;0.417185;0.712681;0.399931;0.677497;-0.380187;0.71244;0.399026;1.051932;0.7768811620692061
28.824229;1.041768208450421;0.712274471859;0.6837168441898157;0.384302403303;0.3688943473084391;10.0;0.712681;0.417185;0.417185;0.712681;0.399962;0.677489;-0.380212;0.71244;0.399057;1.051946;0.7768864203118755
29.385807;1.0417773571320317;0.712274898608;0.6837112495599466;0.3843246385029999;0.3689124512756058;10.0;0.712681;0.417185;0.417185;0.712681;0.399985;0.677482;-0.38023;0.71244;0.39908;1.051955;0.7768891254381156
29.947385;1.041783664844578;0.712275035475;0.6837072412546066;0.384340565548;0.3689255058585883;10.0;0.712681;0.417185;0.417185;0.712681;0.4;0.677478;-0.380242;0.71244;0.399095;1.051962;0.7768915104749183
30.508963;1.041788399821192;0.712274532116;0.6837036506052973;0.3843507452219999;0.36893360042017;10.0;0.712681;0.417185;0.417185;0.712681;0.400011;0.677475;-0.380251;0.71244;0.399105;1.051966;0.776893299382869
31.508963;1.0417918665592472;0.712274713759;0.6837015498224689;0.38435937736;0.3689406585880091;10.0;0.712681;0.417185;0.417185;0.712681;0.40002;0.677473;-0.380258;0.712439;0.399115;1.05197;0.7768949815084404
32.508963;1.0417928135555554;0.7122748104019999;0.6837010210994479;0.384361480258;0.3689423417562318;10.0;0.712681;0.417185;0.417185;0.712681;0.400022;0.677472;-0.380259;0.712439;0.399116;1.051971;0.7768945989418384
33.508963;1.0417918665592472;0.712274713759;0.6837015498224689;0.38435937736;0.3689406585880091;10.0;0.712681;0.417185;0.417185;0.712681;0.400019;0.677473;-0.380257;0.712439;0.399114;1.05197;0.7768944920502396
34.508963;1.0417899725669275;0.7122748551429999;0.6837029285163726;0.3843541850049999;0.3689363452577365;10.0;0.712681;0.417185;0.417185;0.712681;0.400015;0.677474;-0.380254;0.712439;0.39911;1.051968;0.7768938957103473
35.508963;1.041788399821192;0.712274532116;0.6837036506052973;0.3843507452219999;0.36893360042017;10.0;0.712681;0.417185;0.417185;0.712681;0.400011;0.677475;-0.380251;0.712439;0.399105;1.051966;0.776893299382869
36.508963;1.0417865058302491;0.7122743388339999;0.6837047080643022;0.3843465394719999;0.3689302340940728;10.0;0.712681;0.417185;0.417185;0.712681;0.400007;0.677476;-0.380248;0.712439;0.399102;1.051964;0.7768927030678044
37.508963;1.0417855588349263;0.712274576864;0.6837055580426429;0.3843434500369999;0.3689276039368674;10.0;0.712681;0.417185;0.417185;0.712681;0.400004;0.677477;-0.380245;0.712439;0.399099;1.051963;0.7768921067651544
38.508963;1.0417846118397027;0.712274480223;0.6837060867746779;0.3843413471729999;0.3689259207757791;10.0;0.712681;0.417185;0.417185;0.712681;0.400002;0.677478;-0.380244;0.712439;0.399097;1.051962;0.7768924893574399
39.508963;1.041783664844578;0.712274048911;0.6837062942595313;0.384340230877;0.3689251846105104;10.0;0.712681;0.417185;0.417185;0.712681;0.400001;0.677478;-0.380243;0.712439;0.399095;1.051962;0.7768919999156897
40.508963;1.041783664844578;0.712274383582;0.6837066155076094;0.384339244313;0.3689242376154352;10.0;0.712681;0.417185;0.417185;0.712681;0.4;0.677478;-0.380242;0.712439;0.399095;1.051961;0.7768915104749183
41.508963;1.041783664844578;0.712274383582;0.6837066155076094;0.384339244313;0.3689242376154352;10.0;0.712681;0.417185;0.417185;0.712681;0.4;0.677478;-0.380242;0.712439;0.399094;1.051961;0.7768915104749183
42.508963;1.041783664844578;0.712274383582;0.6837066155076094;0.384339244313;0.3689242376154352;10.0;0.712681;0.417185;0.417185;0.712681;0.399999;0.677478;-0.380242;0.712439;0.399094;1.051961;0.7768915104749183
43.508963;1.041783664844578;0.712274383582;0.6837066155076094;0.384339244313;0.3689242376154352;10.0;0.712681;0.417185;0.417185;0.712681;0.399999;0.677478;-0.380242;0.712439;0.399094;1.051961;0.7768915104749183
44.508963;1.041783664844578;0.712274383582;0.6837066155076094;0.384339244313;0.3689242376154352;10.0;0.712681;0.417185;0.417185;0.712681;0.4;0.677478;-0.380242;0.712439;0.399094;1.051961;0.7768915104749183
45.508963;1.041783664844578;0.712274383582;0.6837066155076094;0.384339244313;0.3689242376154352;10.0;0.712681;0.417185;0.417185;0.712681;0.4;0.677478;-0.380242;0.712439;0.399094;1.051961;0.7768915104749183
46.508963;1.041783664844578;0.712274383582;0.6837066155076094;0.384339244313;0.3689242376154352;10.0;0.712681;0.417185;0.417185;0.712681;0.4;0.677478;-0.380242;0.712439;0.399094;1.051961;0.7768915104749183
47.508963;1.041783664844578;0.712274383582;0.6837066155076094;0.384339244313;0.3689242376154352;10.0;0.712681;0.417185;0.417185;0.712681;0.4;0.677478;-0.380242;0.712439;0.399095;1.051961;0.7768915104749183
48.508963;1.041783664844578;0.712274383582;0.6837066155076094;0.384339244313;0.3689242376154352;10.0;0.712681;0.417185;0.417185;0.712681;0.4;0.677478;-0.380242;0.712439;0.399095;1.051961;0.7768915104749183
49.508963;1.041783664844578;0.712274383582;0.6837066155076094;0.384339244313;0.3689242376154352;10.0;0.712681;0.417185;0.417185;0.712681;0.4;0.677478;-0.380242;0.712439;0.399095;1.051961;0.7768915104749183
50.508963;1.041783664844578;0.712274383582;0.6837066155076094;0.384339244313;0.3689242376154352;10.0;0.712681;0.417185;0.417185;0.712681;0.4;0.677478;-0.380242;0.712439;0.399095;1.051961;0.7768915104749183
51.508963;1.041783664844578;0.712274383582;0.6837066155076094;0.384339244313;0.3689242376154352;10.0;0.712681;0.417185;0.417185;0.712681;0.4;0.677478;-0.380242;0.712439;0.399095;1.051962;0.7768915104749183
52.508963;1.041783664844578;0.712274383582;0.6837066155076094;0.384339244313;0.3689242376154352;10.0;0.712681;0.417185;0.417185;0.712681;0.4;0.677478;-0.380242;0.712439;0.399095;1.051962;0.7768915104749183
53.508963;1.041783664844578;0.712274383582;0.6837066155076094;0.384339244313;0.3689242376154352;10.0;0.712681;0.417185;0.417185;0.712681;0.4;0.677478;-0.380242;0.712439;0.399095;1.051962;0.7768915104749183
54.508963;1.041783664844578;0.712274383582;0.6837066155076094;0.384339244313;0.3689242376154352;10.0;0.712681;0.417185;0.417185;0.712681;0.4;0.677478;-0.380242;0.712439;0.399095;1.051962;0.7768915104749183
55.508963;1.041783664844578;0.712274383582;0.6837066155076094;0.384339244313;0.3689242376154352;10.0;0.712681;0.417185;0.417185;0.712681;0.4;0.677478;-0.380242;0.712439;0.399095;1.051962;0.7768915104749183
56.508963;1.041783664844578;0.712274383582;0.6837066155076094;0.384339244313;0.3689242376154352;10.0;0.712681;0.417185;0.417185;0.712681;0.4;0.677478;-0.380242;0.712439;0.399095;1.051962;0.7768915104749183
57.508963;1.041783664844578;0.712274383582;0.6837066155076094;0.384339244313;0.3689242376154352;10.0;0.712681;0.417185;0.417185;0.712681;0.4;0.677478;-0.380242;0.712439;0.399095;1.051961;0.7768915104749183
58.508963;1.041783664844578;0.712274383582;0.6837066155076094;0.384339244313;0.3689242376154352;10.0;0.712681;0.417185;0.417185;0.712681;0.4;0.677478;-0.380242;0.712439;0.399095;1.051961;0.7768915104749183
59.508963;1.041783664844578;0.712274383582;0.6837066155076094;0.384339244313;0.3689242376154352;10.0;0.712681;0.417185;0.417185;0.712681;0.4;0.677478;-0.380242;0.712439;0.399095;1.051961;0.7768915104749183
60.508963;1.041783664844578;0.712274383582;0.6837066155076094;0.384339244313;0.3689242376154352;10.0;0.712681;0.417185;0.417185;0.712681;0.4;0.677478;-0.380242;0.712439;0.399095;1.051961;0.7768915104749183
61.508963;1.041783664844578;0.712274383582;0.6837066155076094;0.384339244313;0.3689242376154352;10.0;0.712681;0.417185;0.417185;0.712681;0.4;0.677478;-0.380242;0.712439;0.399095;1.051961;0.7768915104749183
62.508963;1.041783664844578;0.712274383582;0.6837066155076094;0.384339244313;0.3689242376154352;10.0;0.712681;0.417185;0.417185;0.712681;0.4;0.677478;-0.380242;0.712439;0.399095;1.051961;0.7768915104749183
63.508963;1.041783664844578;0.712274383582;0.6837066155076094;0.384339244313;0.3689242376154352;10.0;0.712681;0.417185;0.417185;0.712681;0.4;0.677478;-0.380242;0.712439;0.399095;1.051961;0.7768915104749183
64.508963;1.041783664844578;0.712274383582;0.6837066155076094;0.384339244313;0.3689242376154352;10.0;0.712681;0.417185;0.417185;0.712681;0.4;0.677478;-0.380242;0.712439;0.399095;1.051961;0.7768915104749183
65.508963;1.041783664844578;0.712274383582;0.6837066155076094;0.384339244313;0.3689242376154352;10.0;0.712681;0.417185;0.417185;0.712681;0.4;0.677478;-0.380242;0.712439;0.399095;1.051961;0.7768915104749183
66.508963;1.041783664844578;0.712274383582;0.6837066155076094;0.384339244313;0.3689242376154352;10.0;0.712681;0.417185;0.417185;0.712681;0.4;0.677478;-0.380242;0.712439;0.399095;1.051961;0.7768915104749183
67.508963;1.041783664844578;0.712274383582;0.6837066155076094;0.384339244313;0.3689242376154352;10.0;0.712681;0.417185;0.417185;0.712681;0.4;0.677478;-0.380242;0.712439;0.399095;1.051961;0.7768915104749183
68.508963;1.041783664844578;0.712274383582;0.6837066155076094;0.384339244313;0.3689242376154352;10.0;0.712681;0.417185;0.417185;0.712681;0.4;0.677478;-0.380242;0.712439;0.399095;1.051961;0.7768915104749183
69.508963;1.041783664844578;0.712274383582;0.6837066155076094;0.384339244313;0.3689242376154352;10.0;0.712681;0.417185;0.417185;0.712681;0.4;0.677478;-0.380242;0.712439;0.399095;1.051961;0.7768915104749183
70.508963;1.041783664844578;0.712274383582;0.6837066155076094;0.384339244313;0.3689242376154352;10.0;0.712681;0.417185;0.417185;0.712681;0.4;0.677478;-0.380242;0.712439;0.399095;1.051961;0.7768915104749183
71.508963;1.041783664844578;0.712274383582;0.6837066155076094;0.384339244313;0.3689242376154352;10.0;0.712681;0.417185;0.417185;0.712681;0.4;0.677478;-0.380242;0.712439;0.399095;1.051961;0.7768915104749183
72.508963;1.041783664844578;0.712274383582;0.6837066155076094;0.384339244313;0.3689242376154352;10.0;0.712681;0.417185;0.417185;0.712681;0.4;0.677478;-0.380242;0.712439;0.399095;1.051961;0.7768915104749183
73.508963;1.041783664844578;0.712274383582;0.6837066155076094;0.384339244313;0.3689242376154352;10.0;0.712681;0.417185;0.417185;0.712681;0.4;0.677478;-0.380242;0.712439;0.399095;1.051961;0.7768915104749183
74.508963;1.041783664844578;0.712274383582;0.6837066155076094;0.384339244313;0.3689242376154352;10.0;0.712681;0.417185;0.417185;0.712681;0.4;0.677478;-0.380242;0.712439;0.399095;1.051961;0.7768915104749183
75.508963;1.041783664844578;0.712274383582;0.6837066155076094;0.384339244313;0.3689242376154352;10.0;0.712681;0.417185;0.417185;0.712681;0.4;0.677478;-0.380242;0.712439;0.399095;1.051961;0.7768915104749183
76.508963;1.041783664844578;0.712274383582;0.6837066155076094;0.384339244313;0.3689242376154352;10.0;0.712681;0.417185;0.417185;0.712681;0.4;0.677478;-0.380242;0.712439;0.399095;1.051961;0.7768915104749183
77.508963;1.041783664844578;0.712274383582;0.6837066155076094;0.384339244313;0.3689242376154352;10.0;0.712681;0.417185;0.417185;0.712681;0.4;0.677478;-0.380242;0.712439;0.399095;1.051961;0.7768915104749183
78.508963;1.041783664844578;0.712274383582;0.6837066155076094;0.384339244313;0.3689242376154352;10.0;0.712681;0.417185;0.417185;0.712681;0.4;0.677478;-0.380242;0.712439;0.399095;1.051961;0.7768915104749183
79.508963;1.041783664844578;0.712274383582;0.6837066155076094;0.384339244313;0.3689242376154352;10.0;0.712681;0.417185;0.417185;0.712681;0.4;0.677478;-0.380242;0.712439;0.399095;1.051961;0.7768915104749183
80.508963;1.041783664844578;0.712274383582;0.6837066155076094;0.384339244313;0.3689242376154352;10.0;0.712681;0.417185;0.417185;0.712681;0.4;0.677478;-0.380242;0.712439;0.399095;1.051961;0.7768915104749183
81.508963;1.041783664844578;0.712274383582;0.6837066155076094;0.384339244313;0.3689242376154352;10.0;0.712681;0.417185;0.417185;0.712681;0.4;0.677478;-0.380242;0.712439;0.399095;1.051961;0.7768915104749183
82.508963;1.041783664844578;0.712274383582;0.6837066155076094;0.384339244313;0.3689242376154352;10.0;0.712681;0.417185;0.417185;0.712681;0.4;0.677478;-0.380242;0.712439;0.399095;1.051961;0.7768915104749183
83.508963;1.041783664844578;0.712274383582;0.6837066155076094;0.384339244313;0.3689242376154352;10.0;0.712681;0.417185;0.417185;0.712681;0.4;0.677478;-0.380242;0.712439;0.399095;1.051961;0.7768915104749183
84.508963;1.041783664844578;0.712274383582;0.6837066155076094;0.384339244313;0.3689242376154352;10.0;0.712681;0.417185;0.417185;0.712681;0.4;0.677478;-0.380242;0.712439;0.399095;1.051961;0.7768915104749183
85.508963;1.041783664844578;0.712274383582;0.6837066155076094;0.384339244313;0.3689242376154352;10.0;0.712681;0.417185;0.417185;0.712681;0.4;0.677478;-0.380242;0.712439;0.399095;1.051961;0.7768915104749183
86.508963;1.041783664844578;0.712274383582;0.6837066155076094;0.384339244313;0.3689242376154352;10.0;0.712681;0.417185;0.417185;0.712681;0.4;0.677478;-0.380242;0.712439;0.399095;1.051961;0.7768915104749183
87.508963;1.041783664844578;0.712274383582;0.6837066155076094;0.384339244313;0.3689242376154352;10.0;0.712681;0.417185;0.417185;0.712681;0.4;0.677478;-0.380242;0.712439;0.399095;1.051961;0.7768915104749183
88.508963;1.041783664844578;0.712274383582;0.6837066155076094;0.384339244313;0.3689242376154352;10.0;0.712681;0.417185;0.417185;0.712681;0.4;0.677478;-0.380242;0.712439;0.399095;1.051961;0.7768915104749183
89.508963;1.041783664844578;0.712274383582;0.6837066155076094;0.384339244313;0.3689242376154352;10.0;0.712681;0.417185;0.417185;0.712681;0.4;0.677478;-0.380242;0.712439;0.399095;1.051961;0.7768915104749183
90.508963;1.041783664844578;0.712274383582;0.6837066155076094;0.384339244313;0.3689242376154352;10.0;0.712681;0.417185;0.417185;0.712681;0.4;0.677478;-0.380242;0.712439;0.399095;1.051961;0.7768915104749183
91.508963;1.041783664844578;0.712274383582;0.6837066155076094;0.384339244313;0.3689242376154352;10.0;0.712681;0.417185;0.417185;0.712681;0.4;0.677478;-0.380242;0.712439;0.399095;1.051961;0.7768915104749183
92.508963;1.041783664844578;0.712274383582;0.6837066155076094;0.384339244313;0.3689242376154352;10.0;0.712681;0.417185;0.417185;0.712681;0.4;0.677478;-0.380242;0.712439;0.399095;1.051961;0.7768915104749183
93.508963;1.041783664844578;0.712274383582;0.6837066155076094;0.384339244313;0.3689242376154352;10.0;0.712681;0.417185;0.417185;0.712681;0.4;0.677478;-0.380242;0.712439;0.399095;1.051961;0.7768915104749183
94.508963;1.041783664844578;0.712274383582;0.6837066155076094;0.384339244313;0.3689242376154352;10.0;0.712681;0.417185;0.417185;0.712681;0.4;0.677478;-0.380242;0.712439;0.399095;1.051961;0.7768915104749183
95.508963;1.041783664844578;0.712274383582;0.6837066155076094;0.384339244313;0.3689242376154352;10.0;0.712681;0.417185;0.417185;0.712681;0.4;0.677478;-0.380242;0.712439;0.399095;1.051961;0.7768915104749183
96.508963;1.041783664844578;0.712274383582;0.6837066155076094;0.384339244313;0.3689242376154352;10.0;0.712681;0.417185;0.417185;0.712681;0.4;0.677478;-0.380242;0.712439;0.399095;1.051961;0.7768915104749183
97.508963;1.041783664844578;0.712274383582;0.6837066155076094;0.384339244313;0.3689242376154352;10.0;0.712681;0.417185;0.417185;0.712681;0.4;0.677478;-0.380242;0.712439;0.399095;1.051961;0.7768915104749183
98.508963;1.041783664844578;0.712274383582;0.6837066155076094;0.384339244313;0.3689242376154352;10.0;0.712681;0.417185;0.417185;0.712681;0.4;0.677478;-0.380242;0.712439;0.399095;1.051961;0.7768915104749183
99.508963;1.041783664844578;0.712274383582;0.6837066155076094;0.384339244313;0.3689242376154352;10.0;0.712681;0.417185;0.417185;0.712681;0.4;0.677478;-0.380242;0.712439;0.399095;1.051961;0.7768915104749183
100.0;1.041783664844578;0.712274383582;0.6837066155076094;0.384339244313;0.3689242376154352;10.0;0.712681;0.417185;0.417185;0.712681;0.4;0.677478;-0.380242;0.712439;0.399095;1.051961;0.7768915104749183
