time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
0.0;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;1.044788;1.044788;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
0.0;1.0444448391609773;0.749999690047;0.7180845382408986;6.227789999621514e-07;5.962775405759502e-07;10.0;0.750347;1.044788;1.044788;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012606;1.045094;0.718085125904304
0.0;1.0444448391609773;0.75000068618;0.7180854919848999;9.367599999951438e-07;8.968975333801843e-07;10.0;0.750347;1.044788;1.044788;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012606;1.045094;0.718085125904304
0.0;1.0444448391609773;0.75000068618;0.7180854919848999;9.367599999951438e-07;8.968975333801843e-07;10.0;0.750347;1.044788;1.044788;0.750347;0.01338;0.717971;-0.012802;0.750141;0.012606;1.045094;0.718085125904304
0.0;1.0444448391609773;0.75000068618;0.7180854919848999;9.367599999951438e-07;8.968975333801843e-07;10.0;0.750347;1.044788;1.044788;0.750347;0.01338;0.717971;-0.012802;0.750141;0.012606;1.045094;0.718085125904304
0.0;1.0444448391609773;0.750000372199;0.718085191364907;1.93289299999614e-06;1.850641534644252e-06;10.0;0.750347;1.044788;1.044788;0.750347;0.01338;0.717971;-0.012803;0.750141;0.012607;1.045094;0.71808514373297
1e-06;1.0444457929050217;0.7500007430879999;0.7180848907456917;2.713158000014895e-06;2.5977011142612933e-06;10.0;0.750347;1.044788;1.044788;0.750348;0.013381;0.717971;-0.012804;0.750142;0.012608;1.045095;0.718085161563028
2e-06;1.044446746649153;0.750001796131;0.7180852432516965;4.803541000015917e-06;4.599124862446919e-06;10.0;0.750347;1.044788;1.044788;0.750349;0.013384;0.717971;-0.012806;0.750142;0.01261;1.045096;0.7180851972273207
3e-06;1.0444489547570048;0.7500031219480001;0.7180849945151138;9.355209999985748e-06;8.95707727733068e-06;10.0;0.750347;1.044788;1.044788;0.75035;0.013388;0.717971;-0.012811;0.750144;0.012615;1.045098;0.718085286412415
7e-06;1.0444527697339885;0.750006024021;0.7180851501901986;1.8398976999998707e-05;1.761590139177355e-05;10.0;0.750347;1.044788;1.044788;0.750353;0.013398;0.717971;-0.01282;0.750147;0.012624;1.045103;0.71808544703329
1.4e-05;1.0444610009267938;0.7500122599089999;0.7180854615380399;3.7856488999985135e-05;3.62450000204828e-05;10.0;0.750347;1.044788;1.044788;0.75036;0.013417;0.717971;-0.012839;0.750153;0.012643;1.045111;0.7180857864921155
2.7e-05;1.044477463313115;0.750025045745;0.7180863849047514;7.577628400000927e-05;7.254946771148564e-05;10.0;0.750347;1.044788;1.044788;0.750372;0.013455;0.717971;-0.012876;0.750166;0.012681;1.045129;0.7180864489857749
5.4e-05;1.0445110412192875;0.750050772921;0.7180879314070671;0.000151715073;0.0001452498508995;10.0;0.750347;1.044788;1.044788;0.750397;0.013531;0.717971;-0.012951;0.750191;0.012757;1.045164;0.7180877977253199
0.000109;1.0445765901761344;0.750100392448;0.7180903722162868;0.000303413584;0.0002904656172209;10.0;0.750347;1.044788;1.044788;0.750448;0.013683;0.717971;-0.013099;0.750242;0.012909;1.045234;0.7180904822109816
0.000217;1.0447095956599617;0.750201006976;0.7180952583306989;0.0006064383679999;0.0005804851132977;10.0;0.750347;1.044788;1.044788;0.750548;0.013985;0.717971;-0.013395;0.750342;0.013212;1.045374;0.7180959426608677
0.000435;1.0449730982680847;0.7504014009100001;0.7181059513911877;0.0012087938579999;0.0011567703130381;10.0;0.750347;1.044788;1.044788;0.750749;0.014589;0.717971;-0.013982;0.750542;0.013815;1.045652;0.7181071320945086
0.000652;1.0452346938233537;0.75060040147;0.718116616206439;0.0018085841259999;0.0017303139062332;10.0;0.750347;1.044788;1.044788;0.750947;0.015189;0.717971;-0.014563;0.750741;0.014415;1.045929;0.718118679474361
0.000869;1.0454943822881115;0.750797324342;0.718126598345604;0.0024044919719999;0.0022998612070374;10.0;0.750347;1.044788;1.044788;0.751144;0.015785;0.71797;-0.015137;0.750938;0.015011;1.046204;0.7181295493634837
0.001087;1.0457528168788262;0.750992954577;0.7181362005014033;0.002994614379;0.0028635967607888;10.0;0.750347;1.044788;1.044788;0.75134;0.016376;0.71797;-0.015705;0.751133;0.015602;1.046476;0.718141746401781
0.001304;1.046008090072921;0.751185606319;0.7181451209107113;0.003580367757;0.0034228872520005;10.0;0.750347;1.044788;1.044788;0.751533;0.016962;0.717969;-0.016267;0.751327;0.016189;1.046746;0.7181532567982964
0.001521;1.046261456142775;0.751377489199;0.718154611151484;0.004161533957;0.0039775277322575;10.0;0.750347;1.044788;1.044788;0.751724;0.017543;0.717968;-0.016822;0.751518;0.01677;1.047014;0.7181650428056214
0.001739;1.046511660795043;0.7515657081160001;0.7181627651860368;0.0047370020979999;0.0045264685291716;10.0;0.750347;1.044788;1.044788;0.751914;0.018119;0.717967;-0.017371;0.751707;0.017346;1.047279;0.7181771123685299
0.001956;1.0467606116319048;0.75175394602;0.7181717936902612;0.0053059713799999;0.005068944437762;10.0;0.750347;1.044788;1.044788;0.7521;0.018689;0.717966;-0.017913;0.751894;0.017916;1.047541;0.7181894267705421
0.002173;1.0470057476996006;0.751938042726;0.7181794793181409;0.0058701226079999;0.005606581072642;10.0;0.750347;1.044788;1.044788;0.752285;0.019254;0.717964;-0.01845;0.752079;0.01848;1.0478;0.7182010218566944
0.002391;1.0472486761438278;0.75212015751;0.7181867827987637;0.006428653365;0.0061386120712719;10.0;0.750347;1.044788;1.044788;0.752467;0.019812;0.717962;-0.01898;0.752261;0.019039;1.048057;0.7182128332493091
0.002608;1.0474893969854775;0.752299291156;0.7181927505147145;0.006981241485;0.0066647371372837;10.0;0.750347;1.044788;1.044788;0.752647;0.020365;0.717959;-0.019503;0.752441;0.019591;1.048311;0.7182238458099257
0.002825;1.0477269564218534;0.75247738376;0.7181998889575433;0.0075267189509999;0.0071838553975024;10.0;0.750347;1.044788;1.044788;0.752824;0.020912;0.717956;-0.020021;0.752618;0.020138;1.048562;0.7182350996553983
0.003043;1.047962608633056;0.75265138845;0.7182044304345412;0.008067609117;0.0076983749711483;10.0;0.750347;1.044788;1.044788;0.752999;0.021452;0.717953;-0.020532;0.752793;0.020679;1.048811;0.7182465267810211
0.00326;1.0481941455827737;0.752823663011;0.7182101390124118;0.0086015787969999;0.0082060931491061;10.0;0.750347;1.044788;1.044788;0.753171;0.021987;0.717949;-0.021037;0.752965;0.021213;1.049056;0.718257141955442
0.003477;1.0484244287811113;0.75299364063;0.7182145130912521;0.009129364845;0.0087076994720675;10.0;0.750347;1.044788;1.044788;0.753341;0.022515;0.717944;-0.021536;0.753134;0.021741;1.049299;0.7182669325759053
0.003694;1.0486515505714946;0.7531609455899999;0.7182185018269814;0.00965169017;0.0092039058777341;10.0;0.750347;1.044788;1.044788;0.753508;0.023037;0.717939;-0.022029;0.753301;0.022263;1.049538;0.7182768857216555
0.003912;1.0488755109568533;0.753324891791;0.71822145137488;0.0101672308729999;0.009693458152841;10.0;0.750347;1.044788;1.044788;0.753672;0.023553;0.717934;-0.022516;0.753465;0.022779;1.049775;0.7182869890315429
0.004129;1.0490963099401314;0.753486478844;0.7182243152556691;0.010676292782;0.0101766565003066;10.0;0.750347;1.044788;1.044788;0.753834;0.024063;0.717928;-0.022996;0.753627;0.023289;1.050009;0.7182961987926707
0.004346;1.0493152016229443;0.753645284148;0.7182258324118048;0.0111800356779999;0.0106546018400459;10.0;0.750347;1.044788;1.044788;0.753993;0.024567;0.717921;-0.023471;0.753786;0.023793;1.05024;0.7183045663797496
0.004564;1.049531585541855;0.7538022117500001;0.7182272759907697;0.0116763901999999;0.0111253347310854;10.0;0.750347;1.044788;1.044788;0.754149;0.025064;0.717914;-0.02394;0.753942;0.024291;1.050469;0.7183130480479941
0.004781;1.049745108285816;0.7539553519989999;0.7182270686930594;0.0121686178369999;0.0115919738429367;10.0;0.750347;1.044788;1.044788;0.754303;0.025556;0.717906;-0.024402;0.754096;0.024782;1.050694;0.7183205986465933
0.004998;1.04995546962526;0.754106445188;0.7182270743893057;0.012653333382;0.0120513047915414;10.0;0.750347;1.044788;1.044788;0.754454;0.026041;0.717898;-0.024859;0.754247;0.025267;1.050917;0.7183282733437407
0.005216;1.0501636234535074;0.7542545477539999;0.7182257420739846;0.0131320123529999;0.0125047297961195;10.0;0.750347;1.044788;1.044788;0.754602;0.026521;0.717888;-0.02531;0.754395;0.025747;1.051137;0.7183340285995088
0.005433;1.050369569791985;0.754400660933;0.7182240257421026;0.013604963451;0.0129525491239186;10.0;0.750347;1.044788;1.044788;0.754747;0.026994;0.717879;-0.025755;0.754541;0.02622;1.051354;0.7183408513136366
0.00565;1.0505723547595376;0.754543093348;0.7182209677701876;0.0140720678009999;0.0133946679038788;10.0;0.750347;1.044788;1.044788;0.75489;0.027461;0.717868;-0.026194;0.754684;0.026687;1.051568;0.7183457322626757
0.005868;1.050772278455232;0.754683363918;0.7182178093120993;0.014533319964;0.0138310843005544;10.0;0.750347;1.044788;1.044788;0.755031;0.027922;0.717857;-0.026627;0.754824;0.027148;1.05178;0.7183506592034283
0.006085;1.050969694585434;0.7548204386490001;0.7182133248349725;0.0149878187339999;0.0142609428332869;10.0;0.750347;1.044788;1.044788;0.755168;0.028377;0.717845;-0.027054;0.754962;0.027603;1.051988;0.7183546219945968
0.006302;1.051165203344365;0.754955723855;0.7182084428337704;0.015437251963;0.0146858475850277;10.0;0.750347;1.044788;1.044788;0.755303;0.028827;0.717833;-0.027476;0.755097;0.028053;1.052195;0.7183586475187725
0.00652;1.0513575507300077;0.7550873245429999;0.7182022177124299;0.0158808099879999;0.0151050515373891;10.0;0.750347;1.044788;1.044788;0.755435;0.02927;0.71782;-0.027892;0.755229;0.028496;1.052398;0.7183616888893783
0.006737;1.0515476906793149;0.755216932563;0.7181956075383695;0.0163186003249999;0.0155186497670475;10.0;0.750347;1.044788;1.044788;0.755565;0.029708;0.717806;-0.028303;0.755358;0.028934;1.052599;0.7183637751480793
0.006954;1.0517356232143134;0.7553448633450001;0.7181889123775382;0.016749613813;0.0159256883985823;10.0;0.750347;1.044788;1.044788;0.755692;0.030139;0.717791;-0.028707;0.755485;0.029365;1.052797;0.7183648178537141
0.007172;1.0519203944106226;0.755468792315;0.7181805736719074;0.0171757353679999;0.0163279801962802;10.0;0.750347;1.044788;1.044788;0.755816;0.030565;0.717776;-0.029107;0.75561;0.029791;1.052992;0.7183659259910649
0.007389;1.0521029582246215;0.755589724086;0.7181708958988434;0.0175957554069999;0.0167243664409917;10.0;0.750347;1.044788;1.044788;0.755938;0.030985;0.71776;-0.0295;0.755731;0.030211;1.053185;0.7183659705192054
0.007606;1.0522836146139498;0.7557088609379999;0.718160817523749;0.018010674046;0.0171157982466614;10.0;0.750347;1.044788;1.044788;0.756057;0.0314;0.717743;-0.029889;0.75585;0.030626;1.053376;0.7183650648312457
0.007824;1.0524608097444768;0.7558251139039999;0.7181503642758005;0.0184193040639999;0.0175011780899204;10.0;0.750347;1.044788;1.044788;0.756173;0.031809;0.717726;-0.030271;0.755967;0.031034;1.053563;0.7183640751854173
0.008041;1.052637051414209;0.7559392570419999;0.7181385606999127;0.018822307104;0.0178810987877658;10.0;0.750347;1.044788;1.044788;0.756287;0.032212;0.717708;-0.030649;0.75608;0.031438;1.053748;0.7183621193137901
0.008258;1.052809177792918;0.7560500236950001;0.7181263610182083;0.01921989807;0.0182558230640543;10.0;0.750347;1.044788;1.044788;0.756398;0.032609;0.717689;-0.031021;0.756192;0.031835;1.053931;0.7183591046001992
0.008476;1.0529800508214768;0.7561591693820001;0.7181134806799868;0.019612481238;0.0186256911730658;10.0;0.750347;1.044788;1.044788;0.756507;0.033001;0.717669;-0.031388;0.7563;0.032227;1.054111;0.7183550654829407
0.008693;1.0531487165505165;0.7562653145520001;0.7180992605005223;0.0199989296979999;0.0189896539621721;10.0;0.750347;1.044788;1.044788;0.756613;0.033388;0.717649;-0.031749;0.756406;0.032614;1.054289;0.7183509491898789
0.00891;1.0533145208137027;0.756368969453;0.7180846314248973;0.020380441652;0.0193488661261935;10.0;0.750347;1.044788;1.044788;0.756716;0.033769;0.717627;-0.032105;0.75651;0.032995;1.054464;0.7183447933645791
0.009128;1.0534778179800464;0.756470114816;0.718069333691778;0.020756437852;0.0197027763639093;10.0;0.750347;1.044788;1.044788;0.756817;0.034144;0.717606;-0.032456;0.756611;0.03337;1.054637;0.7183395876408316
0.009345;1.0536392076707282;0.756568454444;0.7180526777439689;0.021126974517;0.0200514316126345;10.0;0.750347;1.044788;1.044788;0.756916;0.034515;0.717583;-0.032802;0.756709;0.033741;1.054807;0.7183323277515776
0.009562;1.0537983900998331;0.756664796293;0.7180356350908035;0.021491671619;0.0203944813551707;10.0;0.750347;1.044788;1.044788;0.757012;0.03488;0.71756;-0.033143;0.756805;0.034106;1.054975;0.7183250044715136
0.009779;1.0539553652911493;0.7567578188859999;0.7180169519578752;0.0218512138679999;0.0207325799437092;10.0;0.750347;1.044788;1.044788;0.757105;0.035239;0.717536;-0.033479;0.756899;0.034465;1.055141;0.7183166117646173
0.009997;1.0541101332688154;0.7568495329140001;0.7179985364214225;0.0222062286719999;0.0210663269151374;10.0;0.750347;1.044788;1.044788;0.757196;0.035594;0.717511;-0.03381;0.75699;0.03482;1.055304;0.7183071426771419
0.010214;1.0542629937363823;0.75693843776;0.7179787607619202;0.022555765504;0.0213948185965067;10.0;0.750347;1.044788;1.044788;0.757285;0.035943;0.717486;-0.034136;0.757079;0.035169;1.055465;0.7182975892288656
0.010431;1.0544136469948593;0.757025027463;0.7179582980745419;0.022900450302;0.0217186588653017;10.0;0.750347;1.044788;1.044788;0.757371;0.036287;0.717459;-0.034457;0.757165;0.035513;1.055624;0.718285946911117
0.010649;1.0545608393795969;0.757107410126;0.7179362079966954;0.023239465447;0.0220371026300122;10.0;0.750347;1.044788;1.044788;0.757455;0.036626;0.717432;-0.034773;0.757249;0.035852;1.05578;0.7182742067991862
0.010866;1.054707377921004;0.757189562989;0.7179143512597219;0.023575124919;0.0223522897559229;10.0;0.750347;1.044788;1.044788;0.757537;0.03696;0.717405;-0.035085;0.75733;0.036186;1.055934;0.7182624111353733
0.011083;1.0548514096919053;0.757268515819;0.7178911729758967;0.023903906038;0.0226609224942702;10.0;0.750347;1.044788;1.044788;0.757616;0.037289;0.717377;-0.035391;0.75741;0.036515;1.056086;0.7182494573683994
0.011301;1.0549932343527135;0.757345152696;0.7178673076142196;0.024227818462;0.022964904108475;10.0;0.750347;1.044788;1.044788;0.757693;0.037613;0.717348;-0.035693;0.757486;0.036839;1.056236;0.7182354372717904
0.011518;1.0551331514728366;0.7574206729949999;0.7178436881996679;0.024547866173;0.0232651832981782;10.0;0.750347;1.044788;1.044788;0.757767;0.037932;0.717318;-0.035991;0.757561;0.037158;1.056384;0.7182203458584281
0.011735;1.0552708614877035;0.757492869908;0.7178184270530307;0.024862721491;0.0235605117116082;10.0;0.750347;1.044788;1.044788;0.757839;0.038246;0.717287;-0.036283;0.757633;0.037472;1.056529;0.7182040771660935
0.01217;1.0555399597784063;0.757629497529;0.7177648657546343;0.0254781638229999;0.0241375644635459;10.0;0.750347;1.044788;1.044788;0.757977;0.03886;0.717225;-0.036855;0.757771;0.038086;1.056813;0.718171282947181
0.012561;1.055775778047593;0.7577464226399999;0.7177152937163157;0.026015552244;0.0246411717193489;10.0;0.750347;1.044788;1.044788;0.758094;0.039397;0.717166;-0.037355;0.757887;0.038623;1.057062;0.7181381953224601
0.012952;1.0560052748225266;0.75785557947;0.7176626836427177;0.0265386546829999;0.0251311762504785;10.0;0.750347;1.044788;1.044788;0.758203;0.039918;0.717105;-0.03784;0.757997;0.039145;1.057304;0.7181026713674027
0.013344;1.056228450116735;0.757958289158;0.717608287368353;0.0270467607519999;0.0256069231509629;10.0;0.750347;1.044788;1.044788;0.758305;0.040425;0.717042;-0.038311;0.758099;0.039652;1.05754;0.7180647341883598
0.013735;1.0564459587962842;0.7580544198679999;0.7175515354630425;0.0275409852679999;0.0260694690899099;10.0;0.750347;1.044788;1.044788;0.758401;0.040918;0.716977;-0.038769;0.758195;0.040144;1.057769;0.7180244103719595
0.014126;1.0566574453970408;0.758143281727;0.7174920169536366;0.028020554202;0.0265181060560939;10.0;0.750347;1.044788;1.044788;0.75849;0.041396;0.71691;-0.039213;0.758284;0.040623;1.057992;0.7179816205649001
0.014517;1.0568632655518877;0.758226569929;0.7174310950556679;0.028486525057;0.0269538416042159;10.0;0.750347;1.044788;1.044788;0.758573;0.04186;0.716841;-0.039644;0.758367;0.041087;1.058209;0.7179363941304271
0.014908;1.0570627644227188;0.758301763278;0.7173668289149532;0.028939131633;0.0273769284161704;10.0;0.750347;1.044788;1.044788;0.758649;0.042311;0.716771;-0.040062;0.758443;0.041538;1.058419;0.7178897062118944
0.015299;1.0572568962366713;0.758372578608;0.7173020874183403;0.029379118976;0.0277880608587899;10.0;0.750347;1.044788;1.044788;0.758719;0.042748;0.716698;-0.040468;0.758513;0.041976;1.058624;0.717839593661425
0.015691;1.0574466152771025;0.7584366812009999;0.7172340146951558;0.0298053368619999;0.0281861386016064;10.0;0.750347;1.044788;1.044788;0.758784;0.043173;0.716624;-0.040862;0.758577;0.0424;1.058823;0.7177880330710453
0.016082;1.0576300131615024;0.7584947017679999;0.717164502074485;0.0302187799939999;0.0285721657081846;10.0;0.750347;1.044788;1.044788;0.758842;0.043585;0.716548;-0.041243;0.758636;0.042812;1.059017;0.7177339488647586
0.016473;1.0578080441601871;0.7585473321230001;0.7170935561614342;0.0306192472689999;0.0289459391408855;10.0;0.750347;1.044788;1.044788;0.758894;0.043984;0.71647;-0.041613;0.758688;0.043211;1.059205;0.7176774363660879
0.016864;1.057981961548022;0.758594818142;0.7170205596246996;0.0310092518329999;0.0293098114712917;10.0;0.750347;1.044788;1.044788;0.758941;0.044371;0.716391;-0.041971;0.758735;0.043598;1.059388;0.717619418439886
0.017255;1.0581502132022655;0.758636725398;0.716946153705482;0.031385564136;0.0296607832653724;10.0;0.750347;1.044788;1.044788;0.758983;0.044746;0.71631;-0.042319;0.758777;0.043973;1.059565;0.7175589967807525
0.017647;1.0583133970299157;0.7586727928159999;0.7168696861866847;0.031751578145;0.0300020563229272;10.0;0.750347;1.044788;1.044788;0.759019;0.045109;0.716228;-0.042655;0.758813;0.044337;1.059737;0.7174970362370844
0.018038;1.058472168456025;0.758703842558;0.7167914898175435;0.032105394942;0.0303318272305937;10.0;0.750347;1.044788;1.044788;0.759051;0.045461;0.716145;-0.04298;0.758845;0.044689;1.059904;0.7174335798002489
0.018429;1.0586258720175887;0.758730059634;0.716712182924426;0.0324492094479999;0.030652197632537;10.0;0.750347;1.044788;1.044788;0.759077;0.045802;0.71606;-0.043295;0.758871;0.04503;1.060067;0.7173676746445996
0.01882;1.0587761176041892;0.75875163404;0.7166308546483953;0.03278163332;0.0309618178715427;10.0;0.750347;1.044788;1.044788;0.759098;0.046131;0.715973;-0.0436;0.758892;0.04536;1.060224;0.7172993076317584
0.019211;1.058921295317551;0.75876837357;0.7165484129228502;0.033104036805;0.0312620370856482;10.0;0.750347;1.044788;1.044788;0.759115;0.046451;0.715886;-0.043895;0.758909;0.045679;1.060377;0.7172304622790362
0.019602;1.059062060827882;0.7587807863060001;0.7164648932026247;0.0334155335469999;0.0315520069908638;10.0;0.750347;1.044788;1.044788;0.759127;0.046759;0.715797;-0.04418;0.758921;0.045988;1.060525;0.7171591299070241
0.019994;1.0591984142402215;0.7587888720560001;0.7163802946214666;0.0337161154639999;0.0318317276637777;10.0;0.750347;1.044788;1.044788;0.759135;0.047058;0.715708;-0.044455;0.758929;0.046287;1.060669;0.7170872947479965
0.020385;1.0593309527116632;0.758792680766;0.716294259904;0.034008172197;0.0321034442635196;10.0;0.750347;1.044788;1.044788;0.759138;0.047347;0.715617;-0.044722;0.758933;0.046576;1.060808;0.7170130737810851
0.020776;1.059459079106409;0.758791844632;0.7162068451685705;0.0342903101899999;0.0323658656254301;10.0;0.750347;1.044788;1.044788;0.759138;0.047626;0.715525;-0.044979;0.758932;0.046855;1.060944;0.7169373306405518
0.021167;1.059583747961434;0.758787056748;0.7161180588206018;0.0345623399399999;0.0326187901678329;10.0;0.750347;1.044788;1.044788;0.759133;0.047896;0.715432;-0.045228;0.758927;0.047125;1.061075;0.7168601806544983
0.021558;1.0597046017475813;0.758778999759;0.7160287862369206;0.0348261405619999;0.032864008049571;10.0;0.750347;1.044788;1.044788;0.759124;0.048157;0.715339;-0.045468;0.758919;0.047386;1.061201;0.7167825499724445
0.021949;1.0598219980756205;0.758766673662;0.7159378414863404;0.0350808324559999;0.0331006834352356;10.0;0.750347;1.044788;1.044788;0.759112;0.048408;0.715244;-0.045699;0.758907;0.047638;1.061325;0.7167024334666375
0.022341;1.059935280908226;0.7587508947400001;0.7158464374257357;0.0353265899719999;0.0333290065990913;10.0;0.750347;1.044788;1.044788;0.759097;0.048651;0.715149;-0.045923;0.758891;0.047881;1.061444;0.7166219464473579
0.022732;1.060044450208575;0.758731346282;0.715754274391712;0.03556441876;0.0335499315646644;10.0;0.750347;1.044788;1.044788;0.759077;0.048886;0.715053;-0.046139;0.758872;0.048116;1.061559;0.7165400199081695
0.023123;1.0601514149521285;0.758709730275;0.7156616682997681;0.03579293895;0.0337621008142655;10.0;0.750347;1.044788;1.044788;0.759055;0.049112;0.714957;-0.046347;0.758849;0.048342;1.061671;0.7164576444270798
0.023514;1.0602542661498704;0.758684027572;0.7155680026896092;0.0360145322509999;0.0339678258327415;10.0;0.750347;1.044788;1.044788;0.759029;0.04933;0.71486;-0.046547;0.758824;0.04856;1.061779;0.7163738149939597
0.023905;1.0603539583011892;0.758655247009;0.7154735841458585;0.036228000928;0.0341659505718651;10.0;0.750347;1.044788;1.044788;0.759;0.049541;0.714762;-0.046741;0.758795;0.048771;1.061884;0.7162886553094361
0.024297;1.06045049141438;0.7586230720349999;0.7153781135253032;0.0364343528909999;0.0343574294000331;10.0;0.750347;1.044788;1.044788;0.758968;0.049743;0.714664;-0.046927;0.758763;0.048974;1.061985;0.7162030272380869
0.024688;1.0605441634981545;0.758589010828;0.7152828113501944;0.0366335810159999;0.0345422494195487;10.0;0.750347;1.044788;1.044788;0.758934;0.049939;0.714565;-0.047106;0.758729;0.04917;1.062084;0.716115992323171
0.025079;1.0606343785122183;0.758551374159;0.7151864860566196;0.0368249914229999;0.0347197791897481;10.0;0.750347;1.044788;1.044788;0.758896;0.050127;0.714466;-0.047279;0.758691;0.049358;1.062178;0.7160286090632134
0.02547;1.0607226870139057;0.758512227366;0.7150900387558659;0.037010102878;0.034891403126475;10.0;0.750347;1.044788;1.044788;0.758857;0.050308;0.714367;-0.047445;0.758652;0.04954;1.06227;0.7159408067110017
0.025861;1.0608065839774938;0.7584691279549999;0.7149928548813491;0.037186556775;0.0350549830069578;10.0;0.750347;1.044788;1.044788;0.758814;0.050483;0.714267;-0.047605;0.758609;0.049714;1.062359;0.7158516489566815
0.026252;1.0608888721902026;0.7584243808719999;0.7148952173531942;0.037358410599;0.0352142543656562;10.0;0.750347;1.044788;1.044788;0.758769;0.050651;0.714167;-0.047758;0.758564;0.049882;1.062445;0.7157620627366331
0.026644;1.0609677034919582;0.758377070536;0.7147975080108065;0.037522749209;0.035366532916602;10.0;0.750347;1.044788;1.044788;0.758722;0.050812;0.714067;-0.047906;0.758517;0.050044;1.062528;0.7156721772746233
0.027035;1.0610446281193833;0.7583289451749999;0.7147003293528542;0.0376821051559999;0.0355141566691577;10.0;0.750347;1.044788;1.044788;0.758673;0.050968;0.713967;-0.048048;0.758468;0.0502;1.062608;0.71558192220947
0.027426;1.0611183936455912;0.7582774226860001;0.714602090800493;0.0378343170719999;0.0356551326398329;10.0;0.750347;1.044788;1.044788;0.758622;0.051117;0.713866;-0.048185;0.758417;0.050349;1.062686;0.7154903634438412
0.027817;1.0611902523850285;0.758224071299;0.7145034263129436;0.0379812252349999;0.0357911554027537;10.0;0.750347;1.044788;1.044788;0.758568;0.05126;0.713766;-0.048316;0.758364;0.050493;1.062761;0.7153994259237283
0.028208;1.0612589519759068;0.758169032517;0.714405311828373;0.0381226287649999;0.0359220798034459;10.0;0.750347;1.044788;1.044788;0.758513;0.051398;0.713666;-0.048441;0.758309;0.050631;1.062833;0.7153081084658554
0.0286;1.0613264018524178;0.7581126787460001;0.7143068121388533;0.0382578529809999;0.0360472074511907;10.0;0.750347;1.044788;1.044788;0.758456;0.05153;0.713565;-0.048562;0.758252;0.050763;1.062903;0.7152155458804011
0.029382;1.0614527167019734;0.7579934164809999;0.7141094507121823;0.038513217837;0.0362834982953023;10.0;0.750347;1.044788;1.044788;0.758338;0.051779;0.713364;-0.048789;0.758133;0.051012;1.063036;0.7150304629993047
0.030086;1.061560180644508;0.7578821975810001;0.7139323906449326;0.0387264131529999;0.0364806572996058;10.0;0.750347;1.044788;1.044788;0.758226;0.051986;0.713184;-0.048977;0.758022;0.051219;1.063148;0.7148637383340968
0.03079;1.0616597169663171;0.757765950768;0.7137559602744552;0.0389239548659999;0.0366633058068971;10.0;0.750347;1.044788;1.044788;0.75811;0.052177;0.713005;-0.049151;0.757906;0.051411;1.063253;0.7146971042518641
0.031494;1.0617541897539184;0.757646121014;0.7135795915150556;0.039107328458;0.0368327517191751;10.0;0.750347;1.044788;1.044788;0.75799;0.052354;0.712826;-0.049311;0.757786;0.051588;1.063351;0.7145295522209
0.032198;1.0618429411381891;0.757523520859;0.7134044890358369;0.039276696688;0.0369891771808543;10.0;0.750347;1.044788;1.044788;0.757866;0.052517;0.712648;-0.049459;0.757662;0.051752;1.063443;0.7143622082564278
0.032902;1.0619253766060963;0.7573971651299999;0.7132301212639197;0.03943269461;0.0371332067946492;10.0;0.750347;1.044788;1.044788;0.75774;0.052668;0.712472;-0.049595;0.757536;0.051903;1.063529;0.7141960618828699
0.033607;1.0620020900944591;0.75726709112;0.7130561212479772;0.0395777132049999;0.0372670765661861;10.0;0.750347;1.044788;1.044788;0.757611;0.052806;0.712297;-0.04972;0.757407;0.052041;1.06361;0.7140301776598802
0.034311;1.062074990996399;0.75713702535;0.7128847131968362;0.0397110100499999;0.0373900246090387;10.0;0.750347;1.044788;1.044788;0.75748;0.052933;0.712123;-0.049834;0.757276;0.052169;1.063685;0.7138645492563698
0.035015;1.0621428272831297;0.7570047697499999;0.7127146653961345;0.039832762246;0.0375022654419169;10.0;0.750347;1.044788;1.044788;0.757347;0.053049;0.711951;-0.049939;0.757143;0.052285;1.063755;0.7137003083381708
0.035719;1.0622058955517992;0.756869869283;0.7125453478017254;0.039945684686;0.0376063481226008;10.0;0.750347;1.044788;1.044788;0.757212;0.053155;0.711781;-0.050034;0.757009;0.052392;1.063821;0.7135373803221524
0.036423;1.0622651504370273;0.756734659735;0.7123783166789113;0.0400478832849999;0.0377004585611453;10.0;0.750347;1.044788;1.044788;0.757077;0.053252;0.711612;-0.05012;0.756873;0.052489;1.063883;0.7133748334108795
0.037127;1.062319636653677;0.7565975037039999;0.7122126689546037;0.040142571952;0.0377876587864362;10.0;0.750347;1.044788;1.044788;0.75694;0.05334;0.711446;-0.050199;0.756737;0.052577;1.06394;0.7132147997041285
0.037831;1.0623712639233047;0.756461428394;0.712049971683544;0.0402276821519999;0.0378659358720231;10.0;0.750347;1.044788;1.044788;0.756803;0.05342;0.711281;-0.05027;0.7566;0.052658;1.063993;0.7130552109486333
0.038535;1.0624193734288736;0.756323957219;0.711888333491157;0.040306805115;0.0379386955124067;10.0;0.750347;1.044788;1.044788;0.756666;0.053492;0.711119;-0.050334;0.756463;0.05273;1.064043;0.7128981299715971
0.03924;1.0624643270359715;0.7561870758839999;0.711729379181686;0.040376665944;0.0380028438758424;10.0;0.750347;1.044788;1.044788;0.756529;0.053558;0.71096;-0.050391;0.756325;0.052796;1.064089;0.7127435544997935
0.039944;1.0625057622601397;0.756049812738;0.711572435268254;0.0404408476559999;0.0380617678439456;10.0;0.750347;1.044788;1.044788;0.756391;0.053616;0.710802;-0.050442;0.756188;0.052854;1.064132;0.7125895582788174
0.040648;1.0625446337589777;0.7559128582819999;0.7114175106299275;0.040499172424;0.0381152670083378;10.0;0.750347;1.044788;1.044788;0.756255;0.053668;0.710647;-0.050488;0.756052;0.052907;1.064172;0.7124382055680338
0.041352;1.0625806449794764;0.755777052628;0.7112655930624425;0.0405512613889999;0.0381629964564084;10.0;0.750347;1.044788;1.044788;0.756119;0.053715;0.710494;-0.050528;0.755916;0.052954;1.064209;0.7122884267064852
0.042056;1.0626137957381316;0.755642395776;0.711116681156113;0.040597111956;0.038204954724684;10.0;0.750347;1.044788;1.044788;0.755983;0.053756;0.710344;-0.050563;0.75578;0.052995;1.064243;0.7121412888640849
0.04276;1.0626453370687698;0.755508107896;0.7109692025563433;0.040638953572;0.0382431956875655;10.0;0.750347;1.044788;1.044788;0.755849;0.053792;0.710197;-0.050594;0.755646;0.053032;1.064275;0.7119968621033381
0.043464;1.062674313468148;0.7553748277329999;0.7108243966749848;0.0406762576539999;0.0382772568589229;10.0;0.750347;1.044788;1.044788;0.755716;0.053824;0.710052;-0.050621;0.755513;0.053064;1.064305;0.7118541482249016
0.044168;1.0627004286613422;0.7552423813860001;0.7106822967384708;0.0407083315469999;0.0383064977194742;10.0;0.750347;1.044788;1.044788;0.755584;0.053851;0.70991;-0.050644;0.755381;0.053091;1.064332;0.711714144046611
0.044873;1.062726184657177;0.755113197098;0.7105435134654094;0.0407375357499999;0.038333049790376;10.0;0.750347;1.044788;1.044788;0.755453;0.053875;0.709771;-0.050663;0.755251;0.053115;1.064358;0.7115768489840012
0.045577;1.062749078946672;0.75498351669;0.7104061830270327;0.040762206612;0.0383554381928054;10.0;0.750347;1.044788;1.044788;0.755324;0.053895;0.709634;-0.050679;0.755122;0.053136;1.064381;0.711441336300471
0.046281;1.0627700666353002;0.7548557463640001;0.7102719299893833;0.0407838130239999;0.0383750110248403;10.0;0.750347;1.044788;1.044788;0.755197;0.053912;0.7095;-0.050692;0.754995;0.053153;1.064403;0.711308603114007
0.047689;1.0628087552377423;0.754607105703;0.710012127755007;0.0408187570909999;0.0384064930683311;10.0;0.750347;1.044788;1.044788;0.754948;0.053937;0.70924;-0.050711;0.754745;0.053178;1.064442;0.7110506192395868
0.048956;1.0628388803812177;0.754390240788;0.709787960069184;0.040841289434;0.0384266046226603;10.0;0.750347;1.044788;1.044788;0.75473;0.053951;0.709015;-0.05072;0.754528;0.053193;1.064473;0.7108268344857275
0.050224;1.0628651255563897;0.7541779696559999;0.709570717414594;0.040856894152;0.0384403375081219;10.0;0.750347;1.044788;1.044788;0.754519;0.053958;0.708799;-0.050722;0.754317;0.053201;1.064499;0.7106115279708034
0.051491;1.0628884449070843;0.753974340958;0.7093635692162511;0.040865318083;0.0384474196504905;10.0;0.750347;1.044788;1.044788;0.754314;0.05396;0.708592;-0.05072;0.754112;0.053203;1.064522;0.7104049133163425
0.052759;1.0629078819098106;0.753776393832;0.709164365662272;0.0408704752679999;0.0384515685353323;10.0;0.750347;1.044788;1.044788;0.754117;0.053957;0.708393;-0.050714;0.753915;0.0532;1.064542;0.7102059928253212
0.054026;1.062925346299071;0.753587149177;0.7089746723990211;0.040870297259;0.0384507692862001;10.0;0.750347;1.044788;1.044788;0.753926;0.05395;0.708203;-0.050704;0.753725;0.053194;1.064559;0.7100157637862697
0.055294;1.0629411322500415;0.753403806147;0.7087916567422594;0.0408678865409999;0.038447930276713;10.0;0.750347;1.044788;1.044788;0.753743;0.053941;0.708022;-0.050692;0.753542;0.053185;1.064574;0.7098343689537722
0.056561;1.0629549435930952;0.75322853648;0.7086175580818785;0.0408621614329999;0.0384420446786521;10.0;0.750347;1.044788;1.044788;0.753568;0.053929;0.707848;-0.050678;0.753366;0.053174;1.064588;0.709659813423305
0.057828;1.062966779473846;0.75306071261;0.7084517852785152;0.040855148575;0.0384350191971406;10.0;0.750347;1.044788;1.044788;0.7534;0.053916;0.707682;-0.050663;0.753198;0.053161;1.064599;0.709493166065044
0.059096;1.0629775946020688;0.752899693434;0.7082930978576759;0.0408473737739999;0.0384273139729642;10.0;0.750347;1.044788;1.044788;0.753239;0.053902;0.707524;-0.050647;0.753037;0.053147;1.06461;0.7093344268996113
0.060363;1.0629873882610272;0.752745792013;0.7081417901339726;0.040837817813;0.0384179702073491;10.0;0.750347;1.044788;1.044788;0.753085;0.053887;0.707374;-0.05063;0.752884;0.053132;1.064619;0.7091835959580565
0.061631;1.0629971153300464;0.75260039808;0.7079985328523941;0.0408276344;0.0384080387530718;10.0;0.750347;1.044788;1.044788;0.752938;0.053872;0.707231;-0.050613;0.752737;0.053117;1.064628;0.7090397472144986
0.062898;1.0630048640528416;0.752459790684;0.7078610984103602;0.0408175534879999;0.0383982753685414;10.0;0.750347;1.044788;1.044788;0.752799;0.053857;0.707094;-0.050597;0.752598;0.053103;1.064636;0.7089019546065591
0.064165;1.0630125449541976;0.7523273768409999;0.7077314189866082;0.0408078548869999;0.0383888742242061;10.0;0.750347;1.044788;1.044788;0.752666;0.053842;0.706965;-0.050581;0.752465;0.053088;1.064643;0.708772141654848
0.0667;1.0630271120249004;0.75208209505;0.7074909816903928;0.0407889982499999;0.038370609543818;10.0;0.750347;1.044788;1.044788;0.752419;0.053815;0.706725;-0.050552;0.752218;0.053062;1.064656;0.7085306841125514
0.069235;1.063040151971693;0.7518600481559999;0.7072734240202253;0.0407740144599999;0.0383560436399073;10.0;0.750347;1.044788;1.044788;0.752198;0.053792;0.706508;-0.050526;0.751997;0.053039;1.064669;0.7083123821732895
0.07177;1.0630532783548523;0.75166212448;0.7070785065855292;0.040762874003;0.0383450903477607;10.0;0.750347;1.044788;1.044788;0.751999;0.053773;0.706314;-0.050505;0.751799;0.053021;1.064681;0.7081173784204142
0.074305;1.0630658998580471;0.751484305871;0.7069028420263944;0.0407552838579999;0.0383374952234307;10.0;0.750347;1.044788;1.044788;0.751822;0.05376;0.706139;-0.050489;0.751622;0.053008;1.064694;0.7079416829386442
0.07684;1.0630789702468015;0.7513276686649999;0.7067468078035385;0.040753408035;0.0383352593509951;10.0;0.750347;1.044788;1.044788;0.751664;0.053751;0.705983;-0.050479;0.751464;0.053;1.064707;0.7077853669934129
0.079374;1.0630924878226728;0.751187132051;0.7066056252448096;0.0407556744419999;0.0383369038054929;10.0;0.750347;1.044788;1.044788;0.751525;0.053748;0.705843;-0.050473;0.751324;0.052997;1.06472;0.7076452955951873
0.081909;1.0631068185201336;0.751063742544;0.7064800351760476;0.0407618611999999;0.0383422065307993;10.0;0.750347;1.044788;1.044788;0.751401;0.05375;0.705717;-0.050473;0.751201;0.052999;1.064735;0.7075196165605586
0.084444;1.063121961338397;0.750954842094;0.7063675376892786;0.040773370158;0.0383524860183201;10.0;0.750347;1.044788;1.044788;0.751292;0.053757;0.705605;-0.050477;0.751092;0.053007;1.06475;0.7074081873670958
0.086979;1.0631376213124994;0.7508595558419999;0.7062675055323734;0.040788182206;0.0383658534777885;10.0;0.750347;1.044788;1.044788;0.751196;0.053769;0.705505;-0.050486;0.750996;0.053018;1.064765;0.7073090846447543
0.092049;1.0631699020815064;0.750699790736;0.7060957888915563;0.0408289107819999;0.0384029972086906;10.0;0.750347;1.044788;1.044788;0.751036;0.053803;0.705332;-0.050515;0.750836;0.053053;1.064799;0.7071385970578894
0.097118;1.0632049803504495;0.7505767214469998;0.7059567395927713;0.040881846325;0.0384515188327322;10.0;0.750347;1.044788;1.044788;0.750913;0.053851;0.705193;-0.050556;0.750713;0.053101;1.064835;0.7070028828689455
0.102188;1.063242339564222;0.7504831437350001;0.7058439226964865;0.040944549791;0.0385091415827001;10.0;0.750347;1.044788;1.044788;0.750819;0.053909;0.70508;-0.050609;0.750619;0.05316;1.064873;0.7068939646658473
0.107258;1.0632804344936475;0.750411932054;0.7057516603428888;0.041013937911;0.0385730204191442;10.0;0.750347;1.044788;1.044788;0.750748;0.053976;0.704986;-0.050669;0.750548;0.053227;1.064913;0.706804504624157
0.112327;1.0633186763247413;0.750357038437;0.7056746534637545;0.041089104375;0.0386423235948611;10.0;0.750347;1.044788;1.044788;0.750694;0.054049;0.704909;-0.050735;0.750494;0.0533;1.064953;0.7067324377060954
0.117397;1.0633586822276857;0.750316302336;0.7056097955246139;0.041169098612;0.0387160976818778;10.0;0.750347;1.044788;1.044788;0.750653;0.054126;0.704843;-0.050806;0.750453;0.053377;1.064995;0.7066717089886929
0.122467;1.063398614530318;0.750285477496;0.7055543116608123;0.041251094422;0.0387917511442497;10.0;0.750347;1.044788;1.044788;0.750622;0.054207;0.704786;-0.05088;0.750422;0.053458;1.065037;0.7066201809996654
0.127536;1.0634387666904004;0.7502623887900001;0.7055059607474554;0.04133616798;0.0388702850363873;10.0;0.750347;1.044788;1.044788;0.750598;0.05429;0.704736;-0.050956;0.750399;0.053541;1.065079;0.7065757876066798
0.132606;1.0634795068909413;0.750245348598;0.7054629108851619;0.041422151945;0.0389496475264452;10.0;0.750347;1.044788;1.044788;0.750581;0.054375;0.704691;-0.051033;0.750381;0.053626;1.065122;0.7065364623075018
0.142745;1.063560251756806;0.750219649045;0.7053851888558031;0.041596680713;0.0391107891107155;10.0;0.750347;1.044788;1.044788;0.750556;0.054547;0.704612;-0.051191;0.750356;0.053798;1.065206;0.7064690998373532
0.152885;1.0636405547176169;0.750205158684;0.7053183101721521;0.041773054368;0.0392736570476952;10.0;0.750347;1.044788;1.044788;0.750541;0.054721;0.704542;-0.051352;0.750342;0.053972;1.065291;0.7064109693853855
0.163024;1.06372144625038;0.750196719309;0.7052567398668559;0.0419503628319999;0.0394373573832464;10.0;0.750347;1.044788;1.044788;0.750533;0.054896;0.704478;-0.051513;0.750333;0.054147;1.065376;0.7063588618068015
0.173163;1.0638019702204915;0.750192940601;0.7051998037242864;0.0421274453219999;0.039600834085002;10.0;0.750347;1.044788;1.044788;0.750528;0.055071;0.704418;-0.051674;0.750329;0.054323;1.06546;0.7063107821632062
0.183303;1.0638815393388494;0.750189496492;0.7051438235860416;0.0423050430219999;0.0397648060030165;10.0;0.750347;1.044788;1.044788;0.750525;0.055247;0.704359;-0.051836;0.750326;0.054498;1.065545;0.7062638117424678
0.193442;1.0639614030414826;0.750187866334;0.7050893615026664;0.0424816380939999;0.0399277999865034;10.0;0.750347;1.044788;1.044788;0.750524;0.055422;0.704302;-0.051997;0.750324;0.054674;1.065629;0.7062188012316013
0.203582;1.064041267760795;0.7501872566230001;0.705035865950688;0.042658578619;0.0400910941252985;10.0;0.750347;1.044788;1.044788;0.750522;0.055597;0.704246;-0.052158;0.750323;0.054849;1.065712;0.706174826427564
0.22386;1.064200337684592;0.750185137096;0.7049284899948417;0.043011066148;0.0404163244691129;10.0;0.750347;1.044788;1.044788;0.750521;0.055946;0.704134;-0.052479;0.750321;0.055198;1.065879;0.7060869177353452
0.244139;1.0643584555181589;0.750185316138;0.7048239361924262;0.043361424636;0.0407394937402836;10.0;0.750347;1.044788;1.044788;0.75052;0.056294;0.704023;-0.052798;0.750321;0.055546;1.066046;0.7060000094426345
0.264418;1.0645156212066595;0.7501841170720001;0.7047187491919042;0.04371075003;0.0410616332529273;10.0;0.750347;1.044788;1.044788;0.750519;0.05664;0.703913;-0.053115;0.75032;0.055893;1.066211;0.7059140987358163
0.284696;1.0646718346955557;0.750183887277;0.7046151338186909;0.044058647289;0.0413823732846268;10.0;0.750347;1.044788;1.044788;0.750518;0.056985;0.703803;-0.053432;0.750319;0.056238;1.066376;0.7058283370855835
0.304975;1.0648270959306023;0.75018227889;0.7045108842148504;0.0444055078619999;0.0417020829313062;10.0;0.750347;1.044788;1.044788;0.750518;0.057328;0.703695;-0.053746;0.750319;0.056581;1.06654;0.7057444902661303
0.325254;1.064982360929044;0.750181619698;0.7044075537960783;0.0447494396359999;0.0420189491185211;10.0;0.750347;1.044788;1.044788;0.750517;0.05767;0.703586;-0.054059;0.750318;0.056923;1.066703;0.7056597160650452
0.345532;1.0651369666789336;0.75018178375;0.704305462319128;0.0450936417339999;0.042336002922329;10.0;0.750347;1.044788;1.044788;0.750516;0.058011;0.703478;-0.054371;0.750317;0.057264;1.066865;0.7055760073337245
0.38609;1.0654430276819122;0.750179448896;0.7041009508769022;0.0457765090539999;0.0429647647641902;10.0;0.750347;1.044788;1.044788;0.750515;0.058687;0.703264;-0.054989;0.750316;0.05794;1.067188;0.7054105498339247
0.426647;1.065747190829983;0.750178287568;0.7038989115080622;0.046452040236;0.0435863595378788;10.0;0.750347;1.044788;1.044788;0.750513;0.059357;0.703052;-0.055601;0.750314;0.058611;1.067507;0.7052471807139679
0.467205;1.066047543527023;0.75017661532;0.7036990234394589;0.04712156986;0.0442021278939381;10.0;0.750347;1.044788;1.044788;0.750511;0.060021;0.702842;-0.056207;0.750313;0.059275;1.067823;0.7050858839978289
0.548319;1.0666399772116175;0.7501736430060001;0.7033053879783171;0.0484437815019999;0.0454171815579615;10.0;0.750347;1.044788;1.044788;0.750508;0.061332;0.702429;-0.057401;0.75031;0.060587;1.068447;0.7047704412374288
0.629434;1.0672206177379635;0.75017099529;0.702920261117173;0.04974270182;0.0466095772450803;10.0;0.750347;1.044788;1.044788;0.750505;0.062618;0.702024;-0.058573;0.750307;0.061874;1.069058;0.7044632658308024
0.791664;1.068350118549626;0.750165414923;0.7021718834471716;0.0522688378389999;0.0489248205541075;10.0;0.750347;1.044788;1.044788;0.750499;0.065123;0.701239;-0.060849;0.750301;0.06438;1.070246;0.7038740909580349
0.93767;1.0693289337079588;0.7501606348000001;0.7015246769754705;0.0544638250049999;0.0509327142361551;10.0;0.750347;1.044788;1.044788;0.750493;0.0673;0.70056;-0.062822;0.750296;0.066558;1.071276;0.7033711092190238
1.083677;1.0702733731738825;0.750155966607;0.7009012700955288;0.0565872463739999;0.0528717688324724;10.0;0.750347;1.044788;1.044788;0.750488;0.069406;0.699906;-0.064728;0.750291;0.068665;1.07227;0.7028926822922544
1.229684;1.0711853354471392;0.7501510855530001;0.7002999954623805;0.058640034924;0.0547431270607548;10.0;0.750347;1.044788;1.044788;0.750483;0.071443;0.699275;-0.066568;0.750286;0.070702;1.07323;0.702436348895044
1.37569;1.072064806687077;0.750146748116;0.6997214566105601;0.0606264512229999;0.0565511066540365;10.0;0.750347;1.044788;1.044788;0.750478;0.073412;0.698668;-0.068344;0.750281;0.072673;1.074156;0.7020027610771912
1.521697;1.072914644442884;0.75014260656;0.6991633588425062;0.0625460192;0.0582954287407246;10.0;0.750347;1.044788;1.044788;0.750474;0.075317;0.698083;-0.070059;0.750277;0.074579;1.07505;0.7015897222522576
1.667704;1.0737345467986954;0.7501382536390001;0.6986254245758534;0.064402072966;0.0599795109117171;10.0;0.750347;1.044788;1.044788;0.750469;0.07716;0.697519;-0.071715;0.750272;0.076422;1.075913;0.7011959758769298
1.81371;1.074526039601181;0.7501340059809999;0.6981068660368789;0.066197520831;0.0616062509341976;10.0;0.750347;1.044788;1.044788;0.750465;0.078941;0.696975;-0.073314;0.750268;0.078204;1.076746;0.7008203002346608
1.959717;1.075289200218248;0.7501301781809999;0.6976078417124885;0.067933209049;0.0631766868254715;10.0;0.750347;1.044788;1.044788;0.750461;0.080663;0.696451;-0.074858;0.750264;0.079927;1.07755;0.7004625011840392
2.105724;1.076026802123906;0.750126168005;0.6971259140798073;0.0696109959879999;0.0646926227586514;10.0;0.750347;1.044788;1.044788;0.750457;0.082329;0.695946;-0.076348;0.750261;0.081593;1.078326;0.7001213123595081
2.25173;1.0767389259815956;0.750123334972;0.6966622241210045;0.0712320967739999;0.0661554022569232;10.0;0.750347;1.044788;1.044788;0.750453;0.083939;0.695459;-0.077788;0.750257;0.083204;1.079075;0.6997958228119113
2.397737;1.077426141871915;0.7501199676170001;0.696214745925642;0.0728003859079999;0.0675687948145725;10.0;0.750347;1.044788;1.044788;0.750449;0.085495;0.69499;-0.079177;0.750253;0.084761;1.079798;0.6994855948688292
2.543743;1.0780891105321488;0.750116276244;0.6957831861169063;0.074315810244;0.0689329012954388;10.0;0.750347;1.044788;1.044788;0.750445;0.087;0.694538;-0.080519;0.75025;0.086267;1.080496;0.6991897759585735
2.68975;1.0787290705719397;0.7501134671940001;0.6953678061130695;0.0757810510869999;0.0702503095117489;10.0;0.750347;1.044788;1.044788;0.750442;0.088455;0.694102;-0.081814;0.750247;0.087722;1.08117;0.6989070875302382
2.835757;1.079347354058924;0.7501106580860001;0.6949668753670284;0.077197031872;0.0715219540601992;10.0;0.750347;1.044788;1.044788;0.750439;0.089861;0.693681;-0.083065;0.750243;0.089129;1.08182;0.6986366179824817
2.981763;1.0799432856520754;0.750106965163;0.6945799609375611;0.078565394891;0.0727495563283787;10.0;0.750347;1.044788;1.044788;0.750435;0.09122;0.693276;-0.084272;0.75024;0.090489;1.082448;0.6983791106268857
3.12777;1.0805200202050862;0.7501049685719999;0.6942073765830157;0.079888617108;0.0739353418855088;10.0;0.750347;1.044788;1.044788;0.750432;0.092534;0.692885;-0.085438;0.750237;0.091803;1.083054;0.6981327059155731
3.273777;1.0810750615794449;0.750101362681;0.6938476238505642;0.081167161138;0.0750800421012535;10.0;0.750347;1.044788;1.044788;0.750429;0.093804;0.692508;-0.086564;0.750234;0.093073;1.083639;0.6978973106123851
3.419783;1.0816125236927503;0.750098693268;0.6935003772950745;0.082402066374;0.0761844603025396;10.0;0.750347;1.044788;1.044788;0.750426;0.095031;0.692145;-0.087651;0.750232;0.094301;1.084204;0.6976728451258513
3.56579;1.0821304861623666;0.7500959860059999;0.6931659310940556;0.0835958114379999;0.0772511379237281;10.0;0.750347;1.044788;1.044788;0.750424;0.096218;0.691794;-0.0887;0.750229;0.095488;1.084749;0.6974572592180829
3.711797;1.082630860334214;0.75009397732;0.6928437058301129;0.084750069498;0.0782815940345883;10.0;0.750347;1.044788;1.044788;0.750421;0.097364;0.691456;-0.089714;0.750226;0.096635;1.085276;0.6972517491781572
3.857803;1.0831133554490038;0.750091182444;0.6925324839458288;0.0858647435919999;0.0792758607952025;10.0;0.750347;1.044788;1.044788;0.750418;0.098472;0.69113;-0.090692;0.750224;0.097743;1.085784;0.6970550306568343
4.00381;1.083579212545165;0.750088814806;0.6922325623469223;0.0869426537479999;0.0802365463838907;10.0;0.750347;1.044788;1.044788;0.750416;0.099543;0.690816;-0.091637;0.750222;0.098814;1.086275;0.6968673371776009
4.149817;1.084029386057869;0.750086198876;0.6919426802660108;0.087984287273;0.0811641164018252;10.0;0.750347;1.044788;1.044788;0.750413;0.100577;0.690513;-0.092549;0.750219;0.099849;1.086748;0.6966875343868297
4.295823;1.0844635864361698;0.7500839306930001;0.691663546913522;0.0889901956409999;0.0820591827646744;10.0;0.750347;1.044788;1.044788;0.750411;0.101577;0.69022;-0.093429;0.750217;0.100849;1.087205;0.6965146275858103
4.44183;1.084882769070465;0.750082067539;0.6913945809847044;0.089962233191;0.0829234602629741;10.0;0.750347;1.044788;1.044788;0.750409;0.102543;0.689938;-0.09428;0.750215;0.101816;1.087647;0.6963498849314187
4.587836;1.0852881754543355;0.7500803649750001;0.6911347436923774;0.0909005615189999;0.0837570735357419;10.0;0.750347;1.044788;1.044788;0.750407;0.103477;0.689666;-0.095101;0.750213;0.10275;1.088073;0.6961920652786844
4.87985;1.086056791631543;0.7500767596849999;0.6906422992467893;0.0926860516099999;0.0853418093088494;10.0;0.750347;1.044788;1.044788;0.750403;0.105252;0.689149;-0.09666;0.750209;0.104525;1.088882;0.6958947476457916
5.142662;1.0867036497891225;0.750073073806;0.6902278040122102;0.094191260387;0.0866761240797139;10.0;0.750347;1.044788;1.044788;0.750399;0.106748;0.688715;-0.097973;0.750206;0.106022;1.089563;0.6956486612895909
5.405474;1.0873114534598631;0.750070679361;0.6898397666779366;0.095607089273;0.0879298097787666;10.0;0.750347;1.044788;1.044788;0.750396;0.108155;0.688308;-0.099206;0.750202;0.107429;1.090203;0.69542054420329
5.668286;1.0878818241196972;0.750068209268;0.689475816801101;0.0969371635259999;0.0891063361633424;10.0;0.750347;1.044788;1.044788;0.750393;0.109477;0.687927;-0.100363;0.7502;0.108752;1.090803;0.6952095289177211
5.931098;1.0884166698916369;0.750064412457;0.6891335213854054;0.098185840503;0.0902097911756307;10.0;0.750347;1.044788;1.044788;0.75039;0.110719;0.687569;-0.10145;0.750197;0.109995;1.091367;0.6950131166107587
6.193909;1.088919143116237;0.750062699252;0.6888139528023104;0.099360380744;0.0912467940086472;10.0;0.750347;1.044788;1.044788;0.750387;0.111887;0.687234;-0.10247;0.750194;0.111163;1.091896;0.6948313980067394
6.456721;1.089390869130084;0.7500596269319999;0.6885128636436509;0.100463920768;0.0922202706253852;10.0;0.750347;1.044788;1.044788;0.750385;0.112984;0.686919;-0.103428;0.750192;0.11226;1.092392;0.6946618340926756
6.719533;1.0898337590224485;0.75005770423;0.6882312995174436;0.101499777455;0.093133266073573;10.0;0.750347;1.044788;1.044788;0.750383;0.114015;0.686624;-0.104327;0.75019;0.113291;1.092858;0.6945046006363098
6.982345;1.0902494405799987;0.750056010849;0.68796734300545;0.1024741708219999;0.0939914913118277;10.0;0.750347;1.044788;1.044788;0.75038;0.114983;0.686347;-0.105171;0.750188;0.11426;1.093295;0.6943580802799088
7.245157;1.0906391518857188;0.750053967381;0.687719642270456;0.1033882460489999;0.0947960155934631;10.0;0.750347;1.044788;1.044788;0.750378;0.115893;0.686088;-0.105964;0.750186;0.11517;1.093706;0.6942226681980358
7.507969;1.0910054810953058;0.750052700062;0.6874875635904146;0.104247435014;0.0955517060366568;10.0;0.750347;1.044788;1.044788;0.750376;0.116748;0.685844;-0.106708;0.750184;0.116025;1.094091;0.6940955190750046
