time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
0.0;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
0.0;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
0.1;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
0.2;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
0.4;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
0.8;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
1.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
2.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
3.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
4.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
5.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
6.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
7.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
8.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
9.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
10.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
11.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
12.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
13.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
14.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
15.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
16.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
17.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
18.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
19.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
20.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
21.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
22.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
23.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
24.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
25.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
26.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
27.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
28.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
29.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
29.999994;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
29.999994;0.0402686757914883;0.0039788043499999;0.0988064363129866;-0.0286412813999999;-0.7112546126002471;10.0;0.750347;0.013379;0.013379;0.004326;-0.015262;0.717971;-0.012802;0.00412;-0.016035;0.022091;0.718085125904304
29.999994;0.0402686757914883;0.003978894375;0.0988086719216385;-0.0286412832249999;-0.7112546579208334;10.0;0.750347;0.013379;0.013379;0.004326;-0.015262;0.717971;-0.012802;0.00412;-0.016035;0.022091;0.718085125904304
29.999994;0.0402686757914883;0.00397893075;0.0988095752292165;-0.0286412659499999;-0.7112542289273376;10.0;0.750347;0.013379;0.013379;0.004326;-0.015262;0.717971;-0.012802;0.00412;-0.016036;0.022091;0.718085125904304
29.999994;0.0402686757914883;0.00397905715;0.0988127141454465;-0.0286412504999999;-0.7112538452544283;10.0;0.750347;0.013379;0.013379;0.004326;-0.015262;0.717971;-0.012802;0.00412;-0.016036;0.022091;0.718085125904304
29.999995;0.0402686757914883;0.0039792735749999;0.0988180886703282;-0.0286412368749999;-0.7112535069021052;10.0;0.750347;0.013379;0.013379;0.004326;-0.015262;0.717971;-0.012803;0.00412;-0.016036;0.022091;0.71808514373297
29.999995;0.0402686757914883;0.0039797255249999;0.0988293120341742;-0.028641155975;-0.7112514978963853;10.0;0.750347;0.013379;0.013379;0.004327;-0.015262;0.717971;-0.012804;0.004121;-0.016036;0.022092;0.718085161563028
29.999997;0.0402686757914883;0.0039806467;0.0988521877553618;-0.02864103055;-0.7112483831925235;10.0;0.750347;0.013379;0.013379;0.004328;-0.015262;0.717971;-0.012806;0.004122;-0.016036;0.022092;0.7180851972273207
30.0;0.0402700080953555;0.003982921788;0.0989054131444131;-0.0286416976559999;-0.7112414178854695;10.0;0.750347;0.013379;0.013379;0.00433;-0.015263;0.717971;-0.01281;0.004123;-0.016036;0.022093;0.7180852685726118
30.000005;0.0402709114001657;0.003986354531;0.0989884358808823;-0.028641898097;-0.7112304415559393;10.0;0.750347;0.013379;0.013379;0.004333;-0.015263;0.717971;-0.012818;0.004127;-0.016037;0.022096;0.7180854113300172
30.000017;0.0402740503177914;0.003993689997;0.0991628595953694;-0.028643199651;-0.7112073264294099;10.0;0.750347;0.013379;0.013379;0.004341;-0.015265;0.717972;-0.012836;0.004134;-0.016038;0.0221;0.7180867327001662
30.00004;0.0402803281640058;0.0040084544479999;0.0995139471475786;-0.028645804551;-0.7111611512787441;10.0;0.750347;0.013379;0.013379;0.004356;-0.015267;0.717975;-0.012873;0.004149;-0.01604;0.022109;0.7180903945562843
30.000086;0.0402933128446892;0.004039092968;0.100242265597984;-0.0286514352859999;-0.7110717204226189;10.0;0.750347;0.013379;0.013379;0.004386;-0.015272;0.717986;-0.012954;0.00418;-0.016046;0.022127;0.7181028493969371
30.000177;0.0403197566708927;0.0041008510439999;0.1017082289824543;-0.0286637873179999;-0.7109117138768023;10.0;0.750347;0.013379;0.013379;0.004448;-0.015282;0.71803;-0.013148;0.004242;-0.016056;0.022163;0.718150367822784
30.000361;0.0403739312552047;0.0042322701989999;0.1048268045102593;-0.0286916895179999;-0.71064889214377;10.0;0.750347;0.013379;0.013379;0.00458;-0.015304;0.718209;-0.013658;0.004373;-0.016078;0.022238;0.7183388536373345
30.000495;0.0404168822152327;0.0043349109999999;0.1072549578890132;-0.028716410856;-0.7105053453424724;10.0;0.750347;0.013379;0.013379;0.004682;-0.01532;0.718416;-0.014135;0.004476;-0.016094;0.022294;0.7185550412327507
30.000495;0.0404168822152327;0.0043349109999999;0.1072549578890132;-0.028716410856;-0.7105053453424724;10.0;0.750347;0.013379;0.013379;0.004682;-0.01532;0.718416;-0.014135;0.004476;-0.016094;0.022294;0.7185550412327507
30.000495;0.0404168822152327;0.0043350013559999;0.1072571934894615;-0.028716412704;-0.7105053910659399;10.0;0.750347;0.013379;0.013379;0.004682;-0.01532;0.718416;-0.014135;0.004476;-0.016094;0.022294;0.7185550412327507
30.000495;0.0404168822152327;0.0043350378679999;0.1072580968743343;-0.028716395372;-0.7105049622352373;10.0;0.750347;0.013379;0.013379;0.004682;-0.01532;0.718416;-0.014136;0.004476;-0.016094;0.022294;0.7185550609048691
30.000495;0.0404168822152327;0.004335182068;0.1072616646903582;-0.0287164164;-0.710505482512875;10.0;0.750347;0.013379;0.013379;0.004683;-0.01532;0.718417;-0.014137;0.004476;-0.016094;0.022294;0.7185560803848228
30.000496;0.0404168822152327;0.004335435804;0.1072679426610004;-0.028716385432;-0.7105047162984046;10.0;0.750347;0.013379;0.013379;0.004683;-0.01532;0.718417;-0.014138;0.004476;-0.016094;0.022294;0.7185561000596961
30.000497;0.0404168822152327;0.00433599712;0.1072818308178605;-0.028716342676;-0.710503658423634;10.0;0.750347;0.013379;0.013379;0.004683;-0.01532;0.718419;-0.014141;0.004477;-0.016094;0.022294;0.7185581587053341
30.000498;0.0404168822152327;0.0043371005719999;0.1073091325774104;-0.028716311008;-0.7105028748896683;10.0;0.750347;0.013379;0.013379;0.004685;-0.01532;0.718421;-0.014146;0.004478;-0.016094;0.022295;0.7185602567335602
30.000501;0.0404182144335941;0.004339770346;0.1073716493124679;-0.02871710675;-0.7104991438249032;10.0;0.750347;0.013379;0.013379;0.004687;-0.01532;0.718427;-0.014158;0.00448;-0.016095;0.022296;0.718566491908021
30.000507;0.0404200212023695;0.004343717111;0.1074644936293443;-0.028718246357;-0.710495578743449;10.0;0.750347;0.013379;0.013379;0.004691;-0.015321;0.718437;-0.014181;0.004485;-0.016096;0.022298;0.7185769435001376
30.000518;0.0404235890168104;0.0043533203139999;0.1076925730713726;-0.028720327716;-0.7104843586267519;10.0;0.750347;0.013379;0.013379;0.004701;-0.015322;0.718459;-0.014229;0.004494;-0.016097;0.022303;0.7185998880614998
30.000542;0.0404311992030906;0.004371836159;0.1081302619059047;-0.028724920579;-0.7104642242915264;10.0;0.750347;0.013379;0.013379;0.004719;-0.015325;0.718503;-0.014331;0.004513;-0.0161;0.022313;0.7186459062500808
30.000588;0.0404468484062726;0.0044105867889999;0.1090464884852681;-0.028734459591;-0.7104251807798145;10.0;0.750347;0.013379;0.013379;0.004758;-0.015331;0.718598;-0.014558;0.004551;-0.016106;0.022334;0.7187454493546377
30.000682;0.0404799535819891;0.004491615645;0.1109590117464576;-0.028755188749;-0.7103562678439951;10.0;0.750347;0.013379;0.013379;0.004839;-0.015343;0.718811;-0.015105;0.004633;-0.016119;0.022377;0.7189696897269037
30.000775;0.0405152943590442;0.004578213509;0.112999635851788;-0.028777874244;-0.7102965608239724;10.0;0.750347;0.013379;0.013379;0.004927;-0.015356;0.719056;-0.015773;0.00472;-0.016132;0.022423;0.7192289751289223
30.000962;0.0405926370293924;0.004769444239;0.1174953042727066;-0.028828904057;-0.7102003261361292;10.0;0.750347;0.013379;0.013379;0.005118;-0.015384;0.719642;-0.017466;0.004911;-0.016161;0.022522;0.7198539222092215
30.001129;0.0406686475432857;0.004959760037;0.1219553719292256;-0.028880573758;-0.7101434520845801;10.0;0.750347;0.013379;0.013379;0.005309;-0.01541;0.720278;-0.019389;0.005102;-0.016189;0.02262;0.7205389167872891
30.001297;0.0407517938868953;0.005168227391;0.126822083104959;-0.028938208077;-0.7101088152663076;10.0;0.750347;0.013379;0.013379;0.005519;-0.015437;0.721019;-0.02168;0.00531;-0.016218;0.022727;0.7213448695048714
30.001465;0.0408411729753198;0.005394849174;0.1320933945080392;-0.029001052458;-0.7100935243834742;10.0;0.750347;0.013379;0.013379;0.005746;-0.015465;0.721866;-0.02433;0.005537;-0.016248;0.022842;0.722275896632305
30.001633;0.0409368301777262;0.0056379335989999;0.1377227688251153;-0.029069346347;-0.710102521880569;10.0;0.750347;0.013379;0.013379;0.00599;-0.015494;0.722818;-0.02733;0.005781;-0.016279;0.022966;0.7233344938712656
30.001801;0.0410387205088072;0.0058989631349999;0.1437413998746385;-0.029142673046;-0.710126258437948;10.0;0.750347;0.013379;0.013379;0.006253;-0.015523;0.723879;-0.030671;0.006043;-0.01631;0.023097;0.7245284789999631
30.001969;0.0411477476054279;0.0061776056189999;0.1501322910366324;-0.029221669711;-0.710164502592246;10.0;0.750347;0.013379;0.013379;0.006532;-0.015551;0.725047;-0.034343;0.006321;-0.016341;0.023238;0.7258598996073553
30.002137;0.0412612467698202;0.0064727288549999;0.1568718679566017;-0.029304439125;-0.7102170055228236;10.0;0.750347;0.013379;0.013379;0.006828;-0.015579;0.726325;-0.038338;0.006617;-0.016372;0.023386;0.7273361037849008
30.002305;0.0413814536719047;0.0067846233359999;0.1639532383224687;-0.029392573086;-0.710283725628411;10.0;0.750347;0.013379;0.013379;0.007142;-0.015605;0.727713;-0.042647;0.00693;-0.016402;0.023543;0.728961574418021
30.002473;0.0415074654128627;0.007113369282;0.1713756600468221;-0.029485330416;-0.7103621028824074;10.0;0.750347;0.013379;0.013379;0.007473;-0.01563;0.729212;-0.047262;0.007259;-0.016431;0.023709;0.7307419774366324
30.002641;0.0416388523496985;0.007457959205;0.1791105850460353;-0.02958073942;-0.7104119770537846;10.0;0.750347;0.013379;0.013379;0.007819;-0.015654;0.730782;-0.052175;0.007605;-0.016459;0.023883;0.7326421787946692
30.002786;0.0417563962286019;0.0077674674029999;0.18601862479884;-0.029663625309;-0.7103971603919518;10.0;0.750347;0.013379;0.013379;0.00813;-0.015672;0.73216;-0.056645;0.007914;-0.01648;0.024042;0.7343479567786649
30.002916;0.0418650406902943;0.0080543786599999;0.192389127711209;-0.029738055436;-0.710331459032697;10.0;0.750347;0.013379;0.013379;0.008419;-0.015686;0.733405;-0.060848;0.008203;-0.016498;0.024191;0.7359248420382342
30.003046;0.041977253852533;0.00835096008;0.1989401238427148;-0.02981236397;-0.7102028178101276;10.0;0.750347;0.013379;0.013379;0.008717;-0.015698;0.734651;-0.065218;0.008499;-0.016514;0.024346;0.7375401543814412
30.003177;0.0420917453427628;0.008654963715;0.2056214025938012;-0.029886060947;-0.7100218986794408;10.0;0.750347;0.013379;0.013379;0.009023;-0.015709;0.735898;-0.06975;0.008804;-0.016528;0.024507;0.7391961369650142
30.003307;0.0422093752737469;0.008967809168;0.2124601255014955;-0.029959278164;-0.7097778152294483;10.0;0.750347;0.013379;0.013379;0.009337;-0.015717;0.737145;-0.074441;0.009118;-0.01654;0.024675;0.7408941985911349
30.00341;0.0423046485625397;0.009221856384;0.2179868335359683;-0.030016862762;-0.7095405299875139;10.0;0.750347;0.013379;0.013379;0.009593;-0.015721;0.738133;-0.078269;0.009372;-0.016548;0.024812;0.7422710839376677
30.00341;0.0423046485625397;0.009221856384;0.2179868335359683;-0.030016862762;-0.7095405299875139;10.0;0.750347;0.013379;0.013379;0.009593;-0.015721;0.738133;-0.078269;0.009372;-0.016548;0.024812;0.7422710839376677
30.00341;0.0423046485625397;0.009222083733;0.2179922076262331;-0.030016848159;-0.7095401848008619;10.0;0.750347;0.013379;0.013379;0.009593;-0.015721;0.738134;-0.078272;0.009372;-0.016548;0.024812;0.7422723947042621
30.00341;0.0423046485625397;0.009222272891;0.217996678955187;-0.030016851753;-0.7095402697560648;10.0;0.750347;0.013379;0.013379;0.009593;-0.015722;0.738135;-0.078275;0.009373;-0.016548;0.024812;0.7422737054820142
30.003411;0.0423046485625397;0.009222651207;0.2180056216130947;-0.030016858941;-0.7095404396664705;10.0;0.750347;0.013379;0.013379;0.009593;-0.015722;0.738136;-0.078281;0.009373;-0.016548;0.024812;0.7422753326475291
30.003411;0.0423055513260375;0.009223319454;0.2180167652920616;-0.030017551255;-0.709541663307086;10.0;0.750347;0.013379;0.013379;0.009594;-0.015722;0.73814;-0.078294;0.009374;-0.016548;0.024812;0.7422806814379586
30.003412;0.0423055513260375;0.00922487274;0.2180534811827973;-0.030017467245;-0.7095396775156859;10.0;0.750347;0.013379;0.013379;0.009596;-0.015722;0.738146;-0.078319;0.009376;-0.016548;0.024813;0.742289285303917
30.003413;0.042306884227038;0.00922856721;0.2181339367956122;-0.030018160068;-0.7095336992180483;10.0;0.750347;0.013379;0.013379;0.009599;-0.015722;0.738159;-0.07837;0.009379;-0.016548;0.024815;0.7423075953949279
30.003416;0.0423100226542128;0.009235170547;0.2182738265700374;-0.030020191757;-0.709529087288515;10.0;0.750347;0.013379;0.013379;0.009606;-0.015722;0.738185;-0.078472;0.009386;-0.016548;0.024819;0.7423442254163496
30.003421;0.0423144939825587;0.009248595739;0.2185680335161777;-0.030022786273;-0.7095154271577688;10.0;0.750347;0.013379;0.013379;0.00962;-0.015722;0.738237;-0.078676;0.009399;-0.016549;0.024826;0.7424175248099953
30.003432;0.0423243394041773;0.0092754048509999;0.219150611245796;-0.030028634949;-0.7094885678484143;10.0;0.750347;0.013379;0.013379;0.009647;-0.015722;0.73834;-0.079084;0.009426;-0.016549;0.024841;0.7425632866335368
30.003454;0.0423453631463941;0.00932976322;0.2203254979239551;-0.0300411365899999;-0.7094315494743388;10.0;0.750347;0.013379;0.013379;0.009701;-0.015723;0.738548;-0.079903;0.00948;-0.016551;0.02487;0.7428577506582267
30.003497;0.042386077737861;0.009438568395;0.2226808635933083;-0.0300651140789999;-0.709315786776481;10.0;0.750347;0.013379;0.013379;0.009811;-0.015724;0.738962;-0.081554;0.009589;-0.016553;0.024929;0.7434486480988447
30.003583;0.042468409730057;0.0096588024;0.22743499135933;-0.03011285816;-0.7090648873222969;10.0;0.750347;0.013379;0.013379;0.010032;-0.015726;0.739791;-0.084905;0.00981;-0.016557;0.02505;0.7446472874495683
30.003757;0.0426362123669539;0.0101106636399999;0.2371379416394046;-0.0302067376649999;-0.7084761048899434;10.0;0.750347;0.013379;0.013379;0.010486;-0.015725;0.741448;-0.091802;0.010263;-0.016562;0.025298;0.7471095929701345
30.003831;0.0427100748067712;0.010308287251;0.2413549331776331;-0.0302457007869999;-0.7081631423929236;10.0;0.750347;0.013379;0.013379;0.010685;-0.015723;0.742127;-0.094844;0.010461;-0.016562;0.025409;0.748162995920675
30.003906;0.0427844104902708;0.010507346115;0.2455881942650433;-0.0302821580319999;-0.7077848610041297;10.0;0.750347;0.013379;0.013379;0.010885;-0.015719;0.742753;-0.097932;0.010661;-0.016561;0.025522;0.7491813502971093
30.00398;0.0428596495669294;0.010708435845;0.2498488894146869;-0.030315936044;-0.7073304693417694;10.0;0.750347;0.013379;0.013379;0.011087;-0.015715;0.743321;-0.101066;0.010862;-0.016559;0.025638;0.7501602798049228
30.004054;0.0429349329334517;0.010910086587;0.2541074561339226;-0.030346681339;-0.706806305859071;10.0;0.750347;0.013379;0.013379;0.01129;-0.01571;0.743827;-0.104245;0.011064;-0.016556;0.025756;0.7510962827454281
30.004129;0.0430115942043537;0.0111128764;0.258369321239321;-0.0303751828699999;-0.7062091845673862;10.0;0.750347;0.013379;0.013379;0.011494;-0.015703;0.744269;-0.107468;0.011268;-0.016551;0.025878;0.7519878425779235
30.004278;0.0431658706387349;0.01152283026;0.2669430753855796;-0.0304220711979999;-0.7047714026808187;10.0;0.750347;0.013379;0.013379;0.011905;-0.015686;0.744953;-0.114045;0.011678;-0.016538;0.026129;0.7536320284024559
30.004426;0.0433221031922504;0.01193578947;0.275512696533512;-0.0304566005399999;-0.7030268222399718;10.0;0.750347;0.013379;0.013379;0.01232;-0.015663;0.745361;-0.120792;0.012092;-0.016519;0.026392;0.7550852452438731
30.004575;0.0434811615875197;0.012352993734;0.2840999017272264;-0.0304781413079999;-0.7009504851118803;10.0;0.750347;0.013379;0.013379;0.012738;-0.015636;0.745477;-0.127705;0.012509;-0.016494;0.026665;0.7563362509849704
30.004724;0.0436413006795168;0.01277269515;0.2926744838289131;-0.030485143575;-0.6985388405095877;10.0;0.750347;0.013379;0.013379;0.013159;-0.015602;0.745285;-0.13478;0.01293;-0.016462;0.026949;0.7573740024749991
30.004744;0.0436629033047505;0.012828944009;0.293817933256953;-0.030485005362;-0.6981900665016746;10.0;0.750347;0.013379;0.013379;0.013215;-0.015597;0.745234;-0.135735;0.012986;-0.016458;0.026988;0.7574943597024336
30.004744;0.0436629033047505;0.012828944009;0.293817933256953;-0.030485005362;-0.6981900665016746;10.0;0.750347;0.013379;0.013379;0.013215;-0.015597;0.745234;-0.135735;0.012986;-0.016458;0.026988;0.7574943597024336
30.004744;0.0436629033047505;0.012829160078;0.2938228818284781;-0.030484951679;-0.6981888370140331;10.0;0.750347;0.013379;0.013379;0.013216;-0.015597;0.745234;-0.135739;0.012986;-0.016458;0.026988;0.7574950764704679
30.004744;0.0436629033047505;0.012829397;0.2938283079907822;-0.030484839875;-0.6981862763964027;10.0;0.750347;0.013379;0.013379;0.013216;-0.015597;0.745234;-0.135743;0.012986;-0.016458;0.026988;0.757495793258946
30.004744;0.0436629033047505;0.012829829138;0.2938382051338326;-0.030484732509;-0.69818381742112;10.0;0.750347;0.013379;0.013379;0.013216;-0.015597;0.745233;-0.135751;0.012987;-0.016458;0.026988;0.7574962430863932
30.004745;0.0436638076672202;0.01283068206;0.2938516530163353;-0.03048521647;-0.6981804404769354;10.0;0.750347;0.013379;0.013379;0.013217;-0.015597;0.745233;-0.135767;0.012988;-0.016458;0.026989;0.7574991106120191
30.004745;0.0436642344373515;0.012833230033;0.2939071347148617;-0.030484644812;-0.6981605243929938;10.0;0.750347;0.013379;0.013379;0.013219;-0.015597;0.745231;-0.135798;0.01299;-0.016457;0.02699;0.7575026997740667
30.004747;0.0436660431571261;0.012836706485;0.2939745751363117;-0.03048506699;-0.6981412737651492;10.0;0.750347;0.013379;0.013379;0.013223;-0.015596;0.745227;-0.135861;0.012993;-0.016457;0.026993;0.7575100612203114
30.004749;0.0436687562680688;0.012843713167;0.2941167613786952;-0.030485096507;-0.6980985746390747;10.0;0.750347;0.013379;0.013379;0.01323;-0.015596;0.745221;-0.135987;0.013001;-0.016457;0.026998;0.7575267671904407
30.004754;0.0436737049035229;0.012858518046;0.2944224236163389;-0.030484430628;-0.6980042269219298;10.0;0.750347;0.013379;0.013379;0.013245;-0.015594;0.745207;-0.136238;0.013015;-0.016455;0.027008;0.757558093807333
30.004765;0.0436854111117201;0.0128880182779999;0.2950188163513091;-0.030484591334;-0.6978208641791047;10.0;0.750347;0.013379;0.013379;0.013275;-0.015592;0.74518;-0.13674;0.013045;-0.016453;0.027028;0.7576219769779647
30.004786;0.0437079197972175;0.0129471166239999;0.2962190075406933;-0.030484193558;-0.697452399918164;10.0;0.750347;0.013379;0.013379;0.013334;-0.015586;0.745125;-0.137744;0.013104;-0.016448;0.027069;0.7577497444150014
30.004827;0.0437529397983724;0.01306531295;0.2986156589753547;-0.030483190686;-0.6967118284274457;10.0;0.750347;0.013379;0.013379;0.013452;-0.015575;0.745016;-0.139748;0.013222;-0.016437;0.027151;0.758009461524063
30.004911;0.0438438951280563;0.013301986392;0.3033942662518567;-0.030481450974;-0.6952268014730859;10.0;0.750347;0.013379;0.013379;0.013689;-0.015552;0.744799;-0.143745;0.013459;-0.016415;0.027314;0.7585434565178187
30.005078;0.044023188798632;0.013774795584;0.3128986327412074;-0.030474284936;-0.6922325657823987;10.0;0.750347;0.013379;0.013379;0.014163;-0.015501;0.744367;-0.151688;0.013933;-0.016367;0.02764;0.7596653737225357
30.005244;0.0442012120422053;0.0142480457109999;0.3223451360880173;-0.0304635841009999;-0.6892024606002196;10.0;0.750347;0.013379;0.013379;0.014638;-0.015444;0.743939;-0.159565;0.014406;-0.016312;0.027966;0.7608588732123718
30.005578;0.0445557500890738;0.015194990719;0.3410332154351094;-0.030433658693;-0.6830467141089183;10.0;0.750347;0.013379;0.013379;0.015587;-0.015311;0.743093;-0.175124;0.015354;-0.016185;0.028619;0.7634498163108038
30.005878;0.0448714271335334;0.0160465848759999;0.3576125365535348;-0.0303959853079999;-0.6774017955244483;10.0;0.750347;0.013379;0.013379;0.016442;-0.015172;0.742344;-0.188907;0.016207;-0.016052;0.029206;0.7660029170864823
30.006179;0.0451838334141759;0.0168983514819999;0.3739910982563584;-0.030347600788;-0.67164732371908;10.0;0.750347;0.013379;0.013379;0.017296;-0.015014;0.741606;-0.202485;0.017059;-0.015901;0.029793;0.7687519980208182
30.006479;0.0454925676786879;0.017749094904;0.3901537286125748;-0.030288528492;-0.6657907002727699;10.0;0.750347;0.013379;0.013379;0.01815;-0.014838;0.740879;-0.21586;0.017911;-0.015731;0.030379;0.7716846715083824
30.006779;0.045798561243777;0.01859864793;0.4060967730187618;-0.030219563526;-0.6598365255438263;10.0;0.750347;0.013379;0.013379;0.019003;-0.014644;0.740163;-0.229036;0.018762;-0.015545;0.030964;0.7747894913232883
30.007079;0.046101337616169;0.019447446147;0.4218412556467611;-0.030139807181;-0.6537729432481617;10.0;0.750347;0.013379;0.013379;0.019854;-0.014433;0.739457;-0.242016;0.019612;-0.015341;0.031548;0.7780542391793775
30.00738;0.0464000941809389;0.0202935781079999;0.4373607094171928;-0.030049554096;-0.6476183858338874;10.0;0.750347;0.013379;0.013379;0.020705;-0.014204;0.738762;-0.254803;0.020461;-0.015121;0.03213;0.7814690406234913
30.00768;0.0466969929652863;0.021139308432;0.4526909997762505;-0.029949177136;-0.6413512998206043;10.0;0.750347;0.013379;0.013379;0.021554;-0.013959;0.738078;-0.267399;0.021307;-0.014884;0.032711;0.7850231584386539
30.00798;0.0469890037881204;0.021981681301;0.4678047953542121;-0.029837621351;-0.6349915713374498;10.0;0.750347;0.013379;0.013379;0.0224;-0.013698;0.737403;-0.279807;0.022151;-0.014631;0.033291;0.7887047239987852
30.008281;0.0472787885737356;0.022822274162;0.4827169826148683;-0.0297161028759999;-0.6285292786141287;10.0;0.750347;0.013379;0.013379;0.023245;-0.013421;0.736739;-0.29203;0.022994;-0.014363;0.033868;0.7925060725451889
30.008581;0.0475650504677541;0.023659898832;0.4974219221745553;-0.029584153138;-0.6219724954997374;10.0;0.750347;0.013379;0.013379;0.024087;-0.013127;0.736084;-0.304071;0.023833;-0.014079;0.034444;0.7964162404779299
30.008881;0.047848731069904;0.024494572322;0.511916863296018;-0.0294425651359999;-0.6153259339936565;10.0;0.750347;0.013379;0.013379;0.024926;-0.012819;0.735439;-0.315933;0.024669;-0.01378;0.035017;0.8004275002834423
30.00891;0.0478749521253024;0.024574520252;0.5133064193501741;-0.029427679044;-0.6146779837393749;10.0;0.750347;0.013379;0.013379;0.025007;-0.012788;0.735378;-0.317069;0.02475;-0.01375;0.035073;0.8008205502139665
30.00891;0.0478749521253024;0.024574520252;0.5133064193501741;-0.029427679044;-0.6146779837393749;10.0;0.750347;0.013379;0.013379;0.025007;-0.012788;0.735378;-0.317069;0.02475;-0.01375;0.035073;0.8008205502139665
30.00891;0.0478758700390917;0.0245750112039999;0.5133068325219772;-0.0294283329599999;-0.6146798572218345;10.0;0.750347;0.013379;0.013379;0.025007;-0.012788;0.735377;-0.317073;0.02475;-0.01375;0.035073;0.8008212156642704
30.00891;0.0478758700390917;0.0245752748799999;0.513312340014578;-0.029428218984;-0.6146774765653595;10.0;0.750347;0.013379;0.013379;0.025007;-0.012788;0.735377;-0.317077;0.024751;-0.01375;0.035073;0.8008227994119548
30.008911;0.0478758700390917;0.0245757832359999;0.5133229582237007;-0.029427947086;-0.6146717973369763;10.0;0.750347;0.013379;0.013379;0.025008;-0.012788;0.735377;-0.317085;0.024751;-0.01375;0.035073;0.8008259669578652
30.008911;0.0478758700390917;0.02457686289;0.5133455093334585;-0.0294274282399999;-0.6146609600195639;10.0;0.750347;0.013379;0.013379;0.025009;-0.012788;0.735376;-0.317101;0.024752;-0.01375;0.035074;0.8008313839860424
30.008912;0.0478767879561693;0.024579142683;0.5133832851423101;-0.029427152481;-0.6146434156765118;10.0;0.750347;0.013379;0.013379;0.025011;-0.012787;0.735374;-0.317133;0.024755;-0.013749;0.035076;0.8008422188952079
30.008913;0.0478786238001887;0.024583746506;0.5134597562493659;-0.029426581949;-0.6146079317527083;10.0;0.750347;0.013379;0.013379;0.025016;-0.012785;0.735371;-0.317196;0.024759;-0.013747;0.035079;0.8008644142780974
30.008917;0.0478813775908755;0.0245926837;0.5136168785729854;-0.02942469194;-0.6145331112112211;10.0;0.750347;0.013379;0.013379;0.025025;-0.012782;0.735364;-0.317323;0.024768;-0.013744;0.035085;0.800908296139452
30.008923;0.0478878032175208;0.024610808607;0.513926447935193;-0.02942172351;-0.6143886654469753;10.0;0.750347;0.013379;0.013379;0.025043;-0.012775;0.73535;-0.317576;0.024786;-0.013737;0.035097;0.8009957167650773
30.008936;0.047899736951261;0.024646889784;0.5145516729889086;-0.029414998888;-0.6140952072018763;10.0;0.750347;0.013379;0.013379;0.025079;-0.012761;0.735323;-0.318083;0.024822;-0.013724;0.035122;0.8011720846472373
30.008962;0.0479241278063565;0.024718474108;0.5157834944410065;-0.0294024311299999;-0.613520422297599;10.0;0.750347;0.013379;0.013379;0.025151;-0.012733;0.735268;-0.319095;0.024894;-0.013697;0.035171;0.8015239552558613
30.009014;0.0479723956041388;0.024862181554;0.5182601627644169;-0.0293760811919999;-0.6123538510439858;10.0;0.750347;0.013379;0.013379;0.025295;-0.012678;0.735158;-0.321115;0.025038;-0.013643;0.03527;0.8022294735230063
30.009117;0.0480685660801318;0.025148952789;0.5231891616462179;-0.029322795572;-0.6100201849815525;10.0;0.750347;0.013379;0.013379;0.025584;-0.012566;0.734939;-0.325139;0.025325;-0.013535;0.035467;0.8036483702727206
30.009325;0.0482602443943252;0.025721077867;0.532966175157299;-0.029213062864;-0.6053235583580068;10.0;0.750347;0.013379;0.013379;0.026159;-0.012336;0.734505;-0.333126;0.025899;-0.013312;0.03586;0.8065175304362577
30.009532;0.0484503899881105;0.02629169979;0.5426519744516369;-0.02909836146;-0.6005805416043213;10.0;0.750347;0.013379;0.013379;0.026733;-0.0121;0.734075;-0.341031;0.026471;-0.013082;0.036252;0.8094246404613588
30.009739;0.0486399299444396;0.026860923642;0.5522401794715297;-0.028979443479;-0.5957953375365175;10.0;0.750347;0.013379;0.013379;0.027305;-0.011856;0.73365;-0.348854;0.027041;-0.012846;0.036643;0.8123677959003546
30.009946;0.0488266414675431;0.027427384278;0.5617298969094978;-0.028855062556;-0.5909696364264792;10.0;0.750347;0.013379;0.013379;0.027875;-0.011606;0.733229;-0.356596;0.027609;-0.012604;0.037033;0.8153437763649147
30.010153;0.0490122288923896;0.027992786095;0.5711388102030703;-0.0287254776499999;-0.5860879682307267;10.0;0.750347;0.013379;0.013379;0.028443;-0.01135;0.732813;-0.364259;0.028175;-0.012354;0.037422;0.8183517043728815
30.010361;0.0491959243942016;0.02855550115;0.5804444474137304;-0.028591291499;-0.5811719537964383;10.0;0.750347;0.013379;0.013379;0.02901;-0.011087;0.7324;-0.371843;0.02874;-0.012099;0.037809;0.8213872269818907
30.010568;0.049379046456974;0.029116623643;0.5896554456224767;-0.028452995267;-0.5762159723313462;10.0;0.750347;0.013379;0.013379;0.029574;-0.010817;0.731992;-0.379348;0.029302;-0.011837;0.038195;0.8244496304614369
30.010775;0.049559373886279;0.029674549308;0.5987676393186969;-0.028309413824;-0.5712221847063669;10.0;0.750347;0.013379;0.013379;0.030136;-0.010541;0.731589;-0.386776;0.029862;-0.011568;0.03858;0.8275373943798553
30.010982;0.0497395252289364;0.030231435751;0.607795020395824;-0.0281614872029999;-0.5661792522823843;10.0;0.750347;0.013379;0.013379;0.030696;-0.010259;0.731189;-0.394128;0.03042;-0.011294;0.038963;0.8306468769007682
30.011189;0.0499168975898943;0.030785081688;0.6167266632017696;-0.028008366246;-0.5610999000000008;10.0;0.750347;0.013379;0.013379;0.031253;-0.009971;0.730794;-0.401404;0.030975;-0.011014;0.039345;0.8337775732484055
30.011397;0.0500928032056502;0.0313363899709999;0.6255667075039116;-0.027850523103;-0.5559785302623792;10.0;0.750347;0.013379;0.013379;0.031808;-0.009677;0.730402;-0.408605;0.031528;-0.010727;0.039726;0.8369259988965572
30.011604;0.0502681768219218;0.031885693494;0.634311715878558;-0.027688701047;-0.5508196795178977;10.0;0.750347;0.013379;0.013379;0.032361;-0.009377;0.730015;-0.415731;0.032079;-0.010435;0.040105;0.8400917596227213
30.011811;0.0504411705752354;0.032432179979;0.6429704070928691;-0.027521510261;-0.545616010634613;10.0;0.750347;0.013379;0.013379;0.032911;-0.009071;0.729631;-0.422785;0.032627;-0.010138;0.040483;0.8432725255728423
30.012018;0.0506127185794242;0.0329761923339999;0.6515396378531203;-0.027349744376;-0.5403729565145027;10.0;0.750347;0.013379;0.013379;0.033458;-0.008759;0.729252;-0.429765;0.033172;-0.009834;0.040859;0.8464670310939464
30.012226;0.0507828279834827;0.033517600556;0.6600183937551032;-0.027173324708;-0.5350888437492727;10.0;0.750347;0.013379;0.013379;0.034003;-0.008442;0.728876;-0.436673;0.033715;-0.009525;0.041234;0.8496726030095356
30.012433;0.0509511409096989;0.034055584366;0.6683968947105018;-0.026992855382;-0.5297792139697051;10.0;0.750347;0.013379;0.013379;0.034545;-0.008119;0.728505;-0.443511;0.034254;-0.00921;0.041608;0.8528901114129532
30.01264;0.0511180338139095;0.034590890794;0.6766866448722366;-0.026807908772;-0.5244315317289335;10.0;0.750347;0.013379;0.013379;0.035085;-0.007791;0.728137;-0.450278;0.034791;-0.008891;0.041979;0.85611551092887
30.012847;0.0512838751460924;0.035124114625;0.684895876626754;-0.026618067635;-0.5190338592622548;10.0;0.750347;0.013379;0.013379;0.035621;-0.007458;0.727773;-0.456975;0.035326;-0.008565;0.04235;0.8593484102236997
30.013054;0.0514479483070024;0.035653786878;0.6930069721195711;-0.0264243161739999;-0.5136126326422125;10.0;0.750347;0.013379;0.013379;0.036154;-0.007119;0.727413;-0.463603;0.035857;-0.008235;0.042719;0.8625876269562414
30.013262;0.0516096898072445;0.036180033333;0.7010317920554787;-0.026225523941;-0.5081511638405292;10.0;0.750347;0.013379;0.013379;0.036685;-0.006775;0.727056;-0.470162;0.036385;-0.007899;0.043086;0.8658306609147081
30.013469;0.0517709748121473;0.036703770466;0.7089642526373278;-0.026023189749;-0.5026598367797006;10.0;0.750347;0.013379;0.013379;0.037212;-0.006426;0.726703;-0.476655;0.03691;-0.007559;0.043451;0.8690783849768673
30.013676;0.0519299419795554;0.037223955577;0.7168110372943387;-0.0258158834569999;-0.4971290641372863;10.0;0.750347;0.013379;0.013379;0.037736;-0.006072;0.726354;-0.48308;0.037432;-0.007213;0.043815;0.8723281605657358
30.013883;0.0520875332877263;0.037741063946;0.7245699990729474;-0.025604425216;-0.4915653247498533;10.0;0.750347;0.013379;0.013379;0.038257;-0.005713;0.726008;-0.489439;0.03795;-0.006863;0.044178;0.8755787519035623
30.01409;0.0522428193151939;0.038254416583;0.732242575811263;-0.0253882066189999;-0.4859654772041804;10.0;0.750347;0.013379;0.013379;0.038774;-0.005349;0.725666;-0.495732;0.038465;-0.006508;0.044538;0.8788295394329892
30.014298;0.0523976819334596;0.038765083732;0.7398244025609416;-0.025168565868;-0.4803373916419019;10.0;0.750347;0.013379;0.013379;0.039289;-0.004981;0.725328;-0.501961;0.038977;-0.006148;0.044897;0.8820802418742866
30.014505;0.0525502537577127;0.03927189684;0.7473207840454267;-0.0249442861;-0.4746748933888634;10.0;0.750347;0.013379;0.013379;0.039799;-0.004608;0.724993;-0.508125;0.039486;-0.005784;0.045255;0.8853281118737844
30.014919;0.0528513697930337;0.0402754283499999;0.7620507946666053;-0.024484037909;-0.4632621255585167;10.0;0.750347;0.013379;0.013379;0.040811;-0.003849;0.724333;-0.520265;0.040492;-0.005042;0.045964;0.8918149836787898
30.015292;0.0531170127642735;0.04116627002;0.7750110158244515;-0.024056151625;-0.4528897687028843;10.0;0.750347;0.013379;0.013379;0.041708;-0.00315;0.72375;-0.530977;0.041386;-0.004359;0.046597;0.8976361384375076
30.015665;0.0533778396059638;0.0420454322129999;0.787694528729153;-0.0236156191789999;-0.4424236603304091;10.0;0.750347;0.013379;0.013379;0.042594;-0.002438;0.723179;-0.541492;0.042268;-0.003663;0.047224;0.9034386819840072
30.016038;0.0536326190764538;0.042911375192;0.8000984462613956;-0.023162682508;-0.4318767740016829;10.0;0.750347;0.013379;0.013379;0.043468;-0.001713;0.722618;-0.551813;0.043137;-0.002953;0.047845;0.9092163443828976
30.016411;0.0538829944973365;0.04376559748;0.81223395040087;-0.0226972403;-0.4212319770223968;10.0;0.750347;0.013379;0.013379;0.044329;-0.000976;0.722067;-0.561943;0.043994;-0.002232;0.048461;0.9149648560125138
30.016784;0.0541277294184782;0.044606605522;0.8240989600197799;-0.022219746578;-0.4105057946586349;10.0;0.750347;0.013379;0.013379;0.045177;-0.000226;0.721527;-0.571886;0.044838;-0.001498;0.04907;0.9206817086947042
30.017157;0.0543678124261037;0.045434721832;0.8356915572748946;-0.0217311489919999;-0.3997061500595925;10.0;0.750347;0.013379;0.013379;0.046012;0.000535;0.720996;-0.581645;0.045669;-0.000753;0.049673;0.9263617749243542
30.01753;0.054602648598763;0.046249664181;0.8470223582166623;-0.0212307366849999;-0.388822469785485;10.0;0.750347;0.013379;0.013379;0.046834;0.001307;0.720476;-0.591224;0.046487;4e-06;0.050271;0.9320040154162428
30.017903;0.0548319598865479;0.047050524567;0.8580857708597617;-0.020719508706;-0.3778728454877495;10.0;0.750347;0.013379;0.013379;0.047643;0.002089;0.719965;-0.600625;0.047291;0.000771;0.050862;0.9376033232929584
30.018276;0.0550570440270815;0.047838351407;0.8688870289416404;-0.020197955515;-0.3668550659033744;10.0;0.750347;0.013379;0.013379;0.048437;0.002882;0.719463;-0.609853;0.048081;0.001548;0.051447;0.9431583589079832
30.018649;0.0552766827514097;0.048611588636;0.8794230445161841;-0.01966666036;-0.3557858283291871;10.0;0.750347;0.013379;0.013379;0.049217;0.003684;0.718971;-0.618911;0.048857;0.002334;0.052026;0.9486675522868904
30.019022;0.0554915072781412;0.049371224624;0.8897077597214219;-0.019124591902;-0.344639978981674;10.0;0.750347;0.013379;0.013379;0.049984;0.004495;0.718487;-0.627801;0.049619;0.00313;0.052598;0.9541266502776244
30.019395;0.0557009578463422;0.050115883081;0.8997310821700881;-0.0185737642019999;-0.3334550233990218;10.0;0.750347;0.013379;0.013379;0.050735;0.005315;0.718013;-0.636527;0.050367;0.003934;0.053164;0.9595359763437742
30.019768;0.0559056498128766;0.050846471856;0.90950506838199;-0.0180131105309999;-0.3222055479417942;10.0;0.750347;0.013379;0.013379;0.051472;0.006143;0.717548;-0.645091;0.0511;0.004746;0.053724;0.9648924969057432
30.020141;0.0561040827480496;0.0515608954039999;0.9190221616410336;-0.017444216392;-0.3109259707593458;10.0;0.750347;0.013379;0.013379;0.052195;0.006978;0.717091;-0.653497;0.051818;0.005566;0.054277;0.970194738848856
30.020514;0.0562990503117059;0.052262218685;0.9282966301499652;-0.016866316875;-0.2995843940815655;10.0;0.750347;0.013379;0.013379;0.052902;0.007821;0.716642;-0.661748;0.052522;0.006393;0.054824;0.975441526524271
30.020887;0.0564880968877514;0.052947584334;0.9373228565163576;-0.016280358498;-0.2882086562475452;10.0;0.750347;0.013379;0.013379;0.053595;0.00867;0.716202;-0.669847;0.05321;0.007227;0.055364;0.980632606133918
30.02126;0.0566722182731539;0.05361765459;0.9461012154415548;-0.01568751291;-0.2768113440414119;10.0;0.750347;0.013379;0.013379;0.054272;0.009525;0.71577;-0.677796;0.053883;0.008067;0.055897;0.9857657482972312
30.021633;0.0568519757264424;0.054273379818;0.9546436887110136;-0.015086503202;-0.2653646246982251;10.0;0.750347;0.013379;0.013379;0.054934;0.010386;0.715346;-0.685598;0.054542;0.008913;0.056424;0.99084030868753
30.022006;0.0570268640729963;0.054913535638;0.9629415281841344;-0.014479673436;-0.2539096910092325;10.0;0.750347;0.013379;0.013379;0.055581;0.011252;0.71493;-0.693256;0.055184;0.009765;0.056945;0.9958558060462368
30.022379;0.057196460423701;0.055538169115;0.9710070991033932;-0.013865278075;-0.2424149671551093;10.0;0.750347;0.013379;0.013379;0.056212;0.012123;0.714521;-0.700772;0.055812;0.010621;0.057458;1.0008104992579765
30.022752;0.0573607728068581;0.0561471628189999;0.9788425098116345;-0.013243886205;-0.2308875134858109;10.0;0.750347;0.013379;0.013379;0.056828;0.012998;0.71412;-0.708149;0.056423;0.011481;0.057965;1.005704917260028
30.023125;0.0575212617733651;0.056741220506;0.9864390793366368;-0.012618692014;-0.2193743952230721;10.0;0.750347;0.013379;0.013379;0.057428;0.013877;0.713726;-0.71539;0.05702;0.012346;0.058465;1.010538299707636
30.023498;0.0576757765790804;0.057319006408;0.9938142112297138;-0.011986136986;-0.2078192561406705;10.0;0.750347;0.013379;0.013379;0.058013;0.01476;0.71334;-0.722497;0.057601;0.013214;0.058959;1.0153107261370775
30.023871;0.0578267571630988;0.057882216208;1.0009590550745353;-0.0113499635019999;-0.196275289482129;10.0;0.750347;0.013379;0.013379;0.058582;0.015645;0.712961;-0.729473;0.058166;0.014085;0.059445;1.020021688617453
30.024244;0.0579715457271927;0.05842851755;1.0078826917080617;-0.010708534844;-0.1847205333180712;10.0;0.750347;0.013379;0.013379;0.059136;0.016533;0.712589;-0.73632;0.058716;0.014959;0.059925;1.0246707887516848
30.024617;0.0581132990631232;0.058961047842;1.0145878618585384;-0.010062559542;-0.1731541609962626;10.0;0.750347;0.013379;0.013379;0.059673;0.017424;0.712223;-0.743041;0.05925;0.015835;0.060398;1.029257756545949
30.02499;0.0582486548600051;0.059476110302;1.0210726830507064;-0.00941335955;-0.1616064709584123;10.0;0.750347;0.013379;0.013379;0.060196;0.018315;0.711865;-0.749637;0.059768;0.016712;0.060864;1.0337830575096498
30.025363;0.0583812146927417;0.059977739815;1.0273465554058914;-0.008759683149;-0.1500428381818005;10.0;0.750347;0.013379;0.013379;0.060703;0.019209;0.711513;-0.756112;0.060271;0.017592;0.061324;1.038246649748026
30.025736;0.0585074045399383;0.060461886729;1.0334057236760086;-0.008103874781;-0.1385102423312612;10.0;0.750347;0.013379;0.013379;0.061194;0.020103;0.711167;-0.762466;0.060759;0.018472;0.061777;1.0426470654277025
30.026109;0.0586298273321694;0.0609315803319999;1.0392590786049891;-0.0074442072299999;-0.1269696256791713;10.0;0.750347;0.013379;0.013379;0.06167;0.020997;0.710828;-0.768704;0.061231;0.019353;0.062223;1.0469872421381266
30.026482;0.0587480695853063;0.061386101504;1.044904146422429;-0.006783203232;-0.1154625723003597;10.0;0.750347;0.013379;0.013379;0.06213;0.021892;0.710496;-0.774826;0.061688;0.020234;0.062662;1.051265854240496
30.026855;0.058861565133795;0.061825229115;1.0503497311780343;-0.006118970745;-0.1039552844218684;10.0;0.750347;0.013379;0.013379;0.062575;0.022786;0.710169;-0.780835;0.062129;0.021115;0.063094;1.0554824990429732
30.027228;0.0589710916381916;0.062249536328;1.0555940987140402;-0.005453416591;-0.0924761003994741;10.0;0.750347;0.013379;0.013379;0.063005;0.02368;0.709848;-0.786732;0.062556;0.021995;0.06352;1.0596374016275567
30.027601;0.0590756735890501;0.06265812827;1.060641791507458;-0.00478668271;-0.0810262908434653;10.0;0.750347;0.013379;0.013379;0.06342;0.024572;0.709534;-0.792521;0.062967;0.022875;0.063939;1.06373306454063
30.027974;0.0591764820938183;0.063052309409;1.0654960750968083;-0.004118551635;-0.0695977775169273;10.0;0.750347;0.013379;0.013379;0.063819;0.025463;0.709225;-0.798203;0.063363;0.023753;0.064351;1.067767825809525
30.028347;0.0592725272702286;0.063431120134;1.0701605457923524;-0.0034491260949999;-0.0581909740287457;10.0;0.750347;0.013379;0.013379;0.064204;0.026353;0.708922;-0.80378;0.063745;0.02463;0.064756;1.0717428285199766
30.02872;0.0593646117649227;0.063795424808;1.0746372781923146;-0.002780338246;-0.0468349436362833;10.0;0.750347;0.013379;0.013379;0.064574;0.02724;0.708624;-0.809254;0.064111;0.025505;0.065155;1.0756579427922244
30.029093;0.059452914352452;0.0641455078349999;1.0789295787037292;-0.00211147062;-0.0355150061691284;10.0;0.750347;0.013379;0.013379;0.06493;0.028125;0.708332;-0.814627;0.064463;0.026377;0.065547;1.0795144146110325
30.029466;0.0595366095944335;0.064480562029;1.0830405437636583;-0.001441754751;-0.0242162723208679;10.0;0.750347;0.013379;0.013379;0.06527;0.029007;0.708046;-0.8199;0.064801;0.027247;0.065933;1.083312119435576
30.029839;0.0596163442857745;0.064801381678;1.0869734207010529;-0.000773972338;-0.01298255280951;10.0;0.750347;0.013379;0.013379;0.065597;0.029886;0.707764;-0.825076;0.065124;0.028114;0.066312;1.0870511880642972
30.030212;0.0596925966933923;0.065108568572;1.0907310483815342;-0.0001053053459999;-0.0017641274099851;10.0;0.750347;0.013379;0.013379;0.065909;0.030762;0.707488;-0.830157;0.065433;0.028977;0.066684;1.0907336589621683
30.030585;0.0597648835772312;0.065401750064;1.0943173674802622;0.000560475738;0.0093780110401407;10.0;0.750347;0.013379;0.013379;0.066208;0.031634;0.707217;-0.835143;0.065728;0.029838;0.06705;1.0943581294704217
30.030958;0.0598325210901228;0.065680251124;1.0977349763528927;0.0012253929779999;0.0204803835050548;10.0;0.750347;0.013379;0.013379;0.066492;0.032502;0.706951;-0.840037;0.06601;0.030694;0.06741;1.0979261713658164
30.031331;0.0598976143097536;0.06594643943;1.1009860774915945;0.00188980003;0.0315505058386318;10.0;0.750347;0.013379;0.013379;0.066763;0.033366;0.70669;-0.844841;0.066278;0.031546;0.067763;1.1014386371382656
30.031704;0.0599588719873881;0.066199088937;1.10407495576175;0.002551286841;0.0425506143867523;10.0;0.750347;0.013379;0.013379;0.06702;0.034226;0.706434;-0.849556;0.066532;0.032394;0.068109;1.1048956482365202
30.032077;0.0600154361810359;0.066437369972;1.1070047007838506;0.003210587434;0.0534960276605387;10.0;0.750347;0.013379;0.013379;0.067264;0.03508;0.706182;-0.854184;0.066773;0.033238;0.06845;1.108297488484026
30.03245;0.0600692756906557;0.066663606729;1.1097787673069963;0.003867161037;0.0643783530355031;10.0;0.750347;0.013379;0.013379;0.067495;0.03593;0.705935;-0.858727;0.067001;0.034076;0.068784;1.1116457550649848
30.032823;0.0601193877962841;0.066876831036;1.1124004000608525;0.004520715078;0.0751956272961152;10.0;0.750347;0.013379;0.013379;0.067713;0.036774;0.705693;-0.863185;0.067216;0.03491;0.069111;1.1149398882782875
