time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.033196;0.0601658804639307;0.067077217316;1.1148713656108238;0.005172018336;0.0859626468709389;10.0;0.750347;0.013379;0.013379;0.067919;0.037613;0.705455;-0.867561;0.067419;0.035738;0.069433;1.1181810433673074
30.033569;0.0602097226866226;0.067265970061;1.117194483872704;0.005820695849;0.0966736863960551;10.0;0.750347;0.013379;0.013379;0.068112;0.038447;0.705221;-0.871857;0.067609;0.03656;0.069748;1.121370272162589
30.033942;0.060249787692572;0.067442111419;1.1193750883094766;0.00646528451;0.1073080048512284;10.0;0.750347;0.013379;0.013379;0.068293;0.039274;0.704992;-0.876073;0.067787;0.037377;0.070058;1.1245077240254957
30.034315;0.0602860655956249;0.067605769378;1.1214161798428293;0.007105478571;0.1178627017835386;10.0;0.750347;0.013379;0.013379;0.068462;0.040095;0.704767;-0.880211;0.067953;0.038188;0.070361;1.1275938669618597
30.034688;0.0603197458631914;0.0677582461349999;1.123317831754124;0.0077431886369999;0.1283690527238291;10.0;0.750347;0.013379;0.013379;0.068619;0.04091;0.704547;-0.884272;0.068107;0.038993;0.070659;1.1306296675715706
30.035061;0.0603505995744864;0.067899650036;1.1250865859616912;0.008375895397;0.1387872772773737;10.0;0.750347;0.013379;0.013379;0.068764;0.041719;0.70433;-0.888258;0.06825;0.039791;0.07095;1.1336150243640917
30.035434;0.0603778108248386;0.068029023858;1.1267222664855838;0.009005563886;0.1491535344354557;10.0;0.750347;0.013379;0.013379;0.068899;0.042521;0.704117;-0.892171;0.068382;0.040583;0.071236;1.1365517335035833
30.035807;0.060402163909913;0.068147617515;1.1282313927798835;0.00962959971;0.1594247471723379;10.0;0.750347;0.013379;0.013379;0.069022;0.043316;0.703908;-0.896012;0.068502;0.041369;0.071516;1.1394402031734707
30.03618;0.0604238223881938;0.068255553548;1.1296133023411037;0.010250009396;0.1696352364163365;10.0;0.750347;0.013379;0.013379;0.069134;0.044104;0.703704;-0.899781;0.068612;0.042147;0.07179;1.1422806868615962
30.036925;0.0604587023099239;0.068440346253;1.1320181154759246;0.011475733031;0.1898111039858744;10.0;0.750347;0.013379;0.013379;0.069327;0.045659;0.703305;-0.907114;0.0688;0.043683;0.072322;1.1478212979471152
30.037597;0.0604807886274641;0.068571990192;1.133781350213109;0.012562387497;0.2077087250693595;10.0;0.750347;0.013379;0.013379;0.069467;0.047034;0.702959;-0.913484;0.068935;0.045041;0.072781;1.152651020012996
30.038268;0.0604945472005535;0.068672667165;1.135187720925228;0.013631035958;0.2253266879213086;10.0;0.750347;0.013379;0.013379;0.069574;0.048384;0.702624;-0.919643;0.069039;0.046375;0.073224;1.1573347540037844
30.03894;0.0605009763888154;0.0687441691399999;1.1362489209795377;0.014682891972;0.2426885126223247;10.0;0.750347;0.013379;0.013379;0.069652;0.049709;0.7023;-0.9256;0.069112;0.047684;0.073649;1.1618780701949754
30.039611;0.0604989309740263;0.0687860942979999;1.1369803266033174;0.0157166914149999;0.2597846137437959;10.0;0.750347;0.013379;0.013379;0.069701;0.051009;0.701987;-0.931359;0.069157;0.048969;0.074058;1.1662826994558395
30.040282;0.060489267948951;0.068800598742;1.1374017420753566;0.016731612627;0.276604647309013;10.0;0.750347;0.013379;0.013379;0.069723;0.052283;0.701684;-0.936929;0.069175;0.050228;0.074451;1.1705538803903903
30.040954;0.0604738499683954;0.068790827123;1.1375301416885342;0.017727191079;0.2931381264507635;10.0;0.750347;0.013379;0.013379;0.069719;0.05353;0.701392;-0.942315;0.069167;0.051461;0.074828;1.174694980362562
30.041625;0.0604515730978111;0.068756096535;1.1373748111360495;0.018703595125;0.3093979886137527;10.0;0.750347;0.013379;0.013379;0.069691;0.054752;0.701108;-0.947522;0.069135;0.052668;0.075189;1.1787070747849102
30.042296;0.060423270624818;0.068698792159;1.1369591789488946;0.019659232845;0.3253586348721287;10.0;0.750347;0.013379;0.013379;0.069639;0.055946;0.700835;-0.952558;0.06908;0.053848;0.075536;1.1825973281675382
30.042968;0.06038884566706;0.068619046194;1.1362867668031815;0.02059572066;0.341051736169122;10.0;0.750347;0.013379;0.013379;0.069566;0.057114;0.70057;-0.957428;0.069003;0.055003;0.075869;1.186367017446119
30.043639;0.0603491342439972;0.068519074056;1.1353779124481047;0.021511792364;0.3564556912618795;10.0;0.750347;0.013379;0.013379;0.069472;0.058255;0.700314;-0.962137;0.068905;0.05613;0.076187;1.1900198760377911
30.044311;0.0603040026863889;0.068399752224;1.1342489582277493;0.022406884332;0.3715654572471259;10.0;0.750347;0.013379;0.013379;0.069358;0.059369;0.700067;-0.96669;0.068789;0.057232;0.076492;1.1935591148280005
30.044982;0.0602543210898604;0.068262808311;1.132911417410149;0.023281028997;0.3863794094083273;10.0;0.750347;0.013379;0.013379;0.069227;0.060456;0.699827;-0.971093;0.068654;0.058307;0.076784;1.1969876543131095
30.045653;0.0601999502408432;0.06810867838;1.131374330169978;0.02413502097;0.4009143009826837;10.0;0.750347;0.013379;0.013379;0.069078;0.061517;0.699596;-0.97535;0.068502;0.059356;0.077063;1.2003092042119814
30.046325;0.0601417486443485;0.06793911653;1.1296498366178478;0.0249690972799999;0.4151707897230606;10.0;0.750347;0.013379;0.013379;0.068914;0.062551;0.699372;-0.979467;0.068334;0.060378;0.07733;1.2035268166821211
30.046996;0.0600796034108082;0.06775522224;1.127757481631627;0.025781849188;0.4291281520570404;10.0;0.750347;0.013379;0.013379;0.068735;0.063559;0.699156;-0.983448;0.068152;0.061375;0.077585;1.206643725811393
30.047667;0.0600133672609694;0.06755713173;1.125701403092853;0.0265743810899999;0.4428076993987142;10.0;0.750347;0.013379;0.013379;0.068542;0.06454;0.698946;-0.987297;0.067957;0.062345;0.077828;1.209661472117303
30.048339;0.0599439451487804;0.06734702066;1.123499971395696;0.02734585128;0.4561903827338656;10.0;0.750347;0.013379;0.013379;0.068336;0.065496;0.698744;-0.991019;0.067748;0.063291;0.078061;1.212584774725875
30.04901;0.059871141696146;0.067124564564;1.121150568744221;0.028098571212;0.4693174443641638;10.0;0.750347;0.013379;0.013379;0.068119;0.066427;0.698548;-0.994618;0.067528;0.064211;0.078283;1.2154152682223471
30.049682;0.0597959094336728;0.066892298297;1.118676828072975;0.0288307633739999;0.4821527700984268;10.0;0.750347;0.013379;0.013379;0.067892;0.067332;0.698359;-0.998099;0.067298;0.065106;0.078494;1.2181571765096657
30.050353;0.0597181422768659;0.066650777711;1.1160892681824046;0.0295425464009999;0.4946996888154107;10.0;0.750347;0.013379;0.013379;0.067654;0.068212;0.698176;-1.001464;0.067058;0.065977;0.078696;1.220811152583396
30.051024;0.0596386764608337;0.06640097425;1.1133877911191954;0.03023573191;0.5069819403161404;10.0;0.750347;0.013379;0.013379;0.067408;0.069068;0.697999;-1.004719;0.066809;0.066823;0.078888;1.2233817364020112
30.051696;0.0595553981600324;0.0661412661799999;1.1105838970679114;0.0309093034;0.5190008690218645;10.0;0.750347;0.013379;0.013379;0.067153;0.0699;0.697828;-1.007866;0.066552;0.067646;0.079071;1.2258702180655177
30.052367;0.0594712559561339;0.065875818036;1.1076917239580415;0.031564055813;0.5307447321489505;10.0;0.750347;0.013379;0.013379;0.066891;0.070709;0.697663;-1.010908;0.066288;0.068446;0.079245;1.228278733037823
30.053038;0.05938508076108;0.065603374292;1.1047113761777574;0.03220068374;0.5422352437230964;10.0;0.750347;0.013379;0.013379;0.066623;0.071494;0.697503;-1.013851;0.066017;0.069222;0.079411;1.2306113461243562
30.05371;0.0592978383585776;0.06532593828;1.1016580045459683;0.032819059704;0.5534613168449946;10.0;0.750347;0.013379;0.013379;0.066349;0.072256;0.697348;-1.016696;0.065741;0.069976;0.079569;1.2328686018874844
30.054381;0.0592094350589498;0.065043796268;1.098537694258379;0.033419349524;0.5644260832876916;10.0;0.750347;0.013379;0.013379;0.06607;0.072996;0.697199;-1.019447;0.06546;0.070708;0.079718;1.2350541006004554
30.055053;0.0591187831065559;0.06475634436;1.095359900140078;0.0340011980879999;0.5751335920889324;10.0;0.750347;0.013379;0.013379;0.065786;0.073714;0.697054;-1.022108;0.065174;0.071419;0.079861;1.2371697711227834
30.055724;0.05902769317024;0.064465212606;1.0921181083610672;0.0345673363409999;0.5856121844590024;10.0;0.750347;0.013379;0.013379;0.065499;0.074411;0.696914;-1.02468;0.064885;0.072108;0.079996;1.2392167791778808
30.056395;0.0589362569306874;0.064172020821;1.088837740348359;0.035115911513;0.5958286688328107;10.0;0.750347;0.013379;0.013379;0.065209;0.075087;0.696779;-1.027168;0.064592;0.072777;0.080124;1.241199047318761
30.057067;0.0588433048867923;0.063875270228;1.0855146622183878;0.035647701754;0.6058072676676135;10.0;0.750347;0.013379;0.013379;0.064915;0.075743;0.696648;-1.029573;0.064297;0.073425;0.080246;1.2431166470741997
30.057738;0.0587497480249915;0.063576243513;1.0821534670404935;0.036163644835;0.6155540415188904;10.0;0.750347;0.013379;0.013379;0.06462;0.076379;0.696522;-1.031899;0.064;0.074054;0.080361;1.2449732698676703
30.058409;0.0586566072152148;0.063276852348;1.0787676845309706;0.036663903144;0.6250600722520101;10.0;0.750347;0.013379;0.013379;0.064323;0.076995;0.6964;-1.034148;0.063701;0.074663;0.08047;1.246769844800555
30.059081;0.0585628190066017;0.062976291332;1.0753630443387756;0.037148081854;0.6343287854673167;10.0;0.750347;0.013379;0.013379;0.064025;0.077592;0.696282;-1.036323;0.063401;0.075254;0.080574;1.2485087039556433
30.059752;0.0584681985698208;0.062673972236;1.0719326705637553;0.03761754046;0.6433846326747752;10.0;0.750347;0.013379;0.013379;0.063726;0.078171;0.696167;-1.038426;0.063101;0.075827;0.080672;1.2501908051833528
30.060424;0.0583747752800813;0.062372725698;1.0684876369756715;0.03807313857;0.6522190173294132;10.0;0.750347;0.013379;0.013379;0.063427;0.078732;0.696057;-1.04046;0.0628;0.076382;0.080764;1.251819619134083
30.061095;0.058280372768197;0.0620699930019999;1.0650239532419554;0.038514808764;0.66085385069838;10.0;0.750347;0.013379;0.013379;0.063127;0.079275;0.69595;-1.042426;0.062499;0.076919;0.080852;1.2533947374933403
30.061766;0.0581861670502534;0.061768400854;1.0615650417504334;0.038941633634;0.6692593035105304;10.0;0.750347;0.013379;0.013379;0.062829;0.079802;0.695846;-1.044328;0.062199;0.07744;0.080935;1.25491937083623
30.062438;0.058092106666913;0.0614680339649999;1.0581133563883949;0.039354079749;0.67744280603641;10.0;0.750347;0.013379;0.013379;0.06253;0.080312;0.695747;-1.046167;0.061899;0.077944;0.081013;1.2563953517495998
30.063109;0.0579988595232699;0.06116834672;1.054647405531456;0.039755264754;0.6854490774607326;10.0;0.750347;0.013379;0.013379;0.062233;0.080805;0.69565;-1.047944;0.061601;0.078432;0.081086;1.257821747957953
30.06378;0.0579066331347281;0.06087101504;1.0511924410865807;0.040143621278;0.693247372621372;10.0;0.750347;0.013379;0.013379;0.061938;0.081283;0.695556;-1.049664;0.061304;0.078905;0.081156;1.2592031853644587
30.064452;0.0578133984816668;0.060574210978;1.0477538523740066;0.040517941252;0.7008399837426715;10.0;0.750347;0.013379;0.013379;0.061644;0.081746;0.695466;-1.051326;0.061008;0.079362;0.081222;1.2605392954731718
30.065123;0.0577219314732277;0.060279964206;1.0443164784594692;0.040882067043;0.7082588194742181;10.0;0.750347;0.013379;0.013379;0.061352;0.082194;0.695379;-1.052934;0.060715;0.079805;0.081283;1.261832778935862
30.065795;0.0576304947054942;0.0599880453039999;1.0409080402754374;0.041232801392;0.7154684616661644;10.0;0.750347;0.013379;0.013379;0.061062;0.082627;0.695294;-1.054488;0.060423;0.080234;0.081341;1.2630830093782437
30.066466;0.0575397359917474;0.059697806974;1.0375057505053904;0.041573230156;0.7225133977320047;10.0;0.750347;0.013379;0.013379;0.060774;0.083047;0.695212;-1.055991;0.060134;0.080649;0.081396;1.2642929711997135
30.067137;0.0574499117231697;0.059410948053;1.0341347144148756;0.041901867954;0.7293634872044686;10.0;0.750347;0.013379;0.013379;0.060489;0.083453;0.695133;-1.057445;0.059848;0.081051;0.081447;1.2654642688412818
30.067809;0.0573606696003454;0.0591256995109999;1.0307707340753196;0.042220941463;0.7360608193239379;10.0;0.750347;0.013379;0.013379;0.060206;0.083846;0.695057;-1.05885;0.059564;0.081439;0.081496;1.2665968402569934
30.069151;0.057185696367186;0.058565879905;1.024135118141289;0.042827658554;0.7489225676121185;10.0;0.750347;0.013379;0.013379;0.059649;0.084594;0.694912;-1.061525;0.059005;0.082179;0.081583;1.2687545126497088
30.07036;0.057030638256993;0.05807224726;1.0182640250020212;0.0433397445;0.7599379180134936;10.0;0.750347;0.013379;0.013379;0.059159;0.085226;0.694789;-1.063784;0.058514;0.082804;0.081653;1.2705778815865638
30.071568;0.0568796503593332;0.05759069138;1.012500798021345;0.043822317065;0.770439283437144;10.0;0.750347;0.013379;0.013379;0.05868;0.085822;0.694673;-1.06591;0.058033;0.083393;0.081714;1.272295054234276
30.072777;0.0567315646267578;0.057120152325;1.0068495854256574;0.044276333625;0.7804532435567055;10.0;0.750347;0.013379;0.013379;0.058212;0.086383;0.694565;-1.067912;0.057563;0.083948;0.081769;1.273913882085049
30.073985;0.0565873725136624;0.056662187822;1.001322120201278;0.044703826534;0.7899965053724082;10.0;0.750347;0.013379;0.013379;0.057757;0.086911;0.694462;-1.069796;0.057106;0.084471;0.081817;1.2754375527872777
30.075194;0.0564459348491988;0.0562155706619999;0.9959188524769004;0.045105704292;0.7990957083535698;10.0;0.750347;0.013379;0.013379;0.057313;0.087409;0.694366;-1.07157;0.056661;0.084963;0.081859;1.2768736847691708
30.076402;0.0563092575781283;0.055782426485;0.9906439701784856;0.045484738717;0.8077666208596438;10.0;0.750347;0.013379;0.013379;0.056883;0.087877;0.694275;-1.07324;0.056229;0.085426;0.081895;1.2782260649920263
30.077611;0.0561764192700104;0.055362619906;0.9855135059410084;0.045840918304;0.8160170922191902;10.0;0.750347;0.013379;0.013379;0.056465;0.088318;0.69419;-1.074811;0.05581;0.085862;0.081927;1.279499293403869
30.078819;0.0560473040386422;0.054955599542;0.9805217304316808;0.0461759057159999;0.8238738063861855;10.0;0.750347;0.013379;0.013379;0.05606;0.088733;0.694109;-1.07629;0.055404;0.086272;0.081954;1.28069803934456
30.080028;0.0559229813672339;0.054562721455;0.9756761910939358;0.046491500195;0.8313487417578918;10.0;0.750347;0.013379;0.013379;0.055668;0.089123;0.694033;-1.077683;0.055011;0.086658;0.081977;1.2818277784390535
30.081236;0.0558021697875629;0.054181724817;0.9709608967405408;0.046788978378;0.8384795529658463;10.0;0.750347;0.013379;0.013379;0.05529;0.08949;0.693962;-1.078993;0.054631;0.087022;0.081996;1.282890935151153
30.082445;0.0556853892237452;0.053815166812;0.966414486136918;0.047067443749;0.8452386596398186;10.0;0.750347;0.013379;0.013379;0.054924;0.089836;0.693895;-1.080227;0.054265;0.087364;0.082013;1.2838927691026227
30.083653;0.0555721494005765;0.05346048846;0.9620014528256732;0.047329750764;0.8516811257890444;10.0;0.750347;0.013379;0.013379;0.054571;0.090161;0.693832;-1.081388;0.053911;0.087685;0.082026;1.284835729098471
30.084862;0.0554627915723685;0.053119253774;0.9577457655496712;0.0475757807389999;0.8577963602304887;10.0;0.750347;0.013379;0.013379;0.054232;0.090467;0.693773;-1.082481;0.05357;0.087988;0.082037;1.2857239559446656
30.08607;0.0553580126539961;0.052790614831;0.9536219293303904;0.047808496922;0.8636237940985552;10.0;0.750347;0.013379;0.013379;0.053905;0.090755;0.693717;-1.08351;0.053243;0.088272;0.082046;1.2865602186407754
30.087279;0.0552572017387779;0.052475486902;0.9496587820366268;0.048026675794;0.8691478084800713;10.0;0.750347;0.013379;0.013379;0.053591;0.091026;0.693664;-1.084478;0.052928;0.08854;0.082052;1.2873469918324276
30.088487;0.0551600874274143;0.052172218188;0.9458327682430498;0.048232084259;0.8744018820214707;10.0;0.750347;0.013379;0.013379;0.053289;0.091281;0.693614;-1.08539;0.052625;0.088792;0.082057;1.288088441488394
30.089695;0.0550668363808926;0.0518814332899999;0.9421538751770762;0.048425091467;0.8793875706250447;10.0;0.750347;0.013379;0.013379;0.052999;0.09152;0.693568;-1.086247;0.052335;0.089029;0.082061;1.2887859076018016
30.090904;0.0549776266584871;0.051603639274;0.9386298101690368;0.048606071811;0.8841064041002293;10.0;0.750347;0.013379;0.013379;0.052722;0.091746;0.693524;-1.087055;0.052057;0.089252;0.082062;1.2894433340015374
30.092112;0.054890992794811;0.0513355887459999;0.9352279150406044;0.0487763276919999;0.8886034886330367;10.0;0.750347;0.013379;0.013379;0.052456;0.091957;0.693483;-1.087815;0.051791;0.089461;0.082063;1.2900620704113426
30.093321;0.0548095206784368;0.051081342225;0.9319793640358612;0.0489368127949999;0.8928524130343777;10.0;0.750347;0.013379;0.013379;0.052202;0.092156;0.693444;-1.088531;0.051536;0.089658;0.082063;1.2906449237094608
30.094529;0.0547310035080666;0.050837965184;0.9288695972202876;0.049087006607;0.8968775184208934;10.0;0.750347;0.013379;0.013379;0.051959;0.092344;0.693407;-1.089204;0.051293;0.089843;0.082062;1.2911927126749905
30.095738;0.0546554095584325;0.050604959201;0.9258911352022312;0.049227667649;0.9006915883846829;10.0;0.750347;0.013379;0.013379;0.051728;0.092519;0.693373;-1.089838;0.05106;0.090017;0.08206;1.291709326192623
30.096946;0.0545836810136509;0.050382664927;0.9230353100297444;0.049360729043;0.9043129398080584;10.0;0.750347;0.013379;0.013379;0.051507;0.092685;0.69334;-1.090435;0.050839;0.09018;0.082058;1.2921953586145558
30.098155;0.0545152868560736;0.050172073532;0.9203303591607208;0.049484510011;0.9077180523995868;10.0;0.750347;0.013379;0.013379;0.051296;0.09284;0.69331;-1.090997;0.050628;0.090333;0.082055;1.2926535537834567
30.099363;0.0544507071487597;0.049971215447;0.9177330849070192;0.0496021433349999;0.9109549890598576;10.0;0.750347;0.013379;0.013379;0.051096;0.092985;0.693281;-1.091525;0.050428;0.090477;0.082051;1.2930836672798869
30.100572;0.0543884489298968;0.049780525668;0.9152775386583248;0.049710838389;0.913996250436816;10.0;0.750347;0.013379;0.013379;0.050906;0.093122;0.693254;-1.092023;0.050237;0.090613;0.082048;1.2934895983520702
30.10178;0.0543299599576513;0.0495987650159999;0.9129173858155024;0.049814744994;0.916892724250656;10.0;0.750347;0.013379;0.013379;0.050726;0.093251;0.693228;-1.092491;0.050056;0.090739;0.082044;1.2938707992164442
30.102989;0.0542739971072704;0.0494274649759999;0.9107025023107942;0.049910320468;0.919599129014843;10.0;0.750347;0.013379;0.013379;0.050555;0.093371;0.693204;-1.092932;0.049885;0.090858;0.08204;1.2942303281255625
30.104197;0.0542210371073811;0.0492646561819999;0.9085893374638824;0.050000513514;0.9221607734093566;10.0;0.750347;0.013379;0.013379;0.050393;0.093484;0.693182;-1.093347;0.049722;0.09097;0.082036;1.294569019995844
30.105406;0.0541713057346784;0.049111197421;0.9065906157318429;0.050085353838;0.9245735017595722;10.0;0.750347;0.013379;0.013379;0.05024;0.09359;0.693161;-1.093738;0.049569;0.091075;0.082031;1.2948880200870654
30.106614;0.0541238203104695;0.048965910166;0.9047016615811238;0.0501641540619999;0.9268405994670031;10.0;0.750347;0.013379;0.013379;0.050095;0.093689;0.693141;-1.094106;0.049424;0.091172;0.082027;1.2951881659114246
30.107823;0.0540797838845533;0.048830307756;0.9029308966958952;0.050237917717;0.928959291409988;10.0;0.750347;0.013379;0.013379;0.049959;0.093782;0.693122;-1.094452;0.049288;0.091264;0.082023;1.2954702957567186
30.109031;0.0540379726581225;0.048702253135;0.9012598130414774;0.050306685024;0.9309506361808026;10.0;0.750347;0.013379;0.013379;0.049831;0.093868;0.693104;-1.094778;0.04916;0.09135;0.082019;1.295736093539113
30.11024;0.0539983764663346;0.048581429247;0.8996831465347516;0.05037089309;0.9328223621946082;10.0;0.750347;0.013379;0.013379;0.049711;0.093949;0.693088;-1.095084;0.049039;0.09143;0.082015;1.2959860889685504
30.111448;0.0539609858416245;0.048467461663;0.8981945178920934;0.050430940485;0.9345815258641644;10.0;0.750347;0.013379;0.013379;0.049599;0.094025;0.693072;-1.095373;0.048927;0.091505;0.082011;1.296221742724986
30.112656;0.0539262883666213;0.04836228302;0.896822022891802;0.050486110408;0.9362059199173312;10.0;0.750347;0.013379;0.013379;0.049494;0.094096;0.693057;-1.095645;0.048821;0.091575;0.082008;1.2964435858432095
30.113865;0.0538937823222679;0.048263411814;0.8955283844321764;0.050537940395;0.9377322989282688;10.0;0.750347;0.013379;0.013379;0.049395;0.094162;0.693043;-1.095901;0.048723;0.09164;0.082004;1.2966524598557625
30.115073;0.0538637094897854;0.04817157568;0.894323397632596;0.05058621152;0.9391520190341336;10.0;0.750347;0.013379;0.013379;0.049304;0.094223;0.69303;-1.096141;0.048631;0.0917;0.082001;1.2968483615215003
30.116282;0.0538363147048532;0.048087736737;0.8932211835195503;0.050630712412;0.9404565057911684;10.0;0.750347;0.013379;0.013379;0.049219;0.09428;0.693018;-1.096368;0.048547;0.091757;0.081998;1.297033823671534
30.11749;0.0538101253018425;0.048008571998;0.8921847278500219;0.050671832144;0.9416783897038216;10.0;0.750347;0.013379;0.013379;0.049141;0.094333;0.693006;-1.096581;0.048468;0.091809;0.081995;1.2972074643621967
30.118699;0.0537863546264291;0.0479357363959999;0.8912248604490042;0.050710476148;0.942813033160686;10.0;0.750347;0.013379;0.013379;0.049069;0.094382;0.692995;-1.096782;0.048396;0.091857;0.081993;1.2973715063731746
30.119907;0.0537642823443222;0.0478693765499999;0.8903564683227884;0.050745132654;0.9438446946806296;10.0;0.750347;0.013379;0.013379;0.049003;0.094427;0.692985;-1.096971;0.048329;0.091902;0.081991;1.2975259477428571
30.121116;0.0537446219169881;0.0478087668409999;0.8895544360669906;0.0507779435329999;0.9448004604335974;10.0;0.750347;0.013379;0.013379;0.048942;0.094469;0.692975;-1.097149;0.048269;0.091943;0.081989;1.2976710980930417
30.122324;0.0537266546604197;0.047754171301;0.8888357483418816;0.0508073708859999;0.9456641439361688;10.0;0.750347;0.013379;0.013379;0.048887;0.094508;0.692966;-1.097316;0.048214;0.091981;0.081987;1.297807489966058
30.123533;0.0537091583996621;0.04770359946;0.888183707981916;0.050833170644;0.9464525633736194;10.0;0.750347;0.013379;0.013379;0.048838;0.094543;0.692958;-1.097474;0.048164;0.092016;0.081986;1.2979368129612474
30.12595;0.0536809129952164;0.047618687734;0.8870692593891487;0.050879745232;0.9478181795554392;10.0;0.750347;0.013379;0.013379;0.048753;0.094606;0.692942;-1.097762;0.048079;0.092078;0.081984;1.2981718006519785
30.128125;0.0536615507975682;0.0475591261;0.8862793824094103;0.0509148808339999;0.9488149350373836;10.0;0.750347;0.013379;0.013379;0.048694;0.094652;0.692929;-1.097994;0.048019;0.092124;0.081983;1.2983610526648586
30.1303;0.0536462726571008;0.047514410855;0.8856982694530379;0.050941970805;0.9495901258716276;10.0;0.750347;0.013379;0.013379;0.048648;0.094691;0.692918;-1.098202;0.047974;0.092162;0.081983;1.298531088394883
30.132475;0.0536345646761488;0.0474811053039999;0.885270638266496;0.0509633608079999;0.95019622356818;10.0;0.750347;0.013379;0.013379;0.048616;0.094723;0.692908;-1.098388;0.047942;0.092193;0.081984;1.2986830618006844
30.134651;0.0536271860626678;0.047461677528;0.8850301687009464;0.050978334709;0.9506061841362984;10.0;0.750347;0.013379;0.013379;0.048597;0.094748;0.692899;-1.098555;0.047922;0.092218;0.081985;1.2988195071779602
30.136826;0.0536236250639585;0.047452876543;0.8849248160004384;0.050989198544;0.9508719054928428;10.0;0.750347;0.013379;0.013379;0.048588;0.094767;0.692891;-1.098705;0.047914;0.092236;0.081988;1.2989421137625805
30.139001;0.0536241347995471;0.047454907871;0.8849542850134857;0.05099624743;0.9509943166566612;10.0;0.750347;0.013379;0.013379;0.048591;0.09478;0.692883;-1.098839;0.047916;0.092249;0.081991;1.299051192066733
30.141176;0.0536270357189356;0.04746681356;0.8851284230733553;0.05099747346;0.950965735404108;10.0;0.750347;0.013379;0.013379;0.048603;0.094789;0.692877;-1.098959;0.047928;0.092257;0.081994;1.2991494990223411
30.143352;0.0536332949295491;0.0474884936859999;0.8854293540678279;0.050994876298;0.9508063296313444;10.0;0.750347;0.013379;0.013379;0.048625;0.094792;0.692871;-1.099067;0.047949;0.09226;0.081999;1.2992376584482148
30.145527;0.0536419460217468;0.047518495737;0.8858458587191387;0.050988089118;0.9505264610894067;10.0;0.750347;0.013379;0.013379;0.048654;0.094791;0.692866;-1.099163;0.047979;0.092259;0.082004;1.2993162026716203
30.147702;0.0536537025190247;0.047555649562;0.8863442284367524;0.050979543908;0.9501589175495112;10.0;0.750347;0.013379;0.013379;0.048692;0.094787;0.692861;-1.09925;0.048017;0.092254;0.082009;1.299387135468487
30.149877;0.0536671409523555;0.0476002737089999;0.8869537833449784;0.0509664214709999;0.949676479249133;10.0;0.750347;0.013379;0.013379;0.048737;0.094778;0.692857;-1.099328;0.048061;0.092245;0.082015;1.299450989469399
30.149994;0.0536678538046752;0.047602284194;0.8869794638565018;0.050966016194;0.9496563134328296;10.0;0.750347;0.013379;0.013379;0.048739;0.094778;0.692857;-1.099332;0.048064;0.092245;0.082016;1.2994543734479482
30.149994;1.3919938526275897;-1.1394384241529998;-0.8185657012796034;1.4048313925770002;1.0092224113814712;10.0;0.750347;0.013379;0.013379;-1.138301;1.448644;0.692857;-1.099332;-1.138977;1.446111;1.417797;1.2994543734479482
30.149994;1.39199915843976;-1.139429429965;-0.8185561198486241;1.404848544411;1.0092308863071744;10.0;0.750347;0.013379;0.013379;-1.138293;1.44866;0.692857;-1.099332;-1.138968;1.446127;1.417803;1.2994543734479482
30.149994;1.3920044642733729;-1.1394209715819998;-0.8185469233942281;1.404864411771;1.009238438401374;10.0;0.750347;0.013379;0.013379;-1.138284;1.448676;0.692857;-1.099332;-1.138959;1.446143;1.417809;1.2994543734479482
30.149994;1.392015076004926;-1.1394027699899998;-0.8185276076607433;1.40489561145;1.0092531580060478;10.0;0.750347;0.013379;0.013379;-1.138267;1.448708;0.692857;-1.099332;-1.138942;1.446176;1.41782;1.2994543734479482
30.149994;1.392036684631551;-1.139367783748;-0.8184897685002976;1.404961514244;1.0092848340529688;10.0;0.750347;0.013379;0.013379;-1.138232;1.448773;0.692857;-1.099332;-1.138907;1.44624;1.417842;1.2994543734479482
30.149994;1.3920800560402409;-1.1392981530600002;-0.818414248603434;1.4050893047000002;1.0093451871559485;10.0;0.750347;0.013379;0.013379;-1.138163;1.448902;0.692857;-1.099332;-1.138838;1.446369;1.417887;1.2994543734479482
30.149994;1.392167187865739;-1.1391603038749998;-0.8182640086650719;1.405348436635;1.0094681507251069;10.0;0.750347;0.013379;0.013379;-1.138024;1.449159;0.692857;-1.099332;-1.138699;1.446626;1.417977;1.2994543734479482
30.149995;1.3923401601763843;-1.1388820242559998;-0.8179624899361692;1.4058627861279998;1.009712156797878;10.0;0.750347;0.013379;0.013379;-1.137746;1.449674;0.692857;-1.099332;-1.138421;1.447141;1.418157;1.2994543734479482
30.149995;1.392687093924906;-1.138326527552;-0.8173598595962712;1.406892913326;1.010200295143871;10.0;0.750347;0.013379;0.013379;-1.137189;1.450704;0.692857;-1.099332;-1.137865;1.448171;1.418516;1.2994543734479482
30.149997;1.3933789950655924;-1.137210756393;-0.816153222073989;1.408949852519;1.011174890326716;10.0;0.750347;0.013379;0.013379;-1.136074;1.452762;0.692857;-1.099332;-1.136749;1.450229;1.419234;1.2994543734479482
30.149999;1.3947613971920072;-1.134967994447;-0.8137363112658306;1.413062300397;1.0131211712926935;10.0;0.750347;0.013379;0.013379;-1.133832;1.456873;0.692857;-1.099332;-1.134507;1.454341;1.420667;1.2994543734479482
30.150005;1.3975163344913004;-1.130441467825;-0.8088932057001564;1.4212635043550002;1.0169924095179494;10.0;0.750347;0.013379;0.013379;-1.129304;1.465075;0.692857;-1.099332;-1.12998;1.462542;1.423524;1.2994543734479482
30.150016;1.402988032206975;-1.121214888314;-0.7991621186891161;1.437581822906;1.0246572243703371;10.0;0.750347;0.013379;0.013379;-1.120079;1.481393;0.692857;-1.099332;-1.120755;1.47886;1.429197;1.2994543734479482
30.150037;1.4137757079713882;-1.1020924634799998;-0.7795384071645852;1.46985275126;1.03966473817058;10.0;0.750347;0.013379;0.013379;-1.100956;1.513665;0.692857;-1.099333;-1.101632;1.511132;1.440378;1.2994552194431326
30.150059;1.424346915139005;-1.082091334216;-0.7597105190559538;1.501605147948;1.0542411627306787;10.0;0.750347;0.013379;0.013379;-1.080954;1.545417;0.692857;-1.099334;-1.08163;1.542884;1.451332;1.2994560654385356
30.150081;1.4346918887137403;-1.061235697826;-0.7396958930167515;1.532795440094;1.0683795260515576;10.0;0.750347;0.013379;0.013379;-1.0601;1.576607;0.692856;-1.099335;-1.060775;1.574074;1.46205;1.299456378244764
30.150102;1.444804380295824;-1.03955645882;-0.7195136400452707;1.563384254666;1.082073307630682;10.0;0.750347;0.013379;0.013379;-1.038421;1.607197;0.692856;-1.099335;-1.039096;1.604664;1.472524;1.299456378244764
30.150124;1.4546749234220682;-1.017084503825;-0.69918336217163;1.593335390614;1.0953205867230722;10.0;0.750347;0.013379;0.013379;-1.015949;1.637147;0.692856;-1.099336;-1.016624;1.634614;1.482744;1.299457224240952
30.150146;1.4642971146679895;-0.993854233103;-0.6787244358726634;1.622609515496;1.1081149441887042;10.0;0.750347;0.013379;0.013379;-0.992717;1.66642;0.692856;-1.099337;-0.993393;1.663888;1.492705;1.2994580702373586
30.150167;1.4736631463234735;-0.9698977094520002;-0.658154281642804;1.651171827244;1.120454040913881;10.0;0.750347;0.013379;0.013379;-0.968762;1.694984;0.692856;-1.099337;-0.969438;1.692451;1.502399;1.2994580702373586
30.150189;1.482769169289003;-0.945257993976;-0.6374950420834936;1.678992441802;1.1323356841895271;10.0;0.750347;0.013379;0.013379;-0.944121;1.722805;0.692856;-1.099338;-0.944797;1.720272;1.51182;1.299458916233984
30.150211;1.4916089436594968;-0.919969456085;-0.616763167045618;1.706043527685;1.1437605914988762;10.0;0.750347;0.013379;0.013379;-0.918833;1.749855;0.692856;-1.099339;-0.919509;1.747322;1.520963;1.2994597622308282
30.150232;1.4999986868827586;-0.8946315955600002;-0.5964215858209784;1.73174661198;1.1544987519814776;10.0;0.750347;0.013379;0.013379;-0.893495;1.775559;0.692856;-1.09934;-0.89417;1.773026;1.52964;1.2994606082278908
30.150232;1.4999986868827586;-0.8946315955600002;-0.5964215858209784;1.73174661198;1.1544987519814776;10.0;0.750347;0.013379;0.013379;-0.893495;1.775559;0.692856;-1.09934;-0.89417;1.773026;1.52964;1.2994606082278908
30.150232;1.5001779299763076;-0.8940763164479999;-0.5959801824721686;1.732294835182;1.154726249845149;10.0;0.750347;0.013379;0.013379;-0.89294;1.776107;0.692856;-1.09934;-0.893615;1.773574;1.529825;1.2994606082278908
30.150254;1.508472030122203;-0.867619033826;-0.5751641505449148;1.7577248036080002;1.1652352635703858;10.0;0.750347;0.013379;0.013379;-0.866482;1.801537;0.692856;-1.09934;-0.867158;1.799004;1.538401;1.2994606082278908
30.150276;1.516490084538966;-0.8406410520840001;-0.554333365351061;1.782312598198;1.1752879998156056;10.0;0.750347;0.013379;0.013379;-0.839504;1.826125;0.692856;-1.099341;-0.84018;1.823592;1.546688;1.2994614542251723
30.150297;1.524229434462542;-0.813186226222;-0.5335064445260088;1.806040151088;1.184887334054684;10.0;0.750347;0.013379;0.013379;-0.812049;1.849852;0.692856;-1.099342;-0.812725;1.847319;1.554684;1.2994623002226728
30.150319;1.5316875763529585;-0.7852989599910001;-0.5127017886120385;1.828892532061;1.1940375833142844;10.0;0.750347;0.013379;0.013379;-0.784162;1.872704;0.692856;-1.099342;-0.784837;1.870171;1.562389;1.2994623002226728
30.150341;1.538863697795877;-0.757022808034;-0.4919362313363347;1.850856108496;1.2027420694548785;10.0;0.750347;0.013379;0.013379;-0.755887;1.894668;0.692856;-1.099343;-0.756562;1.892135;1.569801;1.299463146220392
30.150362;1.5457598783802096;-0.728405419857;-0.4712280542695226;1.871923525479;1.2110053777825929;10.0;0.750347;0.013379;0.013379;-0.727269;1.915735;0.692856;-1.099344;-0.727945;1.913202;1.57692;1.2994639922183302
30.150384;1.552374017928669;-0.699488672382;-0.4505928753660326;1.892087303856;1.218834689323524;10.0;0.750347;0.013379;0.013379;-0.698354;1.935899;0.692856;-1.099345;-0.699029;1.933366;1.583747;1.2994648382164866
30.150406;1.558709614336487;-0.670321975025;-0.4300492977393633;1.9113426867000003;1.226233975283217;10.0;0.750347;0.013379;0.013379;-0.669184;1.955156;0.692856;-1.099345;-0.66986;1.952623;1.590284;1.2994648382164866
30.150428;1.564767235136587;-0.6409430335849999;-0.4096091860774759;1.929691967216;1.233213428735654;10.0;0.750347;0.013379;0.013379;-0.639806;1.973504;0.692856;-1.099346;-0.640481;1.970971;1.596533;1.2994656842148622
30.150449;1.5705494090721883;-0.6113966669469999;-0.3892884002345308;1.947133067576;1.2397782943525988;10.0;0.750347;0.013379;0.013379;-0.610261;1.990945;0.692856;-1.099347;-0.610936;1.988413;1.602495;1.2994665302134567
30.150471;1.576059761387239;-0.581729346622;-0.3691036094405234;1.963672225802;1.2459376693137492;10.0;0.750347;0.013379;0.013379;-0.580592;2.007484;0.692856;-1.099347;-0.581267;2.004952;1.608175;1.2994665302134567
30.150493;1.5813013660716293;-0.551976072718;-0.3490644380389391;1.979315670974;1.2517004749645817;10.0;0.750347;0.013379;0.013379;-0.55084;2.023127;0.692856;-1.099348;-0.551515;2.020594;1.613576;1.2994673762122697
30.150514;1.586277808235367;-0.5221817072079998;-0.3291867947070971;1.994069454056;1.2570745450157153;10.0;0.750347;0.013379;0.013379;-0.521045;2.037882;0.692856;-1.099349;-0.52172;2.035349;1.618702;1.2994682222113012
30.150536;1.5909938811601383;-0.4923837560559999;-0.309481866578241;2.007948327556;1.2620716844566504;10.0;0.750347;0.013379;0.013379;-0.491246;2.051761;0.692856;-1.09935;-0.491922;2.049228;1.623559;1.299469068210552
30.150558;1.595454602982172;-0.462618342589;-0.2899602042729945;2.020963371766;1.2667006431825014;10.0;0.750347;0.013379;0.013379;-0.461481;2.064775;0.692856;-1.09935;-0.462156;2.062242;1.62815;1.299469068210552
30.150579;1.5996646526294191;-0.432921348222;-0.2706325650881849;2.03312610501;1.27097020095311;10.0;0.750347;0.013379;0.013379;-0.431785;2.076939;0.692856;-1.099351;-0.43246;2.074406;1.632481;1.2994699142100212
30.150601;1.603628882860994;-0.4033281503779999;-0.2515096570588279;2.044455719126;1.2748933004240597;10.0;0.750347;0.013379;0.013379;-0.402192;2.088269;0.692856;-1.099352;-0.402868;2.085736;1.636558;1.2994707602097093
30.150623;1.607355478667989;-0.373871547032;-0.23260041228828;2.0549713741340003;1.2784797149146805;10.0;0.750347;0.013379;0.013379;-0.372736;2.098783;0.692856;-1.099352;-0.373411;2.096251;1.640388;1.2994707602097093
30.150644;1.6108476039954869;-0.3445818172109999;-0.2139133561463617;2.064686447173;1.281739155244623;10.0;0.750347;0.013379;0.013379;-0.343446;2.1085;0.692855;-1.099353;-0.344121;2.105968;1.643976;1.299471073027022
30.150666;1.6141133027077124;-0.315487717648;-0.195455744722977;2.073626536704;1.284684621101532;10.0;0.750347;0.013379;0.013379;-0.314352;2.11744;0.692855;-1.099354;-0.315027;2.114907;1.647328;1.2994719190274948
30.150688;1.617159408559651;-0.286618233743;-0.1772356096906248;2.081810730732;1.2873256153431394;10.0;0.750347;0.013379;0.013379;-0.285481;2.125624;0.692855;-1.099354;-0.286157;2.123091;1.650452;1.2994719190274948
30.150709;1.6199904263436251;-0.257995696785;-0.1592575441123471;2.08926031422;1.2896744821730417;10.0;0.750347;0.013379;0.013379;-0.256859;2.133073;0.692855;-1.099355;-0.257535;2.13054;1.653355;1.2994727650281863
30.150753;1.6250384977079777;-0.201596134814;-0.1240562208823604;2.102050073949;1.29353863118555;10.0;0.750347;0.013379;0.013379;-0.20046;2.145864;0.692855;-1.099357;-0.201136;2.143331;1.658522;1.299474457030226
30.150796;1.629309977398408;-0.1464514036699999;-0.0898855378666774;2.11217644751;1.296362556425639;10.0;0.750347;0.013379;0.013379;-0.145315;2.15599;0.692855;-1.099358;-0.145991;2.153457;1.662889;1.2994753030315735
30.150839;1.6328626785633262;-0.0927033657399999;-0.0567735223280165;2.119839632965;1.2982350939823917;10.0;0.750347;0.013379;0.013379;-0.091566;2.163653;0.692855;-1.099359;-0.092242;2.16112;1.666512;1.29947614903314
30.150883;1.6357503455738591;-0.0404636202899999;-0.0247370391206027;2.12523539474;1.2992419047873822;10.0;0.750347;0.013379;0.013379;-0.039328;2.169049;0.692855;-1.099361;-0.040003;2.166516;1.669447;1.29947784103693
30.150926;1.6380271480610449;0.0101747126619999;0.0062115653419077;2.128558693386;1.299464844587957;10.0;0.750347;0.013379;0.013379;0.01131;2.172372;0.692855;-1.099362;0.010635;2.16984;1.67175;1.2994786870391526
30.150969;1.6397455556643534;0.0591444114359999;0.0360692616190914;2.129999492504;1.2989817140507611;10.0;0.750347;0.013379;0.013379;0.06028;2.173813;0.692855;-1.099364;0.059605;2.17128;1.673475;1.2994803790442546
30.151013;1.640955672311108;0.106397120124;0.0648385096071188;2.129742041808;1.297866894118163;10.0;0.750347;0.013379;0.013379;0.107534;2.173555;0.692855;-1.099365;0.106858;2.171022;1.674676;1.299481225047134
30.151056;1.6417049132319732;0.151905782514;0.0925292854334874;2.127960742818;1.2961895439715472;10.0;0.750347;0.013379;0.013379;0.153043;2.171776;0.692855;-1.099366;0.152367;2.169243;1.675401;1.299482071050232
30.1511;1.6420411086851634;0.195657650382;0.1191551474242137;2.124828709884;1.2940167567335878;10.0;0.750347;0.013379;0.013379;0.196794;2.168644;0.692855;-1.099368;0.196118;2.166111;1.675698;1.299483763057084
30.151143;1.6420059806118248;0.237651732623;0.144732562139907;2.120501689489;1.2914092363408347;10.0;0.750347;0.013379;0.013379;0.238788;2.164317;0.692855;-1.099369;0.238113;2.161784;1.675613;1.2994846090608383
30.151182;1.6416857403108551;0.27395302829;0.166873002282475;2.11568424445;1.2887266987221275;10.0;0.750347;0.013379;0.013379;0.275089;2.159498;0.692855;-1.09937;0.274413;2.156965;1.675239;1.2994854550648114
30.151221;1.641131252496582;0.308857081091;0.1881976719541164;2.110144869171;1.2857867802839829;10.0;0.750347;0.013379;0.013379;0.309994;2.153958;0.692854;-1.099371;0.309318;2.151425;1.674623;1.299485767893208
30.151256;1.640447155160141;0.339095984654;0.206709483805894;2.10459732856;1.28294125290159;10.0;0.750347;0.013379;0.013379;0.340233;2.148412;0.692854;-1.099373;0.339557;2.145879;1.67388;1.2994874599029418
30.151291;1.6396082608126246;0.368241363138;0.2245910635723997;2.098587946809;1.279932528376562;10.0;0.750347;0.013379;0.013379;0.369379;2.142402;0.692854;-1.099374;0.368703;2.139869;1.672976;1.299488305908137
30.151326;1.6386311440186894;0.396317857148;0.2418591020893472;2.092177349746;1.276783586948679;10.0;0.750347;0.013379;0.013379;0.397455;2.135992;0.692854;-1.099375;0.396779;2.133459;1.671931;1.299489151913551
30.151361;1.637531089454182;0.423348549335;0.2585285568386427;2.085419069225;1.2735141840391602;10.0;0.750347;0.013379;0.013379;0.424486;2.129232;0.692854;-1.099376;0.42381;2.126699;1.670758;1.2994899979191836
30.151397;1.636320958180271;0.449361211386;0.2746167914916448;2.078360628348;1.2701423996055852;10.0;0.750347;0.013379;0.013379;0.450497;2.122176;0.692854;-1.099377;0.449822;2.119643;1.669473;1.2994908439250352
30.151432;1.6350151487946525;0.4743810034119999;0.2901385982641921;2.071054440514;1.266688227348107;10.0;0.750347;0.013379;0.013379;0.475517;2.114869;0.692854;-1.099378;0.474842;2.112336;1.668089;1.2994916899311053
30.151467;1.6336257236995873;0.498437268342;0.3051110551890766;2.063540902267;1.2631662640533146;10.0;0.750347;0.013379;0.013379;0.499574;2.107356;0.692854;-1.099379;0.498898;2.104823;1.66662;1.2994925359373943
30.151502;1.6321651950755471;0.521559494864;0.3195506781039151;2.05586187332;1.2595917861272865;10.0;0.750347;0.013379;0.013379;0.522697;2.099676;0.692854;-1.09938;0.522021;2.097143;1.665078;1.299493381943902
30.151537;1.630642565493738;0.5437796195919999;0.3334756684873796;2.048051354356;1.2559781019428224;10.0;0.750347;0.013379;0.013379;0.544915;2.091865;0.692854;-1.099381;0.54424;2.089332;1.663473;1.2994942279506283
30.151572;1.6290675719776022;0.5651216935960001;0.3468988661470758;2.040142634171;1.2523376373482007;10.0;0.750347;0.013379;0.013379;0.566259;2.083957;0.692854;-1.099382;0.565584;2.081424;1.661814;1.2994950739575737
30.151607;1.627450154238218;0.585622351591;0.3598404228024544;2.032166642353;1.2486813418283909;10.0;0.750347;0.013379;0.013379;0.586759;2.075982;0.692854;-1.099384;0.586083;2.073449;1.660112;1.2994967659721202
30.151642;1.6257977757132036;0.605306322141;0.3723134151019888;2.024151470081;1.2450204449277509;10.0;0.750347;0.013379;0.013379;0.606443;2.067966;0.692854;-1.099385;0.605768;2.065433;1.658375;1.299497611979722
30.151677;1.6241174238441012;0.62420596266;0.3843354879985066;2.01611838788;1.2413624521729942;10.0;0.750347;0.013379;0.013379;0.625342;2.059934;0.692854;-1.099386;0.624667;2.057401;1.65661;1.2994984579875422
30.151713;1.6224163810871737;0.642348293568;0.395920739617758;2.008093410314;1.2377176621998762;10.0;0.750347;0.013379;0.013379;0.643485;2.051909;0.692854;-1.099387;0.64281;2.049375;1.654824;1.2994993039955811
30.151748;1.6207014224119136;0.6597633978799999;0.4070850983138805;2.0000934401520003;1.2340912474646186;10.0;0.750347;0.013379;0.013379;0.6609;2.043909;0.692854;-1.099388;0.660225;2.041376;1.653024;1.299500150003839
30.151783;1.6189763430031954;0.676478110764;0.4178431103626477;1.992136850414;1.2304916369059435;10.0;0.750347;0.013379;0.013379;0.677615;2.035952;0.692854;-1.099389;0.676939;2.033419;1.651215;1.2995009960123154
30.151818;1.6172477330409214;0.692520243148;0.4282091290032911;1.984239540952;1.2269236805303918;10.0;0.750347;0.013379;0.013379;0.693657;2.028055;0.692853;-1.09939;0.692981;2.025522;1.649402;1.2995013088523617
30.151853;1.6155200210582348;0.707916405326;0.4381972343878997;1.976415925778;1.223393025165583;10.0;0.750347;0.013379;0.013379;0.709052;2.020231;0.692853;-1.099391;0.708377;2.017698;1.647591;1.2995021548616223
30.151888;1.6137960577796069;0.7226916408480001;0.4478209234457659;1.968675783039;1.219903700686731;10.0;0.750347;0.013379;0.013379;0.723828;2.012492;0.692853;-1.099392;0.723152;2.009959;1.645785;1.2995030008711022
30.151923;1.6120810888429278;0.736871228066;0.4570931531706571;1.961033669987;1.2164609358419638;10.0;0.750347;0.013379;0.013379;0.738007;2.004849;0.692853;-1.099393;0.737332;2.002316;1.643988;1.299503846880801
30.151958;1.6103765284432705;0.750479984028;0.4660276468097054;1.953495950485;1.213067823568826;10.0;0.750347;0.013379;0.013379;0.751616;1.997311;0.692853;-1.099394;0.750941;1.994778;1.642203;1.299504692890718
30.151994;1.6086868594881976;0.763539752418;0.4746354132966061;1.946070912846;1.2097263686639057;10.0;0.750347;0.013379;0.013379;0.764677;1.989886;0.692853;-1.099395;0.764001;1.987353;1.640434;1.2995055389008543
30.152029;1.6070136635240535;0.776074947567;0.4829298998398864;1.938764739646;1.2064394868892667;10.0;0.750347;0.013379;0.013379;0.777212;1.982581;0.692853;-1.099396;0.776536;1.980048;1.638683;1.2995063849112094
30.152064;1.6053601724039996;0.7881060350839999;0.4909216315637285;1.931586326255;1.2032105688547652;10.0;0.750347;0.013379;0.013379;0.789244;1.975402;0.692853;-1.099397;0.788568;1.972869;1.636953;1.2995072309217828
30.152099;1.6037282220239186;0.7996563519819999;0.4986233583722975;1.92453874269;1.2000404534012723;10.0;0.750347;0.013379;0.013379;0.800793;1.968354;0.692853;-1.099398;0.800117;1.965821;1.635245;1.2995080769325753
30.152134;1.6021181609637911;0.8107425852660002;0.5060441888869665;1.917624930262;1.1969310235572188;10.0;0.750347;0.013379;0.013379;0.811879;1.96144;0.692853;-1.0994;0.811204;1.958907;1.633561;1.299509768954816
30.152169;1.6005331512730374;0.8213860607019999;0.5131952812403062;1.910849353318;1.1938830206660465;10.0;0.750347;0.013379;0.013379;0.822523;1.954665;0.692853;-1.099401;0.821847;1.952132;1.631903;1.299510614966265
30.152204;1.5989728917142405;0.831605087099;0.5200870455079735;1.90421326243;1.190897777127738;10.0;0.750347;0.013379;0.013379;0.832742;1.94803;0.692853;-1.099402;0.832067;1.945497;1.630272;1.2995114609779324
30.152239;1.597440849080804;0.841418086348;0.5267287905102509;1.897722700348;1.1879768201996237;10.0;0.750347;0.013379;0.013379;0.842554;1.941538;0.692853;-1.099403;0.841879;1.939004;1.628669;1.2995123069898185
30.152274;1.5959355213654465;0.85084060051;0.5331296842005496;1.89137190582;1.1851179953697533;10.0;0.750347;0.013379;0.013379;0.851977;1.935189;0.692853;-1.099404;0.851302;1.932655;1.627096;1.2995131530019233
30.15231;1.5944588333277845;0.85989186689;0.5393001367713742;1.885167842075;1.1823245622092848;10.0;0.750347;0.013379;0.013379;0.861027;1.928984;0.692853;-1.099405;0.860352;1.926451;1.625552;1.2995139990142468
30.152345;1.5930106937299573;0.8685825134170001;0.54524587740416;1.879107498761;1.179595031067344;10.0;0.750347;0.013379;0.013379;0.869719;1.922924;0.692853;-1.099406;0.869044;1.920391;1.624039;1.2995148450267893
30.15238;1.5915927324852923;0.8769328730800001;0.5509781837911877;1.87319197437;1.1769292081680889;10.0;0.750347;0.013379;0.013379;0.878069;1.917009;0.692853;-1.099407;0.877394;1.914476;1.622556;1.2995156910395504
30.152415;1.590204086235789;0.884954267902;0.5565035806169993;1.867420548234;1.174327600084601;10.0;0.750347;0.013379;0.013379;0.886091;1.911238;0.692853;-1.099408;0.885416;1.908704;1.621106;1.29951653705253
30.15245;1.5888467610015131;0.8926632791519999;0.5618309462325484;1.861794336081;1.171789741955629;10.0;0.750347;0.013379;0.013379;0.893799;1.90561;0.692852;-1.099409;0.893124;1.903077;1.619686;1.2995168499042251
30.152485;1.5875185455830114;0.900069339527;0.5669661888557354;1.856308159179;1.169314314055636;10.0;0.750347;0.013379;0.013379;0.901206;1.900124;0.692852;-1.09941;0.900531;1.897591;1.618299;1.2995176959179895
30.15252;1.5862208183005289;0.90718764274;0.5719176247553965;1.85096251602;1.1669009098008905;10.0;0.750347;0.013379;0.013379;0.908324;1.894779;0.692852;-1.099411;0.907649;1.892246;1.616943;1.2995185419319726
30.152555;1.5849534880169198;0.914030520376;0.5766923302712353;1.845757309131;1.1645498262793792;10.0;0.750347;0.013379;0.013379;0.915167;1.889574;0.692852;-1.099412;0.914491;1.887041;1.615619;1.2995193879461746
30.152591;1.5837159342211593;0.920608089059;0.581296221857954;1.840690371423;1.1622604355043102;10.0;0.750347;0.013379;0.013379;0.921744;1.884506;0.692852;-1.099413;0.921068;1.881973;1.614326;1.2995202339605951
30.152626;1.582508200062483;0.9269305747310002;0.5857350847814891;1.835757307543;1.1600302023525173;10.0;0.750347;0.013379;0.013379;0.928067;1.879574;0.692852;-1.099414;0.927392;1.877041;1.613065;1.2995210799752346
30.152661;1.5813313644967015;0.933011547046;0.5900164683971563;1.830958887676;1.157859085567906;10.0;0.750347;0.013379;0.013379;0.934148;1.874776;0.692852;-1.099415;0.933472;1.872242;1.611836;1.2995219259900928
30.152671;1.5810018440953824;0.9346976770910002;0.5912059372870723;1.829619049157;1.1572529507097895;10.0;0.750347;0.013379;0.013379;0.935835;1.873435;0.692852;-1.099415;0.935159;1.870902;1.611491;1.2995219259900928
30.152671;1.5810018440953824;0.9346976770910002;0.5912059372870723;1.829619049157;1.1572529507097895;10.0;0.750347;0.013379;0.013379;0.935835;1.873435;0.692852;-1.099415;0.935159;1.870902;1.611491;1.2995219259900928
30.152671;1.581000282233055;0.9347030304479998;0.5912099073934355;1.829614011907;1.1572509078384192;10.0;0.750347;0.013379;0.013379;0.93584;1.87343;0.692852;-1.099415;0.935164;1.870897;1.61149;1.2995219259900928
30.152671;1.5809997003617682;0.934709193544;0.5912140232095665;1.829609991096;1.157248790545213;10.0;0.750347;0.013379;0.013379;0.935845;1.873426;0.692852;-1.099415;0.935169;1.870893;1.611489;1.2995219259900928
30.152671;1.5809977557030244;0.934718144249;0.5912204118426201;1.829601428199;1.1572447978494624;10.0;0.750347;0.013379;0.013379;0.935855;1.873418;0.692852;-1.099415;0.93518;1.870885;1.611487;1.2995219259900928
30.152671;1.580993667374098;0.934739846092;0.5912356674043654;1.829585671852;1.15723782429236;10.0;0.750347;0.013379;0.013379;0.935876;1.873402;0.692852;-1.099415;0.9352;1.870869;1.611483;1.2995219259900928
30.152671;1.5809856899877368;0.934780998924;0.5912646805368938;1.829553106506;1.157223065390422;10.0;0.750347;0.013379;0.013379;0.935917;1.873369;0.692852;-1.099415;0.935242;1.870836;1.611474;1.2995219259900928
30.152672;1.5809695369452883;0.934862772286;0.5913224451448442;1.829486857821;1.1571929851070315;10.0;0.750347;0.013379;0.013379;0.935999;1.873303;0.692852;-1.099415;0.935324;1.87077;1.611458;1.2995219259900928
30.152673;1.5809374332142303;0.935028404057;0.5914392210677041;1.829355826229;1.1571336017452036;10.0;0.750347;0.013379;0.013379;0.936164;1.873172;0.692852;-1.099415;0.935489;1.870639;1.611424;1.2995219259900928
30.152675;1.5808728403214471;0.935356747783;0.5916710844325778;1.829092852401;1.1570145338375737;10.0;0.750347;0.013379;0.013379;0.936493;1.87291;0.692852;-1.099416;0.935818;1.870377;1.611356;1.2995227720051696
