time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.152679;1.580743905142449;0.936012145863;0.592133958459673;1.828569681359;1.1567779419615842;10.0;0.750347;0.013379;0.013379;0.937149;1.872387;0.692852;-1.099416;0.936474;1.869853;1.611222;1.2995227720051696
30.152687;1.5804872009257147;0.937315836981;0.593055000022778;1.827528192183;1.1563068597534922;10.0;0.750347;0.013379;0.013379;0.938452;1.871345;0.692852;-1.099416;0.937777;1.868812;1.610954;1.2995227720051696
30.152702;1.5799794303081924;0.93988879021;0.5948740674596404;1.825465080406;1.155372687383609;10.0;0.750347;0.013379;0.013379;0.941025;1.869281;0.692852;-1.099416;0.940349;1.866748;1.610424;1.2995227720051696
30.152734;1.578980786998056;0.944900791161;0.5984245020216091;1.821414699556;1.1535382283015978;10.0;0.750347;0.013379;0.013379;0.946038;1.865231;0.692852;-1.099417;0.945362;1.862698;1.609381;1.2995236180204657
30.152765;1.5780051534900006;0.949742549301;0.6018627678119419;1.817465763304;1.1517489402898309;10.0;0.750347;0.013379;0.013379;0.950879;1.861282;0.692852;-1.099418;0.950204;1.858748;1.608362;1.2995244640359798
30.152797;1.577052368217365;0.954419274036;0.6051918714118771;1.813615967898;1.1500036425220532;10.0;0.750347;0.013379;0.013379;0.955556;1.857432;0.692852;-1.099419;0.954881;1.854899;1.607367;1.2995253100517128
30.152828;1.5761217213020065;0.95893798229;0.6084161961157658;1.80986480113;1.1483026828885414;10.0;0.750347;0.013379;0.013379;0.960074;1.853681;0.692852;-1.09942;0.959399;1.851148;1.606395;1.2995261560676648
30.15286;1.5752135095941755;0.963302564736;0.6115377749548231;1.80620889336;1.1466438564416173;10.0;0.750347;0.013379;0.013379;0.964439;1.850026;0.692852;-1.099421;0.963763;1.847493;1.605447;1.299527002083835
30.152891;1.5743280560496278;0.967519383135;0.614560211524618;1.80264878934;1.1450274181502451;10.0;0.750347;0.013379;0.013379;0.968656;1.846465;0.692852;-1.099422;0.96798;1.843932;1.604522;1.2995278481002244
30.152923;1.5734633320888032;0.97159357058;0.6174872656804723;1.799181210916;1.143452900505506;10.0;0.750347;0.013379;0.013379;0.97273;1.842997;0.692852;-1.099423;0.972055;1.840464;1.603619;1.2995286941168325
30.152954;1.5726206806134146;0.975531806917;0.6203223822139267;1.795803072573;1.1419174977862627;10.0;0.750347;0.013379;0.013379;0.976668;1.83962;0.692852;-1.099424;0.975992;1.837087;1.602739;1.2995295401336593
30.152985;1.5717981090868511;0.979337031961;0.6230679540198414;1.7925141373270002;1.140422632502323;10.0;0.750347;0.013379;0.013379;0.980473;1.836332;0.692852;-1.099425;0.979798;1.833798;1.601881;1.299530386150705
30.153017;1.570996235815987;0.983015340138;0.625727368231035;1.789313349764;1.1389673055674874;10.0;0.750347;0.013379;0.013379;0.984151;1.83313;0.692852;-1.099425;0.983476;1.830597;1.601044;1.299530386150705
30.153048;1.570215058514279;0.986569664884;0.6283022567733377;1.786195892672;1.137548568896085;10.0;0.750347;0.013379;0.013379;0.987707;1.830014;0.692852;-1.099426;0.987031;1.827481;1.600228;1.299531232167969
30.15308;1.5694538261207305;0.990007433679;0.6307974259593436;1.783164760128;1.1361689846814451;10.0;0.750347;0.013379;0.013379;0.991143;1.826981;0.692851;-1.099427;0.990468;1.824448;1.599433;1.2995315450307467
30.153111;1.5687115858825036;0.99332988233;0.6332138369279567;1.780210973908;1.1348236284661046;10.0;0.750347;0.013379;0.013379;0.994466;1.824029;0.692851;-1.099428;0.993791;1.821496;1.598658;1.2995323910487957
30.153143;1.5679880519216336;0.996540968115;0.6355539296958916;1.777339153495;1.1335157505293476;10.0;0.750347;0.013379;0.013379;0.997679;1.821157;0.692851;-1.099429;0.997003;1.818624;1.597904;1.2995332370670631
30.153174;1.5672838141242955;0.999648006732;0.6378219424734782;1.774544478284;1.1322419476880192;10.0;0.750347;0.013379;0.013379;1.000785;1.818363;0.692851;-1.09943;1.00011;1.815829;1.597168;1.2995340830855495
30.153206;1.5665983941932915;1.002653565353;0.6400195283420478;1.771827149763;1.1310027868855244;10.0;0.750347;0.013379;0.013379;1.003789;1.815644;0.692851;-1.099431;1.003114;1.813111;1.596452;1.2995349291042544
30.153237;1.565930134484933;1.005557946456;0.6421473885147174;1.769181895572;1.1297961873336837;10.0;0.750347;0.013379;0.013379;1.006694;1.813;0.692851;-1.099432;1.006019;1.810467;1.595755;1.2995357751231782
30.153269;1.5652791183811277;1.008367711132;0.6442095210309156;1.766610201916;1.1286231197814078;10.0;0.750347;0.013379;0.013379;1.009504;1.810428;0.692851;-1.099433;1.008829;1.807895;1.595076;1.299536621142321
30.1533;1.56464663508474;1.011085814655;0.6462071320021983;1.764109838317;1.1274813103224788;10.0;0.750347;0.013379;0.013379;1.012222;1.807927;0.692851;-1.099434;1.011547;1.805393;1.594415;1.299537467161682
30.153332;1.5640296373665683;1.0137144426929998;0.6481427323844319;1.7616764603;1.126370254253122;10.0;0.750347;0.013379;0.013379;1.014851;1.805494;0.692851;-1.099434;1.014176;1.802961;1.593772;1.299537467161682
30.153363;1.5634296565311148;1.016258319256;0.6500185761544525;1.759311088468;1.1252895716277382;10.0;0.750347;0.013379;0.013379;1.017395;1.803129;0.692851;-1.099435;1.016719;1.800596;1.593145;1.299538313181262
30.153395;1.5628458364982771;1.018718923102;0.6518358364664735;1.757011960304;1.1242388207916738;10.0;0.750347;0.013379;0.013379;1.019856;1.800829;0.692851;-1.099436;1.01918;1.798296;1.592536;1.2995391592010608
30.153426;1.56227710169003;1.021100554035;0.6535975934937537;1.75477531167;1.1232164318172049;10.0;0.750347;0.013379;0.013379;1.022236;1.798594;0.692851;-1.099437;1.021561;1.796061;1.591943;1.2995400052210784
30.153457;1.5617240362013387;1.0234036902470005;0.6553037966530101;1.752602221466;1.1222227364374464;10.0;0.750347;0.013379;0.013379;1.02454;1.79642;0.692851;-1.099438;1.023865;1.793887;1.591365;1.2995408512413142
30.15352;1.5606620997413243;1.027792601283;0.6585619023191208;1.748433731114;1.1203153657693092;10.0;0.750347;0.013379;0.013379;1.02893;1.792251;0.692851;-1.09944;1.028254;1.789718;1.590257;1.299542543282443
30.153577;1.5597553417087564;1.031505782996;0.6613253729049301;1.744878727034;1.1186874507654745;10.0;0.750347;0.013379;0.013379;1.032642;1.788697;0.692851;-1.099441;1.031967;1.786163;1.58931;1.2995433893033352
30.153634;1.558892098364733;1.035007066452;0.6639375923052757;1.741501481772;1.1171404894532615;10.0;0.750347;0.013379;0.013379;1.036144;1.78532;0.692851;-1.099443;1.035469;1.782787;1.58841;1.299545081345776
30.15369;1.5580714346582445;1.038309809291;0.6664070633698181;1.738294628937;1.1156706876654128;10.0;0.750347;0.013379;0.013379;1.039447;1.782113;0.692851;-1.099444;1.038771;1.77958;1.587554;1.2995459273673249
30.153747;1.5572922304082812;1.041426474201;0.6687418416824472;1.735251420753;1.11427475644572;10.0;0.750347;0.013379;0.013379;1.042563;1.779069;0.69285;-1.099446;1.041887;1.776536;1.58674;1.299547086263518
30.153804;1.5565504894175453;1.0443656742140002;0.6709487943463995;1.732360784896;1.1129486622333995;10.0;0.750347;0.013379;0.013379;1.045503;1.776179;0.69285;-1.099448;1.044827;1.773646;1.585966;1.2995487783088404
30.15386;1.555845908164751;1.047139887786;0.6730357307820979;1.7296177794599998;1.1116896412320336;10.0;0.750347;0.013379;0.013379;1.048277;1.773436;0.69285;-1.099449;1.047601;1.770902;1.585231;1.29954962433183
30.153917;1.5551765057719331;1.049758093306;0.6750089712710379;1.727013400372;1.1104934995881854;10.0;0.750347;0.013379;0.013379;1.050895;1.770832;0.69285;-1.099451;1.05022;1.768299;1.584533;1.2995513163784642
30.153974;1.5545410687723886;1.05223154568;0.6768760033538005;1.72454380121;1.1093587913839174;10.0;0.750347;0.013379;0.013379;1.053367;1.768362;0.69285;-1.099452;1.052692;1.765829;1.583869;1.29955216240211
30.15403;1.5539376762959316;1.054564376982;0.6786400722941022;1.722200863102;1.1082818116664446;10.0;0.750347;0.013379;0.013379;1.055701;1.766019;0.69285;-1.099454;1.055026;1.763485;1.583239;1.2995538544500569
30.154087;1.553364452744429;1.056769486442;0.6803100744161729;1.719976508056;1.1072588309956537;10.0;0.750347;0.013379;0.013379;1.057905;1.763795;0.69285;-1.099455;1.05723;1.761262;1.582641;1.2995547004743586
30.15413;1.5529495046278872;1.05835548143;0.6815131324463765;1.718369657074;1.1065199814631128;10.0;0.750347;0.013379;0.013379;1.059491;1.762189;0.69285;-1.099457;1.058816;1.759656;1.582209;1.299556392523618
30.15413;1.5529495046278872;1.05835548143;0.6815131324463765;1.718369657074;1.1065199814631128;10.0;0.750347;0.013379;0.013379;1.059491;1.762189;0.69285;-1.099457;1.058816;1.759656;1.582209;1.299556392523618
30.15413;1.55294877259039;1.058357401802;0.6815146902989021;1.718367398064;1.1065190484021463;10.0;0.750347;0.013379;0.013379;1.059493;1.762187;0.69285;-1.099457;1.058818;1.759653;1.582208;1.299556392523618
30.15413;1.5529480405538367;1.058359322174;0.6815162481524825;1.718365139062;1.1065181153447798;10.0;0.750347;0.013379;0.013379;1.059496;1.762184;0.69285;-1.099457;1.05882;1.759651;1.582208;1.299556392523618
30.15413;1.552947786494446;1.058363548693;0.6815190812577812;1.718360950927;1.1065155994754658;10.0;0.750347;0.013379;0.013379;1.0595;1.76218;0.69285;-1.099457;1.058825;1.759646;1.582206;1.299556392523618
30.15413;1.5529448583674823;1.058372738144;0.6815262837191809;1.718352286208;1.1065121063051784;10.0;0.750347;0.013379;0.013379;1.059509;1.76217;0.69285;-1.099457;1.058834;1.759637;1.582204;1.299556392523618
30.154131;1.5529399731789375;1.0583912776259998;0.6815403659546644;1.718332481709;1.106502834228355;10.0;0.750347;0.013379;0.013379;1.059527;1.762152;0.69285;-1.099457;1.058852;1.759619;1.582199;1.299556392523618
30.154132;1.5529304419838;1.05842707406;0.6815675998391184;1.71829530848;1.1064856879777265;10.0;0.750347;0.013379;0.013379;1.059564;1.762115;0.69285;-1.099457;1.058888;1.759582;1.582189;1.299556392523618
30.154134;1.552911380354977;1.058499804336;0.6816228007125813;1.718222847524;1.1064526084748214;10.0;0.750347;0.013379;0.013379;1.059637;1.762041;0.69285;-1.099457;1.058961;1.759508;1.582169;1.299556392523618
30.154138;1.5528739920579515;1.05864596859;0.6817333370282194;1.718076057;1.106384720065479;10.0;0.750347;0.013379;0.013379;1.059782;1.761893;0.692851;-1.099456;1.059107;1.75936;1.582129;1.299556079642968
30.154146;1.5527970461489806;1.058935857558;0.6819538072822957;1.717779456683;1.1062485345030664;10.0;0.750347;0.013379;0.013379;1.060072;1.761599;0.692853;-1.099455;1.059397;1.759066;1.58205;1.299556299909319
30.154162;1.5526463534639818;1.059513415296;0.6823919773696093;1.717194098622;1.105978895188147;10.0;0.750347;0.013379;0.013379;1.06065;1.761012;0.692862;-1.09945;1.059974;1.758479;1.581892;1.299556868145446
30.154194;1.5523454196769482;1.060655483158;0.683259968891929;1.7160294045700002;1.1054430172680998;10.0;0.750347;0.013379;0.013379;1.061792;1.759847;0.692897;-1.099428;1.061117;1.757314;1.581578;1.2995569167193102
30.154259;1.5517513659233555;1.062897578222;0.6849664202419004;1.7137282716659998;1.1043832854281146;10.0;0.750347;0.013379;0.013379;1.064034;1.757547;0.693034;-1.099338;1.063358;1.755013;1.580958;1.2995538324363485
30.154323;1.55116484513091;1.065081608381;0.6866334108359146;1.711459582753;1.1033382996818508;10.0;0.750347;0.013379;0.013379;1.066219;1.755277;0.693256;-1.099189;1.065544;1.752744;1.580347;1.2995462051258508
30.154388;1.550584338911302;1.067216247107;0.6882671392491394;1.7092116188959998;1.102301613658805;10.0;0.750347;0.013379;0.013379;1.068354;1.753029;0.693558;-1.098981;1.067678;1.750495;1.579741;1.2995314300643137
30.154452;1.5500078526268826;1.069305190443;0.6898708213837693;1.706976360579;1.1012694920777946;10.0;0.750347;0.013379;0.013379;1.070441;1.750792;0.693935;-1.098713;1.069766;1.748259;1.579139;1.299506075627967
30.154517;1.549432432432276;1.071350110389;0.6914468084982643;1.704745517391;1.1002386949619454;10.0;0.750347;0.013379;0.013379;1.072486;1.748559;0.694383;-1.098387;1.071811;1.746026;1.578539;1.299469796670165
30.154581;1.5488570734399605;1.0733560364239998;0.6929987633010652;1.702510634272;1.099204480172454;10.0;0.750347;0.013379;0.013379;1.074493;1.746321;0.694899;-1.098004;1.073817;1.743788;1.577938;1.299421950028935
30.154646;1.548279804604129;1.075327090031;0.6945302049624967;1.700264829828;1.0981637975073448;10.0;0.750347;0.013379;0.013379;1.076464;1.744071;0.695479;-1.097564;1.075789;1.741538;1.577335;1.299360524849435
30.15471;1.5476964351154268;1.077229261502;0.696021026514583;1.697988232479;1.09710676716288;10.0;0.750347;0.013379;0.013379;1.078365;1.741788;0.696084;-1.097067;1.077689;1.739256;1.576726;1.299264768068849
30.154767;1.54718306090262;1.078819580024;0.6972798547798355;1.695972242024;1.096167793508919;10.0;0.750347;0.013379;0.013379;1.079956;1.739764;0.696619;-1.096588;1.079281;1.737232;1.576189;1.2991471328933455
30.154823;1.546662589359748;1.080345718546;0.6985012283727746;1.693921869378;1.09521099238536;10.0;0.750347;0.013379;0.013379;1.081482;1.737703;0.697157;-1.096067;1.080807;1.735172;1.575645;1.298996055089468
30.154879;1.5461366870972308;1.081808952516;0.6996851970099904;1.691834987136;1.0942337771651407;10.0;0.750347;0.013379;0.013379;1.082944;1.735604;0.697695;-1.095505;1.082269;1.733074;1.575095;1.2988108091827693
30.154936;1.5456033782536194;1.083211482067;0.7008340543942929;1.689712247115;1.0932379359989557;10.0;0.750347;0.013379;0.013379;1.084346;1.733465;0.698233;-1.094901;1.083671;1.730936;1.574537;1.2985905906366333
30.154992;1.5450619058801496;1.0845544766130002;0.7019488814560995;1.687547912619;1.0922202574515505;10.0;0.750347;0.013379;0.013379;1.085689;1.731285;0.698772;-1.094256;1.085015;1.728757;1.57397;1.298336821290993
30.155048;1.5445137023186295;1.085841594214;0.7030313765322579;1.685345749302;1.0911821285702763;10.0;0.750347;0.013379;0.013379;1.086976;1.729062;0.699311;-1.09357;1.086302;1.726534;1.573396;1.2980490050922575
30.155161;1.5433894846428104;1.088260707799;0.7051108735853919;1.6808075372249998;1.0890365354627205;10.0;0.750347;0.013379;0.013379;1.089394;1.724479;0.700388;-1.092079;1.08872;1.721955;1.572219;1.2973742300450557
30.155262;1.5423484866456088;1.090268229168;0.7068883839210555;1.67657411817;1.0870267858960416;10.0;0.750347;0.013379;0.013379;1.0914;1.720197;0.701358;-1.090603;1.090727;1.717675;1.571127;1.2966564494009198
30.155351;1.5414058020943089;1.091913825725;0.7083882934924834;1.672721479285;1.0851921518734862;10.0;0.750347;0.013379;0.013379;1.093044;1.716296;0.702212;-1.089198;1.092372;1.713777;1.570138;1.2959374892902822
30.155351;1.5414058020943089;1.091913825725;0.7083882934924834;1.672721479285;1.0851921518734862;10.0;0.750347;0.013379;0.013379;1.093044;1.716296;0.702212;-1.089198;1.092372;1.713777;1.570138;1.2959374892902822
30.155351;1.541405085271227;1.0919146482859998;0.7083891565687065;1.672717476048;1.085190059401982;10.0;0.750347;0.013379;0.013379;1.093045;1.716292;0.702213;-1.089197;1.092374;1.713773;1.570137;1.2959371906763073
30.155352;1.5414041173180382;1.0919159562690002;0.7083904499806815;1.672714006613;1.0851884900394804;10.0;0.750347;0.013379;0.013379;1.093047;1.716289;0.702214;-1.089196;1.092375;1.71377;1.570137;1.2959368920638072
30.155352;1.5414026836751649;1.091918706312;0.7083928929645686;1.672707879276;1.0851855241926556;10.0;0.750347;0.013379;0.013379;1.09305;1.716282;0.702215;-1.089193;1.092378;1.713763;1.570135;1.2959349125145136
30.155352;1.5413995652659305;1.09192507892;0.7083984604158203;1.672694666476;1.0851791476841488;10.0;0.750347;0.013379;0.013379;1.093055;1.716268;0.702218;-1.089188;1.092383;1.713749;1.570131;1.2959323357598571
30.155353;1.541392109386836;1.091936246424;0.7084091320918795;1.672666023408;1.0851658142154266;10.0;0.750347;0.013379;0.013379;1.093066;1.716241;0.702224;-1.089178;1.092394;1.713721;1.570124;1.295927182313883
30.155354;1.5413796359210148;1.091958753072;0.7084294664497276;1.672612400068;1.085139806630811;10.0;0.750347;0.013379;0.013379;1.093088;1.716185;0.702236;-1.089158;1.092417;1.713666;1.57011;1.295916875675288
30.155356;1.5413525024098156;1.092001230954;0.7084694962681926;1.672502068658;1.0850873282024325;10.0;0.750347;0.013379;0.013379;1.093132;1.716075;0.70226;-1.089117;1.092461;1.713556;1.570082;1.2958954229755577
30.155361;1.5412992051675107;1.09209013112;0.7085516734573998;1.67228307466;1.0849827658726745;10.0;0.750347;0.013379;0.013379;1.09322;1.715853;0.702307;-1.089035;1.092549;1.713334;1.570026;1.295851979770066
30.155371;1.541192618010481;1.092264569477;0.7087138601059482;1.6718458924589998;1.0847741371984891;10.0;0.750347;0.013379;0.013379;1.093395;1.715409;0.702403;-1.088872;1.092724;1.712891;1.569914;1.295767034151201
30.155391;1.5409777508283498;1.0926114376979998;0.7090377762499611;1.670963987298;1.0843530910162569;10.0;0.750347;0.013379;0.013379;1.093741;1.714516;0.702593;-1.08854;1.093069;1.711998;1.569689;1.2955910833472883
30.155431;1.5405442209222688;1.0932880825620002;0.7096765336002414;1.669184131017;1.0835029000451015;10.0;0.750347;0.013379;0.013379;1.094417;1.712712;0.702974;-1.087863;1.093746;1.710195;1.569234;1.2952290729616132
30.155511;1.5396623870254802;1.0945813159959998;0.7109229433802395;1.665551716592;1.0817642430102674;10.0;0.750347;0.013379;0.013379;1.095709;1.709027;0.703737;-1.086453;1.095039;1.706513;1.568309;1.294459688973743
30.15559;1.5387595415788653;1.095799207044;0.7121315432557059;1.661819865492;1.079973719472028;10.0;0.750347;0.013379;0.013379;1.096926;1.70524;0.704499;-1.084968;1.096256;1.702729;1.56736;1.293628386371063
30.15567;1.5378351832160038;1.09694391732;0.7133039543457523;1.657989300917;1.0781319864523604;10.0;0.750347;0.013379;0.013379;1.098069;1.701349;0.705261;-1.08341;1.0974;1.698842;1.566389;1.2927375241018573
30.15575;1.5368895297518947;1.0980202200170002;0.7144431650817852;1.654057713082;1.0762372187863236;10.0;0.750347;0.013379;0.013379;1.099143;1.697354;0.706023;-1.08178;1.098476;1.694851;1.565395;1.291788080502758
30.155829;1.535921122485787;1.099030809397;0.7155515952657069;1.6500254434910002;1.0742904823266854;10.0;0.750347;0.013379;0.013379;1.100153;1.693254;0.706786;-1.080078;1.099486;1.690755;1.564378;1.2907807466336023
30.155909;1.5349301875632653;1.0999800723759998;0.7166319884047898;1.645891755066;1.072290953948133;10.0;0.750347;0.013379;0.013379;1.1011;1.689049;0.707548;-1.078306;1.100434;1.686554;1.563336;1.2897162486143998
30.155989;1.5339162426889548;1.10086948899;0.7176855282920637;1.641654182975;1.070237172857092;10.0;0.750347;0.013379;0.013379;1.101987;1.684737;0.70831;-1.076465;1.101323;1.682246;1.56227;1.2885961168360704
30.156068;1.5328795212400093;1.1017026762709998;0.718714459294092;1.63731502824;1.0681302773981276;10.0;0.750347;0.013379;0.013379;1.102819;1.68032;0.709072;-1.074556;1.102156;1.677833;1.56118;1.287421336750327
30.156148;1.5318200023491662;1.102484487745;0.7197219556176663;1.632874162087;1.065969996202465;10.0;0.750347;0.013379;0.013379;1.103597;1.675796;0.709835;-1.072579;1.102936;1.673314;1.560065;1.2861926132838737
30.156307;1.5296299784500171;1.1038969841589998;0.7216758299138364;1.623682455721;1.0614870776567067;10.0;0.750347;0.013379;0.013379;1.105005;1.666431;0.711359;-1.068428;1.104346;1.663959;1.557762;1.2835770401752284
30.156451;1.5275795943400137;1.105008146382;0.7233718953017408;1.615063294918;1.0572694875619777;10.0;0.750347;0.013379;0.013379;1.106112;1.657643;0.712731;-1.064471;1.105456;1.655181;1.555603;1.281048003863243
30.156594;1.5254534128779549;1.105980586495;0.7250176092945587;1.6061181241250002;1.0528791705902454;10.0;0.750347;0.013379;0.013379;1.10708;1.648519;0.714103;-1.060312;1.106426;1.646068;1.553365;1.2783601339031971
30.156738;1.5232509268735075;1.106822952178;0.7266189257798572;1.596849635385;1.048316864420069;10.0;0.750347;0.013379;0.013379;1.107917;1.639064;0.715475;-1.055954;1.107267;1.636623;1.551046;1.275516885713788
30.156881;1.5209721042997468;1.107502249335;0.7281542154547879;1.5872549842810002;1.0435792870848015;10.0;0.750347;0.013379;0.013379;1.108592;1.629269;0.716811;-1.051404;1.107945;1.626841;1.548646;1.272504766567497
30.157008;1.5188844697346142;1.107947349735;0.729448073116835;1.578457552434;1.039221602357811;10.0;0.750347;0.013379;0.013379;1.109032;1.620285;0.71794;-1.047205;1.108387;1.617867;1.546447;1.2696756103922764
30.157136;1.5167378985507018;1.1082343449;0.7306696469831461;1.56940421232;1.0347234112232726;10.0;0.750347;0.013379;0.013379;1.109314;1.611035;0.719006;-1.042862;1.108672;1.608628;1.544185;1.266700745669631
30.157263;1.5145335334752414;1.108366717585;0.731820519709291;1.560103439823;1.0300884102864294;10.0;0.750347;0.013379;0.013379;1.109441;1.60153;0.720009;-1.038378;1.108802;1.599135;1.541861;1.263582933948144
30.15739;1.512273486663375;1.108348924521;0.732902437485974;1.550564531178;1.0253201850408085;10.0;0.750347;0.013379;0.013379;1.109417;1.591777;0.720951;-1.033758;1.108782;1.589394;1.539478;1.260327714114468
30.157518;1.5099579455166954;1.10818386357;0.7339170384581728;1.540793743708;1.0204216271604525;10.0;0.750347;0.013379;0.013379;1.109247;1.581785;0.721832;-1.029005;1.108615;1.579415;1.537037;1.2569378370663362
30.157645;1.507589296209349;1.107877053818;0.7348666222316801;1.530800327789;1.015396123889983;10.0;0.750347;0.013379;0.013379;1.108934;1.571563;0.722657;-1.024122;1.108306;1.569206;1.534539;1.2534189285841346
30.157772;1.5051687011803692;1.107433424417;0.7357536889709034;1.5205932265959998;1.0102477053924483;10.0;0.750347;0.013379;0.013379;1.108484;1.56112;0.723425;-1.019112;1.107859;1.558777;1.531987;1.2497731790885098
30.1579;1.50269882341406;1.106856273009;0.7365789177197035;1.510182267197;1.0049800024238644;10.0;0.750347;0.013379;0.013379;1.107901;1.550464;0.724141;-1.013979;1.10728;1.548135;1.529381;1.2460070627095177
30.158027;1.5001796055806118;1.106152175436;0.7373464959269913;1.499573595852;0.9995960418830137;10.0;0.750347;0.013379;0.013379;1.10719;1.539604;0.724804;-1.008727;1.106573;1.53729;1.526723;1.2421235844089749
30.158036;1.5000008247747731;1.106096818275;0.7373974733921107;1.498820466825;0.9992130951328309;10.0;0.750347;0.013379;0.013379;1.107135;1.538833;0.724849;-1.008353;1.106518;1.536519;1.526534;1.2418461440170436
30.158036;1.5000008247747731;1.106096818275;0.7373974733921107;1.498820466825;0.9992130951328309;10.0;0.750347;0.013379;0.013379;1.107135;1.538833;0.724849;-1.008353;1.106518;1.536519;1.526534;1.2418461440170436
30.158154;1.4976124906991126;1.105322784522;0.7380566010143353;1.488774902358;0.9940988817895162;10.0;0.750347;0.013379;0.013379;1.106354;1.528549;0.725419;-1.003358;1.105741;1.526249;1.524014;1.2381276193208033
30.158282;1.4949998907678892;1.1043736394;0.7387115184555306;1.477795430254;0.9884919988154298;10.0;0.750347;0.013379;0.013379;1.105399;1.517306;0.725985;-0.997876;1.10479;1.515022;1.521257;1.234022176300329
30.158409;1.492341759075983;1.1033098291610002;0.7393144515664691;1.466640943945;0.9827781974372304;10.0;0.750347;0.013379;0.013379;1.104328;1.505883;0.726506;-0.992284;1.103723;1.503615;1.518452;1.2298123859727548
30.158536;1.48964078345385;1.102134291357;0.7398658143620467;1.455322670929;0.9769621556377632;10.0;0.750347;0.013379;0.013379;1.103145;1.49429;0.726983;-0.986586;1.102544;1.492037;1.5156;1.225502434793583
30.158664;1.4868978869041412;1.100850605216;0.7403673210593316;1.4438448608319998;0.9710450687627368;10.0;0.750347;0.013379;0.013379;1.101854;1.482532;0.727417;-0.980784;1.101258;1.480296;1.512705;1.221094896617376
30.158791;1.484113569876982;1.099463782378;0.7408218647775954;1.432215609695;0.9650310048803854;10.0;0.750347;0.013379;0.013379;1.10046;1.470619;0.72781;-0.974882;1.099868;1.468399;1.509765;1.2165945544938133
30.158918;1.4812899931184982;1.097977222018;0.7412304323385552;1.420442287998;0.958922489584637;10.0;0.750347;0.013379;0.013379;1.098965;1.458557;0.728163;-0.968883;1.098378;1.456353;1.506784;1.2120047946514074
30.159173;1.4755306756679103;1.094719789935;0.7419159818141136;1.396499401803;0.9464387456200216;10.0;0.750347;0.013379;0.013379;1.095693;1.434022;0.728758;-0.956607;1.095115;1.431852;1.500701;1.2025743947935197
30.159402;1.470223866981148;1.091481809388;0.7423915730800714;1.374527837403;0.934910572649971;10.0;0.750347;0.013379;0.013379;1.092441;1.411505;0.729173;-0.945256;1.091871;1.409368;1.495097;1.1938183150986583
30.159567;1.4663491612590094;1.088991076604;0.7426546864656648;1.358542430053;0.9264794947518186;10.0;0.750347;0.013379;0.013379;1.089941;1.395123;0.729404;-0.936947;1.089377;1.393008;1.491004;1.1873920481563789
30.159567;1.4663491612590094;1.088991076604;0.7426546864656648;1.358542430053;0.9264794947518186;10.0;0.750347;0.013379;0.013379;1.089941;1.395123;0.729404;-0.936947;1.089377;1.393008;1.491004;1.1873920481563789
30.159567;1.4663469646124003;1.0889908156639998;0.7426556210397672;1.358531219364;0.9264732373371816;10.0;0.750347;0.013379;0.013379;1.089939;1.395112;0.729404;-0.936942;1.089375;1.392997;1.491001;1.1873881027616875
30.159567;1.4663440778224597;1.088988898561;0.742655775701814;1.358520286028;0.9264676050967658;10.0;0.750347;0.013379;0.013379;1.089938;1.395101;0.729404;-0.936936;1.089374;1.392986;1.490999;1.1873833682985455
30.159567;1.4663389943860186;1.08898530951;0.7426559026795689;1.358497743106;0.926455443323204;10.0;0.750347;0.013379;0.013379;1.089934;1.395078;0.729404;-0.936924;1.08937;1.392963;1.490993;1.1873738994065854
30.159568;1.466328137372055;1.0889792973019998;0.7426573012870519;1.358453733034;0.9264322892068436;10.0;0.750347;0.013379;0.013379;1.089927;1.395033;0.729405;-0.936902;1.089363;1.392918;1.490982;1.1873571541996113
30.159569;1.4663064233525678;1.088964052046;0.7426579019930835;1.358366327433;0.9263863990496796;10.0;0.750347;0.013379;0.013379;1.089913;1.394943;0.729406;-0.936856;1.089349;1.392828;1.490959;1.1873214718735612
30.15957;1.4662639576079062;1.088936338936;0.7426605102620907;1.358191199878;0.9262937909854796;10.0;0.750347;0.013379;0.013379;1.089885;1.394763;0.729408;-0.936764;1.089321;1.392648;1.490914;1.187250109353543
30.159574;1.4661787541050375;1.088880592547;0.7426656466671132;1.35783819322;0.9261068539005198;10.0;0.750347;0.013379;0.013379;1.089828;1.394402;0.729413;-0.936581;1.089265;1.392289;1.490824;1.187108796248263
30.159581;1.466007385291766;1.088767345017;0.7426752115578958;1.357134413241;0.9257350453053156;10.0;0.750347;0.013379;0.013379;1.089716;1.393682;0.729421;-0.936214;1.089152;1.391569;1.490643;1.1868241862369506
30.159596;1.4656668461587716;1.088543545165;0.7426950729068216;1.355729997341;0.9249919249344456;10.0;0.750347;0.013379;0.013379;1.08949;1.392241;0.729439;-0.935481;1.088927;1.39013;1.490283;1.186257120561137
30.159624;1.4649835785379983;1.088090631015;0.7427323056418665;1.352919231195;0.9235047075033874;10.0;0.750347;0.013379;0.013379;1.089036;1.389361;0.729472;-0.934015;1.088474;1.387254;1.489562;1.185121689536142
30.159682;1.4636185969438895;1.087179912746;0.74280274589028;1.347305597758;0.9205305265806564;10.0;0.750347;0.013379;0.013379;1.088122;1.383608;0.729533;-0.931082;1.087562;1.38151;1.48812;1.1828491403441943
30.159797;1.4608915182658155;1.085329542527;0.742922748853635;1.336110557696;0.9145857450675464;10.0;0.750347;0.013379;0.013379;1.086265;1.372133;0.729637;-0.925219;1.08571;1.370051;1.485239;1.1783040141364196
30.160027;1.4554478978462266;1.081525550048;0.7430877818769348;1.313839868056;0.9027048443302036;10.0;0.750347;0.013379;0.013379;1.082446;1.34931;0.729776;-0.9135;1.081899;1.347259;1.479488;1.1692113838720524
30.160257;1.4500202330795249;1.07758621494;0.7431525370176685;1.29173860153;0.890841777281018;10.0;0.750347;0.013379;0.013379;1.078493;1.326659;0.729825;-0.901793;1.077954;1.32464;1.473753;1.1601185911250629
30.160488;1.444610747794713;1.073526186734;0.743124878707156;1.269813681908;0.8790005777310245;10.0;0.750347;0.013379;0.013379;1.074417;1.304189;0.72979;-0.890103;1.073887;1.302201;1.468036;1.1510329251194338
30.160718;1.4392192101445145;1.069349948504;0.7430070005781987;1.248070588704;0.8671858879500914;10.0;0.750347;0.013379;0.013379;1.070228;1.281906;0.729676;-0.878433;1.069707;1.27995;1.462338;1.1419595441455008
30.160948;1.4338482853133383;1.0650729453240002;0.7428072804029264;1.22651449818;0.8554004707073806;10.0;0.750347;0.013379;0.013379;1.065937;1.259816;0.729489;-0.866787;1.065423;1.257891;1.456662;1.1329050730268622
30.161178;1.4284985916723896;1.060700939922;0.7425285163776066;1.205153076244;0.8436501675742558;10.0;0.750347;0.013379;0.013379;1.061552;1.237925;0.729233;-0.855169;1.061047;1.23603;1.451008;1.123874898220438
30.161408;1.4231722667653417;1.056246413863;0.7421774851358582;1.183988288091;0.8319360317370637;10.0;0.750347;0.013379;0.013379;1.057083;1.216238;0.728912;-0.843583;1.056586;1.214373;1.445378;1.1148744241541286
30.161639;1.4178699514994315;1.051715572844;0.7417574310900555;1.163026337337;0.8202630545256084;10.0;0.750347;0.013379;0.013379;1.052538;1.194759;0.728532;-0.832031;1.052049;1.192925;1.439773;1.1059088841242757
30.161869;1.4125940762317393;1.0471167377730002;0.7412722135762505;1.1422719476460002;0.8086342473509055;10.0;0.750347;0.013379;0.013379;1.047926;1.173493;0.728096;-0.820517;1.047445;1.171688;1.434195;1.0969831049314296
30.16199;1.40983144815719;1.044675628808;0.7409932798516515;1.131448882018;0.8025419517325509;10.0;0.750347;0.013379;0.013379;1.045479;1.162405;0.727846;-0.814484;1.045001;1.160616;1.431275;1.0923113045153383
30.16199;1.40983144815719;1.044675628808;0.7409932798516515;1.131448882018;0.8025419517325509;10.0;0.750347;0.013379;0.013379;1.045479;1.162405;0.727846;-0.814484;1.045001;1.160616;1.431275;1.0923113045153383
30.16199;1.409828288600069;1.04467341304;0.740993368828866;1.131435985479;0.8025346027085987;10.0;0.750347;0.013379;0.013379;1.045476;1.162393;0.727846;-0.814477;1.044998;1.160603;1.431271;1.0923060849619946
30.16199;1.4098251290429604;1.044669452479;0.74099222021114;1.131424053827;0.8025279380536017;10.0;0.750347;0.013379;0.013379;1.045473;1.162381;0.727845;-0.814471;1.044996;1.160591;1.431268;1.092300944733639
30.16199;1.4098190865412483;1.0446640647340002;0.7409915745267046;1.1314005498500002;0.802514706071755;10.0;0.750347;0.013379;0.013379;1.045467;1.162357;0.727845;-0.814457;1.04499;1.160567;1.431262;1.0922905057144825
30.161991;1.409807001538863;1.04465328931;0.7409902831874983;1.131353542388;0.8024882421161766;10.0;0.750347;0.013379;0.013379;1.045457;1.162308;0.727844;-0.814431;1.044979;1.160519;1.431249;1.092270452816975
30.161992;1.4097825549229213;1.044632304882;0.7409882476089472;1.131258595391;0.8024348091417903;10.0;0.750347;0.013379;0.013379;1.045435;1.162211;0.727841;-0.814378;1.044958;1.160422;1.431223;1.0922289357845267
30.161994;1.4097346226783252;1.044589526095;0.7409830965989942;1.131070240187;0.8023284822487395;10.0;0.750347;0.013379;0.013379;1.045392;1.162017;0.727837;-0.814272;1.044915;1.160228;1.431172;1.092147237579714
30.161998;1.409637520613012;1.044503993488;0.7409734617689336;1.130690706384;0.8021145080561519;10.0;0.750347;0.013379;0.013379;1.045306;1.161629;0.727828;-0.814061;1.044829;1.159841;1.43107;1.0919839327137555
30.162007;1.4094438698224203;1.044330454506;0.7409521420938728;1.129933242808;0.8016872945428919;10.0;0.750347;0.013379;0.013379;1.045133;1.160853;0.727809;-0.813638;1.044656;1.159066;1.430865;1.0916559602388474
30.162024;1.4090562920156882;1.043985737283;0.7409113058141588;1.128416921746;0.8008316829782387;10.0;0.750347;0.013379;0.013379;1.044787;1.159301;0.727773;-0.812791;1.044311;1.157515;1.430456;1.091000801654151
30.162058;1.4082811379880793;1.043295150841;0.7408287469727023;1.125385908879;0.7991202030063164;10.0;0.750347;0.013379;0.013379;1.044094;1.156194;0.727699;-0.811095;1.043619;1.154413;1.429635;1.0896884571408472
30.162125;1.4067256087311413;1.0419036387;0.7406587555051275;1.11931479868;0.795688079987124;10.0;0.750347;0.013379;0.013379;1.042699;1.149976;0.727548;-0.807694;1.042226;1.148203;1.427991;1.0870582734793934
30.162261;1.4036031569418046;1.039092371261;0.7403035296137357;1.10715331669;0.7887936923013805;10.0;0.750347;0.013379;0.013379;1.03988;1.137517;0.727233;-0.800861;1.039412;1.135762;1.42469;1.08177917229442
30.162533;1.3973108743686926;1.033358021764;0.7395333713629566;1.08276683617;0.7748933011483188;10.0;0.750347;0.013379;0.013379;1.03413;1.112536;0.726557;-0.787073;1.033671;1.110815;1.418037;1.0711531083734016
30.162804;1.3909611645455815;1.027488699002;0.7386897098149209;1.0583154355580002;0.7608518933048324;10.0;0.750347;0.013379;0.013379;1.028245;1.087493;0.725823;-0.773136;1.027796;1.085806;1.411323;1.0604519328215682
30.163076;1.3845607455803446;1.021499840557;0.7377789987313513;1.033834165913;0.7466874741416014;10.0;0.750347;0.013379;0.013379;1.022241;1.062423;0.725035;-0.759068;1.0218;1.06077;1.404554;1.0496951842554103
30.163347;1.378116192282784;1.015405449794;0.736806849437005;1.00935437923;0.7324160218726204;10.0;0.750347;0.013379;0.013379;1.016132;1.037359;0.724198;-0.744886;1.0157;1.03574;1.397739;1.0389022553638048
30.163619;1.371635194489045;1.009220843294;0.7357793437707393;0.984908447402;0.7180542256127318;10.0;0.750347;0.013379;0.013379;1.009932;1.012332;0.723316;-0.730607;1.009509;1.010747;1.390885;1.0280917392455793
30.16389;1.3651230962517629;1.002959802156;0.7347028300303763;0.960523525752;0.703616786199957;10.0;0.750347;0.013379;0.013379;1.003655;0.987374;0.722394;-0.716248;1.003242;0.985822;1.383998;1.0172827968367495
30.164162;1.3585882775359133;0.9966332709529998;0.7335800605909869;0.936229852097;0.6891196307059637;10.0;0.750347;0.013379;0.013379;0.997315;0.962513;0.721435;-0.701824;0.996909;0.960994;1.377087;1.006491622519035
30.164433;1.3520354052028372;0.990253866776;0.7324171119819445;0.912052262268;0.6745772031991801;10.0;0.750347;0.013379;0.013379;0.990921;0.937777;0.720443;-0.68735;0.990525;0.93629;1.370156;0.9957349741517568
30.164705;1.3454710689364524;0.98383327311;0.73121845264773;0.8880150824699999;0.6600031044680468;10.0;0.750347;0.013379;0.013379;0.984487;0.913191;0.719423;-0.672842;0.984099;0.911736;1.363214;0.9850308674823344
30.164977;1.3389024170640669;0.97738185522;0.7299873708221352;0.8641449634399999;0.6454129534958114;10.0;0.750347;0.013379;0.013379;0.978022;0.888779;0.718376;-0.658313;0.977642;0.887355;1.356266;0.9743921609624124
30.165248;1.3323348035114897;0.970911428812;0.7287293150738647;0.8404608933839999;0.6308180880428018;10.0;0.750347;0.013379;0.013379;0.971536;0.864564;0.717306;-0.643778;0.971164;0.863171;1.349319;0.9638350537929194
30.16552;1.3257719410385032;0.964425317328;0.7274443571135973;0.8169836918790001;0.6162324503858791;10.0;0.750347;0.013379;0.013379;0.965038;0.840567;0.716216;-0.629248;0.964674;0.839204;1.342378;0.9533721226048096
30.165791;1.3192213849665264;0.957939067845;0.7261397357269997;0.793733523714;0.6016681754549786;10.0;0.750347;0.013379;0.013379;0.958537;0.816807;0.715109;-0.614737;0.958182;0.815473;1.335449;0.9430177416411634
30.166063;1.3126880891887458;0.951456263569;0.7248151875568624;0.770727019865;0.5871364463597113;10.0;0.750347;0.013379;0.013379;0.952042;0.793303;0.713988;-0.600256;0.951694;0.791997;1.328537;0.9327840745210008
30.166334;1.3061749326338337;0.944986664778;0.7234763439170308;0.747980823387;0.5726498072342696;10.0;0.750347;0.013379;0.013379;0.945559;0.77007;0.712855;-0.585818;0.945219;0.768793;1.321648;0.922683575311168
30.166606;1.2996890700367532;0.938535904595;0.7221234110774354;0.725509527189;0.5582177644753785;10.0;0.750347;0.013379;0.013379;0.939097;0.747124;0.711712;-0.571433;0.938764;0.745875;1.314787;0.912726489389346
30.166877;1.293234620396856;0.932113552173;0.7207613664773076;0.703327009686;0.5438510526961995;10.0;0.750347;0.013379;0.013379;0.932662;0.72448;0.710562;-0.557111;0.932336;0.723257;1.307958;0.9029235970806168
30.167149;1.286813782323612;0.925722391399;0.719391107023593;0.681444594515;0.5295596020773954;10.0;0.750347;0.013379;0.013379;0.92626;0.702149;0.709406;-0.542863;0.925941;0.700952;1.301167;0.8932844505559245
30.16742;1.2804334328695108;0.91937203653;0.7180162692797271;0.6598755335400001;0.5153532519540577;10.0;0.750347;0.013379;0.013379;0.919897;0.680143;0.708247;-0.528699;0.919585;0.678972;1.294417;0.8838192380854809
30.167692;1.274095089937168;0.913064463606;0.7166376127004993;0.6386295690660001;0.5012416844785849;10.0;0.750347;0.013379;0.013379;0.91358;0.658473;0.707087;-0.514626;0.913274;0.657326;1.287712;0.8745352739855609
30.167963;1.2678045149383244;0.906807915337;0.715258468204078;0.617714981853;0.4872320413554059;10.0;0.750347;0.013379;0.013379;0.907312;0.637148;0.705927;-0.500655;0.907012;0.636024;1.281058;0.865441135117808
30.168235;1.2615644653496705;0.9006055441479999;0.7138799236061053;0.597139431459;0.4733324755572356;10.0;0.750347;0.013379;0.013379;0.901099;0.616175;0.70477;-0.486793;0.900806;0.615074;1.274456;0.8565443232833897
30.168507;1.2553781009691862;0.8944615126119999;0.7125036767181546;0.576910095871;0.4595508679222694;10.0;0.750347;0.013379;0.013379;0.894946;0.595562;0.703616;-0.473048;0.894658;0.594483;1.267911;0.8478501552515044
30.168778;1.249248581659391;0.888382328806;0.7111333499582219;0.557034518826;0.4458956584013765;10.0;0.750347;0.013379;0.013379;0.888856;0.575314;0.702467;-0.459427;0.888574;0.574258;1.261427;0.8393646730819685
30.16905;1.2431796254162146;0.882369039153;0.7097679378855524;0.537516195779;0.4323721084143737;10.0;0.750347;0.013379;0.013379;0.882834;0.555438;0.701325;-0.445938;0.882558;0.554402;1.255007;0.8310941315332457
30.169321;1.2371731528549268;0.8764275099000001;0.7084113552557599;0.518361050775;0.4189882795135177;10.0;0.750347;0.013379;0.013379;0.876883;0.535938;0.70019;-0.432586;0.876612;0.534922;1.248652;0.8230411189582206
30.169593;1.2312328819800906;0.8705596539489999;0.7070633563237447;0.4995735878299999;0.4057506870890069;10.0;0.750347;0.013379;0.013379;0.871007;0.516816;0.699065;-0.419379;0.870741;0.515819;1.242368;0.8152120091522206
30.169864;1.22536017539987;0.864769097272;0.7057264587449166;0.481153081088;0.3926625744393774;10.0;0.750347;0.013379;0.013379;0.865208;0.498076;0.697951;-0.406322;0.864947;0.497098;1.236155;0.807609538133992
30.170136;1.219558069831035;0.859057945372;0.7044010175677974;0.463104562416;0.3797314567236321;10.0;0.750347;0.013379;0.013379;0.859489;0.47972;0.696848;-0.393421;0.859233;0.478759;1.230017;0.8002357267361911
30.170407;1.2138284859011177;0.853429393079;0.7030889478964848;0.445428547337;0.3669616857000388;10.0;0.750347;0.013379;0.013379;0.853854;0.461748;0.695757;-0.38068;0.853602;0.460805;1.223956;0.7930920914049011
30.170679;1.208174583540392;0.8478871913280001;0.7017919453688402;0.428126335437;0.3543580052664522;10.0;0.750347;0.013379;0.013379;0.848303;0.444163;0.694681;-0.368104;0.848056;0.443236;1.217973;0.7861820696104688
30.17095;1.202596641756911;0.842431925272;0.7005107914165342;0.411197145314;0.3419244084311338;10.0;0.750347;0.013379;0.013379;0.842841;0.426963;0.693618;-0.355698;0.842598;0.426052;1.212072;0.7795043278443038
30.171222;1.1970975414977678;0.837065954208;0.6992462395008275;0.394642077224;0.3296657653562944;10.0;0.750347;0.013379;0.013379;0.837467;0.410149;0.692571;-0.343466;0.837228;0.409252;1.206254;0.7730611122007108
30.171493;1.1916778406507356;0.831789746696;0.6979988368683497;0.37846095587;0.3175866353806957;10.0;0.750347;0.013379;0.013379;0.832185;0.393719;0.691541;-0.331412;0.83195;0.392837;1.200521;0.7668525728097937
30.171765;1.1863404201366488;0.826605830056;0.6967695073230222;0.362649758892;0.3056877711797328;10.0;0.750347;0.013379;0.013379;0.826996;0.377671;0.690527;-0.319539;0.826764;0.376803;1.194874;0.7608762778862277
30.172036;1.181085558840256;0.8215164186539999;0.6955604634271136;0.3472104023969999;0.2939756563766104;10.0;0.750347;0.013379;0.013379;0.8219;0.362005;0.689532;-0.30785;0.821672;0.361149;1.189315;0.7551331018595331
30.172308;1.175915177375052;0.8165224199970001;0.6943718694231757;0.332137203062;0.2824499670149819;10.0;0.750347;0.013379;0.013379;0.8169;0.346717;0.688554;-0.296349;0.816675;0.345874;1.183845;0.7496194639395377
30.17258;1.1708295545761562;0.811622985286;0.6932033634731828;0.317429916753;0.2711153946467559;10.0;0.750347;0.013379;0.013379;0.811996;0.331805;0.687596;-0.285037;0.811775;0.330973;1.178465;0.7443348376805965
30.172851;1.1658306110584848;0.8068209463889999;0.6920567522725006;0.3030846371189999;0.2599731335273675;10.0;0.750347;0.013379;0.013379;0.80719;0.317265;0.686657;-0.273917;0.806971;0.316445;1.173177;0.7392755633307515
30.173123;1.1609198647839565;0.802118252887;0.690933351404295;0.289098862741;0.2490256834349202;10.0;0.750347;0.013379;0.013379;0.802481;0.303094;0.685739;-0.262992;0.802265;0.302285;1.167981;0.734440445635315
30.173394;1.1560957976833062;0.797512720229;0.6898327299754322;0.2754686774179999;0.2382749578105984;10.0;0.750347;0.013379;0.013379;0.797871;0.289289;0.684841;-0.252263;0.797658;0.28849;1.162878;0.7298245107215844
30.173666;1.151360888036414;0.793005942806;0.6887553251512913;0.262191373558;0.2277230156785625;10.0;0.750347;0.013379;0.013379;0.79336;0.275845;0.683965;-0.241731;0.79315;0.275056;1.157868;0.7254253907784038
30.173937;1.1467151357791523;0.7885987907630001;0.6877024346828517;0.249260535741;0.2173691860896527;10.0;0.750347;0.013379;0.013379;0.788949;0.262758;0.683109;-0.231399;0.78874;0.261978;1.152954;0.721237411038834
30.174209;1.1421588196538168;0.7842905220790001;0.6866737870278977;0.236676068485;0.2072181770278983;10.0;0.750347;0.013379;0.013379;0.784637;0.250024;0.682276;-0.221266;0.784431;0.249252;1.148134;0.7172581006388147
30.17448;1.137692621170587;0.780081966012;0.6856702342055832;0.224429591994;0.1972673354979497;10.0;0.750347;0.013379;0.013379;0.780425;0.237637;0.681466;-0.211335;0.780221;0.236874;1.143409;0.7134832803794354
30.174752;1.1333175006612226;0.775973735973;0.6846922733658185;0.212518225984;0.1875187013877473;10.0;0.750347;0.013379;0.013379;0.776312;0.225594;0.680677;-0.201605;0.776111;0.224838;1.13878;0.7099054545177125
30.175023;1.1290320949911037;0.77196421632;0.6837398332118122;0.2009370287999999;0.1779728226429057;10.0;0.750347;0.013379;0.013379;0.7723;0.213888;0.679912;-0.192077;0.7721;0.21314;1.134247;0.7065223999796467
30.175295;1.1248377672913548;0.7680539667249999;0.6828131034171251;0.189680462675;0.1686291731933544;10.0;0.750347;0.013379;0.013379;0.768387;0.202516;0.67917;-0.182752;0.768189;0.201774;1.129809;0.7033279337577885
30.175566;1.120732875677786;0.764243243515;0.6819138263012122;0.17874483602;0.159489241280533;10.0;0.750347;0.013379;0.013379;0.764573;0.191471;0.678451;-0.17363;0.764377;0.190735;1.125468;0.7003164543982956
30.175838;1.1167196197098894;0.760530838627;0.6810400974459255;0.168125185424;0.1505527282377979;10.0;0.750347;0.013379;0.013379;0.760859;0.180748;0.677756;-0.16471;0.760664;0.180018;1.121222;0.6974830317907383
30.176109;1.1127967603246336;0.756917991644;0.680194280421149;0.157815533921;0.1418188294104674;10.0;0.750347;0.013379;0.013379;0.757243;0.170341;0.677084;-0.155992;0.75705;0.169617;1.117072;0.694821018047094
30.176381;1.108964297627746;0.753402390251;0.6793747930953679;0.147809457909;0.1332860383559581;10.0;0.750347;0.013379;0.013379;0.753725;0.160246;0.676436;-0.147476;0.753533;0.159527;1.113018;0.6923256695168829
30.176536;1.1068305635118685;0.7514506636539999;0.6789211361039023;0.14227056676;0.1285387045227492;10.0;0.750347;0.013379;0.013379;0.751772;0.154658;0.676078;-0.142738;0.751581;0.153942;1.110761;0.6909816196745033
30.17669;1.1047424304176063;0.7495418492629999;0.6784765648764516;0.136865786631;0.1238893183266827;10.0;0.750347;0.013379;0.013379;0.749862;0.149208;0.675728;-0.138099;0.749672;0.148494;1.108552;0.6896953412812066
30.176845;1.1027001771855305;0.747677838638;0.6780427301157514;0.131599708314;0.1193431460670366;10.0;0.750347;0.013379;0.013379;0.747996;0.143898;0.675385;-0.133563;0.747807;0.143187;1.106391;0.688464939698457
30.176999;1.1007038038219;0.7458560856119999;0.6776174326119467;0.126471516944;0.1149005904266537;10.0;0.750347;0.013379;0.013379;0.746175;0.138727;0.675051;-0.129131;0.745986;0.138018;1.10428;0.6872908174579375
30.177309;1.0968478600681135;0.742344263886;0.6767978412611398;0.1166143476539999;0.1063177053987763;10.0;0.750347;0.013379;0.013379;0.74266;0.128793;0.674405;-0.120571;0.742473;0.128089;1.100201;0.6850981463016814
30.177324;1.0966585789880094;0.74217153502;0.6767571505298138;0.116130768126;0.1058950983934898;10.0;0.750347;0.013379;0.013379;0.742488;0.128305;0.674373;-0.120149;0.7423;0.127601;1.1;0.6849925001998198
30.177324;1.0966585789880094;0.74217153502;0.6767571505298138;0.116130768126;0.1058950983934898;10.0;0.750347;0.013379;0.013379;0.742488;0.128305;0.674373;-0.120149;0.7423;0.127601;1.1;0.6849925001998198
30.177324;1.0966554191294546;0.7421688325739999;0.6767566362487383;0.1161244724119999;0.1058896626838189;10.0;0.750347;0.013379;0.013379;0.742485;0.128299;0.674372;-0.120144;0.742297;0.127595;1.099998;0.6849906387097564
30.177325;1.0966532195954195;0.7421668095649999;0.6767561488934507;0.116118089678;0.1058840548709086;10.0;0.750347;0.013379;0.013379;0.742483;0.128292;0.674372;-0.120138;0.742295;0.127589;1.099995;0.6849895863646396
30.177325;1.096648139087921;0.742162171174;0.6767550545348612;0.116106090777;0.1058736039743477;10.0;0.750347;0.013379;0.013379;0.742478;0.12828;0.674371;-0.120127;0.74229;0.127576;1.09999;0.68498667269517
30.177327;1.09663865951233;0.742152433662;0.6767520251310779;0.116081020956;0.1058516585651108;10.0;0.750347;0.013379;0.013379;0.742468;0.128254;0.674368;-0.120105;0.74228;0.12755;1.099979;0.6849798613455726
30.177329;1.0966187400368463;0.74213258519;0.6767462182572809;0.1160299165699999;0.1058069795215257;10.0;0.750347;0.013379;0.013379;0.742448;0.128203;0.674363;-0.120062;0.742261;0.127499;1.099958;0.6849674004016543
30.177334;1.096579582528327;0.742094228239;0.6767354053118438;0.115928305435;0.1057180958701693;10.0;0.750347;0.013379;0.013379;0.742409;0.128101;0.674353;-0.119975;0.742222;0.127398;1.099917;0.6849423108802668
30.177343;1.0965008649577073;0.742015652435;0.6767123275033805;0.1157272970479999;0.1055423673126456;10.0;0.750347;0.013379;0.013379;0.742331;0.127898;0.674334;-0.119801;0.742143;0.127194;1.099833;0.6848931472551029
30.177363;1.0963434298289016;0.741858509593;0.6766661699325152;0.1153253629479999;0.105190909901287;10.0;0.750347;0.013379;0.013379;0.742175;0.127492;0.674295;-0.119454;0.741987;0.126788;1.099667;0.6847941334014186
30.177401;1.096030201410527;0.7415480747380001;0.6765763149443063;0.1145239919499999;0.1044898140604285;10.0;0.750347;0.013379;0.013379;0.741863;0.126684;0.674217;-0.118763;0.741676;0.125981;1.099336;0.6845971174771334
30.177478;1.095410064558474;0.74093168424;0.6763966373986591;0.112934816296;0.1030982094742031;10.0;0.750347;0.013379;0.013379;0.741246;0.125082;0.674063;-0.117391;0.741059;0.124379;1.098679;0.6842087216997457
30.177633;1.0941880695063348;0.7397184186389999;0.6760432134603139;0.1098157734729999;0.1003627955133395;10.0;0.750347;0.013379;0.013379;0.740033;0.121935;0.673761;-0.114687;0.739846;0.121235;1.097386;0.6834522610175492
30.177941;1.0918228006031931;0.7373732068779999;0.6753597804246508;0.1037938491579999;0.0950647386193598;10.0;0.750347;0.013379;0.013379;0.737686;0.115863;0.67318;-0.109441;0.7375;0.115165;1.094884;0.6820180678552438
30.17825;1.089557969639064;0.7351331475599999;0.6747076961894246;0.0980511126119999;0.0899916437162872;10.0;0.750347;0.013379;0.013379;0.735445;0.110073;0.672628;-0.104404;0.73526;0.109378;1.092486;0.680682467527995
30.178558;1.087387256006341;0.7329952545749999;0.6740885094304669;0.0925706801;0.0851312902451932;10.0;0.750347;0.013379;0.013379;0.733306;0.104549;0.672107;-0.09957;0.733121;0.103856;1.09019;0.6794424216583772
30.178867;1.0853077776211688;0.7309554845320001;0.673500641572978;0.0873405916109999;0.0804754129768031;10.0;0.750347;0.013379;0.013379;0.731265;0.099278;0.671615;-0.09493;0.731081;0.098588;1.087989;0.678290802771938
30.179175;1.0833144529082956;0.729010033626;0.6729440668578544;0.082346908098;0.0760138553279052;10.0;0.750347;0.013379;0.013379;0.729319;0.094247;0.671153;-0.090479;0.729136;0.093559;1.085879;0.677224334212822
30.179484;1.0814041211776475;0.7271576309100001;0.6724198814020853;0.0775794477799999;0.071739552550915;10.0;0.750347;0.013379;0.013379;0.727465;0.089444;0.670718;-0.086209;0.727282;0.088758;1.083857;0.6762356299434392
