time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.179792;1.0795726614119128;0.725393837272;0.6719268310511846;0.073025377612;0.0676428555688824;10.0;0.750347;0.013379;0.013379;0.725701;0.084859;0.670312;-0.082114;0.725518;0.084175;1.081919;0.6753228015845459
30.180101;1.077816231108068;0.723715237202;0.6714644076736271;0.068677493166;0.0637191120191193;10.0;0.750347;0.013379;0.013379;0.724022;0.080481;0.669934;-0.078188;0.72384;0.079798;1.080062;0.6744812285749694
30.180409;1.076134272783838;0.7221204019559999;0.6710318779160857;0.064524558828;0.0599595798218397;10.0;0.750347;0.013379;0.013379;0.722426;0.076301;0.669582;-0.074425;0.722244;0.07562;1.078281;0.6737055256927911
30.180718;1.0745210232303506;0.7206059594559999;0.6706299308036153;0.060559221264;0.0563592707399431;10.0;0.750347;0.013379;0.013379;0.720911;0.07231;0.669257;-0.07082;0.720729;0.071631;1.076575;0.6729936139734166
30.181026;1.072976203675086;0.7191692962380001;0.6702565199253717;0.056771944611;0.0529107210547154;10.0;0.750347;0.013379;0.013379;0.719473;0.068501;0.668958;-0.067366;0.719292;0.067823;1.07494;0.6723414190126918
30.181335;1.0714956936208375;0.7178076673279999;0.6699118546173133;0.05315681228;0.0496099168633805;10.0;0.750347;0.013379;0.013379;0.718111;0.064865;0.668685;-0.064059;0.71793;0.064188;1.073373;0.6717463693284839
30.181643;1.070077571996068;0.716518334512;0.6695947595420052;0.049705765694;0.0464506190904285;10.0;0.750347;0.013379;0.013379;0.716821;0.061395;0.668436;-0.060893;0.716641;0.060719;1.071873;0.6712038762887175
30.181952;1.068719639473796;0.7152998943220001;0.6693054641291999;0.046412854178;0.0434284656739837;10.0;0.750347;0.013379;0.013379;0.715602;0.058084;0.668212;-0.057863;0.715422;0.057409;1.070437;0.6707126088817773
30.182261;1.067418736373875;0.7141488351009999;0.669042814001029;0.043269729357;0.0405367901860065;10.0;0.750347;0.013379;0.013379;0.714451;0.054926;0.668012;-0.054964;0.714272;0.054252;1.069062;0.6702694036281234
30.182569;1.0661745845146564;0.713063750395;0.668805804182249;0.0402710789449999;0.0377715615527752;10.0;0.750347;0.013379;0.013379;0.713366;0.051914;0.667836;-0.052191;0.713187;0.051241;1.067745;0.6698722440712109
30.182878;1.064983342346724;0.712042394222;0.6685948652051142;0.037411167328;0.0351284060890223;10.0;0.750347;0.013379;0.013379;0.712344;0.049042;0.667682;-0.049541;0.712165;0.048369;1.066486;0.6695174111290907
30.183186;1.0638437714180593;0.7110827222770001;0.6684089726155529;0.0346849947659999;0.0326034665031373;10.0;0.750347;0.013379;0.013379;0.711384;0.046304;0.66755;-0.047008;0.711205;0.045632;1.065281;0.6692030742338233
30.183495;1.062754911795283;0.7101827176379999;0.6682469398690498;0.032084919369;0.0301903279983903;10.0;0.750347;0.013379;0.013379;0.710483;0.043695;0.66744;-0.044588;0.710304;0.043024;1.064129;0.668927681699599
30.183803;1.061712643875451;0.7093391253210001;0.6681083901683404;0.029607870313;0.0278868962179123;10.0;0.750347;0.013379;0.013379;0.70964;0.041209;0.667352;-0.042277;0.709461;0.040539;1.063027;0.6686897910339292
30.184112;1.060716689850782;0.7085508660000001;0.6679925684017252;0.0272478771359999;0.0256881761140508;10.0;0.750347;0.013379;0.013379;0.708852;0.038842;0.667284;-0.040072;0.708673;0.038172;1.061974;0.668486126886714
30.18442;1.0597658114300537;0.7078169333900001;0.66789938470922;0.025000495576;0.0235905851145209;10.0;0.750347;0.013379;0.013379;0.708117;0.036589;0.667236;-0.037967;0.707938;0.035919;1.060968;0.6683153243679215
30.184729;1.0588564464477703;0.707133265174;0.667827322151436;0.022860498834;0.0215897999305684;10.0;0.750347;0.013379;0.013379;0.707434;0.034444;0.667208;-0.03596;0.707255;0.033774;1.060008;0.66817635161984
30.185037;1.0579889989432782;0.7065007216220001;0.6677770017719036;0.020823890034;0.0196825203804566;10.0;0.750347;0.013379;0.013379;0.706801;0.032404;0.667199;-0.034047;0.706622;0.031734;1.05909;0.6680671401962531
30.185346;1.0571596283461642;0.705914797333;0.6677466471523731;0.018885922804;0.0178647786933988;10.0;0.750347;0.013379;0.013379;0.706216;0.030464;0.667208;-0.032224;0.706037;0.029794;1.058215;0.6679857045176939
30.185654;1.0563692961105031;0.7053766878509999;0.6677368326097325;0.0170439746969999;0.0161344851272703;10.0;0.750347;0.013379;0.013379;0.705677;0.02862;0.667235;-0.030489;0.705498;0.02795;1.057379;0.667931227257717
30.185963;1.0556155248919938;0.704882560207;0.6677455414262884;0.0152927724;0.0144870665875861;10.0;0.750347;0.013379;0.013379;0.705183;0.026868;0.66728;-0.028836;0.705004;0.026198;1.056583;0.6679027723374114
30.186271;1.0548966740387422;0.704432142273;0.6677735930060663;0.0136299063109999;0.0129206079101728;10.0;0.750347;0.013379;0.013379;0.704732;0.025204;0.667341;-0.027265;0.704553;0.024535;1.055823;0.6678977395574864
30.18658;1.054210545263611;0.704022078276;0.66781923349093;0.0120498195069999;0.0114301830513247;10.0;0.750347;0.013379;0.013379;0.704322;0.023625;0.667419;-0.02577;0.704144;0.022955;1.055099;0.6679163229484664
30.186888;1.0535578209343803;0.7036520906420001;0.6678817969553341;0.01055008902;0.0100137731507164;10.0;0.750347;0.013379;0.013379;0.703953;0.022127;0.667513;-0.02435;0.703774;0.021457;1.054409;0.66795698040293
30.187197;1.0529356214555572;0.7033211005860001;0.6679621111248407;0.0091279339219999;0.0086690332590151;10.0;0.750347;0.013379;0.013379;0.703622;0.020706;0.667622;-0.023002;0.703443;0.020037;1.053753;0.668018133652074
30.187505;1.0523436687869605;0.70302776374;0.6680590995053756;0.007778840766;0.0073919205262732;10.0;0.750347;0.013379;0.013379;0.703328;0.01936;0.667746;-0.021722;0.703149;0.018691;1.053128;0.668099218529703
30.187814;1.0517803231782763;0.7027692230679999;0.6681711071988563;0.0065019853009999;0.0061818852831855;10.0;0.750347;0.013379;0.013379;0.70307;0.018086;0.667885;-0.020509;0.702891;0.017416;1.052533;0.668199814655766
30.188122;1.0512450271145162;0.702545264917;0.6682983003927866;0.005291539466;0.0050335928632398;10.0;0.750347;0.013379;0.013379;0.702846;0.01688;0.668037;-0.019358;0.702667;0.01621;1.051968;0.6683174137586121
30.188431;1.0507346216985525;0.7023540503260001;0.6684409515226766;0.0041462091299999;0.0039460098148259;10.0;0.750347;0.013379;0.013379;0.702655;0.01574;0.668203;-0.018269;0.702476;0.015069;1.05143;0.6684526950876928
30.188739;1.0502506276051444;0.702194425436;0.6685970062566811;0.003063019288;0.0029164650869902;10.0;0.750347;0.013379;0.013379;0.702495;0.014662;0.668381;-0.017239;0.702317;0.013991;1.05092;0.6686032786952214
30.189048;1.0497915266723197;0.702065660449;0.6687667433118287;0.0020397020069999;0.00194295910681;10.0;0.750347;0.013379;0.013379;0.702366;0.013644;0.668572;-0.016264;0.702188;0.012973;1.050435;0.6687697936360464
30.189357;1.049354440031108;0.7019653925620001;0.6689497521363614;0.0010743614949999;0.0010238308945146;10.0;0.750347;0.013379;0.013379;0.702267;0.012684;0.668775;-0.015343;0.702088;0.012013;1.049975;0.66895097598703
30.189665;1.0489410089466424;0.70189357427;0.6691449455054187;0.00016224561;0.0001546756286733;10.0;0.750347;0.013379;0.013379;0.702195;0.011779;0.668989;-0.014474;0.702016;0.011108;1.049539;0.6691455587516066
30.189974;1.0485483545669223;0.7018485598080001;0.6693525928023432;-0.0006972087939999;-0.0006649276506546;10.0;0.750347;0.013379;0.013379;0.70215;0.010927;0.669214;-0.013655;0.701971;0.010255;1.049125;0.6693532974603172
30.190282;1.0481764781657714;0.701829919528;0.6695722849611628;-0.0015064129959999;-0.0014371749675551;10.0;0.750347;0.013379;0.013379;0.702132;0.010126;0.66945;-0.012883;0.701952;0.009453;1.048733;0.6695739497538715
30.190319;1.0481331643741647;0.7018294918519999;0.669599546800963;-0.0016010082079999;-0.001527485497471;10.0;0.750347;0.013379;0.013379;0.702131;0.010033;0.669479;-0.012794;0.701952;0.00936;1.048688;0.6696012379595785
30.190319;1.0481331643741647;0.7018294918519999;0.669599546800963;-0.0016010082079999;-0.001527485497471;10.0;0.750347;0.013379;0.013379;0.702131;0.010033;0.669479;-0.012794;0.701952;0.00936;1.048688;0.6696012379595785
30.19032;1.0481315249852952;0.701829278086;0.6696003901760769;-0.001603005736;-0.0015293936856088;10.0;0.750347;0.013379;0.013379;0.702131;0.01003;0.66948;-0.012791;0.701952;0.009357;1.048686;0.6696021804631463
30.190321;1.0481305650981656;0.70182951742;0.6696012317456539;-0.001605834782;-0.0015320942213431;10.0;0.750347;0.013379;0.013379;0.702131;0.010027;0.669481;-0.012788;0.701952;0.009354;1.048685;0.6696031229803218
30.190324;1.0481276854372277;0.7018296476579999;0.6696031956881578;-0.001612309716;-0.0015382760501431;10.0;0.750347;0.013379;0.013379;0.702131;0.010021;0.669483;-0.012782;0.701952;0.009348;1.048682;0.6696050080554954
30.190329;1.0481219261173769;0.701828608174;0.6696058833286955;-0.001624547262;-0.0015499601921485;10.0;0.750347;0.013379;0.013379;0.702131;0.010009;0.669486;-0.012771;0.701952;0.009336;1.048676;0.6696077976226084
30.190338;1.048110687878432;0.7018290245209999;0.6696134603317809;-0.0016487978769999;-0.0015731142674801;10.0;0.750347;0.013379;0.013379;0.702131;0.009985;0.669494;-0.012748;0.701951;0.009313;1.048664;0.6696153579033265
30.190357;1.0480882114540742;0.7018285574500001;0.6696273746618256;-0.0016965850059999;-0.001618742570958;10.0;0.750347;0.013379;0.013379;0.702131;0.009938;0.669509;-0.012702;0.701951;0.009265;1.048641;0.6696294810453016
30.190395;1.0480442186978562;0.701829272391;0.6696561651406165;-0.0017920471789999;-0.0017098965358794;10.0;0.750347;0.013379;0.013379;0.702131;0.009844;0.669539;-0.012612;0.701952;0.009171;1.048595;0.6696577745871394
30.190472;1.047957474331855;0.701830655348;0.6697129153980846;-0.00197947128;-0.0018888851203261;10.0;0.750347;0.013379;0.013379;0.702132;0.009657;0.6696;-0.012432;0.701953;0.008985;1.048503;0.6697153982282325
30.190624;1.047786868603057;0.701837619953;0.6698286082633508;-0.002347563143;-0.002240496816046;10.0;0.750347;0.013379;0.013379;0.70214;0.009294;0.669724;-0.012081;0.70196;0.008621;1.048324;0.6698329543527999
30.190929;1.0474591528580006;0.701869374291;0.6700684913353842;-0.003051251303;-0.0029130026642801;10.0;0.750347;0.013379;0.013379;0.702171;0.008599;0.669977;-0.01141;0.701992;0.007925;1.047979;0.6700741515899565
30.191235;1.0471487777818391;0.701922615165;0.6703179434080732;-0.0037118861849999;-0.003544755304841;10.0;0.750347;0.013379;0.013379;0.702225;0.007947;0.67024;-0.01078;0.702045;0.007273;1.047652;0.6703266860270446
30.191845;1.046576893236708;0.7020900350120001;0.6708441964934589;-0.004914545017;-0.0046958279403637;10.0;0.750347;0.013379;0.013379;0.702393;0.006763;0.670791;-0.009634;0.702213;0.006088;1.047051;0.6708601789024299
30.192394;1.0461156622137917;0.702307547211;0.6713478944811663;-0.0058689998219999;-0.0056102781307948;10.0;0.750347;0.013379;0.013379;0.70261;0.005826;0.671314;-0.008724;0.70243;0.00515;1.046567;0.6713706835809856
30.192944;1.0457001520990614;0.70258157942;0.6718767115120807;-0.00671255549;-0.0064191972015359;10.0;0.750347;0.013379;0.013379;0.702885;0.005001;0.67186;-0.007922;0.702704;0.004324;1.046131;0.6719067031098885
30.193493;1.045327207877036;0.702907737706;0.6724284342828323;-0.0074526927819999;-0.0071295310462029;10.0;0.750347;0.013379;0.013379;0.703212;0.00428;0.672428;-0.007218;0.703032;0.003602;1.04574;0.6724667387373149
30.194042;1.0449943518340183;0.703283672508;0.6730023672125129;-0.008099398614;-0.007750662575147;10.0;0.750347;0.013379;0.013379;0.703588;0.003654;0.673014;-0.006606;0.703407;0.002975;1.045392;0.673046419968192
30.194592;1.0446965092240903;0.703702119782;0.6735947842925681;-0.008657964839;-0.008287540699672;10.0;0.750347;0.013379;0.013379;0.704008;0.003116;0.673618;-0.006078;0.703826;0.002435;1.045081;0.6736454200898274
30.195141;1.0444331194260357;0.704161728594;0.6742047101885944;-0.0091377009839999;-0.0087489575101003;10.0;0.750347;0.013379;0.013379;0.704468;0.002658;0.674238;-0.005626;0.704286;0.001976;1.044806;0.6742614719231701
30.19569;1.04420034884116;0.704657381644;0.6748296746175384;-0.009544101068;-0.0091401052284572;10.0;0.750347;0.013379;0.013379;0.704964;0.002273;0.674871;-0.005246;0.704781;0.00159;1.044564;0.6748913891560626
30.19624;1.0439944747617202;0.705185010766;0.6754681445291657;-0.009884471285;-0.009467934480454;10.0;0.750347;0.013379;0.013379;0.705492;0.001956;0.675516;-0.00493;0.70531;0.001271;1.044351;0.6755339896378273
30.196789;1.0438154994504538;0.705742787223;0.6761183251202518;-0.010163766461;-0.009737129278451;10.0;0.750347;0.013379;0.013379;0.70605;0.0017;0.676172;-0.004674;0.705867;0.001014;1.044165;0.6761881541849133
30.197339;1.0436593058316492;0.706326104235;0.6767784278722622;-0.0103867705269999;-0.0099522616901529;10.0;0.750347;0.013379;0.013379;0.706634;0.0015;0.676837;-0.004472;0.706451;0.000812;1.044004;0.6768517735464686
30.197888;1.0435243694605316;0.706932089958;0.6774466516037964;-0.0105595044499999;-0.0101190779621743;10.0;0.750347;0.013379;0.013379;0.707241;0.00135;0.677509;-0.004319;0.707058;0.000662;1.043866;0.6775227662905506
30.198437;1.043409732571534;0.7075595757550001;0.678122461069234;-0.0106873937399999;-0.0102427583396796;10.0;0.750347;0.013379;0.013379;0.707869;0.001247;0.678187;-0.00421;0.707685;0.000557;1.043748;0.6782000671402207
30.198987;1.043311951230791;0.7082045088389999;0.6788041754947155;-0.010772743353;-0.0103255247294842;10.0;0.750347;0.013379;0.013379;0.708515;0.001185;0.67887;-0.004142;0.70833;0.000494;1.043649;0.6788826357066441
30.199536;1.0432303520210673;0.7088649251229999;0.6794903194195838;-0.010820613331;-0.0103722186667949;10.0;0.750347;0.013379;0.013379;0.709175;0.001162;0.679557;-0.00411;0.708991;0.000469;1.043567;0.6795694286450797
30.200085;1.0431631222747475;0.709538159388;0.6801794889381857;-0.010835354874;-0.0103870187151288;10.0;0.750347;0.013379;0.013379;0.709849;0.001172;0.680246;-0.004112;0.709664;0.000477;1.043501;0.680258428143305
30.200635;1.043109588089861;0.710222360243;0.6808703211553802;-0.0108187244659999;-0.0103716086876463;10.0;0.750347;0.013379;0.013379;0.710534;0.001212;0.680936;-0.004143;0.710348;0.000516;1.043448;0.6809486034533002
30.201184;1.0430672614673513;0.710915010993;0.6815620020447283;-0.010776218339;-0.0103312784679296;10.0;0.750347;0.013379;0.013379;0.711227;0.001279;0.681627;-0.004201;0.711041;0.000583;1.043408;0.681639945667799
30.201733;1.043035183100263;0.7116147582319999;0.6822538393353457;-0.010708939761;-0.0102670935118116;10.0;0.750347;0.013379;0.013379;0.711928;0.001371;0.682317;-0.004282;0.711742;0.000673;1.043378;0.6823304360887031
30.202283;1.0430133521508724;0.7123201986339999;0.6829444677434603;-0.0106194931179999;-0.0101815505008644;10.0;0.750347;0.013379;0.013379;0.712634;0.001484;0.683006;-0.004384;0.712447;0.000785;1.043359;0.683020069611428
30.202832;1.0429992784508528;0.7130285157940001;0.6836327987235503;-0.010512375054;-0.0100789859314321;10.0;0.750347;0.013379;0.013379;0.713343;0.001617;0.683692;-0.004504;0.713156;0.000915;1.043349;0.683706835478482
30.203381;1.0429932468678786;0.7137399139699999;0.6843188257578556;-0.0103869427639999;-0.0099587823748544;10.0;0.750347;0.013379;0.013379;0.714055;0.001765;0.684376;-0.004641;0.713868;0.001063;1.043347;0.6843917359648639
30.203931;1.0429937239815972;0.714452526871;0.6850017506755448;-0.010248899188;-0.0098264246009795;10.0;0.750347;0.013379;0.013379;0.714768;0.001928;0.685055;-0.004792;0.71458;0.001224;1.043351;0.6850717599558458
30.20448;1.04299974939834;0.715163402731;0.685679361997494;-0.010097648742;-0.0096813529896099;10.0;0.750347;0.013379;0.013379;0.71548;0.002104;0.68573;-0.004955;0.715292;0.001398;1.043362;0.6857479018742967
30.205029;1.0430116085207295;0.715873646258;0.6863525203456756;-0.0099355443699999;-0.0095258233837792;10.0;0.750347;0.013379;0.013379;0.716191;0.00229;0.6864;-0.005129;0.716002;0.001583;1.043378;0.6864191624954827
30.205579;1.0430268085840364;0.716580535617;0.6870202469577897;-0.0097637910059999;-0.0093610163474655;10.0;0.750347;0.013379;0.013379;0.716899;0.002485;0.687064;-0.005311;0.71671;0.001777;1.043399;0.68708452669013
30.206677;1.0430691359909945;0.717982964031;0.6883368889530626;-0.009401288791;-0.0090131022638955;10.0;0.750347;0.013379;0.013379;0.718302;0.002894;0.688372;-0.005695;0.718112;0.002183;1.043451;0.688395557371632
30.207666;1.0431156894271123;0.7192264178760001;0.6894982264824385;-0.0090569547719999;-0.0086825985495186;10.0;0.750347;0.013379;0.013379;0.719546;0.00328;0.689526;-0.006057;0.719356;0.002566;1.043508;0.6895526027251293
30.208655;1.043169463084498;0.7204490892659999;0.6906347575932086;-0.008703208854;-0.0083430441188969;10.0;0.750347;0.013379;0.013379;0.72077;0.003674;0.690655;-0.006428;0.720579;0.002959;1.043572;0.6906849123942118
30.209644;1.0432269892794184;0.721646188766;0.69174417090614;-0.0083437235499999;-0.0079979943346396;10.0;0.750347;0.013379;0.013379;0.721968;0.004073;0.691757;-0.006804;0.721777;0.003355;1.04364;0.6917904606634873
30.210633;1.0432872933516444;0.722815564274;0.6928250433798506;-0.0079842695929999;-0.0076529922715246;10.0;0.750347;0.013379;0.013379;0.723139;0.004471;0.69283;-0.007179;0.722947;0.003751;1.04371;0.6928671928594974
30.211622;1.043348820027607;0.723955738985;0.6938769902148776;-0.007628340376;-0.0073113998210092;10.0;0.750347;0.013379;0.013379;0.72428;0.004865;0.693874;-0.007551;0.724087;0.004142;1.043781;0.6939150852063961
30.21261;1.04340963740853;0.725062992976;0.6948977342942764;-0.007278508359;-0.0069756959280894;10.0;0.750347;0.013379;0.013379;0.725389;0.005251;0.694888;-0.007916;0.725195;0.004527;1.043852;0.6949330871386108
30.213599;1.0434697282072922;0.726137924983;0.6958878684775298;-0.0069368519859999;-0.0066478708471185;10.0;0.750347;0.013379;0.013379;0.726464;0.005628;0.695871;-0.008271;0.726271;0.004902;1.043922;0.6959201520878671
30.214588;1.0435275352428417;0.7271790557200001;0.6968470223938813;-0.0066068711399999;-0.0063312858711126;10.0;0.750347;0.013379;0.013379;0.727506;0.005994;0.696822;-0.008615;0.727312;0.005265;1.043989;0.6968752527597749
30.215577;1.0435836250852155;0.728184800514;0.6977733101691191;-0.006287927412;-0.0060253220353918;10.0;0.750347;0.013379;0.013379;0.728512;0.006346;0.697742;-0.008947;0.728318;0.005616;1.044054;0.6977993603988184
30.216566;1.0436357772642717;0.729154913825;0.6986679929049251;-0.0059810364129999;-0.005730961455421;10.0;0.750347;0.013379;0.013379;0.729484;0.006684;0.69863;-0.009266;0.729288;0.005952;1.044115;0.6986914452431773
30.217554;1.0436855956086584;0.7300911208840001;0.6995316635161801;-0.005689355561;-0.005451215945624;10.0;0.750347;0.013379;0.013379;0.73042;0.007008;0.699487;-0.00957;0.730224;0.006274;1.044172;0.6995524626995461
30.218543;1.0437314451917217;0.73099098816;0.7003630977370096;-0.00541117917;-0.0051844554410316;10.0;0.750347;0.013379;0.013379;0.731321;0.007316;0.700313;-0.009859;0.731124;0.006581;1.044226;0.7003823940177252
30.219532;1.0437733118493688;0.7318558112410001;0.7011635600686993;-0.005147267925;-0.0049314040381814;10.0;0.750347;0.013379;0.013379;0.732186;0.007609;0.701107;-0.010133;0.73199;0.006872;1.044276;0.701180221582155
30.22151;1.0438472480789514;0.733483841911;0.7026735408469679;-0.0046616383949999;-0.0044658242895012;10.0;0.750347;0.013379;0.013379;0.733816;0.00815;0.702607;-0.010638;0.733619;0.007409;1.044363;0.7026875290575464
30.22329;1.0439012989095282;0.7348360119;0.7039324624536999;-0.00427184818;-0.0040921954829086;10.0;0.750347;0.013379;0.013379;0.73517;0.008585;0.703858;-0.011042;0.734971;0.007842;1.044429;0.7039446071446247
30.22507;1.0439454499776315;0.736086519289;0.7051005579887071;-0.0039247437089999;-0.0037595294936953;10.0;0.750347;0.013379;0.013379;0.736421;0.008975;0.705018;-0.011402;0.736222;0.008229;1.044483;0.7051101941739321
30.226849;1.0439802334929529;0.7372397517520001;0.7061817150362519;-0.003618024238;-0.0034656060736847;10.0;0.750347;0.013379;0.013379;0.737575;0.009322;0.706093;-0.01172;0.737376;0.008574;1.044526;0.706190259808927
30.228629;1.0440052343398476;0.738300801183;0.7071811298435178;-0.0033465268599999;-0.0032054694267084;10.0;0.750347;0.013379;0.013379;0.738638;0.009629;0.707087;-0.011999;0.738438;0.008879;1.04456;0.7071888019263314
30.230409;1.0440241616073835;0.7392779104080001;0.7081042159692981;-0.003109525234;-0.0029784035162678;10.0;0.750347;0.013379;0.013379;0.739615;0.009901;0.708005;-0.012243;0.739415;0.009149;1.044585;0.7081108466010106
30.232189;1.044035659466189;0.740174195014;0.7089548985256383;-0.002900886757;-0.0027785322567269;10.0;0.750347;0.013379;0.013379;0.740512;0.01014;0.708851;-0.012455;0.740311;0.009386;1.044602;0.7089604130175394
30.233969;1.044040945868504;0.740995820335;0.7097382753686824;-0.0027197540549999;-0.002605026235573;10.0;0.750347;0.013379;0.013379;0.741335;0.01035;0.709631;-0.012639;0.741134;0.009594;1.044614;0.7097435455726244
30.235749;1.0440430896648851;0.741750961639;0.7104601035931243;-0.0025621216159999;-0.0024540381918742;10.0;0.750347;0.013379;0.013379;0.74209;0.010535;0.710349;-0.012797;0.741888;0.009778;1.04462;0.7104642601918832
30.237529;1.044040751898124;0.7424413609580001;0.7111229706390296;-0.0024243935819999;-0.002322125431974;10.0;0.750347;0.013379;0.013379;0.742782;0.010697;0.711009;-0.012933;0.742579;0.009938;1.044622;0.7111266135998567
30.239309;1.0440361185035698;0.743074557882;0.7117326160583968;-0.0023045535159999;-0.0022073503733789;10.0;0.750347;0.013379;0.013379;0.743415;0.010839;0.711616;-0.013049;0.743212;0.010079;1.044621;0.7117356305939728
30.241088;1.0440288123706165;0.743653283492;0.7122919163537537;-0.0022001819439999;-0.0021073958093207;10.0;0.750347;0.013379;0.013379;0.743995;0.010964;0.712174;-0.013149;0.743792;0.010203;1.044617;0.7122953758638336
30.242868;1.0440203688535008;0.7441836207389999;0.7128056529742145;-0.0021086505619999;-0.0020197408258572;10.0;0.750347;0.013379;0.013379;0.744526;0.011074;0.712686;-0.013233;0.744323;0.010312;1.044612;0.7128088431585288
30.244648;1.0440104173139269;0.744668925974;0.7132772945790282;-0.002029504432;-0.0019439503651904;10.0;0.750347;0.013379;0.013379;0.745012;0.011171;0.713156;-0.013304;0.744808;0.010408;1.044604;0.7132800829632073
30.246428;1.0440001996862835;0.745113762868;0.7137103643197604;-0.0019600862709999;-0.001877476911967;10.0;0.750347;0.013379;0.013379;0.745457;0.011257;0.713588;-0.013364;0.745253;0.010493;1.044596;0.7137131288129707
30.248208;1.043990304105359;0.745521546344;0.7141077301315265;-0.00189814331;-0.0018181618186833;10.0;0.750347;0.013379;0.013379;0.745865;0.011334;0.713984;-0.013415;0.745661;0.010569;1.044588;0.7141100156705549
30.249988;1.043979113221141;0.745894426758;0.7144725572684909;-0.0018426607599999;-0.0017650360401508;10.0;0.750347;0.013379;0.013379;0.746238;0.011402;0.714348;-0.013458;0.746034;0.010636;1.044579;0.7144747601336243
30.251768;1.0439688279043586;0.7462362828260001;0.714807054463474;-0.00179379099;-0.0017182419072807;10.0;0.750347;0.013379;0.013379;0.746581;0.011463;0.714682;-0.013493;0.746376;0.010697;1.04457;0.7148093607200454
30.253548;1.0439590869018769;0.74655016307;0.7151143875623638;-0.00175004081;-0.0016763499948963;10.0;0.750347;0.013379;0.013379;0.746894;0.011518;0.714989;-0.013522;0.74669;0.010751;1.044562;0.7151168538113194
30.255328;1.0439495859705104;0.7468375290479999;0.715396163842242;-0.001710493096;-0.0016384824698309;10.0;0.750347;0.013379;0.013379;0.747182;0.011568;0.71527;-0.013546;0.746977;0.010801;1.044554;0.7153982576271766
30.257107;1.0439412195109454;0.747101643655;0.7156548948273106;-0.0016744878049999;-0.0016040058326123;10.0;0.750347;0.013379;0.013379;0.747446;0.011614;0.715528;-0.013566;0.747241;0.010846;1.044546;0.7156565902302585
30.258887;1.0439330302246403;0.747342819287;0.7158915348489183;-0.0016415117989999;-0.0015724301765283;10.0;0.750347;0.013379;0.013379;0.747688;0.011656;0.715764;-0.013581;0.747483;0.010887;1.044539;0.7158928322430669
30.260667;1.043925315041742;0.747564571159;0.7161092468852603;-0.0016109531379999;-0.0015431689554684;10.0;0.750347;0.013379;0.013379;0.74791;0.011694;0.715982;-0.013594;0.747705;0.010925;1.044533;0.7161110396858856
30.264227;1.0439125514505514;0.74795630354;0.7164932565478686;-0.0015570911679999;-0.0014915915761682;10.0;0.750347;0.013379;0.013379;0.748302;0.011763;0.716366;-0.013611;0.748097;0.010993;1.044522;0.7164952932692579
30.267431;1.0439039729649466;0.748256840332;0.7167870414428682;-0.0015144051979999;-0.0014507131280463;10.0;0.750347;0.013379;0.013379;0.748603;0.011817;0.716659;-0.013619;0.748397;0.011046;1.044514;0.716788392373928
30.270635;1.0438969841253496;0.748514749827;0.7170389044223155;-0.001474468127;-0.0014124651660292;10.0;0.750347;0.013379;0.013379;0.748861;0.011865;0.716911;-0.013621;0.748655;0.011094;1.044508;0.7170403848891637
30.273838;1.0438918792408531;0.748736164253;0.7172545156664132;-0.0014380443789999;-0.0013775798122366;10.0;0.750347;0.013379;0.013379;0.749082;0.011909;0.717126;-0.01362;0.748876;0.011138;1.044505;0.7172553271158048
30.277042;1.0438886008712809;0.7489252891379999;0.7174379416662946;-0.001405929471;-0.0013468194497253;10.0;0.750347;0.013379;0.013379;0.749272;0.011949;0.71731;-0.013614;0.749066;0.011177;1.044503;0.717439180067551
30.280246;1.0438877465752725;0.7490895265949999;0.717595861291188;-0.0013745757349999;-0.0013167850082632;10.0;0.750347;0.013379;0.013379;0.749436;0.011986;0.717468;-0.013606;0.74923;0.011213;1.044502;0.7175969998961813
30.28345;1.0438867530628024;0.749229290444;0.7177304322003641;-0.0013463284219999;-0.0012897265130051;10.0;0.750347;0.013379;0.013379;0.749576;0.01202;0.717602;-0.013596;0.74937;0.011247;1.044503;0.7177307863119708
30.286653;1.0438884277641935;0.749349585794;0.7178445184979791;-0.001318635798;-0.0012631961069098;10.0;0.750347;0.013379;0.013379;0.749696;0.012052;0.717717;-0.013584;0.74949;0.011279;1.044505;0.7178455385004493
30.289857;1.0438905613544935;0.7494534367590001;0.7179425358406839;-0.0012924902429999;-0.0012381472645206;10.0;0.750347;0.013379;0.013379;0.7498;0.012081;0.717815;-0.013571;0.749594;0.011308;1.044508;0.7179432751032633
30.293061;1.0438937540597704;0.749541590577;0.7180247871605556;-0.001267523049;-0.0012142261068911;10.0;0.750347;0.013379;0.013379;0.749889;0.012109;0.717898;-0.013557;0.749683;0.011336;1.044511;0.7180259958058622
30.296265;1.043897352127114;0.749618503487;0.7180959909128306;-0.0012445672929999;-0.0011922314875729;10.0;0.750347;0.013379;0.013379;0.749965;0.012135;0.717969;-0.013542;0.749759;0.011362;1.044516;0.7180967001212302
30.299469;1.0439013550724032;0.749683547499;0.718155545882018;-0.0012216339629999;-0.0011702580488701;10.0;0.750347;0.013379;0.013379;0.750031;0.01216;0.718029;-0.013526;0.749825;0.011387;1.04452;0.7181563879246636
30.302672;1.0439063639297348;0.749740089407;0.7182062638114781;-0.0011997145639999;-0.0011492549575842;10.0;0.750347;0.013379;0.013379;0.750087;0.012184;0.71808;-0.013509;0.749881;0.01141;1.044526;0.7182070589189444
30.305876;1.043911124031639;0.74978822304;0.7182490978200127;-0.0011789638199999;-0.0011293718333479;10.0;0.750347;0.013379;0.013379;0.750135;0.012206;0.718123;-0.013492;0.749929;0.011432;1.044531;0.7182497317737054
30.30908;1.0439162366588617;0.749829691956;0.7182853045335235;-0.0011586949119999;-0.0011099500815395;10.0;0.750347;0.013379;0.013379;0.750176;0.012227;0.718159;-0.013475;0.74997;0.011453;1.044537;0.7182854063017012
30.312284;1.04392235464521;0.74986496374;0.7183148827144821;-0.001139810188;-0.0010918534150821;10.0;0.750347;0.013379;0.013379;0.750212;0.012248;0.71819;-0.013457;0.750005;0.011474;1.044543;0.7183160634073277
30.315488;1.04392787124207;0.74989487717;0.7183397414974387;-0.00112056328;-0.0010734106358006;10.0;0.750347;0.013379;0.013379;0.750242;0.012267;0.718215;-0.013439;0.750036;0.011493;1.04455;0.7183407220435162
30.318691;1.043933740083632;0.749920744898;0.7183604821872336;-0.0011031627359999;-0.0010567363556154;10.0;0.750347;0.013379;0.013379;0.750268;0.012286;0.718236;-0.013422;0.750061;0.011512;1.044556;0.7183614005359698
30.321895;1.0439399611151017;0.749943248546;0.7183777578022167;-0.001086299194;-0.0010405763113423;10.0;0.750347;0.013379;0.013379;0.75029;0.012304;0.718253;-0.013404;0.750083;0.01153;1.044562;0.7183780614864292
30.325099;1.0439458813951994;0.749960924772;0.7183906159672778;-0.0010693849359999;-0.0010243681737321;10.0;0.750347;0.013379;0.013379;0.750309;0.012321;0.718267;-0.013386;0.750102;0.011547;1.044569;0.7183917234246229
30.328303;1.0439515009089262;0.7499770743399999;0.7184022185772283;-0.0010524736299999;-0.0010081633381279;10.0;0.750347;0.013379;0.013379;0.750324;0.012338;0.718278;-0.013369;0.750118;0.011564;1.044575;0.718402404954911
30.331506;1.0439577733318528;0.7499907048900001;0.7184109588037842;-0.0010374060199999;-0.0009937241203626;10.0;0.750347;0.013379;0.013379;0.750338;0.012354;0.718287;-0.013351;0.750132;0.01158;1.044582;0.7184110686577707
30.33471;1.0439637449648336;0.750001499157;0.7184171890780212;-0.0010216598709999;-0.0009786353941193;10.0;0.750347;0.013379;0.013379;0.750349;0.01237;0.718294;-0.013334;0.750143;0.011596;1.044588;0.7184177517238838
30.337914;1.043969716602929;0.750011297816;0.7184224656022898;-0.0010062275599999;-0.0009638474603212;10.0;0.750347;0.013379;0.013379;0.750359;0.012385;0.7183;-0.013317;0.750153;0.011611;1.044595;0.7184234353701165
30.341118;1.0439760403265967;0.750019356072;0.7184258326822945;-0.000993009876;-0.0009511807145395;10.0;0.750347;0.013379;0.013379;0.750367;0.0124;0.718304;-0.0133;0.750161;0.011625;1.044601;0.7184271197665079
30.344322;1.0439826648527262;0.7500273173349999;0.7184288998139693;-0.0009781115259999;-0.0009369039917324;10.0;0.750347;0.013379;0.013379;0.750374;0.012414;0.718306;-0.013283;0.750167;0.01164;1.044608;0.7184288049104102
30.347525;1.0439877340874268;0.750031854447;0.7184297573214495;-0.000963998196;-0.0009233807683024;10.0;0.750347;0.013379;0.013379;0.75038;0.012428;0.718308;-0.013267;0.750173;0.011654;1.044614;0.7184305089241407
30.350729;1.0439940578111544;0.750036611833;0.718429962528266;-0.0009507264939999;-0.0009106627445689;10.0;0.750347;0.013379;0.013379;0.750384;0.012441;0.718309;-0.01325;0.750178;0.011667;1.04462;0.7184311950221817
30.353933;1.0440000807327554;0.75004083822;0.7184298661103231;-0.0009371438699999;-0.0008976473156421;10.0;0.750347;0.013379;0.013379;0.750388;0.012455;0.718309;-0.013234;0.750182;0.01168;1.044626;0.7184309001128778
30.360341;1.0440108720908992;0.750046711948;0.7184280662191184;-0.000912069826;-0.0008736210037481;10.0;0.750347;0.013379;0.013379;0.750394;0.01248;0.718307;-0.013204;0.750187;0.011706;1.044638;0.7184283484558499
30.366107;1.0440216634543555;0.7500502268229999;0.7184240069706102;-0.000889928679;-0.0008524044185591;10.0;0.750347;0.013379;0.013379;0.750397;0.012502;0.718303;-0.013177;0.750191;0.011728;1.044649;0.7184238534027111
30.371874;1.0440312003393384;0.750051844248;0.7184189936126553;-0.0008685690679999;-0.0008319378460315;10.0;0.750347;0.013379;0.013379;0.750399;0.012523;0.718299;-0.013151;0.750193;0.011749;1.044659;0.7184193776632142
30.377641;1.0440404364415203;0.750052249155;0.71841302594702;-0.000848207935;-0.000812428240702;10.0;0.750347;0.013379;0.013379;0.7504;0.012543;0.718294;-0.013126;0.750194;0.011769;1.044669;0.7184139212960728
30.383408;1.044049973346583;0.75005318501;0.7184073599521202;-0.000828157145;-0.0007932160012853;10.0;0.750347;0.013379;0.013379;0.7504;0.012562;0.718288;-0.013102;0.750194;0.011788;1.044679;0.7184074841954251
30.389175;1.0440582557831724;0.7500525374879999;0.7184010406827042;-0.0008098837399999;-0.0007757074239046;10.0;0.750347;0.013379;0.013379;0.7504;0.012581;0.718283;-0.013078;0.750194;0.011807;1.044688;0.7184020477232788
30.394941;1.0440674919256896;0.750052574908;0.7183947213264871;-0.00079182676;-0.0007584057219706;10.0;0.750347;0.013379;0.013379;0.7504;0.012599;0.718276;-0.013056;0.750193;0.011825;1.044697;0.7183946487217177
30.400708;1.0440757743890048;0.7500519274699999;0.7183884023254268;-0.000773552578;-0.0007408969702919;10.0;0.750347;0.013379;0.013379;0.750399;0.012616;0.71827;-0.013035;0.750192;0.011842;1.044706;0.7183882683653736
30.406475;1.0440837560909566;0.7500503816080001;0.7183814298731974;-0.000757272689;-0.0007252987938776;10.0;0.750347;0.013379;0.013379;0.750398;0.012633;0.718264;-0.013014;0.750191;0.011859;1.044715;0.7183818886163543
30.412242;1.0440910848867544;0.750048681684;0.7183747591957964;-0.000741086542;-0.000709791083103;10.0;0.750347;0.013379;0.013379;0.750396;0.012649;0.718258;-0.012994;0.75019;0.011875;1.044723;0.7183755275620125
30.418009;1.0440984136933646;0.750046981782;0.7183680886256735;-0.000724900089;-0.0006942832969506;10.0;0.750347;0.013379;0.013379;0.750395;0.012664;0.718252;-0.012975;0.750189;0.01189;1.044731;0.7183691851193228
30.423776;1.0441066962092522;0.750046280828;0.7183617187315511;-0.000709925798;-0.0006799360645588;10.0;0.750347;0.013379;0.013379;0.750394;0.012679;0.718246;-0.012957;0.750187;0.011905;1.044738;0.7183628612094308
30.429542;1.0441130713390194;0.7500445241310001;0.7183556500917165;-0.0006955135749999;-0.0006661285966931;10.0;0.750347;0.013379;0.013379;0.750392;0.012694;0.71824;-0.012939;0.750186;0.01192;1.044746;0.7183565377450114
30.435309;1.044120099420081;0.7500432356760001;0.718349580754728;-0.000682002678;-0.0006531841292767;10.0;0.750347;0.013379;0.013379;0.750391;0.012708;0.718234;-0.012923;0.750184;0.011934;1.044753;0.7183502507029563
30.441076;1.0441264745714476;0.750041479035;0.718343512305679;-0.0006675899569999;-0.0006393765250267;10.0;0.750347;0.013379;0.013379;0.750389;0.012721;0.718228;-0.012907;0.750183;0.011947;1.04476;0.7183439640123664
30.446843;1.0441328497317763;0.750040036439;0.7183377446956823;-0.000654172788;-0.0006265225619211;10.0;0.750347;0.013379;0.013379;0.750388;0.012734;0.718223;-0.012891;0.750182;0.01196;1.044766;0.7183386775122164
30.458376;1.044144646375204;0.7500380902620001;0.7183277650905856;-0.0006287987519999;-0.0006022142182913;10.0;0.750347;0.013379;0.013379;0.750385;0.012759;0.718213;-0.012862;0.750179;0.011985;1.044779;0.7183281592788912
30.468757;1.0441554893453369;0.750036033577;0.7183183359475096;-0.000608500459;-0.000582768050553;10.0;0.750347;0.013379;0.013379;0.750383;0.01278;0.718204;-0.012838;0.750177;0.012006;1.04479;0.7183187313860051
30.479137;1.0441644249302884;0.750032921189;0.7183092080915077;-0.0005887642669999;-0.0005638616418475;10.0;0.750347;0.013379;0.013379;0.750381;0.012799;0.718195;-0.012816;0.750174;0.012025;1.0448;0.7183093399650321
30.489517;1.044173661271438;0.750031335248;0.7183013353686056;-0.0005690245209999;-0.0005449519961144;10.0;0.750347;0.013379;0.013379;0.750379;0.012818;0.718188;-0.012795;0.750172;0.012044;1.044809;0.7183019667027232
30.499898;1.044182596898167;0.7500301608509999;0.7182940637768032;-0.000551960892;-0.0005286057186163;10.0;0.750347;0.013379;0.013379;0.750377;0.012835;0.71818;-0.012776;0.75017;0.012061;1.044818;0.7182936297754561
30.510278;1.044190879562257;0.750027836288;0.7182861399846977;-0.0005353053309999;-0.0005126508394944;10.0;0.750347;0.013379;0.013379;0.750375;0.012852;0.718173;-0.012759;0.750169;0.012078;1.044827;0.7182863287088235
30.520658;1.0441979078053163;0.7500259202489999;0.718279470436209;-0.000519799662;-0.0004977980305405;10.0;0.750347;0.013379;0.013379;0.750373;0.012867;0.718167;-0.012743;0.750167;0.012093;1.044835;0.7182800456214833
30.531038;1.0442052367844168;0.75002453474;0.71827310218216;-0.000504604676;-0.0004832428130258;10.0;0.750347;0.013379;0.013379;0.750372;0.012882;0.718161;-0.012728;0.750165;0.012108;1.044842;0.7182737806052786
30.541419;1.0442116120605056;0.750022778382;0.7182670348800343;-0.0004901888379999;-0.0004694343869943;10.0;0.750347;0.013379;0.013379;0.75037;0.012895;0.718155;-0.012714;0.750164;0.012122;1.044849;0.718267533598032
30.551799;1.0442179873455544;0.750021336054;0.7182612683780573;-0.000476768646;-0.0004565796143887;10.0;0.750347;0.013379;0.013379;0.750369;0.012909;0.718149;-0.012701;0.750162;0.012135;1.044856;0.7182613045417385
30.572559;1.044229784226154;0.750018708599;0.7182506378658942;-0.000452698887;-0.0004335242049579;10.0;0.750347;0.013379;0.013379;0.750366;0.012933;0.718139;-0.012679;0.75016;0.012159;1.044868;0.7182509174111789
30.59332;1.0442406274211895;0.750017020256;0.7182415628744581;-0.0004300898139999;-0.0004118684934353;10.0;0.750347;0.013379;0.013379;0.750364;0.012954;0.71813;-0.01266;0.750158;0.012181;1.044879;0.7182415836610967
30.614081;1.0442495632065163;0.750015218263;0.7182336911494336;-0.0004110310869999;-0.0003936138462321;10.0;0.750347;0.013379;0.013379;0.750362;0.012974;0.718122;-0.012644;0.750156;0.0122;1.044889;0.7182333030568828
30.634841;1.0442587997091526;0.750013946669;0.7182261206493009;-0.0003922829529999;-0.0003756568324913;10.0;0.750347;0.013379;0.013379;0.750361;0.012991;0.718115;-0.012631;0.750154;0.012218;1.044898;0.7182260754010537
30.655602;1.0442658280926365;0.750012031053;0.7182194522470448;-0.000376774461;-0.0003608032082101;10.0;0.750347;0.013379;0.013379;0.750359;0.013007;0.718108;-0.01262;0.750153;0.012234;1.044907;0.7182188831157253
30.676362;1.0442731571811086;0.750010645784;0.718213084983018;-0.000361576736;-0.0003462472759292;10.0;0.750347;0.013379;0.013379;0.750358;0.013022;0.718102;-0.012612;0.750152;0.012248;1.044914;0.7182127435154573
30.697123;1.0442795325567766;0.750009203662;0.7182073192851959;-0.000348154359;-0.0003333919205977;10.0;0.750347;0.013379;0.013379;0.750357;0.013035;0.718097;-0.012605;0.750151;0.012261;1.044921;0.7182076213978795
30.717883;1.0442859079414026;0.750009385515;0.7182031087573431;-0.00033640968;-0.000322143272682;10.0;0.750347;0.013379;0.013379;0.750356;0.013047;0.718092;-0.012599;0.75015;0.012274;1.044927;0.7182025168885166
30.759404;1.0442960982369895;0.750007542944;0.7181943360797614;-0.0003138921139999;-0.0003005776948989;10.0;0.750347;0.013379;0.013379;0.750354;0.013069;0.718084;-0.012592;0.750148;0.012295;1.044938;0.7181943953554636
30.800925;1.0443053348231064;0.7500059575219999;0.7181864656940037;-0.000294145714;-0.0002816663902706;10.0;0.750347;0.013379;0.013379;0.750353;0.013088;0.718076;-0.012589;0.750147;0.012314;1.044947;0.7181863439922817
30.842447;1.0443133170255945;0.750004727048;0.7181797979787886;-0.0002788514979999;-0.0002670190003841;10.0;0.750347;0.013379;0.013379;0.750352;0.013104;0.71807;-0.012588;0.750146;0.012331;1.044956;0.7181803273858174
30.883968;1.044319993124713;0.750004183226;0.7181746860767363;-0.000263432862;-0.000252253010317;10.0;0.750347;0.013379;0.013379;0.750351;0.013119;0.718064;-0.01259;0.750145;0.012345;1.044963;0.7181743633658891
30.925489;1.0443263685620503;0.750003737241;0.7181698746855276;-0.0002496948609999;-0.0002390965779632;10.0;0.750347;0.013379;0.013379;0.750351;0.013132;0.71806;-0.012594;0.750145;0.012358;1.04497;0.7181704341143542
30.96701;1.044331790277879;0.750003234404;0.7181656647687004;-0.0002377325169999;-0.0002276407931015;10.0;0.750347;0.013379;0.013379;0.750351;0.013144;0.718055;-0.012598;0.750144;0.01237;1.044976;0.7181655050397506
31.008531;1.0443372120009895;0.7500030455860001;0.718161755577938;-0.0002267660219999;-0.0002171386975337;10.0;0.750347;0.013379;0.013379;0.75035;0.013155;0.718051;-0.012604;0.750144;0.012381;1.044981;0.7181616109323862
31.050052;1.0443429343898487;0.7500033869020001;0.7181581472949642;-0.0002161105259999;-0.0002069344454618;10.0;0.750347;0.013379;0.013379;0.75035;0.013166;0.718047;-0.01261;0.750144;0.012392;1.044987;0.718157716876314
31.133094;1.0443521710558177;0.750002797694;0.7181512314335147;-0.0001960478149999;-0.0001877219394314;10.0;0.750347;0.013379;0.013379;0.75035;0.013185;0.71804;-0.012623;0.750143;0.012411;1.044996;0.7181509463399739
31.216136;1.0443604540028313;0.750002465631;0.7181452177324275;-0.0001787566979999;-0.0001711637943727;10.0;0.750347;0.013379;0.013379;0.750349;0.013203;0.718034;-0.012637;0.750143;0.012429;1.045005;0.7181451934845765
31.299178;1.0443677832277287;0.750001762728;0.718139504849566;-0.0001622452159999;-0.0001553525669841;10.0;0.750347;0.013379;0.013379;0.750349;0.013219;0.718028;-0.012651;0.750143;0.012445;1.045014;0.7181394409061516
31.382221;1.044375413109673;0.750001589888;0.7181340928496562;-0.0001460446199999;-0.0001398391978274;10.0;0.750347;0.013379;0.013379;0.750349;0.013234;0.718023;-0.012665;0.750143;0.012461;1.045021;0.7181346884491795
31.465263;1.044382742353109;0.750001515015;0.7181289814547914;-0.0001315246699999;-0.0001259353153458;10.0;0.750347;0.013379;0.013379;0.750349;0.013249;0.718018;-0.012678;0.750143;0.012475;1.045029;0.718129918613617
31.631347;1.0443957940340434;0.7500021496599999;0.718120614755705;-0.0001040413659999;-9.961871408743696e-05;10.0;0.750347;0.013379;0.013379;0.750349;0.013276;0.718008;-0.012704;0.750142;0.012502;1.045042;0.7181203796578954
31.797432;1.0444069382616146;0.7500013605179999;0.7181121965412789;-7.942753899998528e-05;-7.605037470565845e-05;10.0;0.750347;0.013379;0.013379;0.750349;0.0133;0.718;-0.012727;0.750142;0.012527;1.045054;0.7181127881670121
32.1296;1.044427319292731;0.7500016066590001;0.7180984189181195;-3.642487200001527e-05;-3.487544927940184e-05;10.0;0.750347;0.013379;0.013379;0.750348;0.013343;0.717985;-0.012767;0.750142;0.012569;1.045075;0.7180985005652079
32.461769;1.0444429316731478;0.750000572364;0.7180866944664318;-2.616023999996426e-06;-2.5047074575972097e-06;10.0;0.750347;0.013379;0.013379;0.750348;0.013377;0.717973;-0.012799;0.750142;0.012603;1.045093;0.718087072108947
33.126106;1.044466174070276;0.7500003617190001;0.7180705132807268;4.771225699998087e-05;4.568099780009782e-05;10.0;0.750347;0.013379;0.013379;0.750348;0.013425;0.717956;-0.012846;0.750141;0.012652;1.045117;0.7180709140830034
33.72401;1.0444782721746777;0.749999943863;0.718061795868139;7.311066599997436e-05;6.999730673932813e-05;10.0;0.750347;0.013379;0.013379;0.750347;0.013451;0.717947;-0.01287;0.750141;0.012678;1.04513;0.7180623452799901
34.321914;1.0444846478072332;0.749999812517;0.7180572869994137;8.58579190000264e-05;8.220122639454254e-05;10.0;0.750347;0.013379;0.013379;0.750347;0.013464;0.717942;-0.012882;0.750141;0.01269;1.045136;0.7180575612637192
34.919817;1.0444865553050455;0.749999926351;0.7180560846299836;8.941108500001797e-05;8.560290656293338e-05;10.0;0.750347;0.013379;0.013379;0.750347;0.013467;0.717941;-0.012885;0.750141;0.012694;1.045138;0.7180566152511932
35.517721;1.0444846478072332;0.749999812517;0.7180572869994137;8.58579190000264e-05;8.220122639454254e-05;10.0;0.750347;0.013379;0.013379;0.750347;0.013464;0.717942;-0.012883;0.750141;0.012691;1.045136;0.7180575792044813
36.115625;1.0444817865611635;0.749999955743;0.718059391166876;7.953202700001408e-05;7.61449630077937e-05;10.0;0.750347;0.013379;0.013379;0.750347;0.013457;0.717944;-0.012876;0.750141;0.012684;1.045133;0.718059453326812
36.713528;1.0444773184267813;0.7500002009260001;0.718062697671281;7.033794999995362e-05;6.734272612630637e-05;10.0;0.750347;0.013379;0.013379;0.750347;0.013448;0.717947;-0.012867;0.750141;0.012675;1.045128;0.7180622915165508
37.311432;1.0444725496885976;0.749999234166;0.7180650505268015;6.014513399998905e-05;5.758421704612621e-05;10.0;0.750347;0.013379;0.013379;0.750347;0.013438;0.71795;-0.012858;0.750141;0.012665;1.045123;0.7180651298204084
37.909336;1.0444680815635297;0.749999793366;0.7180686577260248;4.995511800000143e-05;4.782828588234165e-05;10.0;0.750347;0.013379;0.013379;0.750347;0.013428;0.717954;-0.012848;0.750141;0.012655;1.045118;0.7180689501851476
38.507239;1.0444633128310443;0.749999822785;0.7180719643968216;4.007650500002519e-05;3.837042862845685e-05;10.0;0.750347;0.013379;0.013379;0.750347;0.013418;0.717957;-0.012839;0.750141;0.012645;1.045114;0.7180717887300684
39.507239;1.0444569372243169;0.7500002682;0.7180767741302516;2.6333813999994284e-05;2.5212924594074102e-05;10.0;0.750347;0.013379;0.013379;0.750347;0.013405;0.717962;-0.012826;0.750141;0.012631;1.045107;0.7180765556122829
40.507239;1.0444521684983952;0.75000061161;0.7180803814963331;1.5459326999993085e-05;1.4801373836217791e-05;10.0;0.750347;0.013379;0.013379;0.750347;0.013394;0.717966;-0.012816;0.750141;0.012621;1.045101;0.7180803764287115
41.507239;1.0444483535192155;0.75000038397;0.7180827864230069;8.353642999985978e-06;7.998138894890115e-06;10.0;0.750347;0.013379;0.013379;0.750347;0.013387;0.717968;-0.012809;0.750141;0.012613;1.045098;0.7180822512115169
42.507239;1.0444457929050217;0.749999432973;0.7180836363818858;3.395310999982899e-06;3.250825483761278e-06;10.0;0.750347;0.013379;0.013379;0.750347;0.013382;0.71797;-0.012805;0.750141;0.012609;1.045095;0.7180841795534838
43.507239;1.0444448391609773;0.749999690047;0.7180845382408986;6.227789999621514e-07;5.962775405759502e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012606;1.045094;0.718085125904304
44.507239;1.0444438854170195;0.74999963314;0.7180851394812316;-1.1536150000336336e-06;-1.1045255912174018e-06;10.0;0.750347;0.013379;0.013379;0.750347;0.013378;0.717971;-0.012801;0.750141;0.012605;1.045093;0.7180851080770301
45.507239;1.0444438854170195;0.74999963314;0.7180851394812316;-1.1536150000336336e-06;-1.1045255912174018e-06;10.0;0.750347;0.013379;0.013379;0.750347;0.013378;0.717971;-0.0128;0.750141;0.012604;1.045093;0.7180850902511484
46.507239;1.0444438854170195;0.74999963314;0.7180851394812316;-1.1536150000336336e-06;-1.1045255912174018e-06;10.0;0.750347;0.013379;0.013379;0.750347;0.013378;0.717971;-0.0128;0.750141;0.012604;1.045093;0.7180850902511484
47.507239;1.0444438854170195;0.74999963314;0.7180851394812316;-1.1536150000336336e-06;-1.1045255912174018e-06;10.0;0.750347;0.013379;0.013379;0.750347;0.013378;0.717971;-0.0128;0.750141;0.012604;1.045093;0.7180850902511484
48.507239;1.0444438854170195;0.74999963314;0.7180851394812316;-1.1536150000336336e-06;-1.1045255912174018e-06;10.0;0.750347;0.013379;0.013379;0.750347;0.013378;0.717971;-0.012801;0.750141;0.012604;1.045093;0.7180851080770301
49.507239;1.0444438854170195;0.749999319159;0.7180848388609644;-1.5748300003263738e-07;-1.5078167648016672e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013378;0.717971;-0.012801;0.750141;0.012605;1.045093;0.7180851080770301
50.507239;1.0444438854170195;0.749999319159;0.7180848388609644;-1.5748300003263738e-07;-1.5078167648016672e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013378;0.717971;-0.012801;0.750141;0.012605;1.045094;0.7180851080770301
51.507239;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012801;0.750141;0.012605;1.045094;0.7180851080770301
52.507239;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
53.507239;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
54.507239;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
55.507239;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
56.507239;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
57.507239;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012606;1.045094;0.718085125904304
58.507239;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012606;1.045094;0.718085125904304
59.507239;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012606;1.045094;0.718085125904304
60.507239;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
61.507239;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
62.507239;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
63.507239;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
64.507239;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
65.507239;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
66.507239;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
67.507239;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
68.507239;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
69.507239;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
70.507239;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
71.507239;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
72.507239;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
73.507239;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
74.507239;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
75.507239;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
76.507239;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
77.507239;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
78.507239;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
79.507239;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
80.507239;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
81.507239;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
82.507239;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
83.507239;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
84.507239;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
85.507239;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
86.507239;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
87.507239;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
88.507239;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
89.507239;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
90.507239;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
91.507239;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
92.507239;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
93.507239;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
94.507239;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
95.507239;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
96.507239;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
97.507239;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
98.507239;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
99.507239;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
100.0;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
