time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
0.0;1.0444448220734306;0.750000701258;0.7180855181694515;0.399999680942;0.38297827945369206;10.0;0.750181;0.515539;1.0;0.750181;0.515539;0.670718;-0.46093;0.750181;0.416191;1.118475;0.8138298964918899
0.0;1.044443880792549;0.74999926555;0.7180847907126257;0.39999822715;0.38297723267474343;10.0;0.750181;0.515539;1.0;0.75018;0.515537;0.670718;-0.460929;0.75018;0.41619;1.118474;0.8138293301208799
1e-06;1.0444407193254197;0.7499961343680001;0.7180839663666171;0.39999011123100003;0.38297062133822635;10.0;0.750181;0.515539;1.0;0.750177;0.515528;0.670718;-0.460923;0.750177;0.416181;1.11847;0.8138259319123471
3e-06;1.0444375578582954;0.74999335582;0.7180834796461387;0.39998101224500004;0.38296306872111513;10.0;0.750181;0.515539;1.0;0.750174;0.515518;0.670718;-0.460915;0.750174;0.416172;1.118465;0.8138214010143751
5e-06;1.0444308972995773;0.7499869336519999;0.7180819100537188;0.399961656582;0.3829469787001885;10.0;0.750181;0.515539;1.0;0.750167;0.515496;0.670718;-0.460899;0.750167;0.416153;1.118456;0.8138123393786801
1.1e-05;1.0444173101500185;0.7499726955179999;0.718077619194453;0.399925421375;0.38291726639187484;10.0;0.750181;0.515539;1.0;0.750154;0.515454;0.670718;-0.460868;0.750154;0.416114;1.118436;0.8137947830675741
2.2e-05;1.0443894606022217;0.749946143856;0.7180713442124951;0.399849729552;0.38285500250207083;10.0;0.750181;0.515539;1.0;0.750127;0.515368;0.670718;-0.460806;0.750127;0.416038;1.118398;0.8137596728518807
4.3e-05;1.044334099131116;0.749892570968;0.7180581114720942;0.399700144388;0.3827320631592416;10.0;0.750181;0.515539;1.0;0.750073;0.515198;0.670718;-0.460682;0.750073;0.415885;1.118321;0.8136894620480224
8.6e-05;1.044223038566474;0.7497845640809999;0.7180310492960548;0.39939985728899996;0.38248519955784777;10.0;0.750181;0.515539;1.0;0.749965;0.514859;0.670718;-0.460436;0.749965;0.41558;1.118168;0.8135502108782224
0.000172;1.0440044165318458;0.749572989573;0.7179787534453743;0.398804431013;0.38199496544068023;10.0;0.750181;0.515539;1.0;0.749753;0.514186;0.670718;-0.459946;0.749753;0.414974;1.117865;0.813272991338087
0.000344;1.0435710091795383;0.7491536335439999;0.7178750913490678;0.39763088359199994;0.3810290627991091;10.0;0.750181;0.515539;1.0;0.749334;0.512856;0.670718;-0.458983;0.749334;0.413777;1.117264;0.812728755374756
0.000688;1.042726058715807;0.748343969316;0.7176803179136427;0.39534395546199996;0.37914460097879865;10.0;0.750181;0.515539;1.0;0.748524;0.510271;0.670718;-0.457113;0.748524;0.411449;1.116094;0.8116741527811514
0.001032;1.0419103082569057;0.747569871732;0.717499256709216;0.393140985724;0.37732709102544226;10.0;0.750181;0.515539;1.0;0.747749;0.507784;0.67072;-0.45532;0.747749;0.409207;1.114965;0.8106673922145876
0.001376;1.0411243614732102;0.746830541727;0.7173307717727602;0.391022574139;0.3755772015417023;10.0;0.750181;0.515539;1.0;0.747009;0.505394;0.670722;-0.453601;0.747009;0.40705;1.113877;0.8097048032987084
0.00172;1.0403669394920236;0.7461239257319999;0.7171738137856507;0.38898812516399994;0.3738951233436251;10.0;0.750181;0.515539;1.0;0.746303;0.5031;0.670726;-0.451954;0.746303;0.404979;1.112831;0.8087866128911878
0.002065;1.0396402625456556;0.745451210151;0.7170280307591144;0.387036052497;0.3722788222430962;10.0;0.750181;0.515539;1.0;0.745629;0.5009;0.670732;-0.450376;0.745629;0.402992;1.111825;0.8079108596868839
0.002409;1.0389408315982196;0.7448078744400001;0.7168915223923291;0.38516442213;0.37072796680586256;10.0;0.750181;0.515539;1.0;0.744986;0.498793;0.67074;-0.448866;0.744986;0.401087;1.110859;0.8070767209850621
0.002753;1.0382705292514085;0.744195566898;0.7167646060748386;0.38336990033400004;0.36923893102350613;10.0;0.750181;0.515539;1.0;0.744374;0.496776;0.67075;-0.44742;0.744374;0.399262;1.109933;0.8062817242750823
0.003097;1.0376274730152435;0.7436132888559999;0.7166476487897268;0.381653352196;0.3678134611133154;10.0;0.750181;0.515539;1.0;0.743791;0.494846;0.670762;-0.446037;0.743791;0.397516;1.109044;0.8055250871406798
0.003441;1.0370113252886877;0.7430588913440002;0.7165388392813784;0.380010739228;0.3664480126311166;10.0;0.750181;0.515539;1.0;0.743236;0.493002;0.670777;-0.444715;0.743236;0.395845;1.108193;0.8048063213929174
0.004129;1.0358553869927982;0.7420334099999999;0.7163484587884456;0.3769360148959999;0.3638886466481451;10.0;0.750181;0.515539;1.0;0.742209;0.489552;0.670815;-0.44224;0.742209;0.392717;1.106597;0.8034730747355509
0.004749;1.034897486771033;0.7411990814099999;0.7162053158739454;0.37439709888;0.36177215972197435;10.0;0.750181;0.515539;1.0;0.741374;0.48671;0.67086;-0.440199;0.741374;0.390136;1.105276;0.8023891195679314
0.005368;1.0340131211101724;0.740443996334;0.7160876213437402;0.372061848648;0.3598231405889069;10.0;0.750181;0.515539;1.0;0.740619;0.4841;0.670915;-0.438322;0.740619;0.387762;1.104057;0.8014069583607321
0.005987;1.0331981159032375;0.739765673097;0.7159959563517841;0.369914811563;0.358028925787979;10.0;0.750181;0.515539;1.0;0.73994;0.481706;0.670981;-0.436599;0.73994;0.38558;1.102934;0.8005211984463623
0.006607;1.0324468245236653;0.739157544237;0.7159279554935154;0.367944187539;0.35638076344392505;10.0;0.750181;0.515539;1.0;0.739332;0.479513;0.671058;-0.435019;0.739332;0.383579;1.101901;0.7997251838756863
0.007226;1.031756086427892;0.738617485316;0.7158838169525263;0.36613848227;0.3548692245059888;10.0;0.750181;0.515539;1.0;0.738792;0.477509;0.671145;-0.433574;0.738792;0.381745;1.100952;0.7990131566507525
0.007845;1.0311205209018974;0.7381409128699999;0.7158628869342694;0.36448497524;0.35348435789173643;10.0;0.750181;0.515539;1.0;0.738316;0.475678;0.671243;-0.432254;0.738316;0.380067;1.10008;0.7983800383056932
0.007905;1.0310621435054241;0.738098456649;0.7158622409892765;0.364333386113;0.3533573494167215;10.0;0.750181;0.515539;1.0;0.738273;0.475511;0.671253;-0.432134;0.738273;0.379913;1.1;0.7983234832854411
0.007905;1.0310621435054241;0.738098456649;0.7158622409892765;0.364333386113;0.3533573494167215;10.0;0.750181;0.515539;1.0;0.738273;0.475511;0.671253;-0.432134;0.738273;0.379913;1.1;0.7983234832854411
0.007908;1.0310589820664966;0.7380966664299999;0.7158626996786082;0.36432483148999995;0.35335013595420417;10.0;0.750181;0.515539;1.0;0.738271;0.475502;0.671254;-0.432127;0.738271;0.379905;1.099996;0.7983205350265018
0.007912;1.031055820627574;0.738093905832;0.7158622172199596;0.364315928424;0.35334258449969413;10.0;0.750181;0.515539;1.0;0.738268;0.475493;0.671254;-0.43212;0.738268;0.379896;1.099991;0.7983167459824453
0.007918;1.0310498357426763;0.7380892644410001;0.7158618709340528;0.36429926407800006;0.35332847302729203;10.0;0.750181;0.515539;1.0;0.738263;0.475474;0.671255;-0.432107;0.738263;0.379879;1.099982;0.7983105501457437
0.007932;1.0310365868333675;0.7380802495180001;0.7158623262680455;0.36426540071;0.353300169326456;10.0;0.750181;0.515539;1.0;0.738254;0.475436;0.671258;-0.43208;0.738254;0.379845;1.099964;0.798298458575488
0.007959;1.031010089021926;0.738060901059;0.7158619580135883;0.364198298173;0.3532441651647647;10.0;0.750181;0.515539;1.0;0.738235;0.475362;0.671262;-0.432026;0.738235;0.379776;1.099929;0.7982725958718613
0.008012;1.0309589757177537;0.738023791303;0.7158614539334;0.36406428313300004;0.35313168778567394;10.0;0.750181;0.515539;1.0;0.738198;0.475214;0.671271;-0.431919;0.738198;0.37964;1.099858;0.7982222610288441
0.00812;1.0308570872143237;0.7379507285820001;0.7158613329963691;0.363799719054;0.35290994606933623;10.0;0.750181;0.515539;1.0;0.738124;0.474922;0.67129;-0.431708;0.738124;0.379371;1.099718;0.7981240889510853
0.008334;1.030656472073018;0.737807999074;0.71586218984295;0.363280947444;0.3524752983050816;10.0;0.750181;0.515539;1.0;0.737982;0.47435;0.671328;-0.431296;0.737982;0.378846;1.099444;0.7979332824240383
0.008764;1.03027300602219;0.7375434322559999;0.7158718397404219;0.36229102348;0.35164565252347973;10.0;0.750181;0.515539;1.0;0.737718;0.473261;0.671408;-0.43051;0.737718;0.377842;1.09892;0.7975760544073525
0.009194;1.0299117457462073;0.7373057898059999;0.715892204211921;0.36136059254600006;0.35086559022023933;10.0;0.750181;0.515539;1.0;0.737479;0.472239;0.671493;-0.429773;0.737479;0.376898;1.098426;0.7972500740533048
0.010053;1.0292479038234668;0.736900181016;0.7159598560060713;0.359659889937;0.34943951656440553;10.0;0.750181;0.515539;1.0;0.737073;0.470382;0.671678;-0.428433;0.737073;0.375176;1.09752;0.7966844865898922
0.010826;1.0287140305823577;0.7366111682939999;0.7160504731105907;0.358303855731;0.3483026818718155;10.0;0.750181;0.515539;1.0;0.736784;0.46891;0.67186;-0.427373;0.736784;0.373804;1.096795;0.796268510446696
0.0116;1.0282337977891993;0.736387148868;0.7161670336564531;0.357095951802;0.34729061869955097;10.0;0.750181;0.515539;1.0;0.73656;0.467608;0.672055;-0.426436;0.73656;0.372583;1.096145;0.7959306408984391
0.012373;1.0278040465857294;0.7362247904610001;0.7163085151363932;0.356022423567;0.346391342542067;10.0;0.750181;0.515539;1.0;0.736398;0.466461;0.672264;-0.425613;0.736398;0.371498;1.095564;0.7956665831018669
0.013147;1.0274181182410596;0.736116551019;0.7164722306817325;0.355070307177;0.34559474947247437;10.0;0.750181;0.515539;1.0;0.73629;0.465454;0.672485;-0.424891;0.73629;0.370538;1.095046;0.7954674330895012
0.01392;1.0270725151268532;0.7360584985540001;0.7166567965876196;0.35422712190100003;0.34489007999328036;10.0;0.750181;0.515539;1.0;0.736232;0.464572;0.672717;-0.424263;0.736232;0.36969;1.094585;0.7953283946006203
0.014693;1.0267627984442171;0.7360461843150001;0.7168609784365777;0.353482633203;0.34426903052838287;10.0;0.750181;0.515539;1.0;0.736219;0.463804;0.672959;-0.423718;0.736219;0.368942;1.094174;0.7952425788430848
0.015467;1.0264858090163742;0.736073941628;0.7170814590543048;0.35282682235999996;0.3437230395791782;10.0;0.750181;0.515539;1.0;0.736246;0.463138;0.673209;-0.423249;0.736246;0.368285;1.093809;0.7952044225744723
0.01624;1.0262383877881396;0.736138041681;0.7173168051797445;0.352250398437;0.3432442233974587;10.0;0.750181;0.515539;1.0;0.73631;0.462563;0.673468;-0.422847;0.73631;0.367709;1.093484;0.795209866911245
0.017013;1.0260166971063385;0.7362338728760001;0.7175651965044925;0.35174541043199997;0.3428262048990265;10.0;0.750181;0.515539;1.0;0.736407;0.46207;0.673734;-0.422506;0.736407;0.367206;1.093197;0.7952539360430729
0.017787;1.0258194584803897;0.736359909;0.7178260296317793;0.351304084649;0.34246190374416235;10.0;0.750181;0.515539;1.0;0.736532;0.46165;0.674006;-0.422219;0.736532;0.366767;1.092942;0.7953319885412631
0.01856;1.0256416308730842;0.7365091828260001;0.7180960295059803;0.350918618458;0.3421454510960892;10.0;0.750181;0.515539;1.0;0.736682;0.461295;0.674283;-0.421981;0.736682;0.366387;1.092717;0.7954404619140265
0.019333;1.0254834769127195;0.7366827178099999;0.7183759996093044;0.350584223237;0.3418721326378219;10.0;0.750181;0.515539;1.0;0.736855;0.460998;0.674564;-0.421786;0.736855;0.366057;1.092518;0.7955752760688332
0.020107;1.025342175978829;0.7368747065219999;0.7186622415278612;0.350295031759;0.341637201673281;10.0;0.750181;0.515539;1.0;0.737047;0.460753;0.674849;-0.421629;0.737047;0.365774;1.092343;0.7957337409221755
0.02088;1.0252151682705442;0.73708318267;0.7189546209245034;0.35004472542199994;0.34143537498815724;10.0;0.750181;0.515539;1.0;0.737256;0.460552;0.675135;-0.421505;0.737256;0.365531;1.092188;0.7959106314467725
0.021654;1.0251015140779962;0.737306120905;0.7192518114346489;0.349830581185;0.34126432980605537;10.0;0.750181;0.515539;1.0;0.73748;0.460391;0.675424;-0.421412;0.73748;0.365324;1.092051;0.7961065591489622
0.022427;1.0249995930540656;0.737541383123;0.719552854577667;0.349646018569;0.34111820232747864;10.0;0.750181;0.515539;1.0;0.737715;0.460265;0.675713;-0.421344;0.737715;0.365148;1.09193;0.7963157820268287
0.0232;1.0249071842020623;0.737786843004;0.7198572264652445;0.34948876609400004;0.34099552767414076;10.0;0.750181;0.515539;1.0;0.73796;0.46017;0.676002;-0.421299;0.73796;0.364999;1.091824;0.7965372253730518
0.023974;1.0248242874078464;0.7380396913729999;0.7201621784742932;0.349354524416;0.3408921204430515;10.0;0.750181;0.515539;1.0;0.738213;0.460101;0.676291;-0.421273;0.738213;0.364874;1.09173;0.7967687601870445
0.024747;1.0247499624571839;0.738299484218;0.7204679299989217;0.349242244198;0.34080727688984136;10.0;0.750181;0.515539;1.0;0.738473;0.460054;0.676579;-0.421265;0.738473;0.364771;1.091647;0.7970089983594916
0.02552;1.0246816472017053;0.738563555204;0.7207736736780025;0.349147554652;0.3407375896752754;10.0;0.750181;0.515539;1.0;0.738737;0.460028;0.676866;-0.421271;0.738737;0.364686;1.091574;0.7972558167846755
0.027067;1.0245627022413026;0.7390996911540001;0.7213806334518793;0.348999619506;0.34063275848568264;10.0;0.750181;0.515539;1.0;0.739274;0.460021;0.677431;-0.421317;0.739274;0.364557;1.09145;0.7977598474791772
0.028459;1.0244718933382213;0.73958737934;0.7219206150498372;0.34890654256;0.34057209849173603;10.0;0.750181;0.515539;1.0;0.739761;0.460057;0.67793;-0.421391;0.739761;0.364483;1.09136;0.7982226880896083
0.029851;1.024393043885988;0.740073089691;0.7224503271552555;0.34884222303500007;0.340535525028248;10.0;0.750181;0.515539;1.0;0.740247;0.460121;0.678418;-0.421484;0.740247;0.364437;1.091286;0.798686261920161
0.031243;1.0243229014182977;0.74055271976;0.7229680394088779;0.34879900722;0.3405166542084005;10.0;0.750181;0.515539;1.0;0.740727;0.460206;0.678892;-0.421592;0.740727;0.364411;1.091224;0.7991458953958283
0.032635;1.0242605194387804;0.741022759563;0.7234709778416785;0.348769256686;0.3405083473070894;10.0;0.750181;0.515539;1.0;0.741197;0.460303;0.679352;-0.421708;0.741197;0.364399;1.091171;0.7995978846695381
0.034027;1.024203327243668;0.7414811468879999;0.7239589319471078;0.348749884582;0.3405084472050627;10.0;0.750181;0.515539;1.0;0.741655;0.460407;0.679797;-0.421828;0.741655;0.364397;1.091124;0.8000392632821217
0.035419;1.0241494388974688;0.741923487572;0.724428935264277;0.34873642131000004;0.3405132181543999;10.0;0.750181;0.515539;1.0;0.742099;0.460513;0.680225;-0.421949;0.742099;0.364401;1.091081;0.8004667446096684
0.036811;1.0240994441498346;0.74235099804;0.7248817507720351;0.34872714464400006;0.34052078305100447;10.0;0.750181;0.515539;1.0;0.742527;0.460618;0.680637;-0.422067;0.742527;0.364407;1.091042;0.8008790659381728
0.038204;1.0240520533512931;0.7427617277849999;0.7253163795280251;0.348718524539;0.3405281239345114;10.0;0.750181;0.515539;1.0;0.742937;0.46072;0.681033;-0.422182;0.742937;0.364414;1.091005;0.8012762246647532
0.039596;1.0240057245347802;0.7431537481699999;0.7257320250896301;0.34870890975;0.34053414096725215;10.0;0.750181;0.515539;1.0;0.74333;0.460817;0.681411;-0.422292;0.74333;0.364419;1.090968;0.8016554647633858
0.040988;1.0239607034432523;0.743528957322;0.7261303630322432;0.34869709548600003;0.34053757562516146;10.0;0.750181;0.515539;1.0;0.743704;0.460907;0.681772;-0.422395;0.743704;0.364422;1.090932;0.8020165808815926
0.04238;1.0239167319308733;0.7438844895860001;0.7265087739929825;0.348683875742;0.3405392888584424;10.0;0.750181;0.515539;1.0;0.74406;0.460989;0.682117;-0.422492;0.74406;0.364422;1.090896;0.8023609485468494
0.045164;1.0238299447984514;0.744543452744;0.7272139836567967;0.34864795209;0.34053306788036364;10.0;0.750181;0.515539;1.0;0.744719;0.461131;0.682758;-0.422663;0.744719;0.364411;1.090824;0.8029959515047383
0.04767;1.0237538537168005;0.745077640952;0.7277898278447993;0.348605089236;0.340516509872337;10.0;0.750181;0.515539;1.0;0.745254;0.461232;0.683283;-0.422793;0.745254;0.364388;1.090757;0.8035107833364776
0.050175;1.0236795625604724;0.745558959196;0.728312829975012;0.34855282551;0.34049016729237447;10.0;0.750181;0.515539;1.0;0.745736;0.46131;0.683761;-0.4229;0.745736;0.364354;1.09069;0.803973578621213
0.052681;1.023606455042171;0.7459920383699999;0.7287879386607289;0.34849163209399997;0.3404547034432707;10.0;0.750181;0.515539;1.0;0.746169;0.461366;0.684195;-0.422988;0.746169;0.364309;1.090621;0.8043889893384916
0.055187;1.0235361404879655;0.746380416869;0.7292174524615878;0.348424150237;0.3404121617736826;10.0;0.750181;0.515539;1.0;0.746557;0.461402;0.684589;-0.423056;0.746557;0.364256;1.090552;0.8047598884493435
0.057692;1.0234677616153818;0.7467284976899999;0.729606271634201;0.34835049912400007;0.340362942721502;10.0;0.750181;0.515539;1.0;0.746905;0.461422;0.684946;-0.423109;0.746905;0.364196;1.090484;0.805091453685232
0.060198;1.0234003669463874;0.747038960397;0.7299576827649652;0.348272924697;0.3403095562064078;10.0;0.750181;0.515539;1.0;0.747216;0.461427;0.68527;-0.423147;0.747216;0.36413;1.090415;0.8053870848908617
0.062704;1.0233359205348946;0.7473163422269999;0.7302747096343299;0.348192029346;0.3402519371781664;10.0;0.750181;0.515539;1.0;0.747494;0.46142;0.685563;-0.423174;0.747494;0.364059;1.090348;0.8056505826007948
0.065209;1.0232738207757492;0.747565278731;0.7305623026339781;0.34810835466799994;0.3401908146190012;10.0;0.750181;0.515539;1.0;0.747742;0.461402;0.685829;-0.423189;0.747742;0.363985;1.090281;0.8058848223921332
0.067715;1.0232138138087268;0.747785790267;0.730820655639415;0.348023758717;0.34012808859718674;10.0;0.750181;0.515539;1.0;0.747964;0.461377;0.68607;-0.423196;0.747964;0.363909;1.090216;0.8060936045621502
0.070221;1.0231565858757887;0.7479845639330001;0.7310558073501033;0.34793906354;0.3400643345731636;10.0;0.750181;0.515539;1.0;0.748162;0.461344;0.686289;-0.423195;0.748162;0.363831;1.090153;0.8062794797996536
0.072727;1.0231011939676349;0.748161148147;0.7312679845926048;0.347853219515;0.33999884035518396;10.0;0.750181;0.515539;1.0;0.748339;0.461305;0.686487;-0.423187;0.748339;0.363752;1.090091;0.8064438220595406
0.075232;1.0230483265887296;0.7483192485119999;0.7314603123463472;0.3477692310599999;0.3399343139728382;10.0;0.750181;0.515539;1.0;0.748497;0.461261;0.686668;-0.423174;0.748497;0.363673;1.090031;0.8065910838212879
0.077738;1.0229970423574057;0.7484613962800001;0.7316359337219952;0.34768388612;0.33986792896174306;10.0;0.750181;0.515539;1.0;0.748638;0.461214;0.686833;-0.423156;0.748638;0.363594;1.089973;0.8067221146249804
0.080244;1.0229470934887104;0.7485872603639999;0.7317946989916948;0.347600028345;0.339802547519371;10.0;0.750181;0.515539;1.0;0.748765;0.461163;0.686984;-0.423134;0.748765;0.363514;1.089916;0.8068391402330455
0.085255;1.022854109746351;0.748803978507;0.732073099547588;0.34743514425099997;0.3396722376538698;10.0;0.750181;0.515539;1.0;0.748982;0.461053;0.687249;-0.423081;0.748982;0.363357;1.089806;0.8070370007391235
0.090266;1.0227657125197345;0.748977611337;0.7323061402711507;0.347272470415;0.3395425425041312;10.0;0.750181;0.515539;1.0;0.749156;0.460935;0.687473;-0.423016;0.749156;0.363201;1.089701;0.807193695456673
0.095278;1.0226839736898197;0.7491175695699999;0.7325015242658016;0.347113868628;0.3394145968432666;10.0;0.750181;0.515539;1.0;0.749295;0.46081;0.687663;-0.422943;0.749295;0.363046;1.089601;0.8073172751886336
0.100289;1.0226045445454464;0.749228605462;0.7326670015876336;0.34695651723399995;0.339287087158628;10.0;0.750181;0.515539;1.0;0.749407;0.460681;0.687825;-0.422863;0.749407;0.362893;1.089504;0.8074133683522958
0.105301;1.0225297465893106;0.7493197527600001;0.7328097351293559;0.34680136499;0.33916017225588796;10.0;0.750181;0.515539;1.0;0.749497;0.460547;0.687966;-0.422778;0.749497;0.362741;1.08941;0.8074889810022177
0.110312;1.02245686688877;0.749391540734;0.7329321803220127;0.34664874291000003;0.33903507730826454;10.0;0.750181;0.515539;1.0;0.74957;0.460411;0.68809;-0.422689;0.74957;0.362591;1.089319;0.8075480411845478
0.115323;1.022386841218137;0.7494496737659999;0.7330392406782718;0.34649724591000003;0.3389101188911636;10.0;0.750181;0.515539;1.0;0.749628;0.460272;0.688199;-0.422597;0.749628;0.362441;1.08923;0.8075927736241825
0.120335;1.0223178963756823;0.7494954870449999;0.7331334897903173;0.346347279065;0.3387862819313534;10.0;0.750181;0.515539;1.0;0.749674;0.460132;0.688298;-0.422502;0.749674;0.362293;1.089142;0.8076274368841119
0.125346;1.0222509691152168;0.749533371367;0.7332185480985549;0.346198047125;0.3386624787694189;10.0;0.750181;0.515539;1.0;0.749712;0.45999;0.688387;-0.422405;0.749712;0.362144;1.089056;0.8076525526450096
0.130358;1.0221854681636793;0.749563771639;0.7332952727116786;0.346049683677;0.3385390366570817;10.0;0.750181;0.515539;1.0;0.749742;0.459847;0.688468;-0.422306;0.749742;0.361997;1.088971;0.8076698240370257
0.14038;1.0220557914204098;0.74960889123;0.7334324579172192;0.34575574790200003;0.3382943972378292;10.0;0.750181;0.515539;1.0;0.749786;0.459558;0.688616;-0.422106;0.749786;0.361704;1.088803;0.8076914452264553
0.150403;1.0219289678177248;0.74963677423;0.7335507631521686;0.345463831025;0.33805072750087484;10.0;0.750181;0.515539;1.0;0.749815;0.459268;0.688748;-0.421902;0.749815;0.361412;1.088637;0.8076974093730894
0.160426;1.0218047527257836;0.7496559316620001;0.7336586854408391;0.34517351815100006;0.33780770468155424;10.0;0.750181;0.515539;1.0;0.749834;0.458977;0.688869;-0.421697;0.749834;0.361122;1.088473;0.8076935427314
0.170449;1.0216813747485074;0.749667700794;0.7337588012491026;0.344885222728;0.3375663208237455;10.0;0.750181;0.515539;1.0;0.749845;0.458686;0.688984;-0.42149;0.749845;0.360833;1.088311;0.8076835843051412
0.180472;1.0215582433224255;0.7496741962100001;0.7338536017014812;0.34459752067;0.3373253780903001;10.0;0.750181;0.515539;1.0;0.749852;0.458394;0.689093;-0.421284;0.749852;0.360545;1.08815;0.8076690976538596
0.190494;1.0214375809583276;0.749678883208;0.7339448804151502;0.34431204648200003;0.3370857435644393;10.0;0.750181;0.515539;1.0;0.749857;0.458103;0.6892;-0.421077;0.749857;0.360258;1.087989;0.8076524499616156
0.200517;1.0213162267897244;0.749682031916;0.7340351717238991;0.344026604212;0.33684631183562946;10.0;0.750181;0.515539;1.0;0.74986;0.457813;0.689304;-0.420871;0.74986;0.359973;1.08783;0.8076338298121246
0.21054;1.0211958138011534;0.749683013152;0.7341226854049538;0.34374346603899997;0.33660876924230465;10.0;0.750181;0.515539;1.0;0.749861;0.457524;0.689408;-0.420665;0.749861;0.359688;1.087671;0.8076152751706719
0.220563;1.0210754044183026;0.7496840026139999;0.7342102251900663;0.343460408624;0.3363712485266123;10.0;0.750181;0.515539;1.0;0.749863;0.457236;0.68951;-0.42046;0.749863;0.359404;1.087512;0.8075955991088608
0.240608;1.0208370608329227;0.7496857480710001;0.7343833573786158;0.342898338263;0.335899186480575;10.0;0.750181;0.515539;1.0;0.749864;0.456662;0.689713;-0.420053;0.749864;0.35884;1.087197;0.8075571466948949
0.260654;1.0206002579154092;0.7496877736030001;0.734555735988396;0.342339723578;0.3354297835248777;10.0;0.750181;0.515539;1.0;0.749866;0.456093;0.689914;-0.419648;0.749866;0.35828;1.086884;0.8075182792358325
0.2807;1.0203644059908206;0.7496882571500001;0.7347259986220496;0.34178494975400003;0.33496361471185504;10.0;0.750181;0.515539;1.0;0.749867;0.455528;0.690113;-0.419246;0.749867;0.357724;1.086573;0.8074795113716509
0.300745;1.0201304423008852;0.749688960785;0.7348951954556816;0.34123442471200005;0.3345007761383458;10.0;0.750181;0.515539;1.0;0.749868;0.454966;0.690311;-0.418847;0.749868;0.357172;1.086264;0.8074416920929957
0.320791;1.0198980181273027;0.7496908971;0.7350645689816648;0.34068769185000003;0.33404093918679983;10.0;0.750181;0.515539;1.0;0.749869;0.454409;0.690508;-0.418451;0.749869;0.356624;1.085957;0.8074048163498901
0.340837;1.0196678301113555;0.749692394592;0.7352319769763922;0.34014468884599997;0.3335838189666664;10.0;0.750181;0.515539;1.0;0.74987;0.453856;0.690704;-0.418058;0.74987;0.35608;1.085653;0.8073688791252732
0.380928;1.0192108933017738;0.749695091005;0.7355642447818952;0.33907175984000004;0.33268066704189525;10.0;0.750181;0.515539;1.0;0.749873;0.452763;0.691092;-0.41728;0.749873;0.355003;1.085049;0.8072984273885341
0.421019;1.0187602186393028;0.749698618173;0.7358931026717236;0.33801293201300003;0.33178850707820506;10.0;0.750181;0.515539;1.0;0.749876;0.451686;0.691475;-0.416515;0.749876;0.353943;1.084454;0.8072313304437583
0.46111;1.0183158039473803;0.749701903794;0.7362174886099868;0.33697102320199995;0.33091013799036784;10.0;0.750181;0.515539;1.0;0.749879;0.450625;0.691853;-0.415761;0.749879;0.352898;1.083868;0.8071665148716218
0.501201;1.0178770595283106;0.7497051516950001;0.7365380177075778;0.335943877235;0.3300436669539228;10.0;0.750181;0.515539;1.0;0.749883;0.449581;0.692226;-0.415018;0.749883;0.351868;1.083289;0.807103943367891
0.581384;1.0170196239650442;0.749712471506;0.7371661803172523;0.333935756578;0.3283474071779343;10.0;0.750181;0.515539;1.0;0.74989;0.44754;0.692958;-0.413565;0.74989;0.349856;1.082156;0.8069862446095347
0.661566;1.0161853238391116;0.749720582421;0.7377793841664457;0.331988174665;0.32670042252800957;10.0;0.750181;0.515539;1.0;0.749898;0.445562;0.693671;-0.412155;0.749898;0.347904;1.081056;0.8068774381936826
0.821931;1.0145884087081816;0.749735117076;0.73895494038868;0.328268378742;0.3235483235610445;10.0;0.750181;0.515539;1.0;0.749913;0.441788;0.695039;-0.409461;0.749913;0.344177;1.07895;0.8066830369122683
0.966259;1.013231297302842;0.74974928336;0.7399586702027321;0.325117558436;0.3208720055346124;10.0;0.750181;0.515539;1.0;0.749927;0.438594;0.696207;-0.407177;0.749927;0.34102;1.07716;0.8065341258607721
1.110588;1.0119478729485032;0.7497628462890001;0.7409105412756322;0.32214424658699997;0.31834075173098714;10.0;0.750181;0.515539;1.0;0.74994;0.435585;0.697316;-0.405019;0.74994;0.338041;1.075467;0.8064056015535854
1.254916;1.010734090837447;0.7497759351140001;0.7418132443645696;0.319342398591;0.31595095236810294;10.0;0.750181;0.515539;1.0;0.749954;0.432752;0.698366;-0.402984;0.749954;0.335235;1.073868;0.8062947192013601
1.399245;1.009589536061562;0.749789279243;0.7426674430164457;0.31670471192599997;0.3136965079506214;10.0;0.750181;0.515539;1.0;0.749966;0.430088;0.69936;-0.401067;0.749966;0.332594;1.07236;0.8062004391520758
1.543573;1.008511114854467;0.7498012482530001;0.7434734602416355;0.314226648854;0.3115747999459028;10.0;0.750181;0.515539;1.0;0.749979;0.427586;0.7003;-0.399263;0.749979;0.330112;1.070939;0.8061209792388485
1.687901;1.0074961967833924;0.749813027912;0.7442341026258055;0.31189781670699995;0.3095771653558477;10.0;0.750181;0.515539;1.0;0.74999;0.42524;0.701186;-0.397569;0.74999;0.327781;1.069602;0.8060539165322628
1.826979;1.0065758113291814;0.7498243211719999;0.7449258294632158;0.30979196936799996;0.30776814411914016;10.0;0.750181;0.515539;1.0;0.750001;0.423118;0.701992;-0.396034;0.750001;0.325673;1.06839;0.805999812171194
1.826979;1.0065758113291814;0.7498243211719999;0.7449258294632158;0.30979196936799996;0.30776814411914016;10.0;0.750181;0.515539;1.0;0.750001;0.423118;0.701992;-0.396034;0.750001;0.325673;1.06839;0.805999812171194
1.827268;1.0065730063785736;0.749823689319;0.7449272775719461;0.30978719310299996;0.3077642566807405;10.0;0.750181;0.515539;1.0;0.750001;0.423114;0.701994;-0.396031;0.750001;0.325669;1.068387;0.8060000800229489
1.827557;1.0065714911048296;0.749823482568;0.7449281935702166;0.309784187181;0.3077617336856776;10.0;0.750181;0.515539;1.0;0.750001;0.42311;0.701995;-0.396028;0.750001;0.325664;1.068385;0.8059994769284903
1.828135;1.0065677511747533;0.7498238301840001;0.7449313067191847;0.309774681827;0.3077534338502954;10.0;0.750181;0.515539;1.0;0.750001;0.423101;0.701999;-0.396022;0.750001;0.325656;1.06838;0.8060000127078163
1.829291;1.0065606260181252;0.7498237878650001;0.7449365378330406;0.30975835924499995;0.3077393961557782;10.0;0.750181;0.515539;1.0;0.750001;0.423084;0.702005;-0.396009;0.750001;0.325639;1.06837;0.8059988511815634
1.831604;1.0065454407690693;0.749824195804;0.7449481816052768;0.309725107407;0.3077110032611632;10.0;0.750181;0.515539;1.0;0.750002;0.42305;0.702018;-0.395985;0.750002;0.325605;1.068351;0.8059983824729426
1.836228;1.0065165856835145;0.7498251216319999;0.744970457811981;0.309656193516;0.30765135708689373;10.0;0.750181;0.515539;1.0;0.750002;0.422982;0.702044;-0.395935;0.750002;0.325538;1.068312;0.8059964653526713
1.845476;1.0064573609294136;0.7498255670089999;0.7450147379483351;0.30952137834599996;0.30753551055573014;10.0;0.750181;0.515539;1.0;0.750003;0.422846;0.702096;-0.395837;0.750003;0.325403;1.068234;0.805993625151589
1.863973;1.006339849038087;0.7498265551409999;0.7451027164011481;0.309253711341;0.30730544123498743;10.0;0.750181;0.515539;1.0;0.750004;0.422577;0.702198;-0.395642;0.750004;0.325135;1.06808;0.8059867389529434
1.900967;1.006108575434083;0.749829277632;0.7452766986987344;0.308725282304;0.30685086067455614;10.0;0.750181;0.515539;1.0;0.750007;0.422045;0.702401;-0.395256;0.750007;0.324606;1.067775;0.80597423677001
1.974954;1.005656577136549;0.7498345247820001;0.7456168853556723;0.30769429041400004;0.30596358380125327;10.0;0.750181;0.515539;1.0;0.750013;0.421007;0.702798;-0.394505;0.750013;0.323574;1.067181;0.8059523706950679
2.12293;1.0047967583546435;0.7498459971239999;0.7462663378332092;0.305735006468;0.3042754705624664;10.0;0.750181;0.515539;1.0;0.750023;0.419036;0.703554;-0.393075;0.750023;0.321612;1.066049;0.805913262417861
2.270905;1.003993512791791;0.749856858312;0.7468742066140281;0.303905933176;0.3026971084015602;10.0;0.750181;0.515539;1.0;0.750034;0.417199;0.704263;-0.39174;0.750034;0.319782;1.064991;0.805882498115575
2.41888;1.0032430679880127;0.749866535313;0.7474425283763434;0.302201921395;0.3012250281490217;10.0;0.750181;0.515539;1.0;0.750043;0.415489;0.704925;-0.390495;0.750043;0.318078;1.064004;0.8058570596886274
2.566855;1.002544815213764;0.749876283204;0.7479728305652954;0.30061747062;0.2998543965896447;10.0;0.750181;0.515539;1.0;0.750053;0.413899;0.705543;-0.389338;0.750053;0.316492;1.063085;0.80583807498343
2.71483;1.0018944130116705;0.749884505292;0.7484666004253534;0.299146168956;0.29858053410715585;10.0;0.750181;0.515539;1.0;0.750062;0.412423;0.70612;-0.388262;0.750062;0.31502;1.06223;0.8058243202112977
2.862805;1.001291480980938;0.749892951004;0.7489257276705784;0.29778200870800003;0.2973979249441642;10.0;0.750181;0.515539;1.0;0.75007;0.411055;0.706656;-0.387264;0.75007;0.313655;1.061436;0.8058139413239263
3.01078;1.0007316845113878;0.7499013301149999;0.7493530401019959;0.29651815444999996;0.2963013553375962;10.0;0.750181;0.515539;1.0;0.750078;0.40979;0.707153;-0.386339;0.750078;0.312391;1.060701;0.8058059247300182
3.158755;1.0002140712092589;0.749909292381;0.7497487927502956;0.29535009756700004;0.29528688514641843;10.0;0.750181;0.515539;1.0;0.750086;0.408621;0.707615;-0.385484;0.750086;0.311223;1.06002;0.8058020243713713
3.306731;0.9997358229052313;0.7499161736200001;0.7501143366461996;0.29427278549999997;0.2943505461721313;10.0;0.750181;0.515539;1.0;0.750093;0.407542;0.708042;-0.384695;0.750093;0.310145;1.059391;0.8058000476476779
3.454706;0.9992941237258428;0.749923320157;0.7504530471578578;0.293278777165;0.2934859419282058;10.0;0.750181;0.515539;1.0;0.7501;0.406549;0.708436;-0.383968;0.7501;0.309152;1.058811;0.8057995973689736
3.602681;0.9988887437532771;0.749930028994;0.7507643205350112;0.292366251594;0.2926915068593602;10.0;0.750181;0.515539;1.0;0.750107;0.405637;0.708799;-0.383299;0.750107;0.308239;1.058277;0.8058003138507702
3.750656;0.998515579730732;0.7499352080839999;0.7510500820490289;0.291528553312;0.29196194754479043;10.0;0.750181;0.515539;1.0;0.750113;0.4048;0.709134;-0.382685;0.750113;0.307402;1.057787;0.80580322609245
3.898631;0.9981733299888352;0.749940397356;0.7513127979129519;0.29076129974700005;0.2912933966591276;10.0;0.750181;0.515539;1.0;0.750118;0.404033;0.70944;-0.382123;0.750118;0.306635;1.057338;0.805805870373876
4.046606;0.997861195223063;0.74994646496;0.7515538920143658;0.290060204364;0.2906819162350126;10.0;0.750181;0.515539;1.0;0.750124;0.403334;0.709721;-0.381609;0.750124;0.305934;1.056928;0.8058097335736273
4.194581;0.9975765842019348;0.749951573894;0.7517734335093322;0.28942128007400003;0.29012437206065556;10.0;0.750181;0.515539;1.0;0.750129;0.402696;0.709977;-0.381141;0.750129;0.305296;1.056553;0.8058137516883166
4.342556;0.9973170496111053;0.749956013547;0.7519735211981371;0.28884090237599996;0.2896179329217633;10.0;0.750181;0.515539;1.0;0.750134;0.402116;0.710211;-0.380715;0.750134;0.304715;1.056213;0.8058185749571675
4.490532;0.9970820122682988;0.749960757707;0.7521555383402078;0.28831511336899995;0.28915887541998797;10.0;0.750181;0.515539;1.0;0.750138;0.401591;0.710423;-0.380329;0.750138;0.304189;1.055904;0.8058231736367477
4.638507;0.9968688829018589;0.749964687084;0.7523202900073204;0.287838128406;0.2887422140894907;10.0;0.750181;0.515539;1.0;0.750142;0.401117;0.710615;-0.37998;0.750142;0.303713;1.055624;0.8058278219477161
4.786482;0.9966768691873009;0.749968189108;0.7524687411673662;0.287409855301;0.2883681403536098;10.0;0.750181;0.515539;1.0;0.750146;0.400689;0.710788;-0.379666;0.750146;0.303284;1.055372;0.8058323972762576
4.934457;0.9965052494011258;0.749972688166;0.7526028474177275;0.2870248953;0.28803149353452445;10.0;0.750181;0.515539;1.0;0.75015;0.400305;0.710944;-0.379384;0.75015;0.302899;1.055146;0.8058371985655665
5.082432;0.9963502881040383;0.749975099206;0.752722318807307;0.286680051428;0.2877301837022855;10.0;0.750181;0.515539;1.0;0.750153;0.399962;0.711083;-0.379131;0.750153;0.302555;1.054944;0.8058407709032847
5.230407;0.9962136353538832;0.749978590402;0.7528290757991748;0.28637352679899997;0.2874619626113349;10.0;0.750181;0.515539;1.0;0.750156;0.399657;0.711208;-0.378907;0.750156;0.302249;1.054764;0.8058457258762374
5.378382;0.9960921305120325;0.749981454968;0.7529237828457479;0.286102625096;0.28722506315648877;10.0;0.750181;0.515539;1.0;0.750159;0.399387;0.711318;-0.378708;0.750159;0.301978;1.054604;0.8058492702658482
5.526357;0.9959848390136269;0.749984316738;0.7530077641349909;0.28586360022100005;0.28701601572982266;10.0;0.750181;0.515539;1.0;0.750162;0.399148;0.711415;-0.378532;0.750162;0.301739;1.054463;0.8058522055867317
5.674332;0.9958911863341297;0.7499865160040001;0.7530807846233649;0.28565408949000004;0.28683263132540743;10.0;0.750181;0.515539;1.0;0.750164;0.39894;0.711501;-0.378379;0.750164;0.301529;1.05434;0.8058562779069232
5.822308;0.9958098786982382;0.749989816749;0.7531455881211142;0.285472127876;0.286673323877024;10.0;0.750181;0.515539;1.0;0.750166;0.398759;0.711575;-0.378246;0.750166;0.301348;1.054233;0.8058591794730638
5.970283;0.9957394090689592;0.749991467226;0.7532005466442876;0.28531593682199996;0.2865367527120147;10.0;0.750181;0.515539;1.0;0.750168;0.398604;0.711639;-0.378131;0.750168;0.301191;1.054141;0.8058617247903017
6.118258;0.9956794169796823;0.749993466533;0.7532479367787356;0.28518226862600005;0.2864197690166969;10.0;0.750181;0.515539;1.0;0.75017;0.398471;0.711694;-0.378034;0.75017;0.301058;1.054062;0.805864786916515
6.266233;0.9956287557001354;0.7499939972930001;0.7532867979145473;0.285070516132;0.2863220999794605;10.0;0.750181;0.515539;1.0;0.750172;0.39836;0.71174;-0.377952;0.750172;0.300946;1.053996;0.8058669504974131
6.414208;0.9955876380560376;0.749996431302;0.7533203533607814;0.284977914564;0.28624091307566013;10.0;0.750181;0.515539;1.0;0.750174;0.398268;0.711779;-0.377884;0.750174;0.300854;1.053942;0.8058695069904308
6.562183;0.9955539846442281;0.74999721732;0.7533466079069732;0.28490350731;0.286175849531468;10.0;0.750181;0.515539;1.0;0.750175;0.398193;0.71181;-0.377829;0.750175;0.300779;1.053898;0.8058710997057781
6.710158;0.9955270753856974;0.7499989210029999;0.7533686823258198;0.284844537423;0.2861243500711847;10.0;0.750181;0.515539;1.0;0.750176;0.398135;0.711835;-0.377786;0.750176;0.30072;1.053863;0.8058730228894624
6.858133;0.9955076300224925;0.7500004094749999;0.7533848931504968;0.28480003915200003;0.2860852398947111;10.0;0.750181;0.515539;1.0;0.750178;0.398091;0.711853;-0.377754;0.750178;0.300676;1.053837;0.8058739219784941
7.154084;0.9954835199745901;0.7500016644749999;0.7534044004004646;0.284748493213;0.2860403889159996;10.0;0.750181;0.515539;1.0;0.75018;0.39804;0.711876;-0.377717;0.75018;0.300625;1.053806;0.8058768959741928
7.420439;0.9954795751445632;0.75000380161;0.7534095327883394;0.2847396985;0.28603268777126867;10.0;0.750181;0.515539;1.0;0.750181;0.398031;0.711881;-0.37771;0.750181;0.300615;1.053801;0.8058780318764124
7.686794;0.9954876117943406;0.750004811684;0.7534044651064374;0.284757786758;0.28604854885610426;10.0;0.750181;0.515539;1.0;0.750182;0.39805;0.711875;-0.377725;0.750182;0.300634;1.053812;0.8058797622784679
7.953149;0.995506844007614;0.7500061750139999;0.7533912795563499;0.284799971592;0.28608539791196225;10.0;0.750181;0.515539;1.0;0.750183;0.398092;0.71186;-0.377756;0.750183;0.300676;1.053836;0.8058810427947787
8.219504;0.9955328201038879;0.7500068099039999;0.7533722593151009;0.28485908864;0.286137315503344;10.0;0.750181;0.515539;1.0;0.750184;0.398152;0.711836;-0.3778;0.750184;0.300736;1.053871;0.8058804693600659
8.48586;0.995566260160518;0.750006871446;0.7533470161243454;0.28493360810199997;0.2862025557757043;10.0;0.750181;0.515539;1.0;0.750185;0.398226;0.711808;-0.377854;0.750185;0.30081;1.053915;0.8058810546104183
8.752215;0.9956040054489537;0.7500079458590001;0.7533195344275403;0.285017883545;0.28627635283214353;10.0;0.750181;0.515539;1.0;0.750185;0.39831;0.711775;-0.377917;0.750185;0.300894;1.053964;0.8058814487962854
9.01857;0.9956441901482678;0.7500076391239999;0.7532888219960501;0.285108422188;0.28635573331226155;10.0;0.750181;0.515539;1.0;0.750185;0.398402;0.711739;-0.377984;0.750185;0.300985;1.054018;0.805881075827569
9.284925;0.9956875341591859;0.750007604852;0.753255995602424;0.28520533817599997;0.28644060349399;10.0;0.750181;0.515539;1.0;0.750185;0.398498;0.711701;-0.378055;0.750185;0.301081;1.054074;0.8058808202370868
9.551281;0.9957314517489141;0.750008585942;0.7532237578964452;0.285303671302;0.2865267244505428;10.0;0.750181;0.515539;1.0;0.750186;0.398596;0.711662;-0.378127;0.750186;0.30118;1.054132;0.805880158815813
9.817636;0.9957753698379971;0.750008280834;0.7531902310016153;0.28540258594199996;0.2866134216479287;10.0;0.750181;0.515539;1.0;0.750186;0.398695;0.711623;-0.3782;0.750186;0.301279;1.05419;0.8058799750142698
10.083991;0.9958192884263691;0.7500074060380001;0.7531561346067014;0.28550022402;0.2866988291331032;10.0;0.750181;0.515539;1.0;0.750185;0.398793;0.711583;-0.378273;0.750185;0.301377;1.054248;0.8058789167226054
10.350346;0.9958632075139637;0.750008178044;0.753123694484399;0.285596372868;0.28678273352517186;10.0;0.750181;0.515539;1.0;0.750185;0.398889;0.711545;-0.378344;0.750185;0.301473;1.054305;0.8058786939490336
10.616701;0.9959043279939092;0.7500076084499999;0.7530920263804566;0.285689754537;0.2868646580866624;10.0;0.750181;0.515539;1.0;0.750185;0.398983;0.711508;-0.378412;0.750185;0.301567;1.054359;0.8058779534197471
10.883057;0.9959448756482459;0.750007670454;0.7530614281898192;0.285780237892;0.28694383080789476;10.0;0.750181;0.515539;1.0;0.750185;0.399072;0.711472;-0.378478;0.750185;0.301656;1.054412;0.8058771638829332
11.415767;0.9960190810260615;0.750007885564;0.7530055396040907;0.28594557748000005;0.28708845335114425;10.0;0.750181;0.515539;1.0;0.750185;0.399238;0.711406;-0.3786;0.750185;0.301822;1.05451;0.8058762044110745
11.948477;0.9960846765742359;0.750006287363;0.7529543471569545;0.28609364132500004;0.2872181934461052;10.0;0.750181;0.515539;1.0;0.750184;0.399385;0.711347;-0.378709;0.750184;0.30197;1.054596;0.8058753384302066
12.481188;0.9961418754861177;0.750006250246;0.7529110749209259;0.28622166325899995;0.2873302190205824;10.0;0.750181;0.515539;1.0;0.750184;0.399513;0.711296;-0.378803;0.750184;0.302098;1.054672;0.8058745016595326
13.013898;0.9961904636815192;0.7500051141599999;0.7528732120043418;0.28633053291;0.28742549075589174;10.0;0.750181;0.515539;1.0;0.750183;0.399621;0.711252;-0.378883;0.750183;0.302206;1.054736;0.8058732748968662
13.546609;0.9962315876928417;0.750005627301;0.752842648804107;0.28642120208099997;0.28750463809757193;10.0;0.750181;0.515539;1.0;0.750183;0.399712;0.711216;-0.37895;0.750183;0.302297;1.054789;0.8058730056007585
14.079319;0.9962646738472662;0.750005339874;0.7528173582404676;0.28649597477399996;0.28757014305008033;10.0;0.750181;0.515539;1.0;0.750182;0.399786;0.711186;-0.379004;0.750182;0.302371;1.054833;0.8058719244470551
14.61203;0.9962915881432503;0.7500045752360001;0.752796253789269;0.28655541345200003;0.2876220344146859;10.0;0.750181;0.515539;1.0;0.750182;0.399846;0.711162;-0.379048;0.750182;0.302431;1.054868;0.8058714392184402
15.14474;0.9963123304396067;0.750004117507;0.7527801218480081;0.286603020721;0.2876638298700379;10.0;0.750181;0.515539;1.0;0.750182;0.399893;0.711143;-0.379083;0.750182;0.302479;1.054896;0.8058711356898197
15.67745;0.9963293403854973;0.7500047356740001;0.7527678903682693;0.286639483044;0.2876955153534816;10.0;0.750181;0.515539;1.0;0.750182;0.399929;0.711129;-0.37911;0.750182;0.302515;1.054917;0.8058714827694302
16.210161;0.9963416848275494;0.750004907275;0.7527587359800305;0.28666666085000003;0.2877192284689136;10.0;0.750181;0.515539;1.0;0.750181;0.399957;0.711117;-0.37913;0.750181;0.302543;1.054933;0.8058703025853478
16.742871;0.9963506564177091;0.750003794064;0.7527508405128898;0.28668685810800004;0.28773690895006515;10.0;0.750181;0.515539;1.0;0.750181;0.399977;0.711109;-0.379145;0.750181;0.302563;1.054945;0.8058703003002405
17.275582;0.9963568286723387;0.7500033425539999;0.752745724193401;0.286701842232;0.287750165384057;10.0;0.750181;0.515539;1.0;0.750181;0.399992;0.711103;-0.379156;0.750181;0.302578;1.054954;0.8058701811985601
18.275582;0.9963648671786858;0.7500037862960001;0.7527400965268038;0.286718681766;0.287764744834766;10.0;0.750181;0.515539;1.0;0.750181;0.400009;0.711096;-0.379168;0.750181;0.302595;1.054964;0.8058696504025946
19.275582;0.9963676665393151;0.750003337833;0.7527375315559842;0.28672611319400004;0.2877713948605801;10.0;0.750181;0.515539;1.0;0.750181;0.400016;0.711093;-0.379173;0.750181;0.302602;1.054968;0.805869355775488
20.275582;0.9963685996597846;0.750003785442;0.7527372758415839;0.286727040794;0.2877720563372877;10.0;0.750181;0.515539;1.0;0.750181;0.400017;0.711093;-0.379174;0.750181;0.302603;1.054969;0.8058698262902017
21.275582;0.9963676665393151;0.7500036960909999;0.7527378911200406;0.286725183463;0.2877704617401756;10.0;0.750181;0.515539;1.0;0.750181;0.400015;0.711094;-0.379173;0.750181;0.302601;1.054967;0.8058702381680317
22.275582;0.9963658002987659;0.7500035173890001;0.7527391216801171;0.28672146881300004;0.2877672725489223;10.0;0.750181;0.515539;1.0;0.750181;0.400012;0.711095;-0.37917;0.750181;0.302598;1.054966;0.8058697090255967
23.275582;0.9963639340587355;0.750002980429;0.7527399926790079;0.286718683906;0.28776501648151587;10.0;0.750181;0.515539;1.0;0.750181;0.400008;0.711096;-0.379168;0.750181;0.302594;1.054964;0.8058696504025946
24.275582;0.9963630009389149;0.750003249336;0.7527409675281401;0.28671589686800003;0.2877624887694701;10.0;0.750181;0.515539;1.0;0.750181;0.400006;0.711097;-0.379166;0.750181;0.302592;1.054962;0.8058695917857925
25.275582;0.9963624273857381;0.750003520389;0.7527416728838962;0.286713915703;0.2877606660211804;10.0;0.750181;0.515539;1.0;0.750181;0.400003;0.711098;-0.379164;0.750181;0.302589;1.054961;0.8058695331751908
26.275582;0.9963614942665137;0.75000343104;0.752742288171349;0.286712058401;0.28775907143226903;10.0;0.750181;0.515539;1.0;0.750181;0.400002;0.711099;-0.379163;0.750181;0.302588;1.05496;0.8058699450717839
27.275582;0.9963614942665137;0.7500037892989999;0.7527426477386366;0.286711128677;0.2877581383131096;10.0;0.750181;0.515539;1.0;0.750181;0.400001;0.711099;-0.379162;0.750181;0.302587;1.054959;0.8058694745707894
28.275582;0.9963605611474191;0.7500033416909999;0.7527429034598563;0.286710201103;0.28775747684434794;10.0;0.750181;0.515539;1.0;0.750181;0.4;0.7111;-0.379162;0.750181;0.302586;1.054959;0.8058703569706481
29.275582;0.9963605611474191;0.7500033416909999;0.7527429034598563;0.286710201103;0.28775747684434794;10.0;0.750181;0.515539;1.0;0.750181;0.4;0.7111;-0.379162;0.750181;0.302586;1.054959;0.8058703569706481
29.999994;0.9963605611474191;0.7500033416909999;0.7527429034598563;0.286710201103;0.28775747684434794;10.0;0.750181;0.515539;1.0;0.750181;0.4;0.7111;-0.379162;0.750181;0.302586;1.054959;0.8058703569706481
29.999994;0.03841496859298469;0.014928159738;0.3886026797566136;-0.027120374768;-0.705984561782323;10.0;0.750181;0.515539;1.0;0.015105;0.08617;0.7111;-0.379162;0.015105;-0.011244;0.108558;0.8058703569706481
29.999994;0.03841496859298469;0.014928025321999999;0.38859918070390254;-0.027120449224;-0.7059864999851312;10.0;0.750181;0.515539;1.0;0.015105;0.08617;0.7111;-0.379162;0.015105;-0.011244;0.108558;0.8058703569706481
29.999994;0.038414093832862956;0.014927859460999999;0.3886037121154042;-0.027119736427;-0.7059840209949005;10.0;0.750181;0.515539;1.0;0.015105;0.08617;0.7111;-0.379162;0.015105;-0.011244;0.108558;0.8058703569706481
29.999994;0.038414093832862956;0.014927590636999999;0.38859671405887913;-0.027119885339;-0.7059878974887898;10.0;0.750181;0.515539;1.0;0.015105;0.08617;0.7111;-0.379163;0.015105;-0.011244;0.108558;0.8058708274711276
29.999995;0.038414093832862956;0.014927004397;0.388581452993434;-0.027120253994;-0.7059974943571059;10.0;0.750181;0.515539;1.0;0.015104;0.08617;0.7111;-0.379164;0.015104;-0.011244;0.108558;0.8058712979725732
29.999995;0.03841321907885357;0.014925849125999998;0.38856022702394816;-0.027120133217999998;-0.706010427356493;10.0;0.750181;0.515539;1.0;0.015103;0.08617;0.7111;-0.379166;0.015103;-0.011244;0.108558;0.8058722389783631
29.999996;0.03841234433095694;0.014923536503999999;0.3885088703626181;-0.027120697530999997;-0.7060411959585378;10.0;0.750181;0.515539;1.0;0.0151;0.08617;0.7111;-0.37917;0.0151;-0.011245;0.108557;0.805874121001537
29.999999;0.038410594853503635;0.014918893065999998;0.38840567616565214;-0.027121792545999997;-0.7061018619847298;10.0;0.750181;0.515539;1.0;0.015096;0.08617;0.7111;-0.379178;0.015096;-0.011245;0.108556;0.8058778850942617
30.000003;0.038405736615771346;0.014908856907000001;0.38819348932569797;-0.027123188931;-0.7062275410143244;10.0;0.750181;0.515539;1.0;0.015087;0.086171;0.7111;-0.379195;0.015087;-0.011247;0.108554;0.8058858839966115
30.000012;0.03839698979086772;0.01489042332;0.3878018407458992;-0.027126019935000002;-0.7064621493180596;10.0;0.750181;0.515539;1.0;0.015068;0.086173;0.7111;-0.379229;0.015068;-0.011249;0.108549;0.8059018826389475
30.00003;0.0383803725099171;0.014853652373000003;0.38701167814778165;-0.027132449742999998;-0.7069355498305612;10.0;0.750181;0.515539;1.0;0.015031;0.086176;0.711102;-0.379301;0.015031;-0.011254;0.108541;0.805937530460643
30.000066;0.038347144587309236;0.014780613670000001;0.3854423537676273;-0.02714527253;-0.7078824987397776;10.0;0.750181;0.515539;1.0;0.014958;0.086186;0.711108;-0.379459;0.014958;-0.011264;0.108527;0.8060171960603569
30.000139;0.03828022916598071;0.014635831166;0.38233394848656577;-0.027170924913;-0.709790027514949;10.0;0.750181;0.515539;1.0;0.014814;0.086216;0.711133;-0.379829;0.014814;-0.011282;0.108506;0.8062135033165844
30.000284;0.03815058286579642;0.014356576129000003;0.3763134151712075;-0.027224613635999997;-0.7136093760813282;10.0;0.750181;0.515539;1.0;0.014534;0.086314;0.711234;-0.380783;0.014534;-0.011314;0.108495;0.8067524377682412
30.000428;0.03802380150642489;0.014089171113000001;0.3705355738988736;-0.027280172554999996;-0.7174498991214873;10.0;0.750181;0.515539;1.0;0.014267;0.086464;0.711402;-0.382018;0.014267;-0.011341;0.108526;0.8074840914395776
30.000573;0.037900270724626754;0.013832279569;0.3649651916605464;-0.027338804044;-0.7213353235030021;10.0;0.750181;0.515539;1.0;0.014011;0.086665;0.711638;-0.383528;0.014011;-0.011363;0.108597;0.8084073044128188
30.000718;0.03778097443158395;0.013586968779;0.35962462544750123;-0.027400852947000003;-0.7252553265035317;10.0;0.750181;0.515539;1.0;0.013766;0.086918;0.711943;-0.385308;0.013766;-0.011381;0.108708;0.8095215192402238
30.000863;0.03766455703974229;0.013352051453999998;0.3544990968541431;-0.027465790211;-0.7292211131547116;10.0;0.750181;0.515539;1.0;0.013531;0.087221;0.712315;-0.38735;0.013531;-0.011394;0.108858;0.810822225722137
30.001008;0.037551024553266185;0.013127030607;0.3495784938804875;-0.027533976313999998;-0.7332416795963319;10.0;0.750181;0.515539;1.0;0.013307;0.087574;0.712756;-0.389649;0.013307;-0.011403;0.109046;0.812309952380863
