time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.001153;0.03743951607593239;0.012911469813999998;0.3448620913746266;-0.027604927045999997;-0.7373206157369524;10.0;0.750181;0.515539;1.0;0.013092;0.087978;0.713266;-0.3922;0.013092;-0.011408;0.109273;0.8139835543522976
30.001297;0.03733090677977164;0.012704881163;0.34033143737843374;-0.027679657102;-0.7414675798070534;10.0;0.750181;0.515539;1.0;0.012886;0.088431;0.713846;-0.394997;0.012886;-0.011409;0.109537;0.8158423510243875
30.001442;0.03722520286042778;0.012506778828000002;0.33597610938194034;-0.027758493436000002;-0.7456908573494612;10.0;0.750181;0.515539;1.0;0.01269;0.088934;0.714495;-0.398033;0.01269;-0.011406;0.109838;0.8178834722098253
30.001587;0.03712205092663927;0.012317620166;0.33181410667051037;-0.027840938242999998;-0.7499838383935026;10.0;0.750181;0.515539;1.0;0.012501;0.089488;0.715214;-0.401304;0.012501;-0.011399;0.110176;0.8201072894518131
30.001732;0.037019591961554625;0.012135412652;0.3278105459563898;-0.027926291557;-0.7543651908968055;10.0;0.750181;0.515539;1.0;0.01232;0.090091;0.716002;-0.404804;0.01232;-0.011388;0.110551;0.8225114846736183
30.001877;0.03691971084664668;0.011961295;0.3239812751969701;-0.028015780276;-0.7588298942093313;10.0;0.750181;0.515539;1.0;0.012147;0.090745;0.716862;-0.408528;0.012147;-0.011374;0.110961;0.8250977238048836
30.002022;0.03682191371995757;0.011794000968000002;0.3202984249460023;-0.028109524176;-0.76339118031132;10.0;0.750181;0.515539;1.0;0.011981;0.091448;0.717792;-0.41247;0.011981;-0.011355;0.111407;0.8278628244848297
30.002058;0.03679710782113181;0.011752965676000001;0.31939916944370605;-0.028133432312000002;-0.7645555310693075;10.0;0.750181;0.515539;1.0;0.01194;0.091634;0.718038;-0.413498;0.01194;-0.01135;0.111525;0.8285886587734592
30.002058;0.03679710782113181;0.011752965676000001;0.31939916944370605;-0.028133432312000002;-0.7645555310693075;10.0;0.750181;0.515539;1.0;0.01194;0.091634;0.718038;-0.413498;0.01194;-0.01135;0.111525;0.8285886587734592
30.002058;0.03679710782113181;0.011752870762000002;0.31939659005620474;-0.028133488682;-0.7645570629831816;10.0;0.750181;0.515539;1.0;0.01194;0.091634;0.718038;-0.4135;0.01194;-0.01135;0.111525;0.8285896568531373
30.002058;0.03679710782113181;0.011752763;0.31939366151082754;-0.02813359548;-0.7645599653308476;10.0;0.750181;0.515539;1.0;0.01194;0.091635;0.718039;-0.413502;0.01194;-0.01135;0.111526;0.8285915215140691
30.002058;0.03679710782113181;0.011752579114000001;0.3193886642159072;-0.028133790286;-0.7645652593882216;10.0;0.750181;0.515539;1.0;0.01194;0.091635;0.71804;-0.413506;0.01194;-0.01135;0.111526;0.8285943842653051
30.002059;0.03679710782113181;0.011752160914000002;0.3193772991922746;-0.02813416705;-0.7645754983450936;10.0;0.750181;0.515539;1.0;0.011939;0.091637;0.718042;-0.413515;0.011939;-0.01135;0.111527;0.8286006088514538
30.002059;0.036796248028841204;0.011751477946000002;0.3193662010536807;-0.028134163381;-0.764593263936807;10.0;0.750181;0.515539;1.0;0.011939;0.09164;0.718046;-0.413531;0.011939;-0.01135;0.111529;0.828612060060074
30.002061;0.03679538824363727;0.011749945852000001;0.3193320253668427;-0.028134963638;-0.764632878764777;10.0;0.750181;0.515539;1.0;0.011937;0.091646;0.718054;-0.413565;0.011937;-0.01135;0.111533;0.8286359611681116
30.002063;0.03679366869449145;0.011746964088;0.31926590918504116;-0.028136558116;-0.7647119494831037;10.0;0.750181;0.515539;1.0;0.011935;0.091658;0.71807;-0.413631;0.011935;-0.011349;0.11154;0.8286827674454199
30.002068;0.03679074042473187;0.01174174053;0.319149340145023;-0.028139868925;-0.7648628051552752;10.0;0.750181;0.515539;1.0;0.01193;0.091682;0.718101;-0.413765;0.01193;-0.011349;0.111556;0.8287765207979771
30.002077;0.03678488457233487;0.011731375661;0.31891837632196673;-0.028146402529999996;-0.7651621816197924;10.0;0.750181;0.515539;1.0;0.011919;0.09173;0.718163;-0.414033;0.011919;-0.011347;0.111586;0.8289640641535674
30.002096;0.03677231613591943;0.011710813797000001;0.3184682127096369;-0.028158547957000003;-0.7657539941982212;10.0;0.750181;0.515539;1.0;0.011898;0.091826;0.718284;-0.414572;0.011898;-0.011344;0.111647;0.8293381987102728
30.002133;0.03674753869308801;0.011669068356;0.3175469370468309;-0.028183111308000004;-0.7669387477453308;10.0;0.750181;0.515539;1.0;0.011857;0.092016;0.71851;-0.415661;0.011857;-0.011339;0.111768;0.8300787233877278
30.002209;0.0366975138803707;0.011586151496000001;0.3157203382705816;-0.028230051403;-0.7692633210801809;10.0;0.750181;0.515539;1.0;0.011775;0.09239;0.718903;-0.41788;0.011775;-0.011327;0.112006;0.8315318501470644
30.002359;0.03660088690182247;0.011423460190000002;0.31210883552199364;-0.028319542923999998;-0.7737392539138138;10.0;0.750181;0.515539;1.0;0.011613;0.09311;0.719438;-0.422485;0.011613;-0.011303;0.112464;0.8343168529215983
30.002495;0.03651643412218668;0.011280774370999998;0.30892321887875734;-0.028393558796999997;-0.7775556261050315;10.0;0.750181;0.515539;1.0;0.011472;0.093723;0.719621;-0.426815;0.011472;-0.011281;0.112854;0.8366752224525357
30.002593;0.036457248840251234;0.011180559269000002;0.30667589093162506;-0.028444162204000003;-0.7802059428191342;10.0;0.750181;0.515539;1.0;0.011372;0.094151;0.719602;-0.43005;0.011372;-0.011264;0.113127;0.8383138081315373
30.002593;0.036457248840251234;0.011180540396;0.3066753732567976;-0.028444131012000003;-0.7802050872416841;10.0;0.750181;0.515539;1.0;0.011372;0.094151;0.719602;-0.43005;0.011372;-0.011264;0.113127;0.8383138081315373
30.002593;0.036457248840251234;0.011180434501000001;0.3066724686218247;-0.028444237696;-0.7802080135184437;10.0;0.750181;0.515539;1.0;0.011372;0.094152;0.719602;-0.430052;0.011372;-0.011264;0.113127;0.8383148341214057
30.002593;0.036457248840251234;0.011180340925;0.3066699018894744;-0.028444294315;-0.7802095665429258;10.0;0.750181;0.515539;1.0;0.011372;0.094152;0.719602;-0.430055;0.011372;-0.011264;0.113127;0.8383163731128004
30.002593;0.036457248840251234;0.011180160327000001;0.30666494819697854;-0.02844448881;-0.7802149014216176;10.0;0.750181;0.515539;1.0;0.011372;0.094153;0.719602;-0.430059;0.011372;-0.011264;0.113127;0.8383184251136319
30.002594;0.036457248840251234;0.011179792577000002;0.3066548610397822;-0.028444796543000004;-0.7802233423492738;10.0;0.750181;0.515539;1.0;0.011372;0.094154;0.719601;-0.430069;0.011372;-0.011264;0.113128;0.8383226967952139
30.002594;0.036456393266476594;0.011179217511000001;0.3066462836651433;-0.028444616907000002;-0.7802367255335758;10.0;0.750181;0.515539;1.0;0.011371;0.094156;0.719601;-0.430089;0.011371;-0.011264;0.11313;0.8383329571966023
30.002595;0.03645553770005319;0.011177913605;0.3066177132530318;-0.028445133971999995;-0.7802692201672968;10.0;0.750181;0.515539;1.0;0.01137;0.094161;0.719599;-0.430129;0.01137;-0.011264;0.113133;0.8383517623539657
30.002598;0.0364538265892622;0.011175299553;0.30656039704462146;-0.028446086787;-0.7803319829084567;10.0;0.750181;0.515539;1.0;0.011367;0.094171;0.719596;-0.430208;0.011367;-0.011263;0.113139;0.8383897223129587
30.002602;0.03645177774814282;0.011170713649;0.30645182043471486;-0.028449029404;-0.7804565692396017;10.0;0.750181;0.515539;1.0;0.011363;0.094191;0.71959;-0.430367;0.011363;-0.011263;0.113152;0.8384661727159897
30.002612;0.036445451760130504;0.011161047644;0.3062397941300765;-0.028453050994;-0.7807023817750068;10.0;0.750181;0.515539;1.0;0.011353;0.094231;0.719577;-0.430684;0.011353;-0.011261;0.113177;0.8386177715652108
30.002631;0.03643451245728423;0.011141375370000001;0.3057918061360677;-0.02846283383;-0.7812052888966138;10.0;0.750181;0.515539;1.0;0.011334;0.094311;0.719552;-0.431319;0.011334;-0.011258;0.113228;0.8389226188779272
30.002669;0.03641144892750081;0.011102989457000001;0.30493127255406044;-0.028480856874;-0.7821950983249392;10.0;0.750181;0.515539;1.0;0.011295;0.094471;0.719501;-0.432585;0.011295;-0.011251;0.113329;0.8395305064296352
30.002745;0.03636516981948524;0.011023800464000002;0.30314172926241123;-0.028517438572000002;-0.7841964911358601;10.0;0.750181;0.515539;1.0;0.011217;0.094791;0.7194;-0.435112;0.011217;-0.011238;0.113533;0.8407489592880862
30.002896;0.036271542081913195;0.010864269150000001;0.29952597894693506;-0.02858903089;-0.7881945252130849;10.0;0.750181;0.515539;1.0;0.011058;0.095436;0.719199;-0.440136;0.011058;-0.011209;0.113942;0.8431885317632114
30.0032;0.036076522684427334;0.010531917724;0.2919327291082345;-0.028725956917;-0.7962507131930359;10.0;0.750181;0.515539;1.0;0.010728;0.096742;0.718802;-0.45007;0.010728;-0.011144;0.114771;0.8480797840439307
30.003503;0.035873566717013236;0.010184282493999998;0.2838937810209445;-0.028855051436;-0.8043541269152736;10.0;0.750181;0.515539;1.0;0.010383;0.098068;0.718411;-0.459855;0.010383;-0.011069;0.115613;0.8529835789427602
30.003806;0.035662677984133494;0.009821628027000002;0.2754035474108168;-0.028975517658;-0.8124885537449362;10.0;0.750181;0.515539;1.0;0.010022;0.099414;0.718025;-0.469493;0.010022;-0.010983;0.116469;0.8578948523414742
30.00411;0.035441409749049205;0.009441900157;0.2664087073244399;-0.029085092948999997;-0.8206528226428766;10.0;0.750181;0.515539;1.0;0.009645;0.10078;0.717646;-0.478986;0.009645;-0.010886;0.117338;0.8628113174454772
30.004413;0.03521166289739807;0.00904683606;0.2569272597650737;-0.029184095436;-0.8288190058231112;10.0;0.750181;0.515539;1.0;0.009253;0.102166;0.717272;-0.488336;0.009253;-0.010777;0.118221;0.8677275902493824
30.004717;0.034972050697664264;0.008636225082000001;0.24694648754403192;-0.029270608474;-0.8369714640713061;10.0;0.750181;0.515539;1.0;0.008844;0.103571;0.716904;-0.497545;0.008844;-0.010655;0.119118;0.8726410328657482
30.00502;0.034723148258762486;0.008208254399999998;0.2363914221956709;-0.029344885270000003;-0.8451101568128903;10.0;0.750181;0.515539;1.0;0.008419;0.104995;0.716541;-0.506616;0.008419;-0.010519;0.120029;0.877548161719344
30.005323;0.034464344256056864;0.007765615061;0.22532316307266598;-0.029404802748;-0.8531948999097034;10.0;0.750181;0.515539;1.0;0.007978;0.106438;0.716184;-0.51555;0.007978;-0.010369;0.120956;0.8824462161265128
30.005627;0.034196192536596816;0.007306549872000001;0.21366559637247687;-0.029450568064;-0.8612236006240156;10.0;0.750181;0.515539;1.0;0.007522;0.107901;0.715833;-0.524349;0.007522;-0.010203;0.121897;0.8873323828701396
30.00593;0.03391782394258217;0.006831906174000002;0.20142525020371008;-0.029480346135000002;-0.8691697375664736;10.0;0.750181;0.515539;1.0;0.007049;0.109383;0.715486;-0.533016;0.007049;-0.010021;0.122853;0.8922030444086144
30.006234;0.03362947594001429;0.006341098348000002;0.1885577509239446;-0.0294936142;-0.8770167650726546;10.0;0.750181;0.515539;1.0;0.006561;0.110885;0.715145;-0.541553;0.006561;-0.009822;0.123826;0.8970574244907624
30.006537;0.03333110248701654;0.005834808817000001;0.17505598019965987;-0.029489373149;-0.8847404060662857;10.0;0.750181;0.515539;1.0;0.006057;0.112407;0.714809;-0.549961;0.006057;-0.009605;0.124815;0.901891904832281
30.00684;0.03302265912975513;0.005313756168000002;0.16091242522659333;-0.029466538176;-0.8923127014156506;10.0;0.750181;0.515539;1.0;0.005538;0.113948;0.714478;-0.558242;0.005538;-0.009369;0.125821;0.9067044408449756
30.007144;0.03270353289783843;0.004777874533999998;0.14609658684049381;-0.02942367239;-0.8997092907948421;10.0;0.750181;0.515539;1.0;0.005005;0.11551;0.714152;-0.566399;0.005005;-0.009113;0.126845;0.9114937774362478
30.007447;0.032373919518649576;0.004226825465;0.13056267291222065;-0.029360182324999998;-0.9069084856434062;10.0;0.750181;0.515539;1.0;0.004456;0.117093;0.71383;-0.574433;0.004456;-0.008837;0.127887;0.9162568091910696
30.007751;0.03203293767358841;0.003661945154;0.11431811816058704;-0.029274016838000003;-0.9138723752500797;10.0;0.750181;0.515539;1.0;0.003894;0.118696;0.713514;-0.582346;0.003894;-0.008538;0.128948;0.9209935352172675
30.008054;0.031682163199503906;0.0030833654710000023;0.09732181011706559;-0.029165712477;-0.9205720042959911;10.0;0.750181;0.515539;1.0;0.003317;0.120321;0.713202;-0.59014;0.003317;-0.008218;0.130028;0.9257009843378152
30.008357;0.03132095044854163;0.0024913437070000002;0.07954240440733505;-0.029033699574000003;-0.9269737718113173;10.0;0.750181;0.515539;1.0;0.002727;0.121968;0.712896;-0.597816;0.002727;-0.007873;0.131128;0.9303787812885674
30.008521;0.031121752665940906;0.002166181653000001;0.06960345955613971;-0.028952292414;-0.930291192940585;10.0;0.750181;0.515539;1.0;0.002404;0.122866;0.712732;-0.601915;0.002404;-0.007677;0.131731;0.9328925828030793
30.008521;0.031121752665940906;0.0021661129339999984;0.06960125148640983;-0.028952303392;-0.9302915456842149;10.0;0.750181;0.515539;1.0;0.002404;0.122866;0.712732;-0.601915;0.002404;-0.007677;0.13173;0.9328925828030793
30.008521;0.031121752665940906;0.00216589962;0.06959439730945237;-0.028952379752999996;-0.9302939993056679;10.0;0.750181;0.515539;1.0;0.002403;0.122867;0.712732;-0.601917;0.002403;-0.007677;0.13173;0.9328938732315697
30.008521;0.03112035727622676;0.0021653752660000004;0.0695806685887298;-0.028951173990000002;-0.9302969671275649;10.0;0.750181;0.515539;1.0;0.002403;0.122867;0.712732;-0.601919;0.002403;-0.007677;0.131731;0.932895163662563
30.008522;0.03112035727622676;0.0021649558129999986;0.06956719017663193;-0.028951283277;-0.930300478880307;10.0;0.750181;0.515539;1.0;0.002403;0.122868;0.712731;-0.601924;0.002403;-0.007676;0.131731;0.9328976257537587
30.008522;0.03112035727622676;0.002164135041000003;0.06954081605782891;-0.028951527142000003;-0.9303083150692631;10.0;0.750181;0.515539;1.0;0.002402;0.122871;0.712731;-0.601933;0.002402;-0.007676;0.131733;0.9329034327571103
30.008523;0.0311195445982103;0.0021629609959999997;0.06950490516253868;-0.028951193032;-0.930321873465494;10.0;0.750181;0.515539;1.0;0.002401;0.122875;0.71273;-0.601952;0.002401;-0.007675;0.131736;0.9329149281708381
30.008524;0.031117336534478658;0.002159827684999999;0.06940914376160906;-0.028950107898000003;-0.9303530161047904;10.0;0.750181;0.515539;1.0;0.002398;0.122883;0.712729;-0.60199;0.002398;-0.007673;0.131741;0.9329386836984518
30.008527;0.031113503177880825;0.002154322715999999;0.06924076352583619;-0.028948372812000002;-0.9304118744359183;10.0;0.750181;0.515539;1.0;0.002391;0.1229;0.712726;-0.602065;0.002391;-0.007669;0.131752;0.9329847883545582
30.008533;0.03110606645013156;0.0021420356029999976;0.068862310393185;-0.028945213079;-0.9305327346806841;10.0;0.750181;0.515539;1.0;0.002379;0.122933;0.71272;-0.602216;0.002379;-0.007662;0.131775;0.933077654354663
30.008545;0.031091193254682264;0.0021174382949999994;0.06810411802644847;-0.028938885129000003;-0.9307743479624048;10.0;0.750181;0.515539;1.0;0.002355;0.123;0.712708;-0.602517;0.002355;-0.007647;0.13182;0.9332627864395965
30.00857;0.03106203098639881;0.002069091314;0.06661159133174507;-0.028926618975000002;-0.9312533036769602;10.0;0.750181;0.515539;1.0;0.002307;0.123133;0.712684;-0.603119;0.002307;-0.007617;0.131909;0.9336332320654616
30.008618;0.031001503995774143;0.001972487066000001;0.06362552817659663;-0.028899726238000002;-0.9322040066810746;10.0;0.750181;0.515539;1.0;0.00221;0.123401;0.712636;-0.60432;0.00221;-0.007557;0.132089;0.9343729078349823
30.008715;0.03088151118387829;0.0017772579799999987;0.05755087467765558;-0.028845752108;-0.9340783854858418;10.0;0.750181;0.515539;1.0;0.002016;0.123937;0.71254;-0.606714;0.002016;-0.007435;0.13245;0.9358499502569843
30.008908;0.03063705498248812;0.0013830758589999988;0.04514389061842117;-0.028728631368999998;-0.9377086467815213;10.0;0.750181;0.515539;1.0;0.001624;0.125017;0.71235;-0.611468;0.001624;-0.007183;0.133179;0.9387947792377204
30.009102;0.030388141140912196;0.0009852667430000003;0.032422738147464866;-0.028600322631;-0.9411672302816437;10.0;0.750181;0.515539;1.0;0.001227;0.126107;0.712162;-0.616176;0.001227;-0.00692;0.133916;0.9417258503513641
30.009489;0.02987776378847654;0.000174727056999998;0.005848063403841084;-0.028309973441;-0.9475265164228517;10.0;0.750181;0.515539;1.0;0.00042;0.128315;0.711791;-0.625456;0.00042;-0.006361;0.135419;0.9475450573017622
30.009838;0.029403515317050103;-0.0005681136970000014;-0.019321284916928676;-0.028007926589;-0.9525366707687211;10.0;0.750181;0.515539;1.0;-0.00032;0.130336;0.711463;-0.633656;-0.00032;-0.005819;0.136803;0.9527326627679981
30.010187;0.02891616891982754;-0.001323571980000002;-0.04577272956420038;-0.027666357484999998;-0.9567781112950078;10.0;0.750181;0.515539;1.0;-0.001073;0.132391;0.711141;-0.641714;-0.001073;-0.005237;0.138218;0.9578717970986514
30.010535;0.02841483626558492;-0.002088561459999999;-0.07350249850039056;-0.02728257162;-0.960152343128006;10.0;0.750181;0.515539;1.0;-0.001835;0.13448;0.710824;-0.649634;-0.001835;-0.004614;0.139666;0.9629616258875533
30.010884;0.027900471698521515;-0.0028623023590000005;-0.1025897479414901;-0.026855562985;-0.9625487079640705;10.0;0.750181;0.515539;1.0;-0.002606;0.136604;0.710513;-0.657416;-0.002606;-0.003949;0.141146;0.9680002687112229
30.011232;0.027373841473202116;-0.0036425756249999983;-0.13306775479670738;-0.026384140538999998;-0.963845011115046;10.0;0.750181;0.515539;1.0;-0.003385;0.138765;0.710207;-0.665064;-0.003385;-0.003241;0.14266;0.9729872080068679
30.011581;0.02683536178254357;-0.004429070902000001;-0.1650460663765344;-0.025866443340000003;-0.9638939675792316;10.0;0.750181;0.515539;1.0;-0.004168;0.140962;0.709907;-0.67258;-0.004168;-0.002488;0.144208;0.9779221876248642
30.01193;0.0262842721223168;-0.005217812510000001;-0.19851462828106203;-0.025299817688;-0.9625458742119419;10.0;0.750181;0.515539;1.0;-0.004954;0.143198;0.709612;-0.679965;-0.004954;-0.001688;0.145791;0.9828029262110487
30.012278;0.025723089336236425;-0.006007465217000001;-0.233543690591519;-0.024684408731;-0.9596206897367797;10.0;0.750181;0.515539;1.0;-0.005741;0.145472;0.709321;-0.687224;-0.005741;-0.00084;0.147409;0.9876300457241062
30.012627;0.025152795570274087;-0.006795150449999999;-0.2701548792465279;-0.024019018899999998;-0.9549244271036814;10.0;0.750181;0.515539;1.0;-0.006526;0.147787;0.709036;-0.694356;-0.006526;5.7e-05;0.149063;0.9924022894129175
30.012975;0.024573876637600342;-0.0075784383139999995;-0.3083940896164619;-0.023301729916;-0.9482317446139596;10.0;0.750181;0.515539;1.0;-0.007307;0.150141;0.708756;-0.701366;-0.007307;0.001004;0.150753;0.9971205210464781
30.013139;0.02429914329765558;-0.007944563191;-0.32694828347164423;-0.022946088732999997;-0.9443167790698972;10.0;0.750181;0.515539;1.0;-0.007672;0.151261;0.708626;-0.70462;-0.007672;0.001467;0.151561;0.9993198448324739
30.013139;0.02429914329765558;-0.007944563191;-0.32694828347164423;-0.022946088732999997;-0.9443167790698972;10.0;0.750181;0.515539;1.0;-0.007672;0.151261;0.708626;-0.70462;-0.007672;0.001467;0.151561;0.9993198448324739
30.013139;0.02429914329765558;-0.007944919054;-0.32696292855586145;-0.022946134332;-0.9443186556381138;10.0;0.750181;0.515539;1.0;-0.007672;0.151264;0.708626;-0.704622;-0.007672;0.001467;0.151561;0.9993212550326347
30.013139;0.02429914329765558;-0.007945170521000001;-0.32697327735692494;-0.022946075298;-0.9443162261697462;10.0;0.750181;0.515539;1.0;-0.007672;0.151264;0.708626;-0.704624;-0.007672;0.001467;0.151561;0.999322665234808
30.01314;0.02429774806437831;-0.007945455032;-0.32700376228068756;-0.022944578331999997;-0.9443088417579683;10.0;0.750181;0.515539;1.0;-0.007673;0.151266;0.708626;-0.704628;-0.007673;0.001468;0.151563;0.9993254856451925
30.01314;0.02429774806437831;-0.007946486206999998;-0.3270462013988011;-0.022944390246;-0.9443011008759944;10.0;0.750181;0.515539;1.0;-0.007674;0.151269;0.708625;-0.704637;-0.007674;0.001469;0.151565;0.9993311224984439
30.013141;0.024296352833295787;-0.007948318727000003;-0.3271404058681435;-0.022942567379000002;-0.9442803015092638;10.0;0.750181;0.515539;1.0;-0.007676;0.151275;0.708625;-0.704654;-0.007676;0.001472;0.151569;0.9993431094178814
30.013143;0.024292980261795792;-0.007952579990999999;-0.3273612337925691;-0.022938119997;-0.9442283223303604;10.0;0.750181;0.515539;1.0;-0.00768;0.151287;0.708623;-0.704688;-0.00768;0.001477;0.151578;0.9993656655464005
30.013146;0.024287399407923443;-0.007959910995;-0.32773830006695504;-0.022930862354999998;-0.9441464674690163;10.0;0.750181;0.515539;1.0;-0.007687;0.15131;0.708621;-0.704757;-0.007687;0.001487;0.151595;0.9994129030035582
30.013153;0.02427565580988493;-0.007975137639000002;-0.328524086082674;-0.022915530971999998;-0.9439716542145445;10.0;0.750181;0.515539;1.0;-0.007703;0.151358;0.708615;-0.704894;-0.007703;0.001507;0.151629;0.9995052623478279
30.013167;0.024251587700602203;-0.008006124552;-0.3301278518684859;-0.022883996051999998;-0.9436081601961159;10.0;0.750181;0.515539;1.0;-0.007733;0.151453;0.708604;-0.705167;-0.007733;0.001546;0.151698;0.9996900153072451
30.013195;0.024205432551392257;-0.008067670536999999;-0.33329999453101944;-0.022822937169;-0.9428849131509225;10.0;0.750181;0.515539;1.0;-0.007795;0.151644;0.708582;-0.705714;-0.007795;0.001626;0.151835;1.0000603484390331
30.01325;0.024111976795775165;-0.008191287140000001;-0.33971860579408225;-0.022698476005;-0.9413776480150381;10.0;0.750181;0.515539;1.0;-0.007918;0.152027;0.708539;-0.706805;-0.007918;0.001786;0.152111;1.0008000912000359
30.013361;0.023924559849660767;-0.008436626322000002;-0.35263454688465784;-0.022445825506;-0.9381917848038599;10.0;0.750181;0.515539;1.0;-0.008163;0.152795;0.708452;-0.708979;-0.008163;0.002111;0.152665;1.002275141238672
30.013583;0.02354870765031491;-0.008924992872;-0.3790013874447436;-0.021924343944000002;-0.9310211103540883;10.0;0.750181;0.515539;1.0;-0.008649;0.154343;0.708279;-0.71329;-0.008649;0.002777;0.153785;1.0052073248544302
30.013804;0.023170371274539386;-0.009408256500999999;-0.4060468599973709;-0.021379943153;-0.9227276895857605;10.0;0.750181;0.515539;1.0;-0.009131;0.155909;0.708109;-0.717553;-0.009131;0.003464;0.154919;1.0081173858683323
30.014248;0.022412107642968342;-0.010356727823000001;-0.4621041442413989;-0.020225507208;-0.9024366440764273;10.0;0.750181;0.515539;1.0;-0.010076;0.159093;0.707774;-0.72594;-0.010076;0.004903;0.157231;1.013870267182148
30.014647;0.021730611335164966;-0.011185740615999999;-0.5147457861849924;-0.019109820387;-0.8793963543987398;10.0;0.750181;0.515539;1.0;-0.010902;0.162018;0.707478;-0.733332;-0.010902;0.006273;0.159361;1.0189705308339392
30.015046;0.021053088562013888;-0.011985225280000001;-0.5692858434854522;-0.017919683082000003;-0.8511664703834718;10.0;0.750181;0.515539;1.0;-0.011699;0.165;0.707189;-0.740577;-0.011699;0.007714;0.161537;1.0239973508998936
30.015445;0.020385195461412677;-0.012749702783999999;-0.6254393198306107;-0.016655639854;-0.8170458745675317;10.0;0.750181;0.515539;1.0;-0.012461;0.168038;0.706905;-0.747679;-0.012461;0.009227;0.163758;1.0289502252616498
30.015844;0.019732739292860485;-0.01347396289;-0.6828227287670608;-0.01531746217;-0.7762461127503986;10.0;0.750181;0.515539;1.0;-0.013183;0.171131;0.706626;-0.75464;-0.013183;0.010811;0.166022;1.0338287254066798
30.016243;0.019103719035831742;-0.014153237613;-0.7408629485417783;-0.013906235446;-0.7279334154735462;10.0;0.750181;0.515539;1.0;-0.013858;0.17428;0.706354;-0.761465;-0.013858;0.012465;0.168327;1.038636086192368
30.016642;0.018504805213781634;-0.014779419957999997;-0.7986801150975035;-0.012423462486;-0.6713641317741353;10.0;0.750181;0.515539;1.0;-0.014482;0.177482;0.706086;-0.768154;-0.014482;0.014189;0.17067;1.0433685864122995
30.017041;0.01794523917366386;-0.015347873605;-0.8552615797689834;-0.010869713984;-0.6057157488294842;10.0;0.750181;0.515539;1.0;-0.015048;0.180735;0.705824;-0.774711;-0.015048;0.015981;0.173049;1.048028936860524
30.017441;0.017434656549528013;-0.015851278513000003;-0.9091821492422302;-0.009248413405;-0.5304614621301714;10.0;0.750181;0.515539;1.0;-0.015549;0.184038;0.705567;-0.781138;-0.015549;0.017838;0.175462;1.052616438467973
30.01784;0.016984382856023942;-0.016284811306999998;-0.9588108938102615;-0.007561614482;-0.44520984636884126;10.0;0.750181;0.515539;1.0;-0.01598;0.187387;0.705315;-0.787439;-0.01598;0.019758;0.177903;1.0571326444425033
30.018239;0.016604837638471506;-0.016641513378999998;-1.0022087382801936;-0.005812280167999999;-0.35003535081448867;10.0;0.750181;0.515539;1.0;-0.016334;0.190779;0.705068;-0.793615;-0.016334;0.021737;0.180371;1.0615769651085125
30.018638;0.01630677760932552;-0.016914543748000003;-1.037270768832152;-0.004004954418000001;-0.2456006032552776;10.0;0.750181;0.515539;1.0;-0.016605;0.19421;0.704826;-0.799669;-0.016605;0.023772;0.182859;1.0659503740029364
30.019037;0.016102161469815163;-0.017099586934;-1.0619435760878806;-0.00214341688;-0.1331136123568263;10.0;0.750181;0.515539;1.0;-0.016787;0.197674;0.704589;-0.805603;-0.016787;0.025858;0.185364;1.0702531721653525
30.019436;0.01600035802724427;-0.017190577252;-1.0743870370106163;-0.00023380711300000014;-0.01461261758029977;10.0;0.750181;0.515539;1.0;-0.016875;0.201168;0.704357;-0.81142;-0.016875;0.02799;0.18788;1.0744864819293913
30.019835;0.016007657823679265;-0.017180950865;-1.0732957347192382;0.0017182623090000002;0.10734001987837767;10.0;0.750181;0.515539;1.0;-0.016863;0.204684;0.704129;-0.817123;-0.016863;0.030161;0.190402;1.078650845162604
30.020234;0.016130060012287614;-0.017066762702;-1.0580718663786013;0.0037071332859999998;0.22982761894103101;10.0;0.750181;0.515539;1.0;-0.016747;0.208216;0.703905;-0.822712;-0.016747;0.032366;0.192925;1.0827452534964075
30.020633;0.016368897580472545;-0.016843052983999997;-1.0289668501618032;0.005724438599999999;0.349714363588482;10.0;0.750181;0.515539;1.0;-0.016521;0.211758;0.703686;-0.828191;-0.016521;0.034597;0.195443;1.0867724320560401
30.021032;0.016723696062772724;-0.016506312535;-0.9870014662454538;0.007763921595;0.4642467529819943;10.0;0.750181;0.515539;1.0;-0.016182;0.215301;0.703471;-0.833562;-0.016182;0.036847;0.197948;1.0907323483261142
30.021431;0.017189224822545084;-0.016052765056;-0.9338853393170747;0.009815413608;0.5710213060408795;10.0;0.750181;0.515539;1.0;-0.015726;0.218838;0.703261;-0.838827;-0.015726;0.039107;0.200436;1.0946263152555762
30.021831;0.017760756064987775;-0.015480215747999999;-0.8715966646553148;0.011873434499999998;0.6685207801151213;10.0;0.750181;0.515539;1.0;-0.01515;0.22236;0.703055;-0.843987;-0.01515;0.04137;0.2029;1.0984536354321015
30.02223;0.018427703058167613;-0.014785078684000003;-0.8023288978192478;0.013926620947999999;0.7557437247626679;10.0;0.750181;0.515539;1.0;-0.014454;0.225858;0.702852;-0.849046;-0.014454;0.043626;0.205332;1.1022159697718048
30.022629;0.01918302338006186;-0.013968096796999997;-0.7281488699804187;0.015967449575;0.8323739829038622;10.0;0.750181;0.515539;1.0;-0.013634;0.229323;0.702654;-0.854005;-0.013634;0.045866;0.207727;1.1059146367333241
30.023028;0.020015433270354155;-0.013027757248;-0.6508855977300303;0.017985473924;0.89858029456895;10.0;0.750181;0.515539;1.0;-0.012692;0.232746;0.70246;-0.858865;-0.012692;0.048081;0.210078;1.1095490704898994
30.023427;0.02091584174734548;-0.011965900539999998;-0.5720974888098224;0.019971553327999998;0.9548529563977349;10.0;0.750181;0.515539;1.0;-0.011627;0.236117;0.702269;-0.86363;-0.011627;0.050261;0.212378;1.113121073945238
30.023826;0.021873329010463863;-0.010782259255;-0.49294093504660097;0.021915668291;1.0019356578285767;10.0;0.750181;0.515539;1.0;-0.010442;0.239426;0.702083;-0.868301;-0.010442;0.052396;0.214622;1.116632063613615
30.024225;0.022879320728553112;-0.009480462610000002;-0.41436818524810926;0.023808556331000003;1.0406146499483797;10.0;0.750181;0.515539;1.0;-0.009138;0.242665;0.7019;-0.872879;-0.009138;0.054478;0.216803;1.1200809607528377
30.024624;0.02392509613355817;-0.008062251972;-0.33697887469265403;0.025641501229;1.0717407815567495;10.0;0.750181;0.515539;1.0;-0.007718;0.245824;0.70172;-0.877367;-0.007718;0.056497;0.218916;1.1234695416828175
30.025023;0.02500253303167501;-0.006533886001999998;-0.2613289618984765;0.027404665414;1.096075560795452;10.0;0.750181;0.515539;1.0;-0.006187;0.248895;0.701544;-0.881766;-0.006187;0.058443;0.220955;1.1267986788650404
30.025422;0.026105143803472907;-0.004898867913;-0.18765910465309435;0.029091019749000004;1.1143788353745774;10.0;0.750181;0.515539;1.0;-0.00455;0.251868;0.701372;-0.886078;-0.00455;0.060309;0.222915;1.1300694246231069
30.025821;0.02722462174209221;-0.0031623131909999987;-0.1161563683403072;0.03069067875;1.1273133210350132;10.0;0.750181;0.515539;1.0;-0.002812;0.254736;0.701203;-0.890305;-0.002812;0.062087;0.224791;1.1332822420888804
30.026221;0.02835516131147908;-0.0013320559389999997;-0.04697754755712642;0.032196253717;1.1354636061959529;10.0;0.750181;0.515539;1.0;-0.00098;0.257491;0.701037;-0.894448;-0.00098;0.063768;0.226582;1.1364374598159812
30.02662;0.02949157684831382;0.000585475953999999;0.019852310950049235;0.033601472973;1.1393583037565238;10.0;0.750181;0.515539;1.0;0.00094;0.260126;0.700875;-0.89851;0.00094;0.065346;0.228281;1.1395376192671307
30.027019;0.030630116976596743;0.0025825019609999993;0.08431250729382413;0.034901724138999994;1.1394577489099051;10.0;0.750181;0.515539;1.0;0.002939;0.262636;0.700716;-0.902491;0.002939;0.066815;0.229885;1.142581689743451
30.027418;0.03176345337018631;0.004650984884;0.14642566819782543;0.036088485248;1.136163780033856;10.0;0.750181;0.515539;1.0;0.005009;0.265015;0.70056;-0.906394;0.005009;0.068169;0.231392;1.1455716463128789
30.027817;0.03288909310090505;0.006782217397000001;0.2062147890849981;0.03715906627900001;1.1298294594197082;10.0;0.750181;0.515539;1.0;0.007142;0.26726;0.700407;-0.91022;0.007142;0.069404;0.2328;1.1485079076998121
30.028216;0.03400303729080683;0.008967716668;0.26373281278683125;0.038109348386;1.12076306772464;10.0;0.750181;0.515539;1.0;0.00933;0.269366;0.700257;-0.91397;0.00933;0.070516;0.234106;1.151390909703998
30.028615;0.03510192907804356;0.01119927851;0.3190502289802986;0.03893614578;1.109230939799111;10.0;0.750181;0.515539;1.0;0.011563;0.271331;0.70011;-0.917645;0.011563;0.071503;0.235311;1.1542211045224395
30.029014;0.03618303348255919;0.01346690724;0.37218845253787985;0.039637921868;1.0954836577509766;10.0;0.750181;0.515539;1.0;0.013832;0.273153;0.699966;-0.921249;0.013832;0.072361;0.236412;1.1570013488138204
30.029413;0.03724325212706323;0.015761421443;0.4232020713235938;0.040212867735999996;1.079735668593207;10.0;0.750181;0.515539;1.0;0.016129;0.27483;0.699825;-0.924781;0.016129;0.073091;0.23741;1.1597305413698475
30.029812;0.03828086040046644;0.018074316152;0.4721502067330694;0.040661132195;1.062179161325866;10.0;0.750181;0.515539;1.0;0.018443;0.276364;0.699686;-0.928243;0.018443;0.073691;0.238305;1.1624093795410464
30.030211;0.039292831165493786;0.02039576249;0.5190708300986764;0.040982206199999996;1.042994484856306;10.0;0.750181;0.515539;1.0;0.020767;0.277753;0.699551;-0.931637;0.020767;0.074162;0.239098;1.1650403861540597
30.030611;0.040278200679772176;0.022719162408999998;0.5640560408749744;0.041177189287;1.0223194827985278;10.0;0.750181;0.515539;1.0;0.023092;0.278999;0.699418;-0.934964;0.023092;0.074505;0.239791;1.1676228928982166
30.03101;0.041235718315557446;0.02503465648;0.6071109587184008;0.04124891356;1.0003199955034512;10.0;0.750181;0.515539;1.0;0.025409;0.280105;0.699287;-0.938225;0.025409;0.074721;0.240384;1.170157450514246
30.031409;0.04216333110654327;0.027335451962;0.6483228730890725;0.041197986206;0.977104633926956;10.0;0.750181;0.515539;1.0;0.027711;0.281072;0.69916;-0.941421;0.027711;0.074813;0.24088;1.1726458138930953
30.031808;0.04306095886066636;0.029613233396000003;0.687704922963291;0.041029129308;0.9528150415962446;10.0;0.750181;0.515539;1.0;0.02999;0.281903;0.699034;-0.944555;0.02999;0.074784;0.241281;1.1750883716474265
30.032207;0.04392630151742803;0.031861266907;0.7253346128938;0.040743351925999996;0.9275388666590748;10.0;0.750181;0.515539;1.0;0.03224;0.282603;0.698912;-0.947626;0.03224;0.074637;0.241589;1.177485889350696
30.032606;0.04476036061070107;0.034073083803999996;0.7612334516325139;0.040346749244;0.901394642346874;10.0;0.750181;0.515539;1.0;0.034453;0.283174;0.698791;-0.950637;0.034453;0.074376;0.241807;1.1798387887546333
30.033005;0.045561200126862336;0.036241579164999996;0.7954482995199329;0.039842258906;0.8744778187374719;10.0;0.750181;0.515539;1.0;0.036623;0.283622;0.698673;-0.953588;0.036623;0.074005;0.241938;1.1821480595394978
30.033404;0.04633019409629102;0.038363258142;0.8280400911394236;0.039235074780999996;0.8468575525380968;10.0;0.750181;0.515539;1.0;0.038746;0.283951;0.698558;-0.956481;0.038746;0.073528;0.241985;1.1844151226343744
30.033803;0.04706510182715001;0.040431235949000006;0.8590491548809698;0.03852827730700001;0.8186166779899444;10.0;0.750181;0.515539;1.0;0.040816;0.284166;0.698444;-0.959317;0.040816;0.072951;0.241951;1.1866394261210944
30.034202;0.04776767858081445;0.042442184657000004;0.8885126076452584;0.037728412566;0.7898314024653764;10.0;0.750181;0.515539;1.0;0.042828;0.284271;0.698333;-0.962097;0.042828;0.072278;0.24184;1.1888227859096578
30.034601;0.048437379986948095;0.044391133416;0.9164643799470905;0.036840607692;0.7605821723207788;10.0;0.750181;0.515539;1.0;0.044779;0.284273;0.698224;-0.964822;0.044779;0.071514;0.241654;1.1909652580407204
30.035001;0.049074210742507104;0.046276096759999996;0.9429819870728264;0.035867663720000005;0.7308862063660689;10.0;0.750181;0.515539;1.0;0.046664;0.284176;0.698117;-0.967493;0.046664;0.070664;0.241397;1.1930674963043792
30.0354;0.04967788119475307;0.048091346672;0.968063563006374;0.034816855716;0.7008522682259107;10.0;0.750181;0.515539;1.0;0.048481;0.283985;0.698013;-0.970111;0.048481;0.069734;0.241072;1.195130746190558
30.035799;0.050248880236279894;0.0498352776;0.9917689183453431;0.03369240492;0.6705105618587287;10.0;0.750181;0.515539;1.0;0.050227;0.283707;0.69791;-0.972678;0.050227;0.068728;0.240683;1.197155319824458
30.036198;0.050789296756304864;0.051507318243;1.0141372598667848;0.032500366913999996;0.6399058264173637;10.0;0.750181;0.515539;1.0;0.0519;0.283345;0.69781;-0.975193;0.0519;0.067652;0.240234;1.199141435923636
30.036597;0.05129714303935454;0.0531036447;1.035216418568565;0.031243400606;0.609067069915189;10.0;0.750181;0.515539;1.0;0.053498;0.282906;0.697711;-0.97766;0.053498;0.06651;0.239726;1.2010910519694167
30.036996;0.05177495746980387;0.054623731877;1.0550222452400388;0.029929596817999997;0.5780709107381787;10.0;0.750181;0.515539;1.0;0.055019;0.282394;0.697614;-0.980077;0.055019;0.065308;0.239164;1.203003000380714
30.037395;0.05222167054011199;0.056065792433;1.0736116223998484;0.028560920359;0.5469170186170523;10.0;0.750181;0.515539;1.0;0.056462;0.281815;0.69752;-0.982447;0.056462;0.064051;0.238551;1.2048801841714385
30.037794;0.05263868019812048;0.057428965622;1.0910031445668837;0.027144166475000002;0.5156695869432003;10.0;0.750181;0.515539;1.0;0.057827;0.281173;0.697427;-0.984769;0.057827;0.062742;0.237889;1.2067205159812275
30.038193;0.053026642077355794;0.058713715715;1.1072493639960805;0.025681927775;0.4843212160697437;10.0;0.750181;0.515539;1.0;0.059113;0.280472;0.697336;-0.987046;0.059113;0.061387;0.237182;1.2085269144756354
30.038592;0.05338573866680127;0.059918218250999994;1.1223637575752239;0.024180683029000002;0.45294274525112316;10.0;0.750181;0.515539;1.0;0.060318;0.279719;0.697247;-0.989278;0.060318;0.05999;0.236432;1.210299277159579
30.038991;0.05371641635477929;0.06104303792799999;1.1363944594671165;0.02264243617;0.42151799592240374;10.0;0.750181;0.515539;1.0;0.061444;0.278916;0.697159;-0.991466;0.061444;0.058555;0.235642;1.2120377471172257
30.039391;0.054019812263650074;0.062088491211000005;1.149365179352527;0.021072552224;0.3900893272481755;10.0;0.750181;0.515539;1.0;0.062491;0.278068;0.697073;-0.993611;0.062491;0.057087;0.234815;1.2137436247618358
30.03979;0.05429607639599753;0.063054318468;1.1613052480648138;0.019474499428;0.358672315214209;10.0;0.750181;0.515539;1.0;0.063458;0.277179;0.696989;-0.995713;0.063458;0.055588;0.233954;1.2154168192393917
30.040189;0.05454628394308818;0.063941614302;1.1722451041525506;0.017851816006;0.3272783169725366;10.0;0.750181;0.515539;1.0;0.064346;0.276254;0.696907;-0.997773;0.064346;0.054063;0.233061;1.217058061958426
30.040588;0.05476944795230275;0.06474885128900001;1.1822074844608268;0.016208332289;0.2959374778273355;10.0;0.750181;0.515539;1.0;0.065155;0.275295;0.696826;-0.999793;0.065155;0.052516;0.232138;1.2186683376230794
30.040987;0.05496854002063362;0.06547963657;1.1912202242486487;0.014547621450000001;0.264653589935975;10.0;0.750181;0.515539;1.0;0.065886;0.274306;0.696747;-1.001773;0.065886;0.050949;0.231187;1.220248140968877
30.041386;0.05514245409845304;0.06613290323599999;1.199310119892819;0.012871699729999998;0.2334263126377812;10.0;0.750181;0.515539;1.0;0.06654;0.27329;0.696669;-1.003714;0.06654;0.049365;0.230212;1.221797646648986
30.041785;0.05529206533491039;0.066709693209;1.2064966791334655;0.011184147185;0.202273999302727;10.0;0.750181;0.515539;1.0;0.067118;0.272251;0.696593;-1.005617;0.067118;0.047769;0.229213;1.2233181754302516
30.042184;0.05541723349284048;0.06721001223;1.2127998457137539;0.00948824573;0.1712147130409499;10.0;0.750181;0.515539;1.0;0.06762;0.271192;0.696519;-1.007482;0.06762;0.046162;0.228193;1.2248096577366623
30.042583;0.0555197943800227;0.06763649008;1.2182410045873147;0.007787093928;0.14025797492510123;10.0;0.750181;0.515539;1.0;0.068047;0.270116;0.696446;-1.00931;0.068047;0.044548;0.227153;1.2262722809457938
30.042982;0.055599353845166226;0.06798921771399999;1.2228418679709339;0.00608093357;0.10937057986202968;10.0;0.750181;0.515539;1.0;0.068401;0.269024;0.696374;-1.011102;0.068401;0.042929;0.226097;1.227706806318186
30.043382;0.0556568572774281;0.06826949179;1.2266142058597156;0.004374810989999999;0.07860327018094543;10.0;0.750181;0.515539;1.0;0.068682;0.267921;0.696304;-1.012858;0.068682;0.041307;0.225025;1.2291137411077953
30.043781;0.05569194442646082;0.068477468216;1.2295758196487823;0.002669871598;0.04793999608911964;10.0;0.750181;0.515539;1.0;0.06889;0.266808;0.696235;-1.01458;0.06889;0.039685;0.223939;1.2304941087323418
30.04418;0.055705315670948316;0.06861451431;1.2317408757775723;0.0009684484699999992;0.01738520746782284;10.0;0.750181;0.515539;1.0;0.069028;0.265688;0.696168;-1.016268;0.069028;0.038065;0.222841;1.2318484208895184
30.044579;0.0556966570361274;0.06868078377;1.2331221912555812;-0.0007273669799999997;-0.013059436934037104;10.0;0.750181;0.515539;1.0;0.069096;0.264564;0.696101;-1.017923;0.069096;0.03645;0.221732;1.2331763199680732
30.044978;0.05566778358260727;0.068679067829;1.233730955483163;-0.0024146411069999978;-0.043375916043376;10.0;0.750181;0.515539;1.0;0.069095;0.263436;0.696037;-1.019544;0.069095;0.03484;0.220615;1.2344786240777925
30.045377;0.05561719199132584;0.06860807166800001;1.2335766911551425;-0.004092469885999997;-0.07358282105716998;10.0;0.750181;0.515539;1.0;0.069025;0.262308;0.695973;-1.021134;0.069025;0.033239;0.21949;1.2357560692487009
30.045776;0.055546454000232996;0.068470433016;1.2326697401010116;-0.005759412116;-0.10368640482389463;10.0;0.750181;0.515539;1.0;0.068888;0.261182;0.695911;-1.022693;0.068888;0.031648;0.218359;1.237009738106374
30.046175;0.05545537371616929;0.068266316831;1.2310135566013756;-0.007412786141000001;-0.1336711962115699;10.0;0.750181;0.515539;1.0;0.068685;0.260058;0.69585;-1.02422;0.068685;0.030069;0.217224;1.2382381963499591
30.046574;0.05534452114708374;0.067997421239;1.2286206444589136;-0.009050745322999999;-0.16353462159238338;10.0;0.750181;0.515539;1.0;0.068417;0.258942;0.69579;-1.025718;0.068417;0.028504;0.216086;1.239443883208917
30.046973;0.055213462941568876;0.06766318744500001;1.2254834933394123;-0.010672693104999999;-0.19329874520449228;10.0;0.750181;0.515539;1.0;0.068083;0.25783;0.695731;-1.027185;0.068083;0.026954;0.214947;1.2406251039641267
30.047372;0.055061743415914466;0.067264756996;1.2216241772061018;-0.01227491872;-0.22293007737296214;10.0;0.750181;0.515539;1.0;0.067686;0.256732;0.695674;-1.028624;0.067686;0.025422;0.213808;1.2417848636748636
30.047772;0.05489012796487179;0.066801949554;1.2170120936273177;-0.013858719095999998;-0.2524810855764302;10.0;0.750181;0.515539;1.0;0.067224;0.255637;0.695617;-1.030034;0.067224;0.023907;0.21267;1.2429211768430852
30.048318;0.05462400140963678;0.066068942886;1.2095222096699803;-0.015990252618000005;-0.29273308811790927;10.0;0.750181;0.515539;1.0;0.066492;0.254163;0.695542;-1.03192;0.066492;0.021868;0.211112;1.2444426705011364
30.048864;0.054320503799210114;0.06522054245;1.2006615897945407;-0.018076472645000004;-0.3327743923697346;10.0;0.750181;0.515539;1.0;0.065645;0.252721;0.695469;-1.033755;0.065645;0.019872;0.209569;1.245923966374353
30.04941;0.05398097332394072;0.064259937027;1.190418272775021;-0.020113119441000006;-0.37259645765001015;10.0;0.750181;0.515539;1.0;0.064684;0.251311;0.695397;-1.035541;0.064684;0.017923;0.20804;1.2473660851129473
30.049957;0.053603504698853416;0.06318604959600001;1.1787671338092855;-0.02209713966;-0.4122331139380269;10.0;0.750181;0.515539;1.0;0.063612;0.249939;0.695328;-1.037278;0.063612;0.016025;0.206529;1.2487700656517997
30.050503;0.053188449168969004;0.06200192795;1.1657028719343245;-0.024022168650000005;-0.4516425845334653;10.0;0.750181;0.515539;1.0;0.062428;0.24861;0.69526;-1.038969;0.062428;0.014183;0.20504;1.250137212693471
30.051049;0.05273557525997038;0.060708216906000007;1.1511814672870624;-0.025886321204;-0.4908701777953174;10.0;0.750181;0.515539;1.0;0.061136;0.247326;0.695194;-1.040614;0.061136;0.012401;0.203577;1.2514680158246154
30.051596;0.05224425270783381;0.059307346062;1.135193690943676;-0.027682195607999997;-0.529861069365993;10.0;0.750181;0.515539;1.0;0.059736;0.246096;0.69513;-1.042214;0.059736;0.010683;0.202147;1.252763241277457
30.052142;0.05171493908920323;0.05780058437;1.117676736896076;-0.029408406810000003;-0.5686636652374929;10.0;0.750181;0.515539;1.0;0.058229;0.244922;0.695068;-1.043772;0.058229;0.009035;0.200753;1.2540253237506809
30.052688;0.05114515023929444;0.056187951092999996;1.0985978304905089;-0.031057542558;-0.6072431582015125;10.0;0.750181;0.515539;1.0;0.056618;0.243811;0.695008;-1.045287;0.056618;0.007461;0.199401;1.2552533737986924
30.053235;0.05053506359944549;0.054472059608;1.0779062244733715;-0.032624769305;-0.6455867863072796;10.0;0.750181;0.515539;1.0;0.054903;0.242767;0.694949;-1.046762;0.054903;0.005968;0.198097;1.2564492816047133
30.053781;0.04988388858138467;0.052655199167999996;1.0555552236488939;-0.034104047724000004;-0.6836685890748044;10.0;0.750181;0.515539;1.0;0.053087;0.241799;0.694891;-1.048197;0.053087;0.004559;0.196849;1.2576129979806983
30.054327;0.04919149939776181;0.050738552563;1.031449603776635;-0.035492054147;-0.721507873952199;10.0;0.750181;0.515539;1.0;0.051171;0.240911;0.694835;-1.049593;0.051171;0.003242;0.195662;1.2587458611149431
30.054874;0.048455122752914366;0.048723550617;1.0055397210621964;-0.036779333947999995;-0.7590391244192624;10.0;0.750181;0.515539;1.0;0.049157;0.24011;0.694781;-1.050952;0.049157;0.002023;0.194543;1.2598494927033943
30.05542;0.04767485156767664;0.046613258256000004;0.977732635199301;-0.037960845708;-0.7962446543564553;10.0;0.750181;0.515539;1.0;0.047048;0.239402;0.694728;-1.052274;0.047048;0.000907;0.193499;1.2609232986427048
30.055966;0.04684919186069276;0.04440931468300001;0.9479206133384801;-0.03903026962700001;-0.8331044373840533;10.0;0.750181;0.515539;1.0;0.044845;0.238795;0.694677;-1.05356;0.044845;-9.7e-05;0.192539;1.261968623987538
30.056513;0.045977566714649004;0.042116178681;0.9160158244647009;-0.039979634594999994;-0.8695465517591648;10.0;0.750181;0.515539;1.0;0.042551;0.238296;0.694627;-1.054812;0.042551;-0.000983;0.19167;1.2629865496009844
30.057059;0.045057552396906786;0.039735356274;0.8818800436378752;-0.04080128031;-0.905536988573774;10.0;0.750181;0.515539;1.0;0.040171;0.237913;0.694578;-1.05603;0.040171;-0.001743;0.190902;1.2639770405288224
30.057605;0.044087650606490704;0.037271617144;0.8453981246737782;-0.04148605438;-0.940990363725399;10.0;0.750181;0.515539;1.0;0.037708;0.237655;0.694531;-1.057215;0.037708;-0.002369;0.190244;1.2649414477302892
30.058152;0.04306796387107243;0.034729595288;0.8063904621069611;-0.042027834959999996;-0.9758491273423989;10.0;0.750181;0.515539;1.0;0.035167;0.237531;0.694485;-1.058368;0.035167;-0.002851;0.189705;1.2658800253772078
30.058698;0.04199578133574848;0.03211572501;0.7647369328181023;-0.042414656870000005;-1.0099742288612918;10.0;0.750181;0.515539;1.0;0.032554;0.237548;0.69444;-1.05949;0.032554;-0.003182;0.189295;1.2667935797516499
30.059244;0.04087083122472554;0.029435159342999992;0.7201996744610535;-0.042639989264;-1.0432865685933046;10.0;0.750181;0.515539;1.0;0.029874;0.237718;0.694396;-1.060582;0.029874;-0.003352;0.189025;1.2676829191639365
30.059791;0.03969222523366509;0.026696474;0.6725869825347383;-0.042693909684;-1.075623990155861;10.0;0.750181;0.515539;1.0;0.027136;0.238049;0.694354;-1.061644;0.027136;-0.003352;0.188905;1.2685485643253869
30.060337;0.03845751796463209;0.023907164092000003;0.6216512494120527;-0.042565325296;-1.1068141562111653;10.0;0.750181;0.515539;1.0;0.024347;0.238552;0.694312;-1.062678;0.024347;-0.003171;0.188945;1.2693910685947025
30.060883;0.03716751927422652;0.021077887683;0.5671050447969034;-0.042246395741000003;-1.1366482500298423;10.0;0.750181;0.515539;1.0;0.021518;0.239236;0.694272;-1.063684;0.021518;-0.002801;0.189154;1.2702115027978607
30.06143;0.03582061909012741;0.018218440271999998;0.5086020491762304;-0.041726547791999996;-1.1648751152796333;10.0;0.750181;0.515539;1.0;0.01866;0.240111;0.694233;-1.064663;0.01866;-0.002231;0.189543;1.271010134443467
30.061976;0.034417720377735654;0.015345193167999998;0.4458515264690973;-0.040996218922;-1.1911369629384252;10.0;0.750181;0.515539;1.0;0.015786;0.241186;0.694195;-1.065615;0.015786;-0.001452;0.19012;1.2717869421605175
30.062522;0.03295814949295545;0.012468755585999998;0.3783208638174633;-0.040046333123999994;-1.2150661897009596;10.0;0.750181;0.515539;1.0;0.01291;0.242471;0.694158;-1.066542;0.01291;-0.000456;0.190894;1.2725435814650907
30.063068;0.03144455183334626;0.009607049772000002;0.30552350763072206;-0.038869847363999996;-1.2361393340890097;10.0;0.750181;0.515539;1.0;0.010049;0.243974;0.694122;-1.067444;0.010049;0.000766;0.191871;1.2732800336218266
30.063615;0.029878138964801675;0.006777447746000002;0.22683634191487834;-0.037458035804000006;-1.253693740702121;10.0;0.750181;0.515539;1.0;0.00722;0.245703;0.694087;-1.068322;0.00722;0.002223;0.193057;1.2739971190128336
30.064161;0.028263140731348314;0.003999703452;0.14151659541374656;-0.035805554896;-1.2668639779402135;10.0;0.750181;0.515539;1.0;0.004444;0.247664;0.694053;-1.069175;0.004444;0.003919;0.194455;1.274693981877219
30.064707;0.026604452296561193;0.0012987002669999984;0.048815147649848976;-0.033906889371;-1.2744817669252562;10.0;0.750181;0.515539;1.0;0.001742;0.249862;0.694019;-1.070006;0.001742;0.005859;0.196067;1.275372577875579
30.065254;0.024909954255277148;-0.0013053549860000003;-0.052402945931683605;-0.031760015144;-1.2749929132154738;10.0;0.750181;0.515539;1.0;-0.000861;0.252299;0.693987;-1.070815;-0.000861;0.008046;0.197893;1.2760339808931422
30.0658;0.023190255130118773;-0.003786658483999998;-0.1632866246081961;-0.029363910849000002;-1.2662176713555462;10.0;0.750181;0.515539;1.0;-0.003342;0.254977;0.693956;-1.071601;-0.003342;0.010481;0.199928;1.2766767927463083
30.066346;0.021461938262887628;-0.006117214691000001;-0.28502619922162387;-0.026722474381;-1.245110020058579;10.0;0.750181;0.515539;1.0;-0.005672;0.257893;0.693925;-1.072367;-0.005672;0.013162;0.202167;1.2773029743619955
30.066893;0.019746466468712826;-0.00826895648;-0.418756261688728;-0.023841013635999997;-1.2073559425821705;10.0;0.750181;0.515539;1.0;-0.007824;0.261041;0.693895;-1.073111;-0.007824;0.016081;0.2046;1.277911377735561
30.067439;0.01807432181300311;-0.010214294721000002;-0.5651274126175837;-0.020727831729;-1.1468110363116304;10.0;0.750181;0.515539;1.0;-0.009768;0.264412;0.693866;-1.073836;-0.009768;0.019231;0.207215;1.2785045095157075
30.067985;0.016487901625131078;-0.011922342329999999;-0.7230964012926792;-0.01739542174;-1.0550415774852555;10.0;0.750181;0.515539;1.0;-0.011476;0.267995;0.693838;-1.074541;-0.011476;0.022598;0.209996;1.279081518483087
