time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.068532;0.015048711074374445;-0.013365171860000002;-0.8881273481792575;-0.01386287298;-0.9212000224794176;10.0;0.750181;0.515539;1.0;-0.012918;0.271771;0.693811;-1.075228;-0.012918;0.026164;0.212923;1.2796440738365495
30.069078;0.013836246926099577;-0.014513597813;-1.048954813434467;-0.010152790711999999;-0.733782127930125;10.0;0.750181;0.515539;1.0;-0.014066;0.27572;0.693784;-1.075895;-0.014066;0.029909;0.215975;1.2801899428135657
30.069624;0.012947328527538026;-0.015342129090000002;-1.1849648409993156;-0.006288821814;-0.48572350663877367;10.0;0.750181;0.515539;1.0;-0.014894;0.279815;0.693758;-1.076545;-0.014894;0.033804;0.219126;1.2807221789244536
30.070171;0.012483633445435668;-0.015826659552;-1.2677927160530837;-0.00230408778;-0.18456868267326712;10.0;0.750181;0.515539;1.0;-0.015378;0.284026;0.693733;-1.077177;-0.015378;0.037821;0.222349;1.2812399324943007
30.070717;0.012518608948281756;-0.015946829503000002;-1.2738499595986492;0.0017676799690000003;0.14120418461051326;10.0;0.750181;0.515539;1.0;-0.015498;0.288318;0.693708;-1.077792;-0.015498;0.041923;0.225615;1.281743494045513
30.071263;0.013067157074130547;-0.015686086997000002;-1.2004207883943043;0.0058855397230000005;0.45040705408307863;10.0;0.750181;0.515539;1.0;-0.015237;0.292653;0.693684;-1.078391;-0.015237;0.046072;0.228891;1.2822342378586682
30.07181;0.014081146686261032;-0.015033227126;-1.0676138428887978;0.010009448708;0.7108404543336101;10.0;0.750181;0.515539;1.0;-0.014585;0.296989;0.693661;-1.078973;-0.014585;0.050225;0.232146;1.2827113150081744
30.072356;0.015473327405571174;-0.013983957442;-0.9037459801286875;0.014092941959999999;0.9107893596903942;10.0;0.750181;0.515539;1.0;-0.013535;0.301283;0.693638;-1.07954;-0.013535;0.054339;0.235348;1.283175859593688
30.072902;0.01714995626816582;-0.01253882242;-0.7311285360694987;0.01809234344;1.0549498294397088;10.0;0.750181;0.515539;1.0;-0.012089;0.305486;0.693616;-1.080091;-0.012089;0.058366;0.238464;1.283627564263482
30.073394;0.01882212179856458;-0.010913413822;-0.5798184678006006;0.021563686217;1.1456565018426614;10.0;0.750181;0.515539;1.0;-0.010464;0.309176;0.693597;-1.080575;-0.010464;0.061868;0.240925;1.284024582721842
30.073803;0.02030671123052672;-0.009325898514000001;-0.4592520378179477;0.024356513915000003;1.1994317365573843;10.0;0.750181;0.515539;1.0;-0.008875;0.312114;0.693581;-1.080969;-0.008875;0.064682;0.243111;1.28434753183163
30.074213;0.021846088208189583;-0.007535802052000003;-0.3449497218991823;0.027034222294;1.2374857245090454;10.0;0.750181;0.515539;1.0;-0.007085;0.314934;0.693566;-1.081355;-0.007085;0.06738;0.245211;1.2846643267332523
30.074622;0.023423160931010146;-0.005553595832;-0.23709847908048745;0.029581341111999997;1.2629098693864576;10.0;0.750181;0.515539;1.0;-0.005103;0.317618;0.693551;-1.081732;-0.005103;0.069945;0.247211;1.2849735831623155
30.075032;0.025019924560237983;-0.003391392527000001;-0.1355476719697888;0.031978198836;1.2781093227922917;10.0;0.750181;0.515539;1.0;-0.00294;0.320152;0.693536;-1.082103;-0.00294;0.072361;0.249102;1.2852778244041247
30.075441;0.026625450756747764;-0.0010613072580000008;-0.03986063063105253;0.034212553379999996;1.284956776603281;10.0;0.750181;0.515539;1.0;-0.00061;0.322519;0.693521;-1.082466;-0.00061;0.074614;0.250876;1.285575364806358
30.075851;0.02822760487536978;0.0014203397470000031;0.050317402176737;0.036269141284;1.2848819956257405;10.0;0.750181;0.515539;1.0;0.001872;0.324707;0.693507;-1.082821;0.001872;0.076689;0.252525;1.2858667415755025
30.07626;0.02981874311569822;0.004038225111;0.135425731907327;0.038138249682;1.2790025902172226;10.0;0.750181;0.515539;1.0;0.00449;0.326704;0.693493;-1.083169;0.00449;0.078576;0.254041;1.286152255220975
30.07667;0.03139008894539804;0.006774947462000002;0.21583078256913468;0.039808848334;1.2681980099911823;10.0;0.750181;0.515539;1.0;0.007227;0.328501;0.69348;-1.08351;0.007227;0.080264;0.25542;1.2864324430377214
30.077079;0.03293551865387883;0.009612840353000002;0.29186849777657575;0.04127368058;1.2531662553654421;10.0;0.750181;0.515539;1.0;0.010065;0.330088;0.693466;-1.083845;0.010065;0.081746;0.256657;1.2867070673548817
30.077489;0.03444854185593347;0.012532979744000002;0.3638174235767051;0.042526061014;1.2344807275688867;10.0;0.750181;0.515539;1.0;0.012986;0.331461;0.693453;-1.084172;0.012986;0.083016;0.257749;1.2869755198887818
30.077898;0.035924422472741295;0.015518572528;0.43197834397407975;0.043561636674;1.2125911476253701;10.0;0.750181;0.515539;1.0;0.015971;0.332616;0.69344;-1.084493;0.015971;0.084069;0.258693;1.2872389446598482
30.078308;0.03736064209833659;0.018549942912;0.49651028114492446;0.044381019444000004;1.1879083696469976;10.0;0.750181;0.515539;1.0;0.019002;0.333551;0.693428;-1.084807;0.019002;0.084903;0.259489;1.2874970362812492
30.078717;0.0387512005620471;0.021607398187999997;0.5575930003356404;0.044981083635999994;1.1607661952041413;10.0;0.750181;0.515539;1.0;0.022061;0.334263;0.693415;-1.085115;0.022061;0.085519;0.260142;1.2877495585128345
30.079127;0.04009487780253233;0.024676679332;0.615457152744869;0.045364499338;1.131428796501653;10.0;0.750181;0.515539;1.0;0.025129;0.334756;0.693403;-1.085417;0.025129;0.085918;0.260648;1.2879975870699447
30.079536;0.04138842217335665;0.027738106779999997;0.6701900029872631;0.04553447501;1.1001742182699665;10.0;0.750181;0.515539;1.0;0.028191;0.335034;0.693391;-1.085712;0.028191;0.086103;0.261007;1.2882397392663372
30.079946;0.0426296491306227;0.030775831564999995;0.7219349019434551;0.045495180120000006;1.0672192018422895;10.0;0.750181;0.515539;1.0;0.03123;0.335102;0.69338;-1.086002;0.03123;0.086079;0.261224;1.288478237458437
30.080355;0.043818250193269924;0.033775757115;0.7708148309442909;0.045253679025;1.0327586981542807;10.0;0.750181;0.515539;1.0;0.03423;0.334964;0.693369;-1.086286;0.03423;0.085853;0.261301;1.2887116993171903
30.080765;0.04495260313930663;0.036723949479;0.8169482280079241;0.04481600361;0.9969612543041543;10.0;0.750181;0.515539;1.0;0.037178;0.33463;0.693357;-1.086564;0.037178;0.08543;0.261242;1.2889395856846821
30.081174;0.04603221420918181;0.039606223726000006;0.8604023162131522;0.044191467718000005;0.9600117760397752;10.0;0.750181;0.515539;1.0;0.04006;0.334106;0.693347;-1.086836;0.04006;0.084819;0.261051;1.2891635091426534
30.081584;0.047055994049642606;0.042411115740000005;0.9012904008628019;0.04338754900399999;0.9220408553738655;10.0;0.750181;0.515539;1.0;0.042865;0.333401;0.693336;-1.087103;0.042865;0.084029;0.260734;1.2893826978461436
30.081993;0.04802400117649508;0.045127421146000005;0.9396847418054625;0.042414604957;0.8831959836316066;10.0;0.750181;0.515539;1.0;0.045582;0.332526;0.693325;-1.087364;0.045582;0.083069;0.260295;1.2895968455765545
30.082403;0.04893651063367718;0.04774696569;0.9756920767689847;0.041281568217;0.84357400399919;10.0;0.750181;0.515539;1.0;0.048202;0.331489;0.693315;-1.08762;0.048202;0.08195;0.259741;1.2898073319783074
30.082812;0.04979473390831605;0.05026138629;1.0093715207423977;0.040000450395;0.8033068410135566;10.0;0.750181;0.515539;1.0;0.050715;0.330301;0.693305;-1.087871;0.050715;0.080682;0.259077;1.2900136184033095
30.083222;0.050596683735201466;0.052660912239000005;1.0407977035530966;0.038579823608;0.7624970800439829;10.0;0.750181;0.515539;1.0;0.053116;0.328974;0.693295;-1.088117;0.053116;0.079274;0.258308;1.2902157039479871
30.083631;0.05134533941849055;0.054942336018;1.0700549775353922;0.037031517314;0.721224510995523;10.0;0.750181;0.515539;1.0;0.055397;0.327516;0.693286;-1.088358;0.055397;0.077739;0.257441;1.2904141249846888
30.084041;0.05204093297587967;0.057099690435999995;1.0972072784026565;0.035365950231999996;0.6795794811824699;10.0;0.750181;0.515539;1.0;0.057555;0.325939;0.693276;-1.088594;0.057555;0.076085;0.256481;1.2906078060402395
30.08445;0.052683582129540135;0.059128421679;1.1223310809354816;0.033592361683000005;0.6376248600636532;10.0;0.750181;0.515539;1.0;0.059583;0.324253;0.693267;-1.088825;0.059583;0.074324;0.255435;1.290797820696177
30.085269;0.05381606452538126;0.062787561841;1.166706677545838;0.029765089858000006;0.5530893074494866;10.0;0.750181;0.515539;1.0;0.063243;0.320586;0.693249;-1.089274;0.063243;0.07052;0.253077;1.2911669230107317
30.086006;0.054666803464259735;0.065617628261;1.2003194645156037;0.026055457543999995;0.47662303066676703;10.0;0.750181;0.515539;1.0;0.066073;0.31702;0.693234;-1.089662;0.066073;0.066829;0.250744;1.2914862186643725
30.086744;0.05536384007635309;0.06800314653200001;1.228295335695932;0.02214699236;0.4000263047046006;10.0;0.750181;0.515539;1.0;0.068459;0.31325;0.693219;-1.090036;0.068459;0.062941;0.248216;1.2917937386661231
30.087481;0.05591400089423042;0.06994434210999999;1.2509271558354416;0.018090512501999997;0.3235417285953275;10.0;0.750181;0.515539;1.0;0.0704;0.309328;0.693204;-1.090397;0.0704;0.058903;0.245523;1.2920903231682375
30.088218;0.056323398210690365;0.07144526231899999;1.2684828080106758;0.013932184105;0.2473605028745518;10.0;0.750181;0.515539;1.0;0.071901;0.305298;0.69319;-1.090745;0.071901;0.054762;0.242693;1.292376505173705
30.088955;0.05659749200273808;0.072513578679;1.2812154057196021;0.009710074393;0.1715636868243251;10.0;0.750181;0.515539;1.0;0.07297;0.301201;0.693177;-1.09108;0.07297;0.050559;0.239751;1.2926522810597598
30.089692;0.056742717145022235;0.073159839963;1.2893256376147642;0.005464752791;0.09630756273150018;10.0;0.750181;0.515539;1.0;0.073616;0.297075;0.693164;-1.091403;0.073616;0.04633;0.236721;1.292917955364918
30.090355;0.056765995261247724;0.073388254946;1.2928207214240415;0.0016523854680000009;0.029108720113078506;10.0;0.750181;0.515539;1.0;0.073844;0.293366;0.693153;-1.091683;0.073844;0.042531;0.233939;1.2931484268629028
30.091019;0.056690755657338;0.073291216037;1.292824821034349;-0.002131654493999999;-0.03760144787775606;10.0;0.750181;0.515539;1.0;0.073748;0.289684;0.693142;-1.091955;0.073748;0.038762;0.23112;1.2933721638372306
30.091682;0.05652073702633398;0.072879071442;1.289421817129603;-0.005863483042000002;-0.10374038539639185;10.0;0.750181;0.515539;1.0;0.073335;0.28605;0.693131;-1.092217;0.073335;0.035044;0.228281;1.2935874760718735
30.092345;0.05625604310649657;0.07215822248699999;1.2826750425798612;-0.009522986915000003;-0.16927935896544186;10.0;0.750181;0.515539;1.0;0.072615;0.282483;0.693121;-1.092471;0.072615;0.031397;0.225435;1.29379658620743
30.093009;0.055899900581306936;0.071139303401;1.2726194977310774;-0.013094464527999998;-0.23424844036983528;10.0;0.750181;0.515539;1.0;0.071597;0.279003;0.693111;-1.092717;0.071597;0.027838;0.222599;1.2939989568813415
30.093672;0.05545286842896407;0.06983041924200001;1.2592751505984545;-0.016558670842000005;-0.2986080127344883;10.0;0.750181;0.515539;1.0;0.070288;0.275627;0.693102;-1.092955;0.070288;0.024386;0.219788;1.2941951222396875
30.094336;0.0549158236576672;0.068240100394;1.2426309185380395;-0.019898734126000007;-0.36234973456911446;10.0;0.750181;0.515539;1.0;0.068697;0.272373;0.693093;-1.093185;0.068697;0.021058;0.217017;1.2943845452082623
30.094999;0.054288607497337785;0.066376650554;1.2226626103322873;-0.023096572882000004;-0.42544051038945174;10.0;0.750181;0.515539;1.0;0.066834;0.269258;0.693084;-1.093407;0.066834;0.017872;0.214302;1.2945672244827613
30.095662;0.05357085793600846;0.06424844263;1.1993170373852542;-0.026136992209999994;-0.48789571825079214;10.0;0.750181;0.515539;1.0;0.064706;0.266305;0.693075;-1.093622;0.064706;0.014845;0.211672;1.2947440034651638
30.096326;0.05276286470615484;0.061864948812;1.1725092857739279;-0.029000904536;-0.5496461327016805;10.0;0.750181;0.515539;1.0;0.062322;0.263526;0.693067;-1.09383;0.062322;0.011993;0.209134;1.294915416306795
30.096989;0.0518614828268533;0.059232642798;1.1421316855855497;-0.031669370957;-0.610653017051837;10.0;0.750181;0.515539;1.0;0.05969;0.260939;0.693059;-1.094032;0.05969;0.009335;0.206709;1.2950817713584728
30.097653;0.05086654830043021;0.05636149081;1.1080266440945692;-0.034126015142000005;-0.6708930777147184;10.0;0.750181;0.515539;1.0;0.05682;0.258563;0.693051;-1.094226;0.05682;0.006889;0.204416;1.2952413781519643
30.098316;0.049776789872389315;0.053262450416;1.0700258203179982;-0.036351089638;-0.7302819191673826;10.0;0.750181;0.515539;1.0;0.05372;0.256416;0.693044;-1.094415;0.05372;0.004676;0.202279;1.295397305138852
30.098913;0.048710197453921286;0.050280058822;1.0322285979145078;-0.038134468786000006;-0.7828847095533605;10.0;0.750181;0.515539;1.0;0.050738;0.254657;0.693037;-1.094579;0.050738;0.002896;0.200429;1.2955321187103004
30.09951;0.04756360400558394;0.047136265991;0.9910154408287949;-0.039698709771000006;-0.8346446952661409;10.0;0.750181;0.515539;1.0;0.047594;0.253151;0.693031;-1.094739;0.047594;0.00134;0.198807;1.2956640942319886
30.100107;0.04633363893544301;0.043835112612;0.9460753271090099;-0.041025975138000007;-0.8854468606526198;10.0;0.750181;0.515539;1.0;0.044294;0.251882;0.693024;-1.094894;0.044294;2e-05;0.197367;1.2957913164595602
30.100704;0.04501961151542736;0.040390325022999995;0.8971717805507717;-0.04209937550799999;-0.9351341357882073;10.0;0.750181;0.515539;1.0;0.040849;0.250864;0.693018;-1.095044;0.040849;-0.001045;0.196131;1.295914854556425
30.101301;0.04361823450118081;0.036814953362;0.8440266733171734;-0.042899650155;-0.9835255976222202;10.0;0.750181;0.515539;1.0;0.037274;0.250118;0.693013;-1.09519;0.037274;-0.001838;0.195119;1.2960355528568654
30.101898;0.042127857588536356;0.033124797750000004;0.7862920083316502;-0.04340917397;-1.0304149428622336;10.0;0.750181;0.515539;1.0;0.033584;0.249661;0.693007;-1.095331;0.033584;-0.00234;0.194352;1.2961514963961582
30.102495;0.04054815527246585;0.029339160023999996;0.7235633736443418;-0.043611230096;-1.0755416566537153;10.0;0.750181;0.515539;1.0;0.029798;0.249517;0.693001;-1.095468;0.029798;-0.002534;0.193865;1.2962640645427923
30.103092;0.03887579588895898;0.025478755247000003;0.655388646441478;-0.04348387228699999;-1.1185333005452305;10.0;0.750181;0.515539;1.0;0.025938;0.249698;0.692996;-1.095602;0.025938;-0.002399;0.193668;1.296374636600084
30.103689;0.03711240904333751;0.02156888641;0.5811772117733782;-0.04301179101;-1.1589598228391362;10.0;0.750181;0.515539;1.0;0.022028;0.250224;0.692991;-1.095731;0.022028;-0.001919;0.193782;1.2964809873044802
30.104286;0.03525732640175656;0.017638477772;0.5002783696928657;-0.042175926741;-1.1962315650485271;10.0;0.750181;0.515539;1.0;0.018097;0.251111;0.692986;-1.095857;0.018097;-0.001076;0.194223;1.2965848065764924
30.104883;0.03331203752399423;0.013718398259999997;0.411815045840976;-0.040960733561999994;-1.229607571512145;10.0;0.750181;0.515539;1.0;0.014178;0.252375;0.692981;-1.095979;0.014178;0.000146;0.195009;1.2966852489336032
30.10548;0.03128038171122596;0.009845862464;0.3147615829913769;-0.03935260120800001;-1.2580601340257005;10.0;0.750181;0.515539;1.0;0.010306;0.254029;0.692976;-1.096097;0.010306;0.001761;0.19615;1.296782314031542
30.106078;0.029169089204155823;0.006062236434000001;0.20783084420532036;-0.037341492153;-1.280173401769426;10.0;0.750181;0.515539;1.0;0.006522;0.256084;0.692972;-1.096212;0.006522;0.003778;0.197654;1.2968773811459586
30.106675;0.02698794490138143;0.0024131621710000023;0.08941629975228235;-0.034920678713;-1.2939361941269014;10.0;0.750181;0.515539;1.0;0.002872;0.258544;0.692967;-1.096323;0.002872;0.006204;0.199522;1.296968536016969
30.107272;0.02475182518522624;-0.0010547939599999962;-0.04261479515577611;-0.03208832932;-1.2964025513218613;10.0;0.750181;0.515539;1.0;-0.000596;0.261412;0.692963;-1.096431;-0.000596;0.009041;0.201751;1.2970576922905166
30.107869;0.02248634808055768;-0.004288449587;-0.19071347519999982;-0.028851717041;-1.2830770446867714;10.0;0.750181;0.515539;1.0;-0.003829;0.264682;0.692959;-1.096536;-0.003829;0.012283;0.204328;1.29714431540095
30.108466;0.020225582266031304;-0.007231819406999998;-0.35755803278631826;-0.025221017471;-1.2469859774251586;10.0;0.750181;0.515539;1.0;-0.006772;0.268341;0.692955;-1.096638;-0.006772;0.015918;0.207235;1.2972284051272542
30.109063;0.018025316085994163;-0.009829725643999998;-0.545328891715679;-0.021217713667999998;-1.1771063301622964;10.0;0.750181;0.515539;1.0;-0.00937;0.272369;0.692951;-1.096737;-0.00937;0.019924;0.210445;1.2973099612544412
30.10966;0.015970500461788915;-0.012025459378;-0.7529794953371789;-0.016872177276;-1.0564588953469831;10.0;0.750181;0.515539;1.0;-0.011565;0.276734;0.692947;-1.096833;-0.011565;0.024272;0.213922;1.2973889835735464
30.110257;0.014189945806802787;-0.013763406704999998;-0.9699407518809338;-0.012226417399;-0.8616253765492569;10.0;0.750181;0.515539;1.0;-0.013303;0.281399;0.692943;-1.096926;-0.013303;0.028921;0.217625;1.297465471881622
30.110854;0.012862668813275106;-0.014992408478000001;-1.1655752546879592;-0.007329562875;-0.5698322005644285;10.0;0.750181;0.515539;1.0;-0.014533;0.286311;0.69294;-1.097017;-0.014533;0.03382;0.221503;1.2975408054812765
30.111451;0.0122009516432121;-0.015670328289000002;-1.2843529543630363;-0.00224284121;-0.18382510443337313;10.0;0.750181;0.515539;1.0;-0.01521;0.291412;0.692936;-1.097105;-0.01521;0.038909;0.225501;1.297613070649722
30.112048;0.01235725895981791;-0.01575704213;-1.2751243767923908;0.002963074068;0.23978408784950012;10.0;0.750181;0.515539;1.0;-0.015298;0.296632;0.692933;-1.09719;-0.015298;0.044116;0.229558;1.297683335251324
30.112645;0.013333348004158594;-0.015228279866000002;-1.1421197332620727;0.008209381272;0.615702917934756;10.0;0.750181;0.515539;1.0;-0.014769;0.301894;0.692929;-1.097272;-0.014769;0.049365;0.233611;1.2977505311210626
30.113022;0.014299612931824414;-0.014573788058999997;-1.0191736048019449;0.011489204567;0.8034626267002146;10.0;0.750181;0.515539;1.0;-0.014114;0.305302;0.692927;-1.097323;-0.014114;0.052662;0.235499;1.2977925849911458
30.113399;0.015486423893204008;-0.013669027700000003;-0.8826458447904462;0.014734995300000001;0.9514782367842998;10.0;0.750181;0.515539;1.0;-0.01321;0.308567;0.692925;-1.097373;-0.01321;0.055911;0.237973;1.2978337939636182
30.113776;0.01684125339753547;-0.012518384915999997;-0.7433167009904336;0.017917923795999997;1.0639305384848663;10.0;0.750181;0.515539;1.0;-0.012058;0.311767;0.692923;-1.097422;-0.012058;0.059097;0.240406;1.2978741580033866
30.114152;0.018321726037685424;-0.011124467064;-0.6071735294545071;0.021017277573000002;1.1471232311721165;10.0;0.750181;0.515539;1.0;-0.010664;0.314881;0.692921;-1.09747;-0.010664;0.062198;0.242762;1.2979136770760218
30.114529;0.019892195680718604;-0.009494077963999998;-0.4772765217266868;0.024009808798;1.2069964112243565;10.0;0.750181;0.515539;1.0;-0.009034;0.317888;0.69292;-1.097518;-0.009034;0.065193;0.245041;1.2979537305790219
30.114906;0.021526225911664126;-0.007637503148999997;-0.3547999161739525;0.026876166795000003;1.2485312987650556;10.0;0.750181;0.515539;1.0;-0.007178;0.320767;0.692918;-1.097564;-0.007178;0.06806;0.247225;1.2979915596104623
30.115283;0.023199444411450887;-0.0055658438250000015;-0.23991280680207958;0.029593926432999997;1.2756308258137807;10.0;0.750181;0.515539;1.0;-0.005106;0.3235;0.692916;-1.097609;-0.005106;0.070781;0.249302;1.2980285435756027
30.11566;0.024895948204476968;-0.003292136414000002;-0.13223583158837013;0.032147434688;1.2912717532975513;10.0;0.750181;0.515539;1.0;-0.002833;0.326067;0.692914;-1.097654;-0.002833;0.073336;0.251261;1.2980655280501057
30.116037;0.02660057001268958;-0.0008327942710000015;-0.031307384413293546;0.034518973253000004;1.2976779533872025;10.0;0.750181;0.515539;1.0;-0.000373;0.328451;0.692912;-1.097698;-0.000373;0.075709;0.25309;1.2981016674159234
30.116414;0.028299538035098732;0.0017947240219999983;0.06341884520426012;0.036691361203;1.2965356945930793;10.0;0.750181;0.515539;1.0;0.002255;0.330638;0.692911;-1.097741;0.002255;0.077884;0.254782;1.2981374954148732
30.116791;0.029984754809736232;0.004573012822999998;0.15251126287399597;0.038654151355;1.2891268112837382;10.0;0.750181;0.515539;1.0;0.005034;0.332614;0.692909;-1.097783;0.005034;0.079848;0.256328;1.2981719444549709
30.117167;0.03164631544113785;0.0074828794679999994;0.2364534184688311;0.040394353995;1.2764315033809703;10.0;0.750181;0.515539;1.0;0.007942;0.334368;0.692907;-1.097824;0.007942;0.08159;0.257722;1.2982055482954153
30.117544;0.03327688724926056;0.010501494402000001;0.31557922840975317;0.041903548910999996;1.2592388403735426;10.0;0.750181;0.515539;1.0;0.010961;0.335892;0.692906;-1.097865;0.010961;0.083101;0.258958;1.298239686291018
30.117921;0.034870895256646335;0.013609515502000001;0.3902829394495127;0.043175665874000006;1.238157654291104;10.0;0.750181;0.515539;1.0;0.014069;0.337179;0.692904;-1.097905;0.014069;0.084375;0.260034;1.298272445306069
30.118298;0.03642250869997837;0.016784827798;0.4608366748227304;0.044206064574000004;1.2137018056097342;10.0;0.750181;0.515539;1.0;0.017245;0.338224;0.692903;-1.097944;0.017245;0.085408;0.260947;1.298304892752469
30.118675;0.037927425881543825;0.020007650571999998;0.5275246106732512;0.044992357515999996;1.1862750099762003;10.0;0.750181;0.515539;1.0;0.020467;0.339027;0.692901;-1.097982;0.020467;0.086197;0.261696;1.2983359611922487
30.119052;0.03938208817470196;0.023254590543999996;0.5904864780364325;0.045536063398999994;1.1562633041955148;10.0;0.750181;0.515539;1.0;0.023715;0.339586;0.692899;-1.09802;0.023715;0.086743;0.262281;1.298367030003843
30.119429;0.04078326427592573;0.026508309379999997;0.6499800800802449;0.04583782817999999;1.1239372079163843;10.0;0.750181;0.515539;1.0;0.026968;0.339903;0.692898;-1.098057;0.026968;0.087047;0.262703;1.2983977871411367
30.119805;0.042128748972643376;0.029747264815;0.7061036831242393;0.04590323339500001;1.0895940305468748;10.0;0.750181;0.515539;1.0;0.030208;0.339984;0.692897;-1.098093;0.030208;0.087114;0.262964;1.2984276988950905
30.120182;0.043416789667132236;0.032955180365;0.7590423109967531;0.045737154805;1.053443959253034;10.0;0.750181;0.515539;1.0;0.033415;0.339833;0.692895;-1.098129;0.033415;0.08695;0.263068;1.298457077329089
30.120559;0.04464398337962239;0.03611172939;0.8088823320923261;0.045345833043999986;1.0157210358764257;10.0;0.750181;0.515539;1.0;0.036572;0.339458;0.692894;-1.098164;0.036572;0.086561;0.263018;1.2984861439892226
30.120936;0.0458108197918352;0.039202902729999996;0.8557564109993744;0.04473887250999999;0.9766005653968616;10.0;0.750181;0.515539;1.0;0.039663;0.338867;0.692892;-1.098198;0.039663;0.085957;0.26282;1.2985138316044231
30.121313;0.046916918451663035;0.042214288656;0.8997668655389632;0.043926250114999996;0.9362560791424478;10.0;0.750181;0.515539;1.0;0.042674;0.338069;0.692891;-1.098232;0.042674;0.085146;0.262478;1.298542053113799
30.12169;0.04796048058558213;0.04513142425;0.9410127609014702;0.042916904680000006;0.8948389206279488;10.0;0.750181;0.515539;1.0;0.045592;0.337076;0.69289;-1.098265;0.045592;0.084139;0.261998;1.2985694291507868
30.122067;0.04894306283836352;0.04794287295000001;0.979564215429944;0.04172464833000001;0.8525140420369149;10.0;0.750181;0.515539;1.0;0.048403;0.335897;0.692888;-1.098297;0.048403;0.082948;0.261386;1.2985954261250885
30.122444;0.04986248828528315;0.050637641052;1.0155458099540058;0.04035709007;0.8093677523492413;10.0;0.750181;0.515539;1.0;0.051098;0.334545;0.692887;-1.098329;0.051098;0.081584;0.260648;1.2986219569258795
30.12282;0.05072204582821951;0.053207208603;1.0489957124993934;0.038831304231;0.7655705442660985;10.0;0.750181;0.515539;1.0;0.053668;0.333032;0.692886;-1.09836;0.053668;0.080059;0.259792;1.2986476422016866
30.123197;0.05151977369903715;0.055643381864999994;1.0800393299483748;0.037154390116999995;0.7211675721645177;10.0;0.750181;0.515539;1.0;0.056104;0.33137;0.692885;-1.098391;0.056104;0.078385;0.258823;1.2986733277102442
30.123574;0.05225798427991651;0.05793887428300001;1.1087085558573055;0.035343110568000005;0.6763198208849183;10.0;0.750181;0.515539;1.0;0.058399;0.329571;0.692883;-1.098421;0.058399;0.076574;0.257749;1.2986976341435292
30.123951;0.052936705186477175;0.06008913867;1.1351129326679352;0.033406060146000005;0.6310566558368592;10.0;0.750181;0.515539;1.0;0.06055;0.327647;0.692882;-1.09845;0.06055;0.07464;0.256575;1.298721628534768
30.124328;0.05355761649849627;0.062088949212;1.159292613661089;0.031358735651;0.5855140258506548;10.0;0.750181;0.515539;1.0;0.062549;0.325612;0.692881;-1.098479;0.062549;0.072594;0.25531;1.2987456231310273
30.125082;0.054628163523955296;0.06562362067;1.2012781766171403;0.02697279444;0.4937525389842551;10.0;0.750181;0.515539;1.0;0.066085;0.321239;0.692879;-1.098536;0.066085;0.06821;0.252516;1.2987927671253026
30.12576;0.05540424082143894;0.068266835547;1.232159028530246;0.022759525170000003;0.41079030833309593;10.0;0.750181;0.515539;1.0;0.068727;0.317043;0.692877;-1.098584;0.068727;0.063999;0.249769;1.2988322994848103
30.126438;0.05600909287785332;0.070394744152;1.256844925260965;0.018355897079000004;0.327730661859338;10.0;0.750181;0.515539;1.0;0.070855;0.312658;0.692875;-1.098632;0.070855;0.059598;0.246819;1.2988718324180413
30.127117;0.05644858043387806;0.072007071822;1.2756223676226301;0.013821483842999999;0.24485086669610787;10.0;0.750181;0.515539;1.0;0.072468;0.308141;0.692873;-1.098677;0.072468;0.055066;0.243703;1.2989088283855799
30.127795;0.05673141270936235;0.07311347950000001;1.2887653595824196;0.009207556676000001;0.16230085302424496;10.0;0.750181;0.515539;1.0;0.073574;0.303543;0.692871;-1.098721;0.073574;0.050454;0.240451;1.2989449790048846
30.128473;0.05686044066835923;0.073719511828;1.296499129473371;0.004562145991000001;0.0802340948711407;10.0;0.750181;0.515539;1.0;0.07418;0.298914;0.69287;-1.098764;0.07418;0.045812;0.237095;1.2989808176397373
30.129152;0.05684332626615019;0.073840303782;1.2990144777289607;-6.801547000000185e-05;-0.001196542751237705;10.0;0.750181;0.515539;1.0;0.0743;0.294299;0.692868;-1.098805;0.0743;0.041183;0.233664;1.299014431578418
30.12983;0.05668303876822413;0.07348885201;1.2964875138486227;-0.004645270987999998;-0.08195169293930099;10.0;0.750181;0.515539;1.0;0.073949;0.289749;0.692866;-1.098845;0.073949;0.036609;0.230212;1.299047200058951
30.130508;0.05638278908496812;0.072677507545;1.2890016390547117;-0.009130918509999999;-0.16194513712756964;10.0;0.750181;0.515539;1.0;0.073139;0.285291;0.692865;-1.098884;0.073139;0.032128;0.226741;1.2990796564033325
30.131187;0.05594736830271824;0.07142418804600001;1.2766317739833675;-0.013487342957999995;-0.24107198188524454;10.0;0.750181;0.515539;1.0;0.071885;0.28096;0.692863;-1.098921;0.071885;0.027775;0.223279;1.2991098879656025
30.131865;0.055377504719877006;0.069742235094;1.2593964904483492;-0.017683801962;-0.3193318668194278;10.0;0.750181;0.515539;1.0;0.070202;0.27679;0.692862;-1.098957;0.070202;0.023582;0.219856;1.2991398072928872
30.132476;0.05474779517934946;0.067864562252;1.2395853025620673;-0.021292453102000005;-0.3889189150402789;10.0;0.750181;0.515539;1.0;0.068325;0.273143;0.692861;-1.098988;0.068325;0.019968;0.216723;1.2991654973347313
30.133086;0.05401308531272769;0.065674841781;1.2159061346107611;-0.024720421627000003;-0.45767468167893866;10.0;0.750181;0.515539;1.0;0.066135;0.269726;0.69286;-1.099019;0.066135;0.016542;0.213761;1.2991911876090447
30.133697;0.05317061870055679;0.063175528054;1.1881661262921968;-0.027944713123999997;-0.5255668225599821;10.0;0.750181;0.515539;1.0;0.063636;0.266513;0.692858;-1.099048;0.063636;0.013319;0.210901;1.29921465296078
30.134307;0.05221993054380674;0.060381290659;1.1562882223358528;-0.030940961638999998;-0.5925125008169813;10.0;0.750181;0.515539;1.0;0.060842;0.263536;0.692857;-1.099077;0.060842;0.010325;0.208184;1.299238651818056
30.134918;0.05116030727038296;0.057304325632;1.120093460915819;-0.03368717102399999;-0.6584630316225977;10.0;0.750181;0.515539;1.0;0.057765;0.26081;0.692856;-1.099105;0.057765;0.007582;0.205623;1.299261804934248
30.135528;0.049990598406100324;0.05396107553599999;1.0794244769315495;-0.036157257442;-0.7232811487527172;10.0;0.750181;0.515539;1.0;0.054421;0.258359;0.692855;-1.099132;0.054421;0.005115;0.203245;1.299284112289918
30.136139;0.04870683858556209;0.0503649804;1.0340433060857583;-0.03832559955;-0.7868628033140433;10.0;0.750181;0.515539;1.0;0.050826;0.256209;0.692854;-1.099158;0.050826;0.002949;0.201081;1.2993055738662866
30.136688;0.047452950814464635;0.046925004011000006;0.9888743103557703;-0.039995011372000004;-0.8428350752806862;10.0;0.750181;0.515539;1.0;0.047386;0.254512;0.692853;-1.09918;0.047386;0.001275;0.199246;1.2993236517546352
30.137238;0.04610682987367489;0.043317750381;0.9395083222959264;-0.041383676878;-0.8975606649033223;10.0;0.750181;0.515539;1.0;0.043778;0.253132;0.692852;-1.099203;0.043778;-0.000111;0.197708;1.299342575733205
30.137787;0.04466322999963168;0.039553839975;0.8856018692630645;-0.042466413675;-0.9508137605665825;10.0;0.750181;0.515539;1.0;0.040015;0.252057;0.692851;-1.099224;0.040015;-0.001194;0.196415;1.2993598078965656
30.138337;0.04312406884791832;0.035656359396;0.8268319838219812;-0.04322592189;-1.002361860668595;10.0;0.750181;0.515539;1.0;0.036117;0.251305;0.69285;-1.099245;0.036117;-0.001952;0.195392;1.2993770401715585
30.138886;0.04148547594038183;0.031644963946;0.7627962131006165;-0.043639960171999996;-1.0519334582231705;10.0;0.750181;0.515539;1.0;0.032106;0.250898;0.69285;-1.099266;0.032106;-0.002365;0.194664;1.2993948057676696
30.139436;0.039748958954921074;0.027547369334000007;0.6930337311535938;-0.04369082899;-1.0991691389842275;10.0;0.750181;0.515539;1.0;0.028008;0.250856;0.692849;-1.099286;0.028008;-0.002414;0.194253;1.2994111922701759
30.139985;0.03791221536655435;0.023391779971999996;0.6169984989227486;-0.04335700655;-1.1436157484020038;10.0;0.750181;0.515539;1.0;0.023852;0.251202;0.692848;-1.099305;0.023852;-0.002079;0.194201;1.2994267328822353
30.140535;0.035978408705777974;0.019211561178999997;0.5339747329045907;-0.042623199501;-1.1846882904010956;10.0;0.750181;0.515539;1.0;0.019672;0.251949;0.692847;-1.099324;0.019672;-0.001343;0.194511;1.2994422735870186
30.141084;0.03394839957936162;0.015043830186;0.4431381264625403;-0.041471398193999996;-1.2216009799534664;10.0;0.750181;0.515539;1.0;0.015504;0.253112;0.692847;-1.099342;0.015504;-0.00019;0.1952;1.2994575015647876
30.141634;0.031827426301854825;0.010928984218999998;0.3433825944752273;-0.039890108906999996;-1.253324994885788;10.0;0.750181;0.515539;1.0;0.01139;0.254704;0.692846;-1.09936;0.01139;0.001393;0.196279;1.2994721964382308
30.142183;0.02962149423982524;0.006915027005999996;0.23344625865304738;-0.037867853241999996;-1.2783910539896992;10.0;0.750181;0.515539;1.0;0.007376;0.256733;0.692845;-1.099377;0.007376;0.003416;0.197756;1.299486045386406
30.142733;0.027343742611427576;0.0030493366900000013;0.11151862908209258;-0.03540329366;-1.2947493751350685;10.0;0.750181;0.515539;1.0;0.00351;0.259204;0.692845;-1.099394;0.00351;0.005882;0.19963;1.2995004275724575
30.143282;0.025009348352166234;-0.000612858840000001;-0.02450519027405674;-0.032495107365;-1.2993184351476863;10.0;0.750181;0.515539;1.0;-0.000152;0.262114;0.692844;-1.099411;-0.000152;0.00879;0.201894;1.2995142766653238
30.143831;0.022645176086751897;-0.004014607888;-0.17728313847595406;-0.029153411384;-1.2874005162210072;10.0;0.750181;0.515539;1.0;-0.003553;0.265456;0.692843;-1.099427;-0.003553;0.012132;0.204532;1.2995272798129325
30.144381;0.02029027693256058;-0.007097759961;-0.3498108963515404;-0.025394828229;-1.2515762260616539;10.0;0.750181;0.515539;1.0;-0.006636;0.269212;0.692843;-1.099442;-0.006636;0.01589;0.207522;1.299539970148283
30.14493;0.018003763078867707;-0.009801016501999996;-0.544387107243382;-0.021244574603999998;-1.1800074523829;10.0;0.750181;0.515539;1.0;-0.00934;0.273356;0.692842;-1.099457;-0.00934;0.02004;0.210832;1.2995521273935107
30.14548;0.015878498795541093;-0.01206662869;-0.7599351075549081;-0.01673825261;-1.054145787050117;10.0;0.750181;0.515539;1.0;-0.011605;0.277853;0.692841;-1.099472;-0.011605;0.024544;0.21442;1.299564284698914
30.146029;0.0140563404910382;-0.013836317688000001;-0.9843470778771704;-0.011924872398;-0.8483625169440692;10.0;0.750181;0.515539;1.0;-0.013376;0.282655;0.692841;-1.099486;-0.013376;0.029356;0.218239;1.299576129157888
30.146579;0.012735039418863217;-0.015059803535;-1.1825486392050997;-0.0068599221459999995;-0.5386651678391385;10.0;0.750181;0.515539;1.0;-0.014599;0.287707;0.69284;-1.0995;-0.014599;0.034419;0.222233;1.2995874405364187
30.147128;0.012140150287372886;-0.015692620773;-1.2926216234177992;-0.001612105531;-0.13279123345587987;10.0;0.750181;0.515539;1.0;-0.015232;0.292941;0.69284;-1.099514;-0.015232;0.039666;0.226342;1.2995992850859837
30.147678;0.012419670567289619;-0.015698120644;-1.2639723863002468;0.0037425248380000002;0.30133849506901556;10.0;0.750181;0.515539;1.0;-0.015238;0.298282;0.692839;-1.099527;-0.015238;0.045018;0.230499;1.2996097505212862
30.148227;0.013546586359670099;-0.015056437066000003;-1.1114561754705172;0.009117914872000001;0.6730784147322301;10.0;0.750181;0.515539;1.0;-0.014595;0.303646;0.692839;-1.09954;-0.014595;0.050391;0.234636;1.2996207491114473
30.148777;0.01533915163886191;-0.013755570440999999;-0.8967621394491015;0.01442325389;0.9402901952842376;10.0;0.750181;0.515539;1.0;-0.013295;0.308945;0.692838;-1.099552;-0.013295;0.055696;0.238686;1.2996303685848527
30.14913;0.016734303989111708;-0.012576346083000001;-0.7515308728216535;0.017743558099000002;1.0603104921809101;10.0;0.750181;0.515539;1.0;-0.012115;0.312393;0.692838;-1.09956;-0.012115;0.059034;0.24055;1.2996371369901678
30.149484;0.018274558982366712;-0.011133153904999998;-0.6092160098496757;0.020979388479;1.1480106578354752;10.0;0.750181;0.515539;1.0;-0.010673;0.315631;0.692838;-1.099568;-0.010673;0.06227;0.242999;1.299643905409478
30.149838;0.019912709835680328;-0.009436474117000002;-0.4738920114273638;0.024097716273000003;1.2101676000832808;10.0;0.750181;0.515539;1.0;-0.008975;0.318751;0.692837;-1.099575;-0.008975;0.065389;0.245371;1.2996492946922258
30.149994;0.02065805172323857;-0.008608128727;-0.4166960583856308;0.025430668477000002;1.2310293738103404;10.0;0.750181;0.515539;1.0;-0.008147;0.320082;0.692837;-1.099579;-0.008147;0.066721;0.246382;1.29965267891464
30.149994;0.5358252227816455;-0.684075811057;-1.276677136447099;-0.13036311225000002;-0.2432940942444667;10.0;0.750181;0.515539;1.0;-0.683615;0.164293;0.692837;-1.099579;-0.683615;-0.089071;0.540975;1.29965267891464
30.149994;0.5358657852429095;-0.6841401765769999;-1.2767006131337106;-0.13030703747100003;-0.2431710347245467;10.0;0.750181;0.515539;1.0;-0.683679;0.164349;0.692837;-1.099579;-0.683679;-0.089016;0.541034;1.29965267891464
30.149994;0.5359071309881964;-0.684205475958;-1.2767239627812863;-0.13025118618000003;-0.24304805562079537;10.0;0.750181;0.515539;1.0;-0.683744;0.164405;0.692837;-1.099579;-0.683744;-0.08896;0.541092;1.29965267891464
30.149994;0.535989040299333;-0.684335051328;-1.2767706051336802;-0.13013998064099996;-0.24280343599623022;10.0;0.750181;0.515539;1.0;-0.683873;0.164516;0.692837;-1.099579;-0.683873;-0.088848;0.541209;1.29965267891464
30.149995;0.5361522400979035;-0.6845933806310001;-1.2768637887365548;-0.12991681490700008;-0.24231329311107;10.0;0.750181;0.515539;1.0;-0.684132;0.16474;0.692837;-1.099579;-0.684132;-0.088625;0.541443;1.29965267891464
30.149996;0.5364798970567304;-0.685111882323;-1.277050428323044;-0.12946914937700005;-0.2413308496502885;10.0;0.750181;0.515539;1.0;-0.68465;0.165187;0.692837;-1.099579;-0.68465;-0.088178;0.541911;1.29965267891464
30.149998;0.5371362063806535;-0.6861481094149999;-1.2774192118576826;-0.12857339321999994;-0.23936832351398696;10.0;0.750181;0.515539;1.0;-0.685687;0.166083;0.692837;-1.099579;-0.685687;-0.087281;0.542848;1.29965267891464
30.150002;0.5384526236578293;-0.6882227042460001;-1.2781490404313551;-0.12677206724800005;-0.235437737097108;10.0;0.750181;0.515539;1.0;-0.687762;0.167884;0.692837;-1.099579;-0.687762;-0.08548;0.544727;1.29965267891464
30.15001;0.5411039247187179;-0.6923828556330001;-1.2795746325309347;-0.12313627975500002;-0.2275649355509849;10.0;0.750181;0.515539;1.0;-0.691922;0.17152;0.692837;-1.099579;-0.691922;-0.081845;0.548503;1.29965267891464
30.150026;0.5464735148239117;-0.7007333251079999;-1.2822823176230138;-0.11573116136000006;-0.2117781707999;10.0;0.750181;0.515539;1.0;-0.700273;0.178925;0.692837;-1.099579;-0.700273;-0.074439;0.556125;1.29965267891464
30.150059;0.5574908688077321;-0.717559856086;-1.2871239624437196;-0.10036618406000003;-0.1800319784154427;10.0;0.750181;0.515539;1.0;-0.717098;0.194291;0.692837;-1.09958;-0.717098;-0.059074;0.571655;1.2996535249707901
30.150124;0.5806512220774189;-0.75163912543;-1.294476093136997;-0.06730220260999992;-0.11590813908771286;10.0;0.750181;0.515539;1.0;-0.751178;0.227356;0.692837;-1.099581;-0.751178;-0.02601;0.603876;1.2996543710271589
30.150189;0.605328627885713;-0.7861132045420001;-1.298655256546729;-0.030926031657999953;-0.051089656482988674;10.0;0.750181;0.515539;1.0;-0.785652;0.263733;0.692837;-1.099583;-0.785652;0.010366;0.637655;1.2996560631405525
30.150254;0.631537873945815;-0.820739736504;-1.2995890988707643;0.009009433101999975;0.01426586349558027;10.0;0.750181;0.515539;1.0;-0.820278;0.303673;0.692837;-1.099584;-0.820278;0.050302;0.673;1.2996569091975774
30.150319;0.6592806192426712;-0.855224493603;-1.2972086068378794;0.052750159377000005;0.08001169431856675;10.0;0.750181;0.515539;1.0;-0.854764;0.347416;0.692837;-1.099586;-0.854764;0.094043;0.709912;1.299658601312283
30.150384;0.6885485553720957;-0.8892149697009999;-1.2914339341260588;0.10051920700199996;0.1459871002818077;10.0;0.750181;0.515539;1.0;-0.888754;0.395179;0.692837;-1.099587;-0.888754;0.141812;0.748389;1.299659447369964
30.150449;0.7193101551938497;-0.9223284014049999;-1.282240205765534;0.152552261915;0.21208134045304572;10.0;0.750181;0.515539;1.0;-0.921867;0.447212;0.692837;-1.099588;-0.921867;0.193845;0.788372;1.2996602934278636
30.150502;0.7452352823404164;-0.948113740008;-1.2722341017328682;0.197830060074;0.26545986852999415;10.0;0.750181;0.515539;1.0;-0.947652;0.492478;0.692837;-1.099589;-0.947652;0.23912;0.82176;1.2996611394859814
30.150502;0.7452399665537269;-0.9481349286380001;-1.2722545370486995;0.19785686523699997;0.2654941684783297;10.0;0.750181;0.515539;1.0;-0.947674;0.492517;0.692837;-1.099589;-0.947674;0.239149;0.821767;1.2996611394859814
30.150502;0.7452793741973543;-0.9481726735720002;-1.272237910237562;0.197926244342;0.26557322152536583;10.0;0.750181;0.515539;1.0;-0.947712;0.492586;0.692837;-1.099589;-0.947712;0.239218;0.821816;1.2996611394859814
30.150502;0.7453187818678663;-0.94821089862;-1.2722219293114545;0.19799506092000002;0.26565151145634425;10.0;0.750181;0.515539;1.0;-0.947749;0.492656;0.692837;-1.099589;-0.947749;0.239288;0.821866;1.2996611394859814
30.150502;0.7453968331486256;-0.9482857224579999;-1.2721890948373804;0.19813390196400005;0.26580995941056523;10.0;0.750181;0.515539;1.0;-0.947824;0.492795;0.692837;-1.099589;-0.947824;0.239427;0.821966;1.2996611394859814
30.150502;0.7455535810208412;-0.948435498266;-1.2721225172942834;0.19841338015600002;0.2661289345352277;10.0;0.750181;0.515539;1.0;-0.947974;0.493073;0.692837;-1.099589;-0.947974;0.239705;0.822167;1.2996611394859814
30.150503;0.745867316142087;-0.9487359809910001;-1.2719902862860755;0.19896809642499996;0.26676071215204816;10.0;0.750181;0.515539;1.0;-0.948274;0.493629;0.692837;-1.099589;-0.948274;0.240261;0.82257;1.2996611394859814
30.150504;0.7464946718530547;-0.9493342730439999;-1.2717227715603487;0.20008184910799992;0.2680285026165404;10.0;0.750181;0.515539;1.0;-0.948873;0.494742;0.692837;-1.099589;-0.948873;0.241374;0.823374;1.2996611394859814
30.150507;0.7477510498722151;-0.9505312164619999;-1.2711867360459586;0.20231397980599997;0.2705632841847215;10.0;0.750181;0.515539;1.0;-0.95007;0.496974;0.692837;-1.099589;-0.95007;0.243606;0.824985;1.2996611394859814
30.150512;0.7502702386480488;-0.9529162987920001;-1.270097425841001;0.20679852360300005;0.2756320495607571;10.0;0.750181;0.515539;1.0;-0.952455;0.501458;0.692837;-1.099589;-0.952455;0.24809;0.828214;1.2996611394859814
30.150522;0.7553328178769939;-0.957653553375;-1.2678564080754056;0.21584728840700002;0.2857644779869088;10.0;0.750181;0.515539;1.0;-0.957192;0.510507;0.692837;-1.09959;-0.957192;0.257139;0.834694;1.2996619855443183
30.150542;0.7655548163521669;-0.966988998214;-1.2631218268884488;0.23426968811800009;0.3060129504955429;10.0;0.750181;0.515539;1.0;-0.966528;0.528931;0.692837;-1.09959;-0.966528;0.275563;0.847752;1.2996619855443183
30.150581;0.7863746890039124;-0.9850442423799999;-1.2526398117260602;0.2724264236399999;0.34643335734149566;10.0;0.750181;0.515539;1.0;-0.984583;0.567087;0.692837;-1.099591;-0.984583;0.313719;0.874241;1.299662831602874
30.150581;0.7863746890039124;-0.9850437396149999;-1.252639172380711;0.27242702829899995;0.3464341262612085;10.0;0.750181;0.515539;1.0;-0.984584;0.567087;0.692837;-1.099591;-0.984584;0.313719;0.874241;1.299662831602874
30.150581;0.7863746890039124;-0.9850437396149999;-1.252639172380711;0.27242702829899995;0.3464341262612085;10.0;0.750181;0.515539;1.0;-0.984584;0.567087;0.692837;-1.099591;-0.984584;0.313719;0.874241;1.299662831602874
30.150581;0.7863754579238851;-0.9850449242849999;-1.2526394540409787;0.27242649380999995;0.3464331078302404;10.0;0.750181;0.515539;1.0;-0.984584;0.567088;0.692837;-1.099591;-0.984584;0.313719;0.874241;1.299662831602874
30.150581;0.7863754579238851;-0.9850449242849999;-1.2526394540409787;0.27242649380999995;0.3464331078302404;10.0;0.750181;0.515539;1.0;-0.984584;0.567088;0.692837;-1.099591;-0.984584;0.313719;0.874241;1.299662831602874
30.150582;0.7864136192068395;-0.9850767571080001;-1.2526191472898551;0.27249842007999997;0.34650775803556944;10.0;0.750181;0.515539;1.0;-0.984616;0.567159;0.692837;-1.099591;-0.984616;0.31379;0.87429;1.299662831602874
30.150582;0.7864519101286487;-0.9851087367539999;-1.25259882272122;0.27256923865800003;0.34658093539808793;10.0;0.750181;0.515539;1.0;-0.984648;0.56723;0.692837;-1.099591;-0.984648;0.313862;0.874339;1.299662831602874
30.150582;0.7865291314846513;-0.98517322844;-1.2525578379791076;0.27271208105200007;0.34672851918050274;10.0;0.750181;0.515539;1.0;-0.984712;0.567373;0.692837;-1.099591;-0.984712;0.314004;0.874437;1.299662831602874
30.150582;0.7866828059268869;-0.9853015217109999;-1.2524762385649146;0.2729977768879999;0.3470239527688011;10.0;0.750181;0.515539;1.0;-0.984841;0.567658;0.692837;-1.099591;-0.984841;0.31429;0.874632;1.299662831602874
30.150583;0.7869909264597654;-0.9855586556460001;-1.2523126029921088;0.273568458052;0.3476132301583607;10.0;0.750181;0.515539;1.0;-0.985098;0.56823;0.692837;-1.099591;-0.985098;0.314861;0.875023;1.299662831602874
30.150584;0.7876079474313347;-0.986072972051;-1.2519845378235825;0.2747118059509999;0.348792577381845;10.0;0.750181;0.515539;1.0;-0.985612;0.569373;0.692837;-1.099591;-0.985612;0.316005;0.875805;1.299662831602874
30.150586;0.7888421633666648;-0.9870980064030002;-1.2513251094366051;0.2770040497860001;0.35115269270570765;10.0;0.750181;0.515539;1.0;-0.986637;0.571665;0.692837;-1.099591;-0.986637;0.318296;0.877371;1.299662831602874
30.150591;0.7913159133626722;-0.989138863857;-1.2499923825033235;0.2816050327350001;0.3558692906077528;10.0;0.750181;0.515539;1.0;-0.988677;0.576266;0.692837;-1.099591;-0.988677;0.322898;0.880507;1.299662831602874
30.1506;0.7962818032838626;-0.9931783417489999;-1.2472699208410098;0.29087949898;0.36529718220410695;10.0;0.750181;0.515539;1.0;-0.992718;0.585541;0.692837;-1.099591;-0.992718;0.332172;0.886798;1.299662831602874
30.150619;0.8062915299431094;-1.001091763115;-1.2416002474757926;0.30971711866700014;0.38412547715694506;10.0;0.750181;0.515539;1.0;-1.000631;0.604379;0.692837;-1.099592;-1.000631;0.35101;0.899456;1.2996636776616477
30.15062;0.8067219962849657;-1.001425032747;-1.2413508462130214;0.3105322576710002;0.3849309416391667;10.0;0.750181;0.515539;1.0;-1.000965;0.605194;0.692837;-1.099592;-1.000965;0.351825;0.9;1.2996636776616477
30.15062;0.8067226319355371;-1.001425524654;-1.2413504778604267;0.310533460647;0.38493212952505074;10.0;0.750181;0.515539;1.0;-1.000965;0.605194;0.692837;-1.099592;-1.000965;0.351825;0.9;1.2996636776616477
30.15062;0.8067444279925334;-1.001442234485;-1.2413376525908506;0.3105746667200001;0.38497280668280554;10.0;0.750181;0.515539;1.0;-1.000982;0.605236;0.692837;-1.099592;-1.000982;0.351867;0.900028;1.2996636776616477
30.15062;0.8067668597221876;-1.0014599487640001;-1.2413250949708763;0.31061645525600007;0.38501390025237486;10.0;0.750181;0.515539;1.0;-1.000999;0.605277;0.692837;-1.099591;-1.000999;0.351909;0.900056;1.299662831602874
30.15062;0.8068110876140709;-1.001494482023;-1.241299849986759;0.31070059458799987;0.3850970807885328;10.0;0.750181;0.515539;1.0;-1.001033;0.605361;0.692837;-1.099591;-1.001033;0.351992;0.900111;1.299662831602874
30.15062;0.8068995437134663;-1.0015628130729999;-1.241248456361328;0.3108672520389999;0.3852614051661805;10.0;0.750181;0.515539;1.0;-1.001102;0.605528;0.692838;-1.099591;-1.001102;0.35216;0.900223;1.2996633646929499
30.15062;0.807076320721281;-1.001699375497;-1.241145787305202;0.31120288325599993;0.3855928804575497;10.0;0.750181;0.515539;1.0;-1.001238;0.605863;0.69284;-1.099589;-1.001238;0.352494;0.900446;1.2996627387599444
30.150621;0.807429380467419;-1.0019720549239999;-1.2409407920528734;0.311871169798;0.3862519464147546;10.0;0.750181;0.515539;1.0;-1.001511;0.606532;0.692843;-1.099587;-1.001511;0.353163;0.900893;1.2996626459270115
30.150622;0.8081375627113245;-1.0025171505569999;-1.2405278467610468;0.31321162263099983;0.3875721623187096;10.0;0.750181;0.515539;1.0;-1.002056;0.607872;0.69285;-1.099583;-1.002056;0.354504;0.901786;1.2996629933905943
30.150625;0.8095530096695336;-1.003602766603;-1.2396998771120364;0.3158964348609999;0.3902109325613544;10.0;0.750181;0.515539;1.0;-1.003142;0.610558;0.692863;-1.099574;-1.003142;0.357189;0.903574;1.2996623093115383
30.15063;0.8123917325785633;-1.005761036001;-1.2380247061459808;0.32129164502100005;0.3954885705215238;10.0;0.750181;0.515539;1.0;-1.005301;0.615952;0.692889;-1.099555;-1.005301;0.362584;0.907155;1.2996600956965634
30.150641;0.8180924335269211;-1.0100203364659999;-1.234604178053143;0.33217263625;0.40603313591100354;10.0;0.750181;0.515539;1.0;-1.009559;0.62683;0.692942;-1.099519;-1.009559;0.373464;0.91434;1.299657896034568
30.150661;0.8295827232108922;-1.01829428508;-1.2274776903968077;0.35429506004999994;0.4270762277675024;10.0;0.750181;0.515539;1.0;-1.017833;0.648951;0.693049;-1.099444;-1.017833;0.395586;0.928797;1.299651501571479
30.150703;0.8529043575278531;-1.0337872345819998;-1.2120787348049629;0.39998045217600003;0.46896284283896156;10.0;0.750181;0.515539;1.0;-1.033327;0.694631;0.693269;-1.099291;-1.033327;0.441271;0.958036;1.2996394150078705
30.150745;0.8766446280363555;-1.0477207741649999;-1.1951487987918745;0.447557249845;0.5105344121568487;10.0;0.750181;0.515539;1.0;-1.047259;0.742201;0.693496;-1.099132;-1.047259;0.488847;0.987664;1.2996260444604826
30.150829;0.9251632885285709;-1.0701259517500001;-1.1566887327014301;0.5481309844760001;0.5924694497419768;10.0;0.750181;0.515539;1.0;-1.069666;0.842762;0.693973;-1.098796;-1.069666;0.589419;1.047845;1.2995965429105296
30.1509;0.9675049750512914;-1.082539482913;-1.1188981047416424;0.6394995023949999;0.6609779989618114;10.0;0.750181;0.515539;1.0;-1.082079;0.934109;0.694406;-1.098487;-1.082079;0.680785;1.1;1.2995666131464751
30.1509;0.9675126973497556;-1.082555000114;-1.1189052123857106;0.639529200739;0.6610034188603628;10.0;0.750181;0.515539;1.0;-1.082094;0.934147;0.694406;-1.098487;-1.082094;0.680816;1.100005;1.2995666131464751
30.1509;0.9675473189720492;-1.082562282635;-1.118872701528589;0.6396052200750001;0.6610583353737527;10.0;0.750181;0.515539;1.0;-1.082101;0.934222;0.694406;-1.098487;-1.082101;0.680891;1.100048;1.2995666131464751
30.1509;0.9675813523151425;-1.082568870998;-1.1188401558253738;0.639680734386;0.6611131279612086;10.0;0.750181;0.515539;1.0;-1.082109;0.934298;0.694406;-1.098487;-1.082109;0.680967;1.10009;1.2995666131464751
30.1509;0.9676508168022181;-1.082584032837;-1.1187755066591067;0.639832169731;0.6612221667372165;10.0;0.750181;0.515539;1.0;-1.082123;0.934449;0.694406;-1.098487;-1.082123;0.681118;1.100174;1.2995666131464751
