time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.150901;0.9677875434314083;-1.082612989652;-1.1186473694561765;0.6401338581250001;0.6614404808883236;10.0;0.750181;0.515539;1.0;-1.082152;0.934751;0.694406;-1.098487;-1.082152;0.68142;1.100343;1.2995666131464751
30.150901;0.9680632148129583;-1.082670879567;-1.1183886165700296;0.640739014597;0.6618772460234413;10.0;0.750181;0.515539;1.0;-1.08221;0.935356;0.694406;-1.098487;-1.08221;0.682025;1.100681;1.2995666131464751
30.150902;0.9686132111364164;-1.082784335826;-1.1178707077055385;0.64194881677;0.6627504244102138;10.0;0.750181;0.515539;1.0;-1.082324;0.936566;0.694406;-1.098487;-1.082324;0.683235;1.101356;1.2995666131464751
30.150904;0.969713848326402;-1.083009824608;-1.116834441909984;0.6443717251419999;0.6644967752642704;10.0;0.750181;0.515539;1.0;-1.082549;0.938988;0.694406;-1.098487;-1.082549;0.685657;1.102707;1.2995666131464751
30.150908;0.971915066363826;-1.083444493492;-1.1147522360625945;0.649223766869;0.6679840547157132;10.0;0.750181;0.515539;1.0;-1.082983;0.94384;0.694406;-1.098488;-1.082983;0.690509;1.10541;1.2995674584183767
30.150915;0.9763206142784244;-1.0842555784030001;-1.1105527861913966;0.658960137309;0.6749423577377007;10.0;0.750181;0.515539;1.0;-1.083795;0.953578;0.694405;-1.098488;-1.083795;0.700247;1.110816;1.2995669240824035
30.15093;0.9851423090234224;-1.08563879655;-1.1020121525652475;0.6785652900060001;0.6887992565040334;10.0;0.750181;0.515539;1.0;-1.085178;0.973183;0.694404;-1.098489;-1.085178;0.719852;1.12163;1.299567235019797
30.15096;1.002813290266937;-1.0874227367879998;-1.0843720833601445;0.7182647912600001;0.7162497727456388;10.0;0.750181;0.515539;1.0;-1.086962;1.012883;0.694402;-1.098492;-1.086962;0.759551;1.143256;1.2995687021731477
30.151019;1.0381627870348658;-1.086851706844;-1.0468991187289582;0.79937460678;0.7699896555367032;10.0;0.750181;0.515539;1.0;-1.086391;1.093993;0.694397;-1.098496;-1.086391;0.840661;1.186373;1.2995694116225571
30.151078;1.0733382068760993;-1.0803874185719997;-1.0065675587161076;0.8822791708940001;0.8219954952147213;10.0;0.750181;0.515539;1.0;-1.079927;1.176893;0.694392;-1.0985;-1.079927;0.923565;1.229097;1.2995701211031285
30.151138;1.1081020596736566;-1.0676644530189998;-0.9635073265123558;0.9663083445030001;0.8720391195623121;10.0;0.750181;0.515539;1.0;-1.067204;1.260912;0.694388;-1.098505;-1.067204;1.007593;1.27116;1.29957221021727
30.151197;1.142213375472814;-1.048420210785;-0.9178847256547064;1.050726692031;0.9199040342143223;10.0;0.750181;0.515539;1.0;-1.047959;1.345319;0.694383;-1.098509;-1.047959;1.092009;1.312288;1.2995729197586414
30.151257;1.17542838405834;-1.022505351074;-0.8699001699649701;1.134720811268;0.9653678834521666;10.0;0.750181;0.515539;1.0;-1.022044;1.4293;0.694378;-1.098514;-1.022044;1.176001;1.352199;1.2995744746185192
30.151316;1.207509517889611;-0.9899026915370002;-0.8197887278495936;1.217445923881;1.0082288427910326;10.0;0.750181;0.515539;1.0;-0.989441;1.512012;0.694374;-1.098518;-0.989441;1.258725;1.390623;1.2995757185327832
30.151375;1.238234772254438;-0.9507397778000001;-0.7678186714697088;1.2980502600800001;1.0483070651591029;10.0;0.750181;0.515539;1.0;-0.950279;1.592602;0.694369;-1.098523;-0.950279;1.339328;1.427305;1.2995772734585658
30.151429;1.2646161489345293;-0.9102418804469998;-0.7197772076640816;1.3683740691909998;1.082046967646182;10.0;0.750181;0.515539;1.0;-0.909781;1.662995;0.694365;-1.098527;-0.909781;1.40966;1.458618;1.2995785174255536
30.151482;1.289562183349062;-0.8648151957879999;-0.670626982517453;1.435511921032;1.1131777432429808;10.0;0.750181;0.515539;1.0;-0.864354;1.730135;0.694361;-1.09853;-0.864354;1.476799;1.488198;1.2995789161189866
30.151536;1.3130029335146207;-0.814959935414;-0.6206840172340904;1.4991594297799997;1.1417791929581445;10.0;0.750181;0.515539;1.0;-0.814499;1.793784;0.694357;-1.098534;-0.814499;1.540448;1.515907;1.2995801601305708
30.151589;1.3348508529554903;-0.7611235761399999;-0.570193721983844;1.5588581894200002;1.1678145059940859;10.0;0.750181;0.515539;1.0;-0.760663;1.853483;0.694353;-1.098538;-0.760663;1.600146;1.541649;1.2995814041655873
30.151643;1.3550407083172815;-0.703815912437;-0.5194057330654026;1.6142246659050001;1.191273927046501;10.0;0.750181;0.515539;1.0;-0.703354;1.908849;0.694349;-1.098542;-0.703354;1.655511;1.565356;1.2995826482240365
30.151696;1.3735297115170098;-0.6435838068340001;-0.4685619840892899;1.664958220562;1.2121748853347474;10.0;0.750181;0.515539;1.0;-0.643123;1.959584;0.694345;-1.098546;-0.643123;1.706246;1.586986;1.299583892305918
30.151749;1.3903029101893587;-0.5810037875509999;-0.41789726777732733;1.710853471891;1.230561670663541;10.0;0.750181;0.515539;1.0;-0.580543;2.00548;0.694341;-1.09855;-0.580543;1.752142;1.606527;1.2995851364112316
30.151803;1.4053646462189093;-0.51665900256;-0.3676334138261235;1.75179168183;1.2465033089761735;10.0;0.750181;0.515539;1.0;-0.516199;2.046417;0.694336;-1.098554;-0.516199;1.793079;1.623993;1.2995858462648784
30.151856;1.418741036351596;-0.4511260873679999;-0.3179763436801025;1.787735633094;1.2600859404837563;10.0;0.750181;0.515539;1.0;-0.450666;2.082362;0.694332;-1.098558;-0.450666;1.829023;1.639421;1.299587090420646
30.15191;1.4304716367188133;-0.384955708018;-0.26911103872077013;1.818714073537;1.2714086926663777;10.0;0.750181;0.515539;1.0;-0.384494;2.113337;0.694328;-1.098562;-0.384494;1.860002;1.652878;1.2995883345998456
30.151963;1.4406238402372775;-0.318666912538;-0.22120063797189005;1.844873828456;1.2806075929939773;10.0;0.750181;0.515539;1.0;-0.318206;2.139493;0.694324;-1.098565;-0.318206;1.88616;1.664436;1.2995887334849436
30.152017;1.4492707408158767;-0.252740754724;-0.17439167686619952;1.866391060168;1.2878139381447131;10.0;0.750181;0.515539;1.0;-0.25228;2.161008;0.69432;-1.098569;-0.25228;1.907677;1.674187;1.2995899777087387
30.15207;1.456495291914807;-0.18760249504200002;-0.128804051810813;1.883494754126;1.2931691331798476;10.0;0.750181;0.515539;1.0;-0.187141;2.178113;0.694316;-1.098573;-0.187141;1.924781;1.682235;1.2995912219559658
30.152124;1.4623893998665336;-0.12362235919599998;-0.08453450169105609;1.896453731788;1.296818571005152;10.0;0.750181;0.515539;1.0;-0.123162;2.191073;0.694312;-1.098577;-0.123162;1.93774;1.688692;1.2995924662266243
30.152177;1.4670489316300939;-0.06112298572399996;-0.041663903913609676;1.905560759491;1.2989074313790332;10.0;0.750181;0.515539;1.0;-0.060662;2.200181;0.694308;-1.098581;-0.060662;1.946847;1.693677;1.299593710520715
30.152231;1.470570158090052;-0.00036320794200001005;-0.0002469844366158888;1.9111268347439998;1.2995822227387874;10.0;0.750181;0.515539;1.0;9.8e-05;2.205751;0.694304;-1.098584;9.8e-05;1.952414;1.697308;1.2995941095095807
30.152284;1.4730526638219694;0.058445975473000004;0.039676772533954484;1.9134716704290002;1.2989838838920555;10.0;0.750181;0.515539;1.0;0.058906;2.2081;0.6943;-1.098588;0.058906;1.95476;1.699707;1.299595353848266
30.152337;1.4745941297743592;0.11513922031900001;0.0780819738761733;1.912917313408;1.2972500532744644;10.0;0.750181;0.515539;1.0;0.1156;2.207549;0.694297;-1.098592;0.1156;1.954206;1.70099;1.2995971324502835
30.152391;1.4752871890672676;0.169603829044;0.11496326295033442;1.9097774489040003;1.2945123248249948;10.0;0.750181;0.515539;1.0;0.170065;2.204413;0.694293;-1.098596;0.170065;1.951066;1.701273;1.2995983768322428
30.152444;1.475224051676558;0.221762295837;0.15032448500617399;1.9043552987989998;1.2908922523563415;10.0;0.750181;0.515539;1.0;0.222224;2.198994;0.694289;-1.098599;0.222224;1.945644;1.700665;1.2995987759004701
30.152498;1.4744888852548195;0.27157364659600003;0.18418154881450122;1.8969403534019997;1.2865070550017559;10.0;0.750181;0.515539;1.0;0.272035;2.191583;0.694285;-1.098603;0.272035;1.938229;1.699269;1.2996000203270235
30.152551;1.473162941397862;0.319026162744;0.21655863976681416;1.8878028215740001;1.2814623342226439;10.0;0.750181;0.515539;1.0;0.319487;2.182449;0.694281;-1.098607;0.319487;1.929093;1.697182;1.2996012647770083
30.152605;1.471321167530733;0.36413315907;0.24748720205059782;1.877195819118;1.2758572774892054;10.0;0.750181;0.515539;1.0;0.364594;2.171846;0.694277;-1.098611;0.364594;1.918487;1.694494;1.2996025092504244
30.152658;1.4690339175352622;0.406931320507;0.2770060756594016;1.865352406926;1.2697817148127382;10.0;0.750181;0.515539;1.0;0.407393;2.160005;0.694273;-1.098614;0.407393;1.906643;1.691289;1.2996029084012548
30.152712;1.4663630378569286;0.4474734769940001;0.3051587263464967;1.8524823630680003;1.2633176882140866;10.0;0.750181;0.515539;1.0;0.447934;2.147138;0.694269;-1.098618;0.447934;1.893774;1.687643;1.299604152919265
30.152765;1.4633674421668674;0.485822735828;0.3319895754333735;1.8387776819779997;1.2565386033566848;10.0;0.750181;0.515539;1.0;0.486284;2.133435;0.694265;-1.098622;0.486284;1.88007;1.683624;1.2996053974607062
30.152818;1.4601005184236462;0.5220555253400001;0.3575476611046079;1.8244106110000002;1.2495102823260897;10.0;0.750181;0.515539;1.0;0.522517;2.11907;0.694261;-1.098625;0.522517;1.865702;1.679296;1.2996057966729757
30.152872;1.456607644435522;0.5562537629319999;0.3818830452091747;1.809532215688;1.242292131721749;10.0;0.750181;0.515539;1.0;0.556715;2.104194;0.694258;-1.098629;0.556715;1.850825;1.674714;1.2996075754646095
30.152925;1.4529326314657538;0.5885052504930001;0.40504648167981583;1.7942802908790003;1.2349370177396914;10.0;0.750181;0.515539;1.0;0.588966;2.088943;0.694254;-1.098633;0.588966;1.835573;1.66993;1.2996088200704858
30.152979;1.4491139343809374;0.6188982286710001;0.4270873490257299;1.7787734306639997;1.2274903915156217;10.0;0.750181;0.515539;1.0;0.61936;2.073437;0.69425;-1.098636;0.61936;1.820066;1.664988;1.2996092193409525
30.153026;1.4456384719016027;0.6443529573089999;0.44572205972175993;1.764913637251;1.220854087349668;10.0;0.750181;0.515539;1.0;0.644814;2.059579;0.694247;-1.09864;0.644814;1.806206;1.66051;1.2996109981871498
30.153026;1.4456072094874184;0.6443427836760001;0.44572466119926885;1.7647752154979999;1.2207847359337338;10.0;0.750181;0.515539;1.0;0.644804;2.059413;0.694247;-1.09864;0.644804;1.806065;1.660496;1.2996109981871498
30.153026;1.445602872497492;0.6443731249619999;0.4457469871021703;1.764758253153;1.2207766646894662;10.0;0.750181;0.515539;1.0;0.644834;2.059396;0.694247;-1.09864;0.644834;1.806048;1.66049;1.2996109981871498
30.153026;1.4455985357055394;0.64440346638;0.4457693131692972;1.7647412921619998;1.2207685941662216;10.0;0.750181;0.515539;1.0;0.644865;2.059379;0.694247;-1.09864;0.644865;1.806031;1.660485;1.2996109981871498
30.153026;1.445589862715563;0.644464149612;0.4458139657961935;1.764707374242;1.220752455282835;10.0;0.750181;0.515539;1.0;0.644926;2.059345;0.694247;-1.09864;0.644926;1.805997;1.660474;1.2996109981871498
30.153027;1.4455725191113724;0.6445855176599999;0.44590327302032684;1.76463955465;1.220720186168706;10.0;0.750181;0.515539;1.0;0.645047;2.059277;0.694247;-1.09864;0.645047;1.805928;1.660451;1.2996109981871498
30.153027;1.4455386674454613;0.644828603058;0.446081877697214;1.7645042440860002;1.2206551673945956;10.0;0.750181;0.515539;1.0;0.64529;2.05914;0.694246;-1.09864;0.64529;1.805792;1.660407;1.2996104639914225
30.153028;1.4454690276156041;0.6453137586359998;0.4464390078980019;1.764230187724;1.2205243792972953;10.0;0.750181;0.515539;1.0;0.645775;2.058868;0.694246;-1.09864;0.645775;1.805519;1.660319;1.2996104639914225
30.15303;1.4453308847156765;0.646281955992;0.44715155735368906;1.7636837712360003;1.2202629791467783;10.0;0.750181;0.515539;1.0;0.646743;2.058322;0.694246;-1.09864;0.646743;1.804974;1.660141;1.2996104639914225
30.153034;1.4450548738691553;0.648212234012;0.44857274677493897;1.7625937908970002;1.219741770897343;10.0;0.750181;0.515539;1.0;0.648674;2.057231;0.694246;-1.09864;0.648674;1.803883;1.659787;1.2996104639914225
30.153041;1.4445019645649502;0.6520515814400001;0.4514023500386049;1.7604108326399999;1.2186974305501854;10.0;0.750181;0.515539;1.0;0.652512;2.055048;0.694245;-1.098641;0.652512;1.8017;1.659076;1.2996107751577008
30.153056;1.4433900482212008;0.659630007156;0.4570005231565176;1.7560419662;1.2166094454954182;10.0;0.750181;0.515539;1.0;0.660092;2.05068;0.694244;-1.098642;0.660092;1.797331;1.65765;1.2996110863254438
30.153086;1.4411524182937765;0.674414282768;0.4679687409930306;1.747301579332;1.212433575485848;10.0;0.750181;0.515539;1.0;0.674876;2.041938;0.694242;-1.098644;0.674876;1.78859;1.654782;1.2996117086653227
30.153145;1.436627590758997;0.702540170592;0.48902038016744137;1.729840595496;1.2040981299698506;10.0;0.750181;0.515539;1.0;0.703002;2.024478;0.694238;-1.098648;0.703002;1.771129;1.649002;1.2996129533626541
30.153205;1.4320654035053704;0.728832054819;0.5089376875071383;1.7124907083729999;1.1958187832631193;10.0;0.750181;0.515539;1.0;0.729293;2.007131;0.694234;-1.098652;0.729293;1.753781;1.643193;1.2996141980834157
30.153264;1.4274946700762143;0.7534017441899998;0.52777902431662;1.695332632038;1.1876279943990864;10.0;0.750181;0.515539;1.0;0.753864;1.989974;0.69423;-1.098656;0.753864;1.736622;1.637387;1.2996154428276083
30.153323;1.4229375832498767;0.776361948519;0.5456050621319951;1.6784235683420001;1.179548272601398;10.0;0.750181;0.515539;1.0;0.776822;1.973066;0.694225;-1.09866;0.776822;1.719714;1.631611;1.2996161534180006
30.153383;1.4184130687613534;0.7978146238899999;0.5624698766958636;1.6618162546520001;1.1716024698666951;10.0;0.750181;0.515539;1.0;0.798276;1.956461;0.694221;-1.098664;0.798276;1.703107;1.625889;1.2996173982126433
30.153442;1.4139370827179687;0.817863126387;0.5784296461161103;1.6455532979910001;1.163809421298862;10.0;0.750181;0.515539;1.0;0.818325;1.940198;0.694217;-1.098668;0.818325;1.686843;1.620239;1.2996186430307162
30.153502;1.4095252422730855;0.836605265957;0.5935369164498536;1.6296653289360004;1.1561803081354567;10.0;0.750181;0.515539;1.0;0.837066;1.924311;0.694213;-1.098672;0.837066;1.670955;1.614677;1.2996198878722194
30.153561;1.4051872179215124;0.854127491037;0.6078389271860768;1.614178778949;1.1487286237463918;10.0;0.750181;0.515539;1.0;0.854589;1.908825;0.694209;-1.098676;0.854589;1.655468;1.609217;1.2996211327371527
30.153621;1.4009326266469777;0.870515828402;0.621383078560681;1.599109634764;1.1414607700238544;10.0;0.750181;0.515539;1.0;0.870977;1.893758;0.694205;-1.098679;0.870977;1.6404;1.603868;1.2996215322415983
30.15368;1.3967701164218111;0.885848399735;0.6342120219498469;1.5844746901740001;1.1343847291299751;10.0;0.750181;0.515539;1.0;0.886309;1.879122;0.694201;-1.098683;0.886309;1.625764;1.598639;1.299622777151124
30.15374;1.392702982270807;0.9001982092739998;0.6463676898330637;1.57027829165;1.1275040777823682;10.0;0.750181;0.515539;1.0;0.90066;1.864928;0.694197;-1.098687;0.90066;1.611569;1.593536;1.2996240220840796
30.153799;1.388738561272423;0.9136358245039999;0.6578890008403647;1.556529622687;1.1208226415638949;10.0;0.750181;0.515539;1.0;0.914097;1.851178;0.694192;-1.098691;0.914097;1.597819;1.588565;1.299624732892153
30.153859;1.384878029074041;0.92622367108;0.6688124525300564;1.543224547208;1.11433968537997;10.0;0.750181;0.515539;1.0;0.926684;1.837875;0.694188;-1.098695;0.926684;1.584516;1.583729;1.299625977875558
30.153918;1.3811248779198066;0.938020832689;0.6791716286378161;1.5303662923230001;1.1080578713692963;10.0;0.750181;0.515539;1.0;0.938481;1.825017;0.694184;-1.098699;0.938481;1.571657;1.57903;1.2996272228823929
30.153978;1.3774793011947584;0.949082088328;0.6889991650000203;1.517949028456;1.10197592598263;10.0;0.750181;0.515539;1.0;0.949543;1.8126;0.69418;-1.098703;0.949543;1.55924;1.574469;1.299628467912657
30.154097;1.3704993110297428;0.969220916631;0.7072027755364306;1.4943500427569998;1.0903690579998906;10.0;0.750181;0.515539;1.0;0.969682;1.788996;0.694172;-1.098711;0.969682;1.53564;1.565747;1.2996309580434748
30.154204;1.3645948624056885;0.98530905395;0.7220524428862107;1.4745728017779998;1.080593839535954;10.0;0.750181;0.515539;1.0;0.985771;1.769219;0.694165;-1.098717;0.985771;1.515863;1.558372;1.2996322915786602
30.154311;1.359036595150035;0.9996995965500002;0.7355943174139732;1.456104946748;1.0714243839675626;10.0;0.750181;0.515539;1.0;1.000161;1.750753;0.694158;-1.098724;1.000161;1.497396;1.551435;1.299634470587788
30.154418;1.3538167510339056;1.0125917892719998;0.7479533611167735;1.438885135044;1.0628359664962985;10.0;0.750181;0.515539;1.0;1.013052;1.733534;0.694151;-1.098731;1.013052;1.480176;1.544923;1.2996366496686678
30.154525;1.348922214062768;1.024160021316;0.7592432021942697;1.422846811656;1.0548027134719513;10.0;0.750181;0.515539;1.0;1.024621;1.717496;0.694144;-1.098738;1.024621;1.464137;1.538821;1.2996388288212999
30.154632;1.3443393619056907;1.034557781803;0.7695659378272205;1.4079237180020001;1.047297845988958;10.0;0.750181;0.515539;1.0;1.035019;1.702574;0.694137;-1.098745;1.035019;1.449214;1.53311;1.2996410080456835
30.154739;1.3400549164944695;1.0439206011280002;0.7790132988421513;1.394048944139;1.0402923991994124;10.0;0.750181;0.515539;1.0;1.044381;1.6887;0.694129;-1.098751;1.044381;1.435339;1.527773;1.299641807823217
30.154846;1.3360525651369408;1.0523629082869999;0.787665796801293;1.381157144005;1.033759584050075;10.0;0.750181;0.515539;1.0;1.052823;1.675808;0.694123;-1.098758;1.052823;1.422447;1.522789;1.2996445212799534
30.154953;1.3323175549188715;1.059986290513;0.7955958296875744;1.369183445734;1.0276704984326153;10.0;0.750181;0.515539;1.0;1.060448;1.663836;0.694116;-1.098765;1.060448;1.410475;1.518139;1.2996467007156214
30.15506;1.3288347672412095;1.06688214086;0.8028704299142859;1.358068414748;1.021999460149197;10.0;0.750181;0.515539;1.0;1.067344;1.652723;0.694109;-1.098771;1.067344;1.399361;1.513805;1.2996480347855723
30.155167;1.3255902803358963;1.073128142615;0.8095473831801754;1.347756767308;1.0167219745806275;10.0;0.750181;0.515539;1.0;1.07359;1.642411;0.694102;-1.098778;1.07359;1.389047;1.509767;1.2996502143607718
30.155274;1.3225688654803576;1.0787938509510002;0.8156806644311726;1.338188723429;1.0118102416867112;10.0;0.750181;0.515539;1.0;1.079254;1.632845;0.694095;-1.098784;1.079254;1.37948;1.506009;1.2996515485625368
30.155381;1.3197571839251339;1.083937459924;0.8213158247036212;1.3293172077679998;1.0072437748089638;10.0;0.750181;0.515539;1.0;1.084398;1.623973;0.694088;-1.098791;1.084398;1.370608;1.502511;1.299653728277267
30.155488;1.3171407881452917;1.0886137588040001;0.8264976444446096;1.321090277466;1.002998532393997;10.0;0.750181;0.515539;1.0;1.089075;1.615748;0.694081;-1.098797;1.089075;1.362382;1.499258;1.2996550626108452
30.155595;1.3147086848766156;1.092870423325;0.8312643218201339;1.3134657817050002;0.9990546170524978;10.0;0.750181;0.515539;1.0;1.093332;1.608123;0.694075;-1.098804;1.093332;1.354757;1.496234;1.2996577765092623
30.155702;1.312448627635002;1.0967496931250003;0.8356515219199965;1.3063980285380001;0.995389839290011;10.0;0.750181;0.515539;1.0;1.097211;1.601057;0.694068;-1.09881;1.097211;1.34769;1.493424;1.2996591109687188
30.155809;1.3103488355159476;1.1002868849729999;0.8396900543966704;1.299849149795;0.9919871064587061;10.0;0.750181;0.515539;1.0;1.100749;1.594509;0.694061;-1.098816;1.100749;1.341141;1.490813;1.2996604454922063
30.155844;1.3096929244376334;1.101387578848;0.840951003320815;1.297808525026;0.9909258123107473;10.0;0.750181;0.515539;1.0;1.101849;1.592471;0.694069;-1.098818;1.101849;1.339101;1.489998;1.2996664086930154
30.155844;1.3096929244376334;1.101387578848;0.840951003320815;1.297808525026;0.9909258123107473;10.0;0.750181;0.515539;1.0;1.101849;1.592471;0.694069;-1.098818;1.101849;1.339101;1.489998;1.2996664086930154
30.155844;1.3096919947915235;1.1013881320619998;0.8409520226450788;1.2978071786779999;0.9909254877018505;10.0;0.750181;0.515539;1.0;1.10185;1.592469;0.694069;-1.098818;1.10185;1.339099;1.489997;1.2996664086930154
30.155844;1.3096914335999148;1.1013907391520001;0.8409543735997692;1.297803809146;0.9909233395371309;10.0;0.750181;0.515539;1.0;1.101851;1.592467;0.694069;-1.098818;1.101851;1.339097;1.489996;1.2996664086930154
30.155844;1.3096893815756465;1.101392623766;0.8409571301868147;1.2977984113;0.9909207706476624;10.0;0.750181;0.515539;1.0;1.101854;1.592461;0.694069;-1.098818;1.101854;1.339091;1.489994;1.2996664086930154
30.155845;1.309685838730037;1.1013993687980002;0.8409645551837027;1.297787562746;0.9909151678729501;10.0;0.750181;0.515539;1.0;1.10186;1.59245;0.694069;-1.098818;1.10186;1.33908;1.489989;1.2996664086930154
30.155845;1.3096781919143343;1.1014103656759997;0.8409778619479698;1.297764701632;0.9909034980074605;10.0;0.750181;0.515539;1.0;1.101872;1.592427;0.694069;-1.098818;1.101872;1.339057;1.489981;1.2996664086930154
30.155846;1.3096638281730926;1.101434724082;0.841005684350647;1.297720075449;0.9908802912112542;10.0;0.750181;0.515539;1.0;1.101896;1.592383;0.694069;-1.098818;1.101896;1.339013;1.489963;1.2996664086930154
30.155847;1.309635101677181;1.101482224225;0.8410604013395712;1.297630349035;0.9908335133757433;10.0;0.750181;0.515539;1.0;1.101943;1.592293;0.694069;-1.098819;1.101943;1.338923;1.489927;1.2996672541546932
30.15585;1.309577652631947;1.101577227955;0.8411698426138272;1.297450930311;0.9907399746043505;10.0;0.750181;0.515539;1.0;1.102039;1.592115;0.694069;-1.098819;1.102039;1.338745;1.489856;1.2996672541546932
30.155857;1.3094636998832767;1.10176694816;0.8413879271782866;1.2970964914879999;0.9905555164328883;10.0;0.750181;0.515539;1.0;1.102228;1.591759;0.69407;-1.098818;1.102228;1.338389;1.489714;1.2996669427295595
30.155869;1.3092364178168892;1.102143583782;0.8418216670292368;1.29638860087;0.9901867861510357;10.0;0.750181;0.515539;1.0;1.102605;1.591051;0.694074;-1.098815;1.102605;1.337681;1.489431;1.29966654250273
30.155882;1.3090099702572935;1.1025183497250002;0.842253592238334;1.29568383204;0.9898196816524826;10.0;0.750181;0.515539;1.0;1.102979;1.590347;0.694081;-1.098811;1.102979;1.336977;1.489149;1.2996668989714248
30.155907;1.308561416359584;1.103256300459;0.84310624374686;1.294289591647;0.9890935002865299;10.0;0.750181;0.515539;1.0;1.103718;1.588953;0.694106;-1.098796;1.103718;1.335583;1.488592;1.2996675685928307
30.155929;1.308161380458084;1.103913331722;0.8438663212450427;1.293046064176;0.988445373401261;10.0;0.750181;0.515539;1.0;1.104374;1.587709;0.694136;-1.098777;1.104374;1.334339;1.488095;1.2996675275719554
30.155952;1.3077647615630268;1.1045620078990002;0.8446182680276835;1.2918133708689998;0.9878025535150817;10.0;0.750181;0.515539;1.0;1.105023;1.586476;0.694174;-1.098753;1.105023;1.333106;1.487601;1.299667533365745
30.155974;1.3073702530733213;1.105201777298;0.845362493677617;1.2905896966550001;0.987164648745163;10.0;0.750181;0.515539;1.0;1.105664;1.585252;0.694219;-1.098723;1.105664;1.331883;1.487111;1.2996662074125032
30.156019;1.3065890229701151;1.106465500273;0.8468351415947166;1.2881650526969999;0.9858991848628621;10.0;0.750181;0.515539;1.0;1.106926;1.582827;0.694329;-1.098651;1.106926;1.329458;1.486141;1.299664102775021
30.156064;1.3058189390237072;1.1076999140380002;0.8482798655579078;1.28577566836;0.984650804131626;10.0;0.750181;0.515539;1.0;1.108161;1.580436;0.694466;-1.09856;1.108161;1.327068;1.485183;1.2996603782357912
30.156109;1.3050599518397612;1.1089066846159998;0.8496978878654261;1.2834204134519998;0.9834187399917866;10.0;0.750181;0.515539;1.0;1.109368;1.578077;0.694631;-1.098448;1.109368;1.324712;1.484238;1.2996538904127515
30.156199;1.303568209311657;1.1112391133179997;0.8524595072050617;1.2787994154579998;0.9809992345036274;10.0;0.750181;0.515539;1.0;1.111701;1.573446;0.695044;-1.098162;1.111701;1.320089;1.482383;1.2996330021125195
30.156289;1.3021106715390978;1.1134709936140001;0.8551277690535128;1.274283737518;0.9786293633641707;10.0;0.750181;0.515539;1.0;1.113932;1.568916;0.695561;-1.097795;1.113932;1.315572;1.48057;1.2995995409148158
30.156379;1.300682791611006;1.1156091498719998;0.8577103941616874;1.269858879473;0.9763017452550226;10.0;0.750181;0.515539;1.0;1.11607;1.564468;0.696176;-1.097347;1.11607;1.311143;1.47879;1.2995504843541095
30.156469;1.2992770933903977;1.117659156662;0.8602161635479351;1.265504444168;0.9740065845890735;10.0;0.750181;0.515539;1.0;1.118121;1.560085;0.696883;-1.096821;1.118121;1.306786;1.477039;1.2994853680322838
30.156559;1.2978914268416293;1.119611450636;0.8626387596692375;1.261204897421;0.9717337454721428;10.0;0.750181;0.515539;1.0;1.120073;1.555742;0.697655;-1.096216;1.120073;1.30248;1.47531;1.2993890940288055
30.156639;1.2966596439779405;1.1212635443199999;0.8647323524931693;1.257368135877;0.9696979016171116;10.0;0.750181;0.515539;1.0;1.121723;1.551846;0.69837;-1.095607;1.121723;1.298634;1.473769;1.2992595411806682
30.156666;1.2962630932511348;1.121774102795;0.8653907595112486;1.25613126546;0.9690403684251468;10.0;0.750181;0.515539;1.0;1.122235;1.550586;0.698603;-1.095397;1.122235;1.297395;1.473273;1.299207735205575
30.156666;1.2962630932511348;1.121774102795;0.8653907595112486;1.25613126546;0.9690403684251468;10.0;0.750181;0.515539;1.0;1.122235;1.550586;0.698603;-1.095397;1.122235;1.297395;1.473273;1.299207735205575
30.156666;1.2962620080188265;1.121775502602;0.8653925638972423;1.256127473052;0.9690382540577833;10.0;0.750181;0.515539;1.0;1.122237;1.550581;0.698604;-1.095396;1.122237;1.29739;1.473271;1.2992074297940266
30.156666;1.2962605411104666;1.1217779625480002;0.8653954409404513;1.2561213128039999;0.9690345983438787;10.0;0.750181;0.515539;1.0;1.122239;1.550576;0.698605;-1.095395;1.122239;1.297385;1.473269;1.2992071243839451
30.156666;1.2962570646912595;1.121781355949;0.8654003796817756;1.2561124877850003;0.9690303891104958;10.0;0.750181;0.515539;1.0;1.122243;1.550566;0.698607;-1.095393;1.122243;1.297375;1.473265;1.2992065135681858
30.156666;1.29625065450321;1.121789669296;0.8654110726184572;1.2560913427279998;0.9690188686611686;10.0;0.750181;0.515539;1.0;1.122251;1.550545;0.69861;-1.09539;1.122251;1.297355;1.473257;1.2992055973555532
30.156667;1.2962378342773366;1.1218069994820001;0.8654330014271007;1.2560507469420001;0.9689971344203657;10.0;0.750181;0.515539;1.0;1.122268;1.550504;0.698618;-1.095383;1.122268;1.297314;1.47324;1.2992039973048881
30.156669;1.2962112701504336;1.121839995773;0.8654761932773531;1.255970194004;0.9689548478144591;10.0;0.750181;0.515539;1.0;1.122301;1.550421;0.698633;-1.095369;1.122301;1.297233;1.473208;1.2992002597174925
30.156672;1.296160374642737;1.121906358563;0.8655613769030959;1.2558080258789999;0.9688677809064642;10.0;0.750181;0.515539;1.0;1.122367;1.550256;0.698664;-1.095341;1.122367;1.297071;1.473143;1.299193323249854
30.156679;1.2960567450856466;1.122036962418;0.8657313552608786;1.25548554335;0.9686964310093031;10.0;0.750181;0.515539;1.0;1.122498;1.549926;0.698725;-1.095284;1.122498;1.296747;1.473013;1.299178073352918
30.156693;1.295850228151772;1.122297657759;0.8660705021132694;1.254839478068;0.9683522453499395;10.0;0.750181;0.515539;1.0;1.122759;1.549267;0.698848;-1.09517;1.122759;1.296099;1.472754;1.2991481270447953
30.15672;1.2954380510244403;1.122809974005;0.8667415420730269;1.2535479579509998;0.9676633760755186;10.0;0.750181;0.515539;1.0;1.123271;1.547946;0.699093;-1.094935;1.123271;1.294804;1.472237;1.2990818591890196
30.156775;1.2946171938453468;1.1238000942100002;0.8680559006574169;1.25097095893;0.9662863778398414;10.0;0.750181;0.515539;1.0;1.12426;1.545302;0.699584;-1.094446;1.12426;1.292217;1.471206;1.2989341091725939
30.156885;1.2929867751914554;1.12564214054;0.8705751382285589;1.24582810046;0.9635273340483529;10.0;0.750181;0.515539;1.0;1.126102;1.539994;0.700565;-1.093387;1.126102;1.287051;1.469151;1.2985709264395227
30.157021;1.2909765000854971;1.1276898852200001;0.8735169735044107;1.239447012686;0.9600848757540633;10.0;0.750181;0.515539;1.0;1.128151;1.533352;0.701784;-1.091922;1.128151;1.280633;1.466609;1.2979963161503967
30.157158;1.2889823636497126;1.1294597304500003;0.8762414151672105;1.2330564497500003;0.9566123513580435;10.0;0.750181;0.515539;1.0;1.129918;1.526633;0.702965;-1.090296;1.129918;1.274197;1.464073;1.297268344962213
30.157274;1.287284084551658;1.130749825926;0.878399600753103;1.227569760622;0.9536121632774978;10.0;0.750181;0.515539;1.0;1.131209;1.520808;0.703934;-1.088779;1.131209;1.268663;1.461904;1.296519489709661
30.157391;1.285591669143045;1.1318439155689997;0.8804070084893043;1.222058651567;0.9505807177341192;10.0;0.750181;0.515539;1.0;1.132302;1.514905;0.704859;-1.08715;1.132302;1.263097;1.459732;1.2956547890472216
30.157508;1.2839030001978344;1.1327483647799999;0.8822694273675321;1.216517946293;0.9475154634778086;10.0;0.750181;0.515539;1.0;1.133206;1.508921;0.70574;-1.08541;1.133206;1.257493;1.457555;1.2946751776797145
30.157741;1.2805250083555573;1.134032684104;0.8855997943845847;1.2053143700320001;0.9412657794007927;10.0;0.750181;0.515539;1.0;1.134489;1.496686;0.707376;-1.081614;1.134489;1.246146;1.453174;1.292389124982101
30.157951;1.2774782049354112;1.1346228363280002;0.8881739288736956;1.1950854382760001;0.9355035832775113;10.0;0.750181;0.515539;1.0;1.135077;1.485367;0.70871;-1.077846;1.135077;1.235764;1.449194;1.2899697143018514
30.158161;1.2744174450069334;1.134721102865;0.8903841573345902;1.184699827735;0.9296010756730929;10.0;0.750181;0.515539;1.0;1.135173;1.473747;0.70992;-1.073758;1.135173;1.225206;1.445169;1.2872228435527393
30.158371;1.271335792149344;1.13436294132;0.8922606822877416;1.17414580758;0.9235528605664183;10.0;0.750181;0.515539;1.0;1.134813;1.461821;0.711014;-1.069364;1.134813;1.214459;1.441093;1.2841652045947982
30.158581;1.2682277189357596;1.133583499665;0.8938327736727384;1.1634144373759998;0.9173545255360651;10.0;0.750181;0.515539;1.0;1.134032;1.449589;0.711997;-1.064677;1.134032;1.203518;1.436959;1.2808110096099268
30.158791;1.265090123145383;1.132415426324;0.8951262883220407;1.152501130228;0.911003183996525;10.0;0.750181;0.515539;1.0;1.132861;1.437054;0.712876;-1.05971;1.132861;1.192377;1.432763;1.2771755852176316
30.159001;1.261918066321661;1.130884043932;0.8961628128745242;1.141403260246;0.9044987077275571;10.0;0.750181;0.515539;1.0;1.131327;1.42422;0.713657;-1.054476;1.131327;1.181036;1.428502;1.2732737130032175
30.159211;1.2587106854023287;1.129016238309;0.8969624643713312;1.130122411469;0.8978412788382525;10.0;0.750181;0.515539;1.0;1.129456;1.411095;0.714346;-1.048986;1.129456;1.169496;1.424175;1.2691185271329073
30.159421;1.2554643042575921;1.126834152045;0.8975437598851873;1.1186587823199998;0.8910319302001254;10.0;0.750181;0.515539;1.0;1.127271;1.397689;0.714946;-1.043252;1.127271;1.157761;1.419779;1.264722308817236
30.159631;1.2521789916429678;1.12436036051;0.8979230349766063;1.1070185885380002;0.8840737593636637;10.0;0.750181;0.515539;1.0;1.124794;1.384013;0.715464;-1.037287;1.124794;1.145835;1.415315;1.2601004149134307
30.159842;1.2488534546895405;1.121614033074;0.8981150101016684;1.095207101992;0.876970070330841;10.0;0.750181;0.515539;1.0;1.122045;1.37008;0.715904;-1.031101;1.122045;1.133726;1.410783;1.2552640397211257
30.160052;1.2454889122577526;1.1186161217870003;0.8981341469826781;1.0832317801400002;0.869724145658092;10.0;0.750181;0.515539;1.0;1.119043;1.355902;0.716269;-1.024706;1.119043;1.121443;1.406183;1.2502254463883704
30.160262;1.2420851990890158;1.1153815208859996;0.8979911536696962;1.0711018962560002;0.8623417274769717;10.0;0.750181;0.515539;1.0;1.115804;1.341496;0.716565;-1.018113;1.115804;1.108993;1.401518;1.244997783128147
30.160472;1.2386422963135886;1.1119249280210002;0.8976965596365303;1.058824023676;0.8548263100874575;10.0;0.750181;0.515539;1.0;1.112345;1.326875;0.716795;-1.011332;1.112345;1.096387;1.396788;1.239591661092071
30.160682;1.2351620442654478;1.108265778781;0.8972634675153791;1.046409497567;0.8471839807782474;10.0;0.750181;0.515539;1.0;1.108681;1.312055;0.716963;-1.004373;1.108681;1.083635;1.391996;1.2340182601963392
30.160892;1.2316440735253023;1.1044137990469998;0.8966988294644778;1.0338670038289999;0.8394202725059925;10.0;0.750181;0.515539;1.0;1.104827;1.297053;0.717073;-0.997248;1.104827;1.070749;1.387145;1.2282903813158352
30.161102;1.228092097297674;1.100386353481;0.8960128934159896;1.0212095657529998;0.8315415171224504;10.0;0.750181;0.515539;1.0;1.100795;1.281884;0.717127;-0.989964;1.100795;1.057739;1.382236;1.222415582126226
30.161312;1.2245066958302024;1.0961943549039999;0.8952130344708257;1.008446327202;0.8235531342017564;10.0;0.750181;0.515539;1.0;1.096598;1.266564;0.717129;-0.982533;1.096598;1.044617;1.377273;1.216406633790691
30.161522;1.2208894838968842;1.091849211975;0.8943063449854541;0.9955877913050001;0.815461026109622;10.0;0.750181;0.515539;1.0;1.092249;1.25111;0.717082;-0.974964;1.092249;1.031396;1.372259;1.2102732732816996
30.161732;1.2172423819634282;1.087362251504;0.8932996974276152;0.982648447216;0.8072742633484179;10.0;0.750181;0.515539;1.0;1.087758;1.235538;0.716988;-0.967266;1.087758;1.018086;1.367196;1.2040246288593934
30.161924;1.2138810233515474;1.083143419043;0.8922978432041235;0.9707439463430001;0.7997027119369232;10.0;0.750181;0.515539;1.0;1.083535;1.2212;0.716865;-0.960117;1.083535;1.005842;1.362525;1.198215373759659
30.161924;1.2138810233515474;1.083143419043;0.8922978432041235;0.9707439463430001;0.7997027119369232;10.0;0.750181;0.515539;1.0;1.083535;1.2212;0.716865;-0.960117;1.083535;1.005842;1.362525;1.198215373759659
30.161924;1.2138778748972239;1.083139979842;0.8922973243364427;0.9707335586410002;0.7996962286862588;10.0;0.750181;0.515539;1.0;1.083532;1.221187;0.716865;-0.960111;1.083532;1.005831;1.362521;1.198210566030028
30.161924;1.2138747264429717;1.08313494021;0.8922954870177751;0.9707237919359999;0.7996902569843601;10.0;0.750181;0.515539;1.0;1.083528;1.221175;0.716865;-0.960105;1.083528;1.005821;1.362517;1.1982057583111507
30.161925;1.2138689410826031;1.083129082896;0.8922949144163774;0.970703360053;0.7996772363145456;10.0;0.750181;0.515539;1.0;1.083521;1.221151;0.716865;-0.960093;1.083521;1.0058;1.362509;1.1981961429056596
30.161925;1.213857773814544;1.08311428547;0.8922909329536335;0.97066376701;0.7996519756673736;10.0;0.750181;0.515539;1.0;1.083506;1.221102;0.716864;-0.960068;1.083506;1.005758;1.362493;1.198175512652466
30.161927;1.213835439279147;1.083085670274;0.8922837768826435;0.9705823612819999;0.7995996243596197;10.0;0.750181;0.515539;1.0;1.083477;1.221005;0.716863;-0.96002;1.083477;1.005675;1.362461;1.1981364534847438
30.161929;1.2137894517600654;1.083027804388;0.892269909593914;0.9704207571900001;0.7994967791018727;10.0;0.750181;0.515539;1.0;1.083419;1.22081;0.716861;-0.959922;1.083419;1.005509;1.362398;1.198056734635301
30.161934;1.2136974767395705;1.0829109647719999;0.8922412590665424;0.970097087432;0.7992906848896406;10.0;0.750181;0.515539;1.0;1.083304;1.220421;0.716857;-0.959727;1.083304;1.005177;1.362271;1.1978981062586251
30.161945;1.2135148452136872;1.0826796643719998;0.8921849358846131;0.9694507494059998;0.7988783600214546;10.0;0.750181;0.515539;1.0;1.083072;1.219642;0.716849;-0.959337;1.083072;1.004512;1.362017;1.1975808817654028
30.161966;1.2131504974326144;1.0822161572389999;0.8920708185252281;0.9681606218599998;0.7980548364847678;10.0;0.750181;0.515539;1.0;1.082607;1.218086;0.716833;-0.958557;1.082607;1.003184;1.361509;1.1969465619391704
30.162007;1.212421399548853;1.081287602994;0.8918414038191271;0.965582741994;0.7964085278874963;10.0;0.750181;0.515539;1.0;1.081678;1.214979;0.7168;-0.956998;1.081678;1.000532;1.360495;1.1956786407743514
30.162091;1.2109661702496068;1.079425353279;0.8913753165016216;0.960442876954;0.7931211461968681;10.0;0.750181;0.515539;1.0;1.079814;1.208784;0.716729;-0.953882;1.079814;0.995245;1.358471;1.1931434655417597
30.162257;1.2080723449748363;1.07568404505;0.8904135994209901;0.950234172089;0.7865705858110617;10.0;0.750181;0.515539;1.0;1.076069;1.19647;0.71657;-0.947659;1.076069;0.98474;1.354441;1.1880783413483305
30.162424;1.2051972185020174;1.071919830837;0.8894144579667445;0.940113727599;0.7800496990587987;10.0;0.750181;0.515539;1.0;1.072303;1.184258;0.716386;-0.94145;1.072303;0.974327;1.350435;1.1830202887085242
30.162757;1.1995060485720779;1.064342333274;0.8873171873881086;0.9201421148969999;0.7671008545495541;10.0;0.750181;0.515539;1.0;1.064719;1.160141;0.715956;-0.929077;1.064719;0.953775;1.342495;1.1729352351536722
30.163057;1.1944500925137056;1.057473856716;0.8853227634572486;0.902472462196;0.7555547677147043;10.0;0.750181;0.515539;1.0;1.057844;1.138787;0.7155;-0.917997;1.057844;0.935588;1.335432;1.1638980805933996
30.163357;1.1894561091393832;1.0505707555910002;0.8832362518623139;0.8850889771150001;0.7441123470755013;10.0;0.750181;0.515539;1.0;1.050935;1.117767;0.714985;-0.906977;1.050935;0.917696;1.328446;1.154907281453364
30.163657;1.1845229390113134;1.04364488366;0.8810676849627749;0.8679924420080001;0.7327780775039172;10.0;0.750181;0.515539;1.0;1.044004;1.097082;0.714416;-0.896021;1.044004;0.900095;1.321539;1.1459685220358369
30.163956;1.1796513636367314;1.036709109868;0.8788266956026256;0.851177292486;0.7215498737372006;10.0;0.750181;0.515539;1.0;1.037062;1.076731;0.713799;-0.885134;1.037062;0.882786;1.314709;1.1370889192833602
30.164256;1.174840096912767;1.0297709287019998;0.876520074015197;0.8346464325780001;0.7104340707908042;10.0;0.750181;0.515539;1.0;1.030119;1.056717;0.713138;-0.874321;1.030119;0.865766;1.307958;1.1282743540845908
30.164556;1.1700900220068537;1.02284085598;0.8741556946410818;0.8183958742999999;0.6994298377968787;10.0;0.750181;0.515539;1.0;1.023183;1.037038;0.712438;-0.863587;1.023183;0.849035;1.301284;1.1195313351635139
30.164856;1.1653986331938098;1.015925205144;0.871740515397574;0.802424389292;0.6885406988104422;10.0;0.750181;0.515539;1.0;1.016263;1.017695;0.711703;-0.852936;1.016263;0.832591;1.29469;1.110864969429228
30.165156;1.160768515969054;1.009035988702;0.8692826991948676;0.7867309559889999;0.6777673111957269;10.0;0.750181;0.515539;1.0;1.009368;0.998686;0.710937;-0.842371;1.009368;0.816433;1.288174;1.1022796013761662
30.165456;1.1561967433140432;1.0021751186699999;0.8667859725996405;0.77131254606;0.667111847979404;10.0;0.750181;0.515539;1.0;1.002502;0.980012;0.710144;-0.831896;1.002502;0.800559;1.281737;1.0937803506883819
30.165755;1.1516850876884706;0.9953531296320001;0.8642580686963292;0.756167673342;0.6565750320338805;10.0;0.750181;0.515539;1.0;0.995675;0.961671;0.709327;-0.821516;0.995675;0.784966;1.27538;1.0853724389282233
30.166055;1.147232833353805;0.98857383658;0.861702880042246;0.7412949656950001;0.6461591266769348;10.0;0.750181;0.515539;1.0;0.988891;0.943663;0.708489;-0.811232;0.988891;0.769654;1.269101;1.0770580397290574
30.166355;1.1428398989403545;0.9818441132200001;0.8591265619360766;0.72669299031;0.6358659607385011;10.0;0.750181;0.515539;1.0;0.982156;0.925984;0.707634;-0.801049;0.982156;0.754621;1.262902;1.0688430092193146
30.166655;1.1385052775903148;0.975168113786;0.8565336788336867;0.712358129191;0.6256959394151691;10.0;0.750181;0.515539;1.0;0.975475;0.908635;0.706764;-0.790968;0.975475;0.739863;1.256782;1.060728866732682
30.166955;1.1342296605595361;0.9685510099569999;0.8539284799510499;0.6982880651429999;0.6156496249608935;10.0;0.750181;0.515539;1.0;0.968854;0.891612;0.705882;-0.780993;0.968854;0.72538;1.250742;1.0527200311445584
30.167255;1.1300121544589685;0.961996670252;0.8513153300661517;0.684481582886;0.6057293987370593;10.0;0.750181;0.515539;1.0;0.962295;0.874915;0.70499;-0.771126;0.962295;0.711168;1.244782;1.0448187440776509
30.167555;1.1258534324120526;0.955509673323;0.8486981038694313;0.6709348910949999;0.5959344900317749;10.0;0.750181;0.515539;1.0;0.955803;0.858539;0.704092;-0.761368;0.955803;0.697225;1.238902;1.037027856852457
30.167854;1.121752979881043;0.9490936513920001;0.8460807935563918;0.6576478189280001;0.5862679491145553;10.0;0.750181;0.515539;1.0;0.949382;0.842484;0.703188;-0.751723;0.949382;0.683549;1.233101;1.0293497132039238
30.168064;1.118923052114845;0.9446542260060001;0.8442530737216788;0.648517176796;0.5795905049683764;10.0;0.750181;0.515539;1.0;0.94494;0.831457;0.702555;-0.745054;0.94494;0.674153;1.229097;1.0240551698717213
30.168064;1.118923052114845;0.9446542260060001;0.8442530737216788;0.648517176796;0.5795905049683764;10.0;0.750181;0.515539;1.0;0.94494;0.831457;0.702555;-0.745054;0.94494;0.674153;1.229097;1.0240551698717213
30.168064;1.118919509289654;0.9446486575340001;0.8442507702218099;0.6485072229159999;0.5795834441457766;10.0;0.750181;0.515539;1.0;0.944935;0.831444;0.702555;-0.745046;0.944935;0.674143;1.229092;1.0240493494656397
30.168064;1.1189159664648636;0.9446430890719999;0.8442484667159889;0.648497269086;0.5795763833229421;10.0;0.750181;0.515539;1.0;0.94493;0.831432;0.702554;-0.745039;0.94493;0.674132;1.229088;1.0240435705754907
30.168065;1.1189098014107304;0.944633392672;0.8442444524849086;0.6484765353609999;0.579561046425186;10.0;0.750181;0.515539;1.0;0.94492;0.831408;0.702552;-0.745024;0.94492;0.674112;1.229079;1.0240312853033346
30.168066;1.118897471310486;0.9446145930109998;0.8442369539942199;0.648436535482;0.5795316837408988;10.0;0.750181;0.515539;1.0;0.944901;0.831359;0.70255;-0.744994;0.944901;0.67407;1.229061;1.0240080871438468
30.168068;1.1188718905442214;0.9445743672119999;0.8442203036779815;0.648354430216;0.5794715513861369;10.0;0.750181;0.515539;1.0;0.944861;0.831261;0.702544;-0.744935;0.944861;0.673987;1.229026;1.0239610471892961
30.168071;1.1188220402298126;0.944496339306;0.844188177694457;0.64819333983;0.579353388226833;10.0;0.750181;0.515539;1.0;0.944782;0.831065;0.702533;-0.744816;0.944782;0.67382;1.228954;1.0238669298033802
30.168079;1.1187214194110167;0.9443376606539999;0.8441222669636324;0.647869087362;0.5791156548187747;10.0;0.750181;0.515539;1.0;0.944624;0.830674;0.70251;-0.744579;0.944624;0.673487;1.228812;1.023678752021844
30.168094;1.1185197889648624;0.9440221443730001;0.8439923492517271;0.647221626605;0.5786411943627509;10.0;0.750181;0.515539;1.0;0.944308;0.829893;0.702465;-0.744105;0.944308;0.672821;1.228528;1.0233031453337764
30.168124;1.1181187665346648;0.9433915050250001;0.8437310357904205;0.6459292804780001;0.5776929068813501;10.0;0.750181;0.515539;1.0;0.943676;0.828331;0.702374;-0.743156;0.943676;0.67149;1.227959;1.0225507695034022
30.168184;1.1173158280110418;0.9421304820440001;0.8432087494196757;0.6433471111560001;0.5757970083545995;10.0;0.750181;0.515539;1.0;0.942414;0.825215;0.702193;-0.741261;0.942414;0.668833;1.226822;1.0210498907350218
30.168303;1.1157141324519466;0.939613934812;0.8421636936220029;0.638206171505;0.5720158532924986;10.0;0.750181;0.515539;1.0;0.939896;0.819009;0.70183;-0.737479;0.939896;0.663543;1.224556;1.0180572794990466
30.168543;1.1125284975159062;0.9346057429439998;0.8400735307282656;0.628013431853;0.5644919957153915;10.0;0.750181;0.515539;1.0;0.934885;0.806712;0.701105;-0.729949;0.934885;0.653056;1.220046;1.0121135132118333
30.168782;1.1093683786159583;0.9296331290109998;0.8379841601135277;0.617943702035;0.5570229997054208;10.0;0.750181;0.515539;1.0;0.92991;0.794569;0.700381;-0.722467;0.92991;0.642695;1.215571;1.0062266699158793
30.169022;1.1062332414301244;0.9246994928669998;0.8358992102529481;0.6079998881609999;0.5496127447544293;10.0;0.750181;0.515539;1.0;0.924973;0.782585;0.699659;-0.715037;0.924973;0.632465;1.211131;1.0004002337314801
30.169261;1.1031253137635815;0.9198081173680001;0.8338201525172603;0.598184106756;0.5422630586865501;10.0;0.750181;0.515539;1.0;0.920078;0.770763;0.69894;-0.707663;0.920078;0.622368;1.206729;0.9946376451597838
30.169501;1.1000459006368781;0.914960856536;0.8317478897983057;0.5884992388200001;0.5349769845779025;10.0;0.750181;0.515539;1.0;0.915228;0.759108;0.698224;-0.700349;0.915228;0.612408;1.202367;0.9889415938148217
30.16974;1.0969961545976357;0.910161295729;0.829685037558619;0.5789511409310001;0.5277604105580043;10.0;0.750181;0.515539;1.0;0.910425;0.747624;0.697513;-0.693097;0.910425;0.602587;1.198045;0.9833147189877716
30.16998;1.0939775250017707;0.905412006634;0.8276330966054668;0.569539336159;0.5206133792904732;10.0;0.750181;0.515539;1.0;0.905673;0.736312;0.696806;-0.685913;0.905673;0.59291;1.193768;0.9777603209401577
30.170219;1.0909902348055183;0.9007145981310001;0.8255936390590728;0.560268955065;0.5135416772679678;10.0;0.750181;0.515539;1.0;0.900973;0.725178;0.696105;-0.678799;0.900973;0.583378;1.189535;0.9722809539562112
30.170459;1.0880357325056011;0.8960726148860001;0.823569105421257;0.551139850809;0.5065457267104624;10.0;0.750181;0.515539;1.0;0.896328;0.714222;0.69541;-0.671758;0.896328;0.573994;1.185348;0.96687841979434
30.170698;1.0851170042470075;0.8914871132980001;0.8215585137905267;0.5421572351120001;0.4996302085305703;10.0;0.750181;0.515539;1.0;0.891739;0.703448;0.694722;-0.664793;0.891739;0.564759;1.181209;0.9615551934928124
30.170938;1.0822321870227296;0.8869594843459999;0.8195648724753476;0.533319629032;0.4927959410440257;10.0;0.750181;0.515539;1.0;0.88721;0.692857;0.694042;-0.657907;0.88721;0.555676;1.17712;0.9563137133875056
30.171177;1.0793831124253335;0.8824932371649999;0.8175903689859207;0.5246301351029999;0.48604626945123836;10.0;0.750181;0.515539;1.0;0.88274;0.682451;0.693369;-0.651102;0.88274;0.546747;1.173082;0.9511542380523781
30.171417;1.0765714522780179;0.87808946941;0.8156351048989536;0.51609071524;0.4793836155955609;10.0;0.750181;0.515539;1.0;0.878334;0.672232;0.692705;-0.644382;0.878334;0.537971;1.169095;0.9460805351284848
30.171656;1.073798113040808;0.8737491450189999;0.8136996465235867;0.507702407597;0.4728099271466177;10.0;0.750181;0.515539;1.0;0.873991;0.6622;0.692051;-0.637747;0.873991;0.529352;1.165162;0.9410928873442832
30.171896;1.071062152280623;0.86947357278;0.8117862916998996;0.499463415588;0.4663253337114823;10.0;0.750181;0.515539;1.0;0.869713;0.652358;0.691405;-0.631201;0.869713;0.520889;1.161284;0.9361920617191752
30.172135;1.0683665404574405;0.8652648514269999;0.8098951236871581;0.491379056917;0.45993489903437745;10.0;0.750181;0.515539;1.0;0.865502;0.642705;0.69077;-0.624746;0.865502;0.512584;1.157461;0.9313811021359624
30.172375;1.065709572321653;0.861123139525;0.8080279673654798;0.483446241281;0.4536378895685531;10.0;0.750181;0.515539;1.0;0.861358;0.633242;0.690145;-0.618383;0.861358;0.504437;1.153694;0.9266594065318713
30.172614;1.0630938365360794;0.857051461117;0.8061860878711936;0.475667321704;0.4474368163528119;10.0;0.750181;0.515539;1.0;0.857283;0.623969;0.68953;-0.612113;0.857283;0.496449;1.149984;0.9220270851059637
30.172854;1.0605189343038623;0.8530483804210001;0.8043688356973574;0.46804043859899996;0.44133152502951534;10.0;0.750181;0.515539;1.0;0.853278;0.614887;0.688927;-0.60594;0.853278;0.488619;1.146333;0.9174877083258391
30.173333;1.055495114645255;0.845257361004;0.8008159860484864;0.453252902148;0.42942207487178696;10.0;0.750181;0.515539;1.0;0.845482;0.597295;0.687756;-0.593886;0.845482;0.473438;1.139208;0.9086852571336239
30.173764;1.051118687827878;0.838490069258;0.7977120747331854;0.44046771041599997;0.4190465981783849;10.0;0.750181;0.515539;1.0;0.838712;0.582109;0.686743;-0.583378;0.838712;0.460317;1.133002;0.9010803731815491
30.174195;1.0468813051124757;0.831958956274;0.7947022763813852;0.428177981132;0.4090033693800627;10.0;0.750181;0.515539;1.0;0.832178;0.567532;0.68577;-0.573198;0.832178;0.447707;1.126993;0.8937765045602843
30.174376;1.0451483048563013;0.8292937270480001;0.7934699058446262;0.423176470952;0.4048960984634454;10.0;0.750181;0.515539;1.0;0.829511;0.561606;0.685375;-0.569032;0.829511;0.442575;1.124535;0.8908065489481988
30.174376;1.0451483048563013;0.8292937270480001;0.7934699058446262;0.423176470952;0.4048960984634454;10.0;0.750181;0.515539;1.0;0.829511;0.561606;0.685375;-0.569032;0.829511;0.442575;1.124535;0.8908065489481988
30.174376;1.045145702026277;0.8292892177279999;0.7934675673642582;0.423167737928;0.4048887510206311;10.0;0.750181;0.515539;1.0;0.829506;0.561595;0.685374;-0.569025;0.829506;0.442566;1.124531;0.890801308093449
30.174376;1.045142171758943;0.829284790407;0.7934660114339644;0.42315931703599996;0.40488206147479006;10.0;0.750181;0.515539;1.0;0.829501;0.561585;0.685373;-0.569017;0.829501;0.442558;1.124527;0.8907954284896169
30.174377;1.0451360386648239;0.8292748844760001;0.7934611895456313;0.423141772438;0.40486765051042506;10.0;0.750181;0.515539;1.0;0.829492;0.561565;0.685372;-0.569003;0.829492;0.44254;1.124518;0.8907857163162194
30.174378;1.0451241464577306;0.829256354075;0.7934524878079053;0.423106992616;0.4048389792256248;10.0;0.750181;0.515539;1.0;0.829474;0.561523;0.685369;-0.568974;0.829474;0.442504;1.124501;0.8907648841512557
