time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.174381;1.0450999880987466;0.8292199506619999;0.7934359966557103;0.42303790789199996;0.40478223395791396;10.0;0.750181;0.515539;1.0;0.829437;0.561441;0.685364;-0.568916;0.829437;0.442433;1.124467;0.8907239906682652
30.174386;1.0450516714995484;0.8291452061260001;0.7934011577975438;0.42289896508999997;0.4046679954907691;10.0;0.750181;0.515539;1.0;0.829362;0.561276;0.685353;-0.5688;0.829362;0.44229;1.124398;0.8906414399796363
30.174396;1.044955966232549;0.82899796744;0.7933329194997976;0.42262061288499997;0.40443868119027343;10.0;0.750181;0.515539;1.0;0.829214;0.560947;0.685331;-0.568568;0.829214;0.442005;1.124262;0.8904763613847365
30.174416;1.0447627027057387;0.828701338196;0.7931957525377002;0.42206485380200004;0.4039815478758301;10.0;0.750181;0.515539;1.0;0.828918;0.560289;0.685287;-0.568104;0.828918;0.441435;1.123988;0.8901462953835172
30.174457;1.044377858363533;0.8281104108959999;0.7929222208842984;0.42095746803199996;0.4030700810639655;10.0;0.750181;0.515539;1.0;0.828326;0.558977;0.6852;-0.567179;0.828326;0.440299;1.123443;0.889489211874433
30.174538;1.0436113556540099;0.826933661411;0.7923770251549032;0.41875135877700004;0.40125220610940665;10.0;0.750181;0.515539;1.0;0.827149;0.556366;0.685026;-0.565336;0.827149;0.438036;1.122355;0.888180957672478
30.1747;1.042097237453396;0.824611961446;0.7913004005855814;0.41440583362600003;0.3976652261728434;10.0;0.750181;0.515539;1.0;0.824826;0.551222;0.684684;-0.561695;0.824826;0.433578;1.120208;0.8856034399667834
30.174833;1.0408794006118096;0.822744710929;0.7904323117984715;0.410916925351;0.3947786123055857;10.0;0.750181;0.515539;1.0;0.822957;0.547095;0.684408;-0.558765;0.822957;0.43;1.118481;0.8835341734698212
30.174965;1.0396826576109655;0.8209094420249999;0.7895769310140524;0.40749473978;0.39194146098037425;10.0;0.750181;0.515539;1.0;0.821121;0.543048;0.684137;-0.555883;0.821121;0.426491;1.116784;0.8815040240736284
30.175231;1.0373524258712659;0.817334502459;0.7879043631411242;0.400850642415;0.38641702898446306;10.0;0.750181;0.515539;1.0;0.817545;0.535193;0.683606;-0.550268;0.817545;0.419677;1.113479;0.8775602743173827
30.175496;1.035105206556319;0.813887989656;0.7862852824049794;0.39446500867199996;0.3810868752021271;10.0;0.750181;0.515539;1.0;0.814096;0.527649;0.683092;-0.544845;0.814096;0.413129;1.110291;0.8737681354278147
30.175762;1.0329383663946268;0.810563016213;0.7847157609627698;0.388329122109;0.3759460726242805;10.0;0.750181;0.515539;1.0;0.81077;0.520406;0.682595;-0.539609;0.81077;0.406838;1.107217;0.8701228688558874
30.176027;1.0308500164762087;0.8073585587719999;0.7831969208593724;0.382435230077;0.37099017700391757;10.0;0.750181;0.515539;1.0;0.807563;0.51345;0.682116;-0.534555;0.807563;0.400796;1.104254;0.8666206121948635
30.176293;1.0288369679735463;0.8042695509279999;0.7817269168623804;0.376774637556;0.366214132349964;10.0;0.750181;0.515539;1.0;0.804473;0.506773;0.681653;-0.529678;0.804473;0.394991;1.101397;0.8632552322998106
30.176426;1.0278530128500865;0.8027600755250001;0.781006686256689;0.374011505765;0.3638764503184367;10.0;0.750181;0.515539;1.0;0.802962;0.503516;0.681427;-0.527289;0.802962;0.39216;1.1;0.8616127006085739
30.176426;1.0278530128500865;0.8027600755250001;0.781006686256689;0.374011505765;0.3638764503184367;10.0;0.750181;0.515539;1.0;0.802962;0.503516;0.681427;-0.527289;0.802962;0.39216;1.1;0.8616127006085739
30.176427;1.0278494858966463;0.8027552939799999;0.781004714206492;0.374004297226;0.3638706856964925;10.0;0.750181;0.515539;1.0;0.802958;0.503508;0.681427;-0.527283;0.802958;0.392152;1.099997;0.8616090287467976
30.176427;1.0278468880460747;0.802751752761;0.7810032428925499;0.373996182987;0.3638637109637628;10.0;0.750181;0.515539;1.0;0.802954;0.503499;0.681426;-0.527277;0.802954;0.392145;1.099993;0.8616045660307284
30.176428;1.027842062169573;0.802744240969;0.7809996015093645;0.373981769777;0.3638513965731251;10.0;0.750181;0.515539;1.0;0.802946;0.503482;0.681425;-0.527264;0.802946;0.39213;1.099985;0.8615958195818965
30.176429;1.0278314813178275;0.802727022168;0.7809908888359682;0.37395346936000007;0.3638276080827355;10.0;0.750181;0.515539;1.0;0.80293;0.503447;0.681423;-0.527239;0.80293;0.3921;1.099971;0.8615789389545221
30.176432;1.0278108789198526;0.802695209327;0.7809755917066852;0.37389452930100003;0.3637775557444317;10.0;0.750181;0.515539;1.0;0.802898;0.503378;0.681418;-0.527188;0.802898;0.39204;1.099941;0.8615437760601604
30.176438;1.0277687451119537;0.802631298967;0.7809454245269642;0.373777941312;0.3636790309976636;10.0;0.750181;0.515539;1.0;0.802834;0.50324;0.681408;-0.527087;0.802834;0.39192;1.099882;0.8614740669532659
30.176449;1.0276854069811443;0.8025037659450001;0.7808846564265013;0.373543504481;0.3634804016321443;10.0;0.750181;0.515539;1.0;0.802706;0.502965;0.681389;-0.526884;0.802706;0.39168;1.099763;0.8613348470699418
30.176472;1.0275187322370332;0.802247949685;0.7807623593765621;0.373076640299;0.3630850013670961;10.0;0.750181;0.515539;1.0;0.802451;0.502415;0.681351;-0.52648;0.802451;0.391202;1.099527;0.8610577074743597
30.176518;1.0271879864766722;0.801739703141;0.780518964100256;0.37214912752100004;0.3622989486057932;10.0;0.750181;0.515539;1.0;0.801942;0.501321;0.681275;-0.525676;0.801942;0.390251;1.099057;0.8605061781306396
30.176609;1.026531344104504;0.8007333594870001;0.7800379054041655;0.37031214822299996;0.36074119933088084;10.0;0.750181;0.515539;1.0;0.800935;0.499157;0.681124;-0.524083;0.800935;0.388368;1.098126;0.8594142739476694
30.176793;1.0252445058428745;0.798759716495;0.7790919258214637;0.366713458329;0.35768390490180424;10.0;0.750181;0.515539;1.0;0.79896;0.494918;0.68083;-0.520954;0.79896;0.38468;1.096299;0.8572762442853529
30.177159;1.0227648848254423;0.794959728508;0.7772653718392744;0.35980695592399997;0.3517983079614716;10.0;0.750181;0.515539;1.0;0.795159;0.486787;0.680265;-0.51492;0.795159;0.377601;1.09278;0.8531723604436562
30.177525;1.0204101878382046;0.7913547210440001;0.7755260879162024;0.353271688662;0.34620556798871793;10.0;0.750181;0.515539;1.0;0.791552;0.4791;0.679733;-0.509178;0.791552;0.370905;1.089437;0.8492933456544919
30.177891;1.0181749671662528;0.787937040668;0.7738719435039317;0.34709273457;0.340896943809192;10.0;0.750181;0.515539;1.0;0.788132;0.471836;0.679234;-0.503715;0.788132;0.364573;1.086263;0.8456285401883028
30.178258;1.0160517468992414;0.7846983191280001;0.7723015304316151;0.34124754639099997;0.3358564634453017;10.0;0.750181;0.515539;1.0;0.784892;0.464973;0.678768;-0.49852;0.784892;0.358586;1.083251;0.8421687409444737
30.178624;1.0140376825434054;0.781632052844;0.7708116436891314;0.335722462534;0.33107493766103663;10.0;0.750181;0.515539;1.0;0.781824;0.45849;0.678334;-0.493582;0.781824;0.352926;1.080392;0.8389041699026176
30.17899;1.0121266048573174;0.778730959202;0.7694007404456876;0.33049885587600003;0.3265390458959346;10.0;0.750181;0.515539;1.0;0.778922;0.452368;0.677933;-0.488889;0.778922;0.347577;1.07768;0.8358263018175487
30.179357;1.010313647265046;0.77598936239;0.7680677822086538;0.32556288098999997;0.322239417305022;10.0;0.750181;0.515539;1.0;0.776179;0.446587;0.677563;-0.484432;0.776179;0.342523;1.075108;0.8329261561465098
30.179723;1.0085946781661106;0.773399863403;0.766809383536748;0.320898725204;0.31816420624732816;10.0;0.750181;0.515539;1.0;0.773588;0.441131;0.677225;-0.480199;0.773588;0.337748;1.072669;0.8301956276842223
30.180089;1.0069657692260447;0.770957309429;0.7656241482980686;0.316494068858;0.31430469488675644;10.0;0.750181;0.515539;1.0;0.771144;0.435983;0.676918;-0.476182;0.771144;0.333238;1.070359;0.82762749824302
30.180456;1.0054220659906963;0.7686549605129999;0.7645097382616154;0.312333278983;0.3106489200386121;10.0;0.750181;0.515539;1.0;0.768841;0.431126;0.676641;-0.472371;0.768841;0.32898;1.06817;0.8252135508594125
30.180822;1.0039590821587303;0.766487227886;0.7634646087745786;0.308404401378;0.3071882179848042;10.0;0.750181;0.515539;1.0;0.766672;0.426547;0.676395;-0.468757;0.766672;0.32496;1.066097;0.8229479455433375
30.181188;1.0025736292168272;0.7644480649509999;0.7624857094517417;0.30469708890999997;0.3039149245806693;10.0;0.750181;0.515539;1.0;0.764632;0.42223;0.676178;-0.465331;0.764632;0.321167;1.064134;0.8208225309072602
30.181555;1.0012623622472785;0.762533219835;0.761571840295221;0.301199082927;0.3008193399489971;10.0;0.750181;0.515539;1.0;0.762717;0.418162;0.67599;-0.462085;0.762717;0.31759;1.062277;0.8188315011801879
30.181921;1.0000205987678454;0.7607367017600001;0.76072103184407;0.29789970126000004;0.29789356501961156;10.0;0.750181;0.515539;1.0;0.760919;0.414331;0.67583;-0.459012;0.760919;0.314216;1.06052;0.8169689131441906
30.182287;0.9988462951916076;0.759054371652;0.7599311078251448;0.29478970471599997;0.2951301978443548;10.0;0.750181;0.515539;1.0;0.759236;0.410725;0.675697;-0.456103;0.759236;0.311036;1.058859;0.815227810135302
30.182654;0.9977349789663587;0.7574798056229999;0.7591994082514174;0.291857653098;0.2925202175435014;10.0;0.750181;0.515539;1.0;0.757661;0.407332;0.675592;-0.453351;0.757661;0.308039;1.057289;0.813604129577155
30.18302;0.9966849757170014;0.756010740976;0.7585252706675308;0.289096112312;0.29005766050002735;10.0;0.750181;0.515539;1.0;0.756191;0.404141;0.675513;-0.45075;0.756191;0.305217;1.055806;0.8120919748827716
30.183386;0.9956918175344216;0.754640418486;0.7579056141635027;0.286494828137;0.28773444060877373;10.0;0.750181;0.515539;1.0;0.75482;0.401143;0.67546;-0.448292;0.75482;0.302561;1.054405;0.8106860852783894
30.183753;0.9947536265478001;0.753366156452;0.7573394419947853;0.28404728219400005;0.2855453597889959;10.0;0.750181;0.515539;1.0;0.753545;0.398326;0.675432;-0.445971;0.753545;0.300061;1.053083;0.8093815660521311
30.184119;0.9938670785698658;0.7521821102139999;0.7568236501971263;0.281743655023;0.28348222926190253;10.0;0.750181;0.515539;1.0;0.752361;0.395683;0.675428;-0.44378;0.752361;0.297711;1.051835;0.8081730455688311
30.184485;0.9930306609893775;0.751086193026;0.7563575048908127;0.279579697722;0.2815418583787219;10.0;0.750181;0.515539;1.0;0.751264;0.393203;0.675448;-0.441715;0.751264;0.295502;1.050659;0.8070577066907918
30.184852;0.9922410537213222;0.7500729315239999;0.7559382155282834;0.277544834228;0.27971512888636274;10.0;0.750181;0.515539;1.0;0.750251;0.39088;0.675491;-0.439768;0.750251;0.293427;1.04955;0.806029766761129
30.185218;0.9914960236536503;0.749139872485;0.7555651809115976;0.275634273261;0.277998364779408;10.0;0.750181;0.515539;1.0;0.749317;0.388704;0.675555;-0.437935;0.749317;0.291479;1.048506;0.8050848540681907
30.185584;0.9907942711632924;0.748282959837;0.7552354526217036;0.273841268239;0.2763855991188592;10.0;0.750181;0.515539;1.0;0.74846;0.386668;0.675641;-0.43621;0.74846;0.289652;1.047523;0.8042200724807856
30.185951;0.9901317004207065;0.747498863718;0.754948925885706;0.27215932696399997;0.2748718446731476;10.0;0.750181;0.515539;1.0;0.747675;0.384765;0.675748;-0.434588;0.747675;0.28794;1.046598;0.8034314465142625
30.186317;0.9895075850265119;0.746783257885;0.7547019034371438;0.27058376641000004;0.2734529482184316;10.0;0.750181;0.515539;1.0;0.746959;0.382988;0.675875;-0.433064;0.746959;0.286336;1.045728;0.8027150451567481
30.186683;0.988920628576935;0.746134308957;0.7544936240542311;0.269107787701;0.2721227365721437;10.0;0.750181;0.515539;1.0;0.74631;0.381331;0.676021;-0.431633;0.74631;0.284834;1.044911;0.8020669792043555
30.18705;0.9883676705285336;0.745548433673;0.7543229669524855;0.267727796381;0.27087874721542793;10.0;0.750181;0.515539;1.0;0.745724;0.379787;0.676186;-0.430291;0.745724;0.283431;1.044143;0.8014847791923437
30.187416;0.9878479873745757;0.7450223871599999;0.7541872805147496;0.26643646293999995;0.269714031253041;10.0;0.750181;0.515539;1.0;0.745198;0.378351;0.676368;-0.429034;0.745198;0.282119;1.043423;0.8009643216648292
30.187782;0.9873584200263853;0.7445535154980001;0.7540863585060664;0.265230625263;0.2686264885004092;10.0;0.750181;0.515539;1.0;0.744728;0.377017;0.676568;-0.427858;0.744728;0.280896;1.042747;0.8005040454538628
30.188149;0.9868986074577265;0.7441388072369999;0.7540174863088708;0.26410601730899996;0.267612108592739;10.0;0.750181;0.515539;1.0;0.744314;0.375779;0.676784;-0.426758;0.744314;0.279755;1.042114;0.800099352093226
30.188515;0.9864672566512281;0.743776087468;0.7539794985115931;0.26305693543600006;0.2666656532817952;10.0;0.750181;0.515539;1.0;0.743951;0.374632;0.677015;-0.425731;0.743951;0.278692;1.041521;0.7997475817944061
30.188881;0.986061781286548;0.743463130166;0.7539721590223065;0.26208039863;0.26578496763971005;10.0;0.750181;0.515539;1.0;0.743637;0.373572;0.677262;-0.424773;0.743637;0.277704;1.040966;0.7994472579057358
30.189247;0.9856806792344059;0.743195738716;0.7539923977136815;0.261172938692;0.2649670874089337;10.0;0.750181;0.515539;1.0;0.74337;0.372593;0.677523;-0.42388;0.74337;0.276787;1.040448;0.7991943880740153
30.189614;0.9853238009329724;0.742972581394;0.7540390079794098;0.260329111347;0.2642066608971614;10.0;0.750181;0.515539;1.0;0.743148;0.371693;0.677798;-0.42305;0.743148;0.275936;1.039963;0.7989877541639797
30.18998;0.9849902159371939;0.7427932039780001;0.7541122662535796;0.259547920394;0.26350304418714104;10.0;0.750181;0.515539;1.0;0.742967;0.370865;0.678085;-0.422279;0.742967;0.275147;1.039511;0.7988233979209672
30.190346;0.9846771295089572;0.7426520350860001;0.7542086769663766;0.25882390371200004;0.26285154387720105;10.0;0.750181;0.515539;1.0;0.742826;0.370107;0.678385;-0.421563;0.742826;0.274419;1.03909;0.7986999256253878
30.190713;0.9843834597604736;0.7425489859750001;0.7543289950805164;0.258154592925;0.2622500310883076;10.0;0.750181;0.515539;1.0;0.742724;0.369414;0.678697;-0.420901;0.742724;0.273746;1.038698;0.7986158460799535
30.191079;0.9841092091673564;0.7424820066719999;0.7544711499043947;0.25753701886400004;0.2616955684033271;10.0;0.750181;0.515539;1.0;0.742656;0.368783;0.67902;-0.420289;0.742656;0.273127;1.038333;0.7985680959824277
30.191445;0.9838534481847386;0.7424491706320001;0.7546339060983706;0.256968606371;0.2611858573501171;10.0;0.750181;0.515539;1.0;0.742623;0.368211;0.679354;-0.419725;0.742623;0.272557;1.037995;0.7985555290278817
30.191812;0.9836135915881806;0.742447696043;0.7548164262799736;0.256445224663;0.26071744723345436;10.0;0.750181;0.515539;1.0;0.742622;0.367693;0.679697;-0.419205;0.742622;0.272035;1.03768;0.7985742569316895
30.192178;0.9833905743869014;0.7424765425800001;0.7550169402863149;0.255966091647;0.2602893482140431;10.0;0.750181;0.515539;1.0;0.74265;0.367228;0.68005;-0.418728;0.74265;0.271558;1.037389;0.7986245303545341
30.192544;0.9831821730737393;0.742533875587;0.7552352920167416;0.255528245991;0.2598991855112035;10.0;0.750181;0.515539;1.0;0.742708;0.366812;0.680411;-0.418291;0.742708;0.271123;1.03712;0.7987030046281284
30.193277;0.9828062787630123;0.7427241518;0.7557177521645604;0.25476237405200003;0.25921931875796633;10.0;0.750181;0.515539;1.0;0.742899;0.366112;0.681158;-0.417527;0.742899;0.270366;1.03664;0.7989399330944723
30.193339;0.9827765071561285;0.7427449070809999;0.7557617644221973;0.25470265837699996;0.2591664091707238;10.0;0.750181;0.515539;1.0;0.742919;0.36606;0.681223;-0.417468;0.742919;0.270308;1.036603;0.7989645215859087
30.193339;0.9827765071561285;0.7427449070809999;0.7557617644221973;0.25470265837699996;0.2591664091707238;10.0;0.750181;0.515539;1.0;0.742919;0.36606;0.681223;-0.417468;0.742919;0.270308;1.036603;0.7989645215859087
30.193341;0.9827759376541533;0.7427454133679999;0.7557627175334628;0.254702929404;0.2591668351302594;10.0;0.750181;0.515539;1.0;0.74292;0.366059;0.681224;-0.417466;0.74292;0.270307;1.036602;0.7989643291987447
30.193342;0.9827759376541533;0.742746125856;0.7557634425084777;0.254701097532;0.2591649711529988;10.0;0.750181;0.515539;1.0;0.74292;0.366058;0.681225;-0.417465;0.74292;0.270306;1.036601;0.7989646593248039
30.193345;0.9827744361657968;0.742746902572;0.7557653874980286;0.25469865318;0.2591628799113692;10.0;0.750181;0.515539;1.0;0.742921;0.366056;0.681228;-0.417463;0.742921;0.270304;1.0366;0.7989661722207017
30.19335;0.9827720026928933;0.742748865652;0.7557692563654582;0.254693849723;0.2591586339711688;10.0;0.750181;0.515539;1.0;0.742923;0.366052;0.681234;-0.417458;0.742923;0.270299;1.036597;0.7989686755561821
30.19336;0.9827671357595348;0.7427527918179999;0.7557769941543283;0.254684242947;0.2591501421648236;10.0;0.750181;0.515539;1.0;0.742927;0.366043;0.681244;-0.417449;0.742927;0.27029;1.036591;0.7989724996124711
30.193381;0.9827574019426157;0.742759728261;0.7557915379653081;0.25466467369499995;0.25913279634587794;10.0;0.750181;0.515539;1.0;0.742934;0.366027;0.681266;-0.41743;0.742934;0.270271;1.036578;0.7989813312312122
30.193422;0.9827386595453544;0.742774225992;0.7558207044949575;0.2546284061960001;0.25910083390206623;10.0;0.750181;0.515539;1.0;0.742948;0.365994;0.681309;-0.417392;0.742948;0.270234;1.036554;0.798998144644279
30.193505;0.9827004506364082;0.7428044294470001;0.7558808271289092;0.254553723725;0.2590349109539413;10.0;0.750181;0.515539;1.0;0.742979;0.36593;0.681396;-0.417318;0.742979;0.270162;1.036507;0.7990336801036613
30.19367;0.9826269881140044;0.742867856811;0.7560018865722549;0.254411455617;0.2589094933218781;10.0;0.750181;0.515539;1.0;0.743042;0.365808;0.681571;-0.417175;0.743042;0.270022;1.036415;0.7991082584143402
30.194;0.9824865514092292;0.7430084954239999;0.75625309512712;0.25414411363199996;0.25867439433900485;10.0;0.750181;0.515539;1.0;0.743183;0.365586;0.681924;-0.416907;0.743183;0.269761;1.03624;0.7992695342780182
30.194661;0.9822316372770732;0.743338186566;0.7567850172558789;0.25368188996400004;0.25827094173758536;10.0;0.750181;0.515539;1.0;0.743512;0.365228;0.682644;-0.416442;0.743512;0.269314;1.03593;0.7996416510537705
30.195322;0.9820095521984499;0.7437268027549999;0.7573519026266086;0.253307771962;0.2579483788064112;10.0;0.750181;0.515539;1.0;0.743902;0.364974;0.683381;-0.416064;0.743902;0.268956;1.035667;0.8000742735877714
30.195983;0.9818164252185844;0.7441690490430001;0.757951313431453;0.253013073527;0.25769896187127955;10.0;0.750181;0.515539;1.0;0.744344;0.364814;0.684133;-0.415764;0.744344;0.26868;1.035446;0.8005608442741875
30.196644;0.9816495185879736;0.7446571418160001;0.7585774023371716;0.252786939872;0.2575124166877954;10.0;0.750181;0.515539;1.0;0.744833;0.364739;0.684897;-0.415533;0.744833;0.268476;1.035262;0.8010939861826452
30.197305;0.9815069791916917;0.7451859796739999;0.7592263687087472;0.252624900836;0.25738472185296757;10.0;0.750181;0.515539;1.0;0.745362;0.364737;0.685671;-0.415364;0.745362;0.268336;1.035113;0.8016682435627597
30.197966;0.9813845655297416;0.7457502305779999;0.7598960252400662;0.25251750262399997;0.2573073915093555;10.0;0.750181;0.515539;1.0;0.745926;0.3648;0.686452;-0.415249;0.745926;0.268253;1.034994;0.8022768102749823
30.198627;0.981280989454091;0.7463433737580001;0.7605806917478427;0.252459650086;0.2572755946555625;10.0;0.750181;0.515539;1.0;0.746519;0.364921;0.687239;-0.415182;0.746519;0.26822;1.034901;0.802915647029624
30.199288;0.9811942314730555;0.7469619142759999;0.7612783384943006;0.25244480359;0.25728321212305494;10.0;0.750181;0.515539;1.0;0.747138;0.365091;0.688029;-0.415156;0.747138;0.26823;1.034831;0.8035785021869364
30.199949;0.9811217034761793;0.747600678286;0.7619856697056044;0.252466903666;0.25732475672640104;10.0;0.750181;0.515539;1.0;0.747777;0.365306;0.688821;-0.415167;0.747777;0.26828;1.034783;0.8042623999230599
30.200609;0.9810621123099189;0.7482564421129999;0.7627003761782462;0.25252319751900004;0.2573977675322025;10.0;0.750181;0.515539;1.0;0.748433;0.365557;0.689613;-0.415209;0.748433;0.268363;1.034752;0.8049624857407952
30.20127;0.9810134312332325;0.7489242408319999;0.7634189471703021;0.252605505006;0.25749444091550255;10.0;0.750181;0.515539;1.0;0.749101;0.365842;0.690403;-0.415278;0.749101;0.268475;1.034737;0.8056749466708022
30.201931;0.9809750967297796;0.749602037508;0.7641397218001816;0.252715219818;0.25761634587917903;10.0;0.750181;0.515539;1.0;0.74978;0.366153;0.691191;-0.415369;0.74978;0.268612;1.034737;0.8063971754923253
30.202592;0.9809447118553625;0.750286651678;0.7648613042206069;0.25284406672299997;0.2577556753884424;10.0;0.750181;0.515539;1.0;0.750465;0.366488;0.691974;-0.415479;0.750465;0.26877;1.034748;0.8071250312789214
30.203253;0.9809226417796666;0.750975385692;0.7655806418429915;0.25299176148400004;0.2579120418965991;10.0;0.750181;0.515539;1.0;0.751154;0.366841;0.692751;-0.415605;0.751154;0.268946;1.034769;0.8078560911610434
30.203914;0.9809072198337618;0.751665885455;0.7662966183309241;0.253155087449;0.25808260183048015;10.0;0.750181;0.515539;1.0;0.751844;0.367211;0.693522;-0.415744;0.751844;0.269138;1.0348;0.8085887941469384
30.204575;0.9808980750241076;0.752354819757;0.767006112983257;0.25333086636900004;0.2582642099310613;10.0;0.750181;0.515539;1.0;0.752534;0.367592;0.694286;-0.415893;0.752534;0.269342;1.034838;0.8093207258219698
30.205236;0.9808939053628583;0.75304205949;0.7677099993922687;0.253516489408;0.25845454643152016;10.0;0.750181;0.515539;1.0;0.753221;0.367984;0.695041;-0.416049;0.753221;0.269557;1.034882;0.8100486171101091
30.205897;0.980893408082652;0.753724926916;0.768406557435535;0.253710448048;0.25865241417406065;10.0;0.750181;0.515539;1.0;0.753904;0.368383;0.695786;-0.41621;0.753904;0.26978;1.034932;0.8107705729095007
30.206558;0.9808965781671379;0.7544006831880001;0.7690929910242337;0.253911635196;0.2588566836173989;10.0;0.750181;0.515539;1.0;0.754581;0.368786;0.696522;-0.416375;0.754581;0.27001;1.034987;0.8114869297216067
30.207219;0.9809039704639797;0.755070455302;0.7697700060739303;0.25411826135;0.2590653815274077;10.0;0.750181;0.515539;1.0;0.75525;0.369193;0.697247;-0.416542;0.75525;0.270244;1.035045;0.8121949376676759
30.20854;0.9809250826949019;0.756380331942;0.7710887867848087;0.25453945799600003;0.25948919289198125;10.0;0.750181;0.515539;1.0;0.756561;0.370007;0.698662;-0.416874;0.756561;0.27072;1.03517;0.813580064972096
30.20973;0.9809515497352558;0.75752385272;0.772233708101531;0.254924616692;0.2598748294559506;10.0;0.750181;0.515539;1.0;0.757705;0.370736;0.699894;-0.417166;0.757705;0.271154;1.035289;0.8147877532167503
30.21092;0.9809837492665209;0.758628846145;0.7733347741104019;0.255311516815;0.26026069953339775;10.0;0.750181;0.515539;1.0;0.75881;0.371454;0.701085;-0.417447;0.75881;0.271587;1.035412;0.8159547628600498
30.212109;0.9810183011162431;0.7596905690350001;0.7743898030960206;0.255693544255;0.2606409523288825;10.0;0.750181;0.515539;1.0;0.759873;0.372157;0.702233;-0.417711;0.759873;0.272015;1.035538;0.8170762913033275
30.213299;0.9810568377443787;0.7607089992520001;0.7753974795191307;0.256071750566;0.26101622323407253;10.0;0.750181;0.515539;1.0;0.760892;0.372841;0.703338;-0.417956;0.760892;0.272435;1.035664;0.8181513064097619
30.214488;0.9810978327593023;0.761682480786;0.7763573166233539;0.256441063293;0.2613817447458514;10.0;0.750181;0.515539;1.0;0.761865;0.373503;0.704398;-0.41818;0.761865;0.272846;1.03579;0.8191770594956866
30.215678;0.9811401370370086;0.7626079997110001;0.777267151677268;0.256801406277;0.26173774426610114;10.0;0.750181;0.515539;1.0;0.762791;0.374143;0.705414;-0.418381;0.762791;0.273245;1.035914;0.8201533835551739
30.216868;0.9811842708406;0.763486678413;0.7781277188217722;0.25715085089899997;0.26208211703056933;10.0;0.750181;0.515539;1.0;0.763671;0.374758;0.706385;-0.418557;0.763671;0.273632;1.036037;0.8210783948405902
30.218057;0.9812292728949744;0.7643182269690001;0.7789394875205773;0.25749057558700006;0.2624163207313532;10.0;0.750181;0.515539;1.0;0.764503;0.375348;0.707313;-0.41871;0.764503;0.274007;1.036158;0.8219548309177337
30.219247;0.9812754860409997;0.765103412034;0.7797029712021487;0.257819445813;0.2627391079065719;10.0;0.750181;0.515539;1.0;0.765288;0.375914;0.708197;-0.418838;0.765288;0.274369;1.036278;0.8227808098473129
30.220437;0.9813225073262103;0.7658430833279999;0.7804193602108211;0.25813688224899994;0.26304999663397133;10.0;0.750181;0.515539;1.0;0.766028;0.376455;0.709039;-0.418943;0.766028;0.274718;1.036395;0.8235590693872541
30.221626;0.9813710588864947;0.76653732605;0.7810881716032526;0.25844441265999996;0.2633503508379817;10.0;0.750181;0.515539;1.0;0.766723;0.376973;0.709839;-0.419024;0.766723;0.275055;1.03651;0.8242890988585254
30.222816;0.9814211168351737;0.767189227775;0.7817125743625575;0.25874212603499996;0.2636402677673939;10.0;0.750181;0.515539;1.0;0.767374;0.377467;0.710598;-0.419083;0.767374;0.27538;1.036624;0.8249727743950098
30.224006;0.9814717320850358;0.767797955417;0.7822924800757045;0.25902997595099997;0.2639199555963954;10.0;0.750181;0.515539;1.0;0.767984;0.377939;0.711319;-0.419119;0.767984;0.275694;1.036736;0.8256121704056936
30.225195;0.981523635719487;0.768366695054;0.7828305576062502;0.259309720604;0.26419100994334993;10.0;0.750181;0.515539;1.0;0.768553;0.37839;0.712001;-0.419136;0.768553;0.275997;1.036847;0.826208454626918
30.226385;0.9815764345403776;0.7688957583710001;0.783327442789552;0.259579549827;0.2644516929020896;10.0;0.750181;0.515539;1.0;0.769083;0.37882;0.712647;-0.419132;0.769083;0.27629;1.036957;0.8267631946531001
30.227574;0.9816321669265938;0.769388841462;0.7837852786251805;0.25984292842900003;0.2647049854147974;10.0;0.750181;0.515539;1.0;0.769575;0.379232;0.713257;-0.41911;0.769575;0.276574;1.037066;0.827277909864031
30.228764;0.9816885899861525;0.769845147513;0.7842050476759227;0.26009944019400005;0.26495106783065386;10.0;0.750181;0.515539;1.0;0.770032;0.379625;0.713833;-0.41907;0.770032;0.276849;1.037174;0.8277543215163543
30.231143;0.9818057192036518;0.770658844411;0.7849402680563785;0.26059266899399997;0.2654218282669693;10.0;0.750181;0.515539;1.0;0.770847;0.380364;0.714889;-0.418944;0.770847;0.277377;1.037389;0.8286014466901442
30.233285;0.9819177684684192;0.7712860452870001;0.7854894473394046;0.261018177399;0.26582488450752073;10.0;0.750181;0.515539;1.0;0.771474;0.380978;0.715737;-0.418782;0.771474;0.277829;1.037582;0.8292513591746473
30.235426;0.9820345975218998;0.7718218534079999;0.7859416107697651;0.261430230166;0.2662128511823332;10.0;0.750181;0.515539;1.0;0.77201;0.381548;0.716495;-0.418579;0.77201;0.278262;1.037776;0.8298032684112542
30.237567;0.9821582313787326;0.7722745414799999;0.7863035881661323;0.261828802865;0.26658515349145967;10.0;0.750181;0.515539;1.0;0.772463;0.382081;0.71717;-0.41834;0.772463;0.27868;1.037971;0.8302657192128312
30.239709;0.9822864509016704;0.7726515630059999;0.7865847709665136;0.262217381908;0.26694594195746335;10.0;0.750181;0.515539;1.0;0.77284;0.382581;0.717769;-0.418071;0.77284;0.279084;1.038167;0.8306477583199752
30.24185;0.9824203720673752;0.772960910726;0.7867924288860225;0.26259734938600005;0.2672963192257488;10.0;0.750181;0.515539;1.0;0.773149;0.38305;0.718299;-0.417776;0.773149;0.279477;1.038365;0.8309574234441859
30.243991;0.9825587163340419;0.773207603508;0.7869327203089321;0.262969811796;0.2676377578503896;10.0;0.750181;0.515539;1.0;0.773396;0.383493;0.718764;-0.417458;0.773396;0.279859;1.038565;0.8311996567973304
30.246133;0.982701684586935;0.773398809955;0.7870128057021571;0.263336248135;0.2679717072487667;10.0;0.750181;0.515539;1.0;0.773588;0.383913;0.719172;-0.417121;0.773588;0.280233;1.038767;0.8313833617682039
30.248274;0.9828504071668281;0.77354162091;0.787039019640656;0.26369773337999997;0.26829895114978586;10.0;0.750181;0.515539;1.0;0.77373;0.384312;0.719527;-0.416767;0.77373;0.2806;1.03897;0.8315129800658557
30.250415;0.9830015579300981;0.773637519516;0.7870155578848166;0.264054056275;0.2686201808581234;10.0;0.750181;0.515539;1.0;0.773827;0.384693;0.719834;-0.416401;0.773827;0.28096;1.039176;0.8315953224718138
30.252557;0.9831575751516132;0.773694477173;0.7869485998250975;0.264407091459;0.26893663654905536;10.0;0.750181;0.515539;1.0;0.773883;0.385057;0.720097;-0.416023;0.773883;0.281314;1.039383;0.8316338292409707
30.254698;0.9833156842570956;0.773713850013;0.7868417664847359;0.264755388033;0.2692476000044942;10.0;0.750181;0.515539;1.0;0.773903;0.385405;0.720321;-0.415636;0.773903;0.281663;1.039592;0.8316343111831064
30.256839;0.9834773993483531;0.773701868921;0.7867002021944284;0.265100505389;0.26955424249164667;10.0;0.750181;0.515539;1.0;0.773891;0.38574;0.720508;-0.415242;0.773891;0.282007;1.039801;0.8315994808969038
30.258981;0.9836408730756363;0.7736603502399999;0.7865272493414472;0.265441856795;0.26985647308963445;10.0;0.750181;0.515539;1.0;0.773849;0.386063;0.720663;-0.414841;0.773849;0.282345;1.040012;0.831533652265499
30.261122;0.9838063161781387;0.773592453216;0.7863259673115627;0.26578038696;0.2701551947668883;10.0;0.750181;0.515539;1.0;0.773781;0.386374;0.720788;-0.414436;0.773781;0.28268;1.040222;0.83144003935341
30.263263;0.9839728075231551;0.7735011964480001;0.7861001752630221;0.26611454788100003;0.27044908746092333;10.0;0.750181;0.515539;1.0;0.77369;0.386674;0.720886;-0.414028;0.77369;0.283009;1.040433;0.8313217245928317
30.265405;0.9841411063074237;0.773388868244;0.7858516053107638;0.26644585570999996;0.2707394844116675;10.0;0.750181;0.515539;1.0;0.773578;0.386964;0.72096;-0.413618;0.773578;0.283335;1.040645;0.8311817921032678
30.267546;0.9843106680337259;0.773259445103;0.7855847449542277;0.266773959344;0.27102617903848564;10.0;0.750181;0.515539;1.0;0.773447;0.387246;0.721013;-0.413205;0.773447;0.283656;1.040855;0.8310223331499581
30.269687;0.984480021325471;0.7731120562099999;0.7852998938151204;0.26709797632699994;0.2713086812745963;10.0;0.750181;0.515539;1.0;0.7733;0.387519;0.721045;-0.412792;0.7733;0.283973;1.041066;0.8308448274431274
30.271829;0.984649170461236;0.772948898342;0.7849992886094953;0.267417755194;0.27158683845611165;10.0;0.750181;0.515539;1.0;0.773138;0.387783;0.72106;-0.41238;0.773138;0.284286;1.041275;0.8306532296933542
30.27397;0.9848188723800941;0.7727744519040001;0.7846868836259925;0.26773463096800004;0.2718617996433632;10.0;0.750181;0.515539;1.0;0.772963;0.388041;0.721058;-0.411967;0.772963;0.284594;1.041484;0.8304465355776974
30.276111;0.9849885801799937;0.772587390171;0.7843617740520604;0.26804820883200003;0.27213331628983733;10.0;0.750181;0.515539;1.0;0.772776;0.388291;0.721042;-0.411556;0.772776;0.284899;1.041691;0.8302288280347774
30.278253;0.9851582968848205;0.7723911923759998;0.7840274957013368;0.268357788156;0.27240067814946795;10.0;0.750181;0.515539;1.0;0.772579;0.388534;0.721014;-0.411146;0.772579;0.285199;1.041897;0.8300013382591622
30.280394;0.9853265477926595;0.77218552743;0.7836848902121428;0.268663750485;0.2726646826748592;10.0;0.750181;0.515539;1.0;0.772373;0.388772;0.720973;-0.410739;0.772373;0.285495;1.042102;0.8297641790593276
30.282535;0.9854942619021179;0.771972138521;0.7833349907395752;0.268966432423;0.27292541704287926;10.0;0.750181;0.515539;1.0;0.77216;0.389003;0.720922;-0.410333;0.77216;0.285787;1.042305;0.8295189575730021
30.284677;0.9856608900681817;0.7717522628079999;0.7829794918155016;0.26926434119399995;0.2731815210557598;10.0;0.750181;0.515539;1.0;0.77194;0.389228;0.720862;-0.409931;0.77194;0.286075;1.042507;0.8292680192826684
30.286818;0.9858264339735469;0.7715264443600001;0.7826189456598632;0.269558765066;0.27343430423091414;10.0;0.750181;0.515539;1.0;0.771714;0.389448;0.720793;-0.409531;0.771714;0.286359;1.042706;0.8290103671305926
30.288959;0.9859912702463447;0.7712963772620001;0.7822547729751155;0.26984907843000006;0.27368303003593497;10.0;0.750181;0.515539;1.0;0.771483;0.389663;0.720717;-0.409135;0.771483;0.286639;1.042904;0.8287487208521049
30.291101;0.9861544728915446;0.7710612333540001;0.7818868691972155;0.270135322974;0.2739280005311186;10.0;0.750181;0.515539;1.0;0.771249;0.389873;0.720635;-0.408742;0.771249;0.286915;1.0431;0.8284834493150722
30.293242;0.9863164173529709;0.770823249714;0.781517204978397;0.27041815141200004;0.274169776204005;10.0;0.750181;0.515539;1.0;0.77101;0.390078;0.720547;-0.408352;0.77101;0.287187;1.043294;0.8282145465475719
30.295383;0.9864761766657114;0.7705815987690001;0.7811456748743444;0.27069760064000004;0.27440865480903726;10.0;0.750181;0.515539;1.0;0.770769;0.390279;0.720453;-0.407966;0.770769;0.287455;1.043485;0.8279424994315728
30.297525;0.9866352315237886;0.7703391811139999;0.7807740454638593;0.270972220526;0.2746427573922153;10.0;0.750181;0.515539;1.0;0.770526;0.390475;0.720355;-0.407585;0.770526;0.287719;1.043674;0.8276695344459648
30.301807;0.9869479098088206;0.769849508134;0.7800305370555227;0.271511971814;0.2751026362339568;10.0;0.750181;0.515539;1.0;0.770036;0.390855;0.720149;-0.406833;0.770036;0.288236;1.044047;0.8271201074148784
30.305662;0.9872231605047564;0.769405120745;0.779362915626505;0.27198326522499994;0.275503327014672;10.0;0.750181;0.515539;1.0;0.769592;0.391184;0.719954;-0.406172;0.769592;0.288688;1.044374;0.8266253417963908
30.309516;0.9874924311294746;0.768961159115;0.7787008131651978;0.272444127425;0.2758949019116873;10.0;0.750181;0.515539;1.0;0.769147;0.391502;0.719752;-0.405524;0.769147;0.289128;1.044693;0.8261311373383767
30.313371;0.9877566455367435;0.768518265646;0.7780441357885169;0.272892285776;0.27627481628099937;10.0;0.750181;0.515539;1.0;0.768704;0.391808;0.719544;-0.404891;0.768704;0.289556;1.045005;0.8256393218694226
30.317225;0.9880143162778564;0.7680788536759999;0.7773964820363952;0.273329148892;0.2766449274963061;10.0;0.750181;0.515539;1.0;0.768264;0.392105;0.719334;-0.404272;0.768264;0.289973;1.04531;0.8251528667707579
30.321079;0.9882654379315305;0.7676423712889999;0.776757277777212;0.273753385833;0.27700390535358005;10.0;0.750181;0.515539;1.0;0.767829;0.392391;0.719122;-0.403668;0.767829;0.290379;1.045607;0.8246722410194247
30.324934;0.9885116769087758;0.7672128205769999;0.7761292440936959;0.274166751966;0.27735307368685874;10.0;0.750181;0.515539;1.0;0.767398;0.392668;0.718909;-0.403078;0.767398;0.290773;1.045897;0.8241978065761884
30.328788;0.988750798051764;0.7667890680560001;0.7755129700697915;0.27456972186800005;0.2776935527222963;10.0;0.750181;0.515539;1.0;0.766974;0.392937;0.718697;-0.402502;0.766974;0.291157;1.046179;0.823731289810579
30.332643;0.9889840945338807;0.7663714135599999;0.7749077237902389;0.27496175344999996;0.2780244444473018;10.0;0.750181;0.515539;1.0;0.766556;0.393197;0.718486;-0.401941;0.766556;0.291531;1.046454;0.8232731622475009
30.336497;0.9892119301732062;0.765961164875;0.774314524028116;0.27534306883399995;0.27834588366295654;10.0;0.750181;0.515539;1.0;0.766146;0.39345;0.718277;-0.401394;0.766146;0.291894;1.046722;0.8228237915647554
30.340351;0.989433556384662;0.76555844432;0.7737340616557519;0.27571417874000004;0.2786586092222757;10.0;0.750181;0.515539;1.0;0.765743;0.393695;0.718071;-0.40086;0.765743;0.292247;1.046982;0.8223835483769115
30.344206;0.9896487787619404;0.765163216048;0.7731664328482536;0.276074869319;0.27896247157943466;10.0;0.750181;0.515539;1.0;0.765348;0.393932;0.717868;-0.400341;0.765348;0.292591;1.047236;0.8219533938764411
30.34806;0.9898594477692275;0.7647773041370001;0.7726120166459205;0.27642724277700004;0.2792590841052874;10.0;0.750181;0.515539;1.0;0.764962;0.394163;0.717668;-0.399834;0.764962;0.292926;1.047483;0.8215318531743003
30.351915;0.9900642577959271;0.764399668484;0.7720707645640095;0.27676825431700003;0.27954574881143496;10.0;0.750181;0.515539;1.0;0.764583;0.394387;0.717472;-0.399341;0.764583;0.293251;1.047724;0.8211207615600765
30.355769;0.9902635719711192;0.7640305185140001;0.7715425873873131;0.277100885592;0.2798253853167908;10.0;0.750181;0.515539;1.0;0.764214;0.394605;0.717279;-0.398861;0.764214;0.293568;1.047958;0.8207187466860983
30.359623;0.9904573834597832;0.763668929451;0.771026540065172;0.277424727343;0.28009759125013844;10.0;0.750181;0.515539;1.0;0.763852;0.394816;0.717091;-0.398394;0.763852;0.293876;1.048185;0.8203275452628663
30.363478;0.9906453168440256;0.7633154283129999;0.7705234308730718;0.27774020405899996;0.28036291025310467;10.0;0.750181;0.515539;1.0;0.763499;0.395021;0.716906;-0.397938;0.763499;0.294175;1.048406;0.8199444277998358
30.367332;0.9908295941790395;0.762971484168;0.770032999266808;0.27804584225400003;0.28061923451567605;10.0;0.750181;0.515539;1.0;0.763155;0.395221;0.716726;-0.397495;0.763155;0.294466;1.048622;0.8195721042721014
30.371187;0.9910079820430308;0.7626352560980001;0.7695551094611522;0.278343959693;0.2808695436732759;10.0;0.750181;0.515539;1.0;0.762819;0.395415;0.71655;-0.397064;0.762819;0.29475;1.048831;0.8192092056343118
30.375041;0.9911808430362241;0.7623074944449999;0.7690902218306295;0.278633494873;0.28111267164877696;10.0;0.750181;0.515539;1.0;0.762491;0.395604;0.716378;-0.396643;0.762491;0.295025;1.049035;0.818854754112718
30.378896;0.9913496632192903;0.761987795244;0.7686367620981834;0.27891595011799997;0.2813497199487147;10.0;0.750181;0.515539;1.0;0.762171;0.395787;0.716211;-0.396234;0.762171;0.295293;1.049233;0.81851058592849
30.38275;0.9915148055722617;0.7616769048169999;0.7681951903657064;0.279190269043;0.2815795260685621;10.0;0.750181;0.515539;1.0;0.761859;0.395966;0.716047;-0.395836;0.761859;0.295554;1.049426;0.8181744588442003
30.386604;0.991673670128435;0.761372413969;0.7677650792829783;0.279456669255;0.2818030544451247;10.0;0.750181;0.515539;1.0;0.761555;0.396139;0.715888;-0.395449;0.761555;0.295808;1.049613;0.8178481155722008
30.390459;0.9918288472644865;0.7610763608140001;0.7673464659886499;0.279715793112;0.28202022343216787;10.0;0.750181;0.515539;1.0;0.761259;0.396308;0.715733;-0.395071;0.761259;0.296055;1.049796;0.8175297073073245
30.394313;0.9919803321180315;0.760787089759;0.7669376752002752;0.27996909295100003;0.2822325038977564;10.0;0.750181;0.515539;1.0;0.76097;0.396472;0.715582;-0.394704;0.76097;0.296295;1.049973;0.8172201945253189
30.398168;0.9921273866016399;0.760506769566;0.7665414540878505;0.280214713178;0.2824382402524205;10.0;0.750181;0.515539;1.0;0.760689;0.396632;0.715435;-0.394347;0.760689;0.296528;1.050145;0.8169190875686527
30.402022;0.9922703738341682;0.760232284273;0.7661543711472866;0.280453276653;0.28263796244295647;10.0;0.750181;0.515539;1.0;0.760415;0.396787;0.715292;-0.393998;0.760415;0.296755;1.050313;0.8166254155168086
30.409731;0.9925446956308818;0.7597058589199999;0.7654122401380778;0.28091104552;0.28302105361758767;10.0;0.750181;0.515539;1.0;0.759888;0.397085;0.715017;-0.393329;0.759888;0.297192;1.050635;0.8160618925853602
30.416669;0.9927787079974068;0.759254560965;0.7647772407373016;0.28130315076199996;0.2833492987872729;10.0;0.750181;0.515539;1.0;0.759437;0.39734;0.714782;-0.392757;0.759437;0.297564;1.050909;0.8155803875602944
30.423607;0.993001041585053;0.7588245060200001;0.7641729205124956;0.28167629019199997;0.2836616261171099;10.0;0.750181;0.515539;1.0;0.759006;0.397582;0.714559;-0.392212;0.759006;0.297918;1.051171;0.8151225781592607
30.430545;0.9932135414828979;0.758415101799;0.7635972226744545;0.28203052443300003;0.2839575908438783;10.0;0.750181;0.515539;1.0;0.758596;0.397813;0.714346;-0.391692;0.758596;0.298256;1.051419;0.8146857250375756
30.437482;0.9934148964682379;0.7580244203700001;0.7630491782083278;0.28236773011000005;0.2842394764905039;10.0;0.750181;0.515539;1.0;0.758205;0.398032;0.714144;-0.391197;0.758205;0.298577;1.051656;0.8142706832159684
30.44442;0.9936060236703479;0.757651618881;0.7625271997468975;0.28268929104499996;0.28450843121980585;10.0;0.750181;0.515539;1.0;0.757832;0.398241;0.713951;-0.390725;0.757832;0.298882;1.051881;0.8138747176476243
30.451358;0.9937884082746187;0.757296091263;0.7620295074459477;0.282994487813;0.2847633213032997;10.0;0.750181;0.515539;1.0;0.757477;0.39844;0.713769;-0.390274;0.757477;0.299173;1.052094;0.8134986050614961
30.458296;0.9939624033256993;0.756958404885;0.7615563751227336;0.28328534937;0.28500610125911746;10.0;0.750181;0.515539;1.0;0.757138;0.398629;0.713595;-0.389845;0.757138;0.299449;1.052298;0.8131401773679615
30.465234;0.9941272699217137;0.756635591811;0.7611053581404966;0.283562235807;0.285237357817707;10.0;0.750181;0.515539;1.0;0.756816;0.398809;0.713429;-0.389436;0.756816;0.299712;1.052492;0.8127984597284864
30.472172;0.9942839303403229;0.756328098471;0.7606761764842408;0.28382600219000004;0.28545769827824957;10.0;0.750181;0.515539;1.0;0.756508;0.39898;0.713272;-0.389046;0.756508;0.299963;1.052676;0.8124738371787734
30.47911;0.9944333076486327;0.7560348793639999;0.7602670521481898;0.28407586039699995;0.28566607555483614;10.0;0.750181;0.515539;1.0;0.756215;0.399142;0.713123;-0.388673;0.756215;0.300201;1.052851;0.8121644624446454
30.486048;0.99457503074479;0.755754834492;0.7598771446394055;0.284313728568;0.2858645348808837;10.0;0.750181;0.515539;1.0;0.755935;0.399297;0.71298;-0.388318;0.755935;0.300427;1.053017;0.8118690470291375
30.492986;0.994710387508344;0.7554884199599999;0.7595059119191743;0.28454129105899995;0.28605440802900345;10.0;0.750181;0.515539;1.0;0.755668;0.399445;0.712845;-0.38798;0.755668;0.300643;1.053176;0.8115888579970771
30.499924;0.9948386453717004;0.7552343252189999;0.7591525809060449;0.284757449933;0.2862348092907131;10.0;0.750181;0.515539;1.0;0.755414;0.399585;0.712717;-0.387657;0.755414;0.300848;1.053327;0.8113220518006398
30.506862;0.9949607307678027;0.7549924316959999;0.7588163113868612;0.284961799142;0.28640507140628296;10.0;0.750181;0.515539;1.0;0.755172;0.399718;0.712594;-0.387348;0.755172;0.301043;1.05347;0.8110663856553297
30.5138;0.9950770011436301;0.754760734209;0.7584948032580017;0.285157537488;0.2865683129649985;10.0;0.750181;0.515539;1.0;0.754941;0.399844;0.712478;-0.387054;0.754941;0.301229;1.053607;0.8108240865933867
30.520738;0.9951876586297682;0.754541312553;0.758189981567794;0.28534243873;0.28672224404679203;10.0;0.750181;0.515539;1.0;0.754721;0.399965;0.712368;-0.386773;0.754721;0.301405;1.053736;0.8105933141551316
30.527676;0.9952930614974667;0.754331234973;0.7578986171551042;0.28551934793399997;0.28686962562003826;10.0;0.750181;0.515539;1.0;0.754511;0.400079;0.712262;-0.386505;0.754511;0.301573;1.05386;0.8103723043570775
30.534613;0.9953932055871187;0.754130858895;0.7576210633768455;0.285687312453;0.28700950624280314;10.0;0.750181;0.515539;1.0;0.75431;0.400187;0.712163;-0.38625;0.75431;0.301733;1.053977;0.8101636878242569
30.541551;0.9954892276187622;0.7539407075510001;0.7573569724651337;0.285847459682;0.28714269502017115;10.0;0.750181;0.515539;1.0;0.754119;0.400291;0.712067;-0.386005;0.754119;0.301885;1.054089;0.8099625130300785
30.548489;0.9955796221709241;0.7537585983339999;0.7571052897711805;0.285999304774;0.28726914292436045;10.0;0.750181;0.515539;1.0;0.753937;0.400389;0.711977;-0.385772;0.753937;0.302029;1.054195;0.8097723658615426
30.555427;0.9956649567329362;0.753584045015;0.7568650879184565;0.28614258049900004;0.2873884217417035;10.0;0.750181;0.515539;1.0;0.753764;0.400482;0.711891;-0.38555;0.753764;0.302166;1.054296;0.8095910068553133
30.562365;0.995747455020599;0.753418878974;0.7566365097648319;0.286280285072;0.2875029041034081;10.0;0.750181;0.515539;1.0;0.753598;0.40057;0.711809;-0.385337;0.753598;0.302297;1.054392;0.8094174794566771
30.569303;0.9958252497240667;0.7532609108639999;0.7564187703341736;0.286411125948;0.2876118335293885;10.0;0.750181;0.515539;1.0;0.75344;0.400654;0.711732;-0.385134;0.75344;0.302421;1.054483;0.809253135786325
30.576241;0.9958994805511248;0.7531110276120001;0.7562118891710166;0.286535316834;0.28771509818986263;10.0;0.750181;0.515539;1.0;0.753289;0.400734;0.711658;-0.38494;0.753289;0.302538;1.05457;0.8090957375762153
30.583179;0.9959701458949459;0.752967371193;0.7560139973035118;0.28665212662100004;0.2878119668571229;10.0;0.750181;0.515539;1.0;0.753146;0.400809;0.711587;-0.384755;0.753146;0.30265;1.054653;0.8089452815821352
30.590117;0.9960370338621951;0.752830638545;0.7558259511956625;0.28676481482500005;0.28790577566483827;10.0;0.750181;0.515539;1.0;0.753009;0.400881;0.711521;-0.384578;0.753009;0.302757;1.054731;0.8088030486620337
30.597055;0.9961012854429011;0.752700219816;0.7556462689246741;0.28687195366800006;0.2879947630430442;10.0;0.750181;0.515539;1.0;0.752878;0.400949;0.711457;-0.384409;0.752878;0.302858;1.054806;0.8086663973048466
30.603993;0.9961610341556228;0.7525748564520001;0.755475099555471;0.286972613726;0.28807853739154426;10.0;0.750181;0.515539;1.0;0.752753;0.401013;0.711397;-0.384247;0.752753;0.302953;1.054877;0.8085366093245252
30.617869;0.9962735460223763;0.752341866558;0.755155920341081;0.28715965053799997;0.2882337403060488;10.0;0.750181;0.515539;1.0;0.752521;0.401132;0.711285;-0.383945;0.752521;0.303131;1.055008;0.8082945714589451
30.630357;0.9963651080848828;0.752151395187;0.7548953582213583;0.28731179864699996;0.288359955919415;10.0;0.750181;0.515539;1.0;0.752329;0.401229;0.711193;-0.383695;0.752329;0.303276;1.055115;0.8080948807374044
30.642845;0.996449675310299;0.7519757172430002;0.7546549874772466;0.28745167441700004;0.2884758573758241;10.0;0.750181;0.515539;1.0;0.752154;0.401316;0.71111;-0.383465;0.752154;0.303408;1.055213;0.8079126427560099
30.655333;0.9965259495492327;0.7518140182299999;0.7544349633545163;0.28757844336000005;0.28858098827239065;10.0;0.750181;0.515539;1.0;0.751992;0.401395;0.711034;-0.383252;0.751992;0.303528;1.055302;0.8077446655100856
30.667822;0.9965950716564879;0.75166625831;0.7542343723019018;0.28769195862;0.2886748758869674;10.0;0.750181;0.515539;1.0;0.751844;0.401467;0.710964;-0.383056;0.751844;0.303636;1.055383;0.8075900621181517
30.68031;0.9966586917345376;0.751529952429;0.7540494641360854;0.28779681252699996;0.288761654229024;10.0;0.750181;0.515539;1.0;0.751707;0.401531;0.710901;-0.382875;0.751707;0.303735;1.055457;0.8074487583902771
30.692798;0.9967157262630103;0.7514038030639999;0.7538797505295123;0.28789113585799997;0.28883976471144;10.0;0.750181;0.515539;1.0;0.751582;0.401589;0.710844;-0.382707;0.751582;0.303824;1.055523;0.8073189209878585
30.705287;0.9967680389137686;0.751289064986;0.753725075098435;0.287975839898;0.28890958443232456;10.0;0.750181;0.515539;1.0;0.751467;0.40164;0.710791;-0.382553;0.751467;0.303905;1.055584;0.8071992588512454
30.717775;0.9968150547538898;0.751183283908;0.7535834057938307;0.28805322220400004;0.2889735872569856;10.0;0.750181;0.515539;1.0;0.751362;0.401687;0.710744;-0.38241;0.751362;0.303977;1.055639;0.8070901075072102
30.730263;0.9968582779437607;0.751086782324;0.7534539251389691;0.28812303270800005;0.28903108805227273;10.0;0.750181;0.515539;1.0;0.751265;0.401728;0.710701;-0.382277;0.751265;0.304043;1.055689;0.8069892292527826
30.742751;0.9968969874249796;0.750997550173;0.7533351586434757;0.28818608045599997;0.2890831089783859;10.0;0.750181;0.515539;1.0;0.751175;0.401764;0.710662;-0.382155;0.751175;0.304102;1.055734;0.8068970952166081
30.75524;0.9969328347371252;0.750915825013;0.7532260939233726;0.288242682124;0.2891294900523613;10.0;0.750181;0.515539;1.0;0.751093;0.401797;0.710627;-0.382041;0.751093;0.304155;1.055774;0.806812282262733
30.767728;0.9969641662647659;0.750840438024;0.7531268057879201;0.288292149108;0.2891700212136187;10.0;0.750181;0.515539;1.0;0.751018;0.401825;0.710595;-0.381936;0.751018;0.304202;1.05581;0.8067343813926613
30.780216;0.9969928473695285;0.750771926664;0.7530364221216239;0.28833726474800003;0.28920695420107645;10.0;0.750181;0.515539;1.0;0.750949;0.40185;0.710566;-0.381838;0.750949;0.304245;1.055843;0.8066624440247606
30.792704;0.9970183038946676;0.750707624268;0.752952700402289;0.288378115396;0.28924054279595895;10.0;0.750181;0.515539;1.0;0.750886;0.401872;0.71054;-0.381748;0.750886;0.304282;1.055873;0.806596942161325
30.805193;0.9970416822124339;0.7506500721320001;0.7528773225070278;0.28841344096000004;0.2892691911535845;10.0;0.750181;0.515539;1.0;0.750827;0.401891;0.710516;-0.381663;0.750827;0.304316;1.055899;0.8065355738124638
30.817681;0.9970624083346038;0.7505958864999999;0.752807327029531;0.28844518965999993;0.2892950203004752;10.0;0.750181;0.515539;1.0;0.750774;0.401907;0.710495;-0.381585;0.750774;0.304345;1.055922;0.8064801654411594
30.830169;0.9970801222855663;0.7505459968439999;0.7527439170320173;0.288472910917;0.28931768317248696;10.0;0.750181;0.515539;1.0;0.750724;0.40192;0.710477;-0.381512;0.750724;0.304371;1.055943;0.8064297698330587
30.842657;0.9970966900406399;0.7505020159210001;0.7526873004566998;0.28849660134699995;0.2893366352818214;10.0;0.750181;0.515539;1.0;0.750679;0.401931;0.71046;-0.381444;0.750679;0.304393;1.055961;0.806382624277086
