time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.855146;0.9971115376130196;0.750460559876;0.7526345163676712;0.28851821028999997;0.28935399843099024;10.0;0.750181;0.515539;1.0;0.750638;0.40194;0.710445;-0.381381;0.750638;0.304413;1.055978;0.8063396090891232
30.867634;0.9971239458522696;0.750421627504;0.7525861058953847;0.288536123616;0.28936836269575306;10.0;0.750181;0.515539;1.0;0.750599;0.401947;0.710432;-0.381322;0.750599;0.304429;1.055992;0.806300250718056
30.880122;0.9971352071755365;0.750386597666;0.752542475951209;0.288552434907;0.2893814528165617;10.0;0.750181;0.515539;1.0;0.750564;0.401953;0.71042;-0.381267;0.750564;0.304443;1.056004;0.8062636675982616
30.905099;0.997153210311234;0.750324880325;0.752466995609237;0.28857546503700005;0.28939932404863755;10.0;0.750181;0.515539;1.0;0.750502;0.401959;0.710401;-0.381167;0.750502;0.304465;1.056024;0.8061996419560107
30.927578;0.9971660501145233;0.750276821673;0.7524091113880498;0.28859030554000004;0.2894104803376086;10.0;0.750181;0.515539;1.0;0.750454;0.401959;0.710388;-0.381088;0.750454;0.304477;1.056037;0.806150838421694
30.950057;0.9971753026143396;0.750236477624;0.7523616716710403;0.28859926958800003;0.289416784422324;10.0;0.750181;0.515539;1.0;0.750414;0.401956;0.710378;-0.381017;0.750414;0.304485;1.056046;0.8061084648935278
30.972536;0.9971813267254858;0.7502016288200001;0.7523221792404494;0.28860337514;0.289419153172179;10.0;0.750181;0.515539;1.0;0.750378;0.40195;0.710371;-0.380953;0.750378;0.304487;1.056051;0.8060720475553038
30.995014;0.9971843368224352;0.7501710754180001;0.7522892686105038;0.288603441858;0.28941834643897996;10.0;0.750181;0.515539;1.0;0.750348;0.401941;0.710366;-0.380896;0.750348;0.304486;1.056054;0.8060407041657388
31.017493;0.9971861992195842;0.750145498828;0.7522622148351805;0.288599110272;0.28941346209751284;10.0;0.750181;0.515539;1.0;0.750323;0.40193;0.710363;-0.380844;0.750323;0.304481;1.056054;0.8060134887860128
31.039972;0.9971863397911146;0.750123376586;0.7522399241280541;0.288593047172;0.2894073410917893;10.0;0.750181;0.515539;1.0;0.7503;0.401916;0.710363;-0.380797;0.7503;0.304473;1.056052;0.8059912821972705
31.062451;0.9971840399545111;0.75010377777;0.7522220048810827;0.2885832819;0.2893982157126827;10.0;0.750181;0.515539;1.0;0.750282;0.401901;0.710364;-0.380754;0.750282;0.304463;1.056048;0.8059718487714072
31.08493;0.997180232909277;0.750088080759;0.7522091353241281;0.28857110294200006;0.28938710718331506;10.0;0.750181;0.515539;1.0;0.750265;0.401885;0.710366;-0.380715;0.750265;0.304451;1.056043;0.8059551880725132
31.107409;0.9971762110905976;0.7500735833419999;0.7521976306691622;0.288558102601;0.2893752371864227;10.0;0.750181;0.515539;1.0;0.750251;0.401868;0.710369;-0.380678;0.750251;0.304437;1.056036;0.8059403550170448
31.129888;0.9971716152523598;0.750062504804;0.75218998749195;0.288543260648;0.28936168682958024;10.0;0.750181;0.515539;1.0;0.750239;0.401849;0.710373;-0.380644;0.750239;0.304421;1.056029;0.8059278217464639
31.152367;0.997165152913498;0.750051461431;0.7521837874493649;0.28852691613700004;0.28934717112204295;10.0;0.750181;0.515539;1.0;0.750229;0.40183;0.710378;-0.380613;0.750229;0.304405;1.05602;0.8059175880032649
31.174846;0.9971584757429482;0.750042548281;0.7521798856718028;0.288510108367;0.28933225298219634;10.0;0.750181;0.515539;1.0;0.75022;0.401811;0.710383;-0.380584;0.75022;0.304387;1.056011;0.8059082998362779
31.219803;0.9971445473550964;0.750029787864;0.7521775953681311;0.288473148688;0.2892992289364351;10.0;0.750181;0.515539;1.0;0.750206;0.40177;0.710396;-0.380529;0.750206;0.30435;1.05599;0.8058937874540293
31.264761;0.997127604364657;0.750018387079;0.7521789425906945;0.28843422427300003;0.2892651081069836;10.0;0.750181;0.515539;1.0;0.750196;0.401727;0.71041;-0.380481;0.750196;0.30431;1.055968;0.8058834651864996
31.309719;0.9971110206015176;0.750011211117;0.7521842559362627;0.288393459291;0.2892290360174975;10.0;0.750181;0.515539;1.0;0.750189;0.401685;0.710425;-0.380436;0.750189;0.304269;1.055945;0.8058754436766267
31.354677;0.997092929573267;0.75000629;0.7521929679322724;0.288351785075;0.28919248800451125;10.0;0.750181;0.515539;1.0;0.750183;0.401641;0.710441;-0.380395;0.750183;0.304227;1.055921;0.8058701945760247
31.399634;0.9970742645585633;0.750002210356;0.7522029572070542;0.28830941582700004;0.2891554080524221;10.0;0.750181;0.515539;1.0;0.750179;0.401598;0.710457;-0.380356;0.750179;0.304185;1.055897;0.8058658918114106
31.444592;0.9970559588317999;0.749999419953;0.7522139688445737;0.28826728188100004;0.2891184585253853;10.0;0.750181;0.515539;1.0;0.750176;0.401555;0.710473;-0.380319;0.750176;0.304143;1.055873;0.8058625351075703
31.48955;0.9970376531711327;0.749997918419;0.752226273534997;0.28822457743;0.2890809354223344;10.0;0.750181;0.515539;1.0;0.750175;0.401512;0.71049;-0.380284;0.750175;0.304101;1.055848;0.8058610058539871
31.534508;0.997018773588542;0.749995253512;0.7522378448427435;0.288183611628;0.28904532117359105;10.0;0.750181;0.515539;1.0;0.750173;0.40147;0.710506;-0.380251;0.750173;0.304059;1.055824;0.80585954051373
31.624423;0.9969825218874199;0.7499943268689999;0.7522642678320592;0.2881019532;0.2889739256958937;10.0;0.750181;0.515539;1.0;0.750171;0.401388;0.710539;-0.380187;0.750171;0.303977;1.055776;0.8058584401059531
31.714339;0.9969475629951656;0.749993491;0.7522898082490592;0.288022967906;0.28890483170517234;10.0;0.750181;0.515539;1.0;0.750171;0.401309;0.71057;-0.380126;0.750171;0.303898;1.05573;0.8058569977210598
31.804254;0.996913178338515;0.749993674965;0.7523159401051972;0.287945401725;0.28883699000237745;10.0;0.750181;0.515539;1.0;0.750171;0.401232;0.710601;-0.380069;0.750171;0.303821;1.055685;0.8058574476680104
31.89417;0.9968800864858322;0.749993233364;0.7523404705653723;0.287872368308;0.28877331607936707;10.0;0.750181;0.515539;1.0;0.750171;0.401159;0.71063;-0.380014;0.750171;0.303748;1.055642;0.8058570823018186
32.074001;0.9968191435285539;0.7499948926759998;0.7523881313325883;0.287734238118;0.2886523999724508;10.0;0.750181;0.515539;1.0;0.750171;0.401021;0.710686;-0.379912;0.750171;0.303609;1.05556;0.8058583736240507
32.253832;0.9967619343072849;0.7499945487659999;0.7524309696750411;0.28760692827199996;0.2885412437743992;10.0;0.750181;0.515539;1.0;0.750172;0.400894;0.710736;-0.379819;0.750172;0.303483;1.055486;0.8058586318064727
32.613494;0.9966626635953612;0.7499965278180001;0.7525078998268706;0.287384926191;0.28834723792530514;10.0;0.750181;0.515539;1.0;0.750174;0.400672;0.710826;-0.379656;0.750174;0.30326;1.055355;0.8058612043100226
32.973157;0.9965800471221568;0.7499978432160002;0.7525716026342122;0.287199231398;0.2881848098678583;10.0;0.750181;0.515539;1.0;0.750175;0.400487;0.7109;-0.37952;0.750175;0.303075;1.055247;0.8058624202678768
33.332819;0.9965123627175932;0.749998442846;0.7526233199964283;0.28704888194899997;0.2880535081031887;10.0;0.750181;0.515539;1.0;0.750176;0.400337;0.710961;-0.379409;0.750176;0.302924;1.055158;0.8058639666854449
33.692481;0.9964575980642629;0.749999663646;0.7526659088183615;0.286925866338;0.28794588640338287;10.0;0.750181;0.515539;1.0;0.750177;0.400215;0.71101;-0.379319;0.750177;0.302802;1.055086;0.8058648297704772
34.052143;0.9964136721713529;0.7500005232770001;0.7526999520617003;0.286828071119;0.2878604330006366;10.0;0.750181;0.515539;1.0;0.750178;0.400117;0.71105;-0.379248;0.750178;0.302704;1.055028;0.805866706102194
34.411806;0.9963796515635995;0.75000164818;0.7527267814061004;0.28675177133;0.28779368474657824;10.0;0.750181;0.515539;1.0;0.750178;0.400041;0.711081;-0.379192;0.750178;0.302628;1.054983;0.8058677071486361
34.771468;0.9963530961993342;0.750001125728;0.7527463191402096;0.28669369663;0.2877430679180054;10.0;0.750181;0.515539;1.0;0.750179;0.399982;0.711105;-0.379149;0.750179;0.302569;1.054949;0.8058686525892417
35.13113;0.9963332867921257;0.750002243775;0.7527624076374756;0.286649229645;0.28770415828213347;10.0;0.750181;0.515539;1.0;0.75018;0.399939;0.711122;-0.379116;0.75018;0.302525;1.054923;0.8058681283808165
35.490792;0.9963190761488007;0.750002251821;0.7527731524724784;0.28661740847699996;0.28767632311618363;10.0;0.750181;0.515539;1.0;0.75018;0.399907;0.711135;-0.379093;0.75018;0.302493;1.054904;0.8058687801832256
35.850454;0.9963091715185604;0.750002346148;0.7527807307091804;0.28659499747600004;0.28765668897655133;10.0;0.750181;0.515539;1.0;0.75018;0.399885;0.711144;-0.379077;0.75018;0.302471;1.054892;0.8058691957538767
36.210117;0.9963039324548509;0.750003816865;0.7527861653792955;0.286582230375;0.28764538715497534;10.0;0.750181;0.515539;1.0;0.75018;0.399872;0.71115;-0.379067;0.75018;0.302458;1.054884;0.805869786621263
36.569779;0.9963002000205561;0.750003459517;0.752788626863194;0.286574802299;0.28763900909895157;10.0;0.750181;0.515539;1.0;0.750181;0.399865;0.711153;-0.379062;0.750181;0.302451;1.054879;0.8058700821180794
36.929441;0.9962996265085118;0.7500037307490001;0.752789332439434;0.286572821502;0.28763718652217285;10.0;0.750181;0.515539;1.0;0.750181;0.399862;0.711154;-0.37906;0.750181;0.302448;1.054878;0.8058700238351095
37.648765;0.9963011331289351;0.7500031905889999;0.7527876518955431;0.286577588969;0.2876415367199155;10.0;0.750181;0.515539;1.0;0.750181;0.399868;0.711152;-0.379064;0.750181;0.302453;1.054881;0.8058701404072495
38.36809;0.9963076648912224;0.7500034576830001;0.7527829847267973;0.286591517843;0.28765363144555384;10.0;0.750181;0.515539;1.0;0.750181;0.399881;0.711147;-0.379074;0.750181;0.302467;1.054889;0.8058704319461037
39.087414;0.9963157032913814;0.750003542923;0.7527769967343922;0.28660928488900006;0.2876691433670785;10.0;0.750181;0.515539;1.0;0.750181;0.399899;0.71114;-0.379087;0.750181;0.302485;1.054899;0.8058703699535056
39.806739;0.996323741708989;0.75000326994;0.7527706492806477;0.286627981977;0.2876855885069531;10.0;0.750181;0.515539;1.0;0.750181;0.399918;0.711133;-0.379101;0.750181;0.302504;1.05491;0.80587077865499
40.526063;0.9963317801440442;0.750003355261;0.7527646615393204;0.286645749752;0.2877011006419552;10.0;0.750181;0.515539;1.0;0.750181;0.399936;0.711125;-0.379114;0.750181;0.302522;1.054921;0.8058698347878521
41.245388;0.9963388854812403;0.750003351277;0.7527592892399677;0.28666166069099996;0.28771501832184326;10.0;0.750181;0.515539;1.0;0.750181;0.399951;0.711119;-0.379126;0.750181;0.302537;1.05493;0.8058701855987724
41.964712;0.996345417291112;0.750003976692;0.7527549820333684;0.28667466114699997;0.2877261802703102;10.0;0.750181;0.515539;1.0;0.750181;0.399965;0.711114;-0.379136;0.750181;0.302551;1.054938;0.8058704781117124
42.964712;0.9963515895350396;0.7500038834110001;0.7527502252101582;0.286688715358;0.28773850352543423;10.0;0.750181;0.515539;1.0;0.750181;0.399979;0.711108;-0.379146;0.750181;0.302565;1.054946;0.805869888369084
43.964712;0.9963549624355771;0.7500031638560001;0.7527469547826879;0.286698127682;0.2877469762193687;10.0;0.750181;0.515539;1.0;0.750181;0.399988;0.711104;-0.379153;0.750181;0.302574;1.054952;0.8058696521305415
44.964712;0.9963586949096194;0.750003879511;0.7527448531766299;0.286704627077;0.28775242143393676;10.0;0.750181;0.515539;1.0;0.750181;0.399995;0.711102;-0.379158;0.750181;0.302581;1.054956;0.8058702397830559
45.964712;0.9963596280284546;0.750003252342;0.7527435187494179;0.286708343809;0.2877558822574172;10.0;0.750181;0.515539;1.0;0.750181;0.399998;0.7111;-0.37916;0.750181;0.302584;1.054958;0.805869415972588
46.964712;0.9963605611474191;0.7500033416909999;0.7527429034598563;0.286710201103;0.28775747684434794;10.0;0.750181;0.515539;1.0;0.750181;0.4;0.7111;-0.379162;0.750181;0.302586;1.054959;0.8058703569706481
47.964712;0.9963614942665137;0.7500037892989999;0.7527426477386366;0.286711128677;0.2877581383131096;10.0;0.750181;0.515539;1.0;0.750181;0.400001;0.711099;-0.379162;0.750181;0.302587;1.054959;0.8058694745707894
48.964712;0.9963614942665137;0.75000343104;0.752742288171349;0.286712058401;0.28775907143226903;10.0;0.750181;0.515539;1.0;0.750181;0.400001;0.711099;-0.379163;0.750181;0.302587;1.054959;0.8058699450717839
49.964712;0.9963614942665137;0.7500037892989999;0.7527426477386366;0.286711128677;0.2877581383131096;10.0;0.750181;0.515539;1.0;0.750181;0.400001;0.711099;-0.379163;0.750181;0.302587;1.054959;0.8058699450717839
50.964712;0.9963614942665137;0.7500037892989999;0.7527426477386366;0.286711128677;0.2877581383131096;10.0;0.750181;0.515539;1.0;0.750181;0.400001;0.711099;-0.379162;0.750181;0.302587;1.054959;0.8058694745707894
51.964712;0.9963614942665137;0.7500037892989999;0.7527426477386366;0.286711128677;0.2877581383131096;10.0;0.750181;0.515539;1.0;0.750181;0.400001;0.711099;-0.379162;0.750181;0.302587;1.054959;0.8058694745707894
52.964712;0.9963605611474191;0.7500029834319999;0.7527425438922318;0.286711130826;0.28775840996337765;10.0;0.750181;0.515539;1.0;0.750181;0.400001;0.711099;-0.379162;0.750181;0.302587;1.054959;0.8058694745707894
53.964712;0.9963605611474191;0.7500029834319999;0.7527425438922318;0.286711130826;0.28775840996337765;10.0;0.750181;0.515539;1.0;0.750181;0.4;0.7111;-0.379162;0.750181;0.302586;1.054959;0.8058703569706481
54.964712;0.9963605611474191;0.7500033416909999;0.7527429034598563;0.286710201103;0.28775747684434794;10.0;0.750181;0.515539;1.0;0.750181;0.4;0.7111;-0.379162;0.750181;0.302586;1.054959;0.8058703569706481
55.964712;0.9963605611474191;0.7500033416909999;0.7527429034598563;0.286710201103;0.28775747684434794;10.0;0.750181;0.515539;1.0;0.750181;0.4;0.7111;-0.379162;0.750181;0.302586;1.054959;0.8058703569706481
56.964712;0.9963605611474191;0.7500033416909999;0.7527429034598563;0.286710201103;0.28775747684434794;10.0;0.750181;0.515539;1.0;0.750181;0.4;0.7111;-0.379162;0.750181;0.302586;1.054959;0.8058703569706481
57.964712;0.9963605611474191;0.7500033416909999;0.7527429034598563;0.286710201103;0.28775747684434794;10.0;0.750181;0.515539;1.0;0.750181;0.4;0.7111;-0.379162;0.750181;0.302586;1.054959;0.8058703569706481
58.964712;0.9963605611474191;0.7500033416909999;0.7527429034598563;0.286710201103;0.28775747684434794;10.0;0.750181;0.515539;1.0;0.750181;0.4;0.7111;-0.379162;0.750181;0.302586;1.054959;0.8058703569706481
59.964712;0.9963605611474191;0.7500033416909999;0.7527429034598563;0.286710201103;0.28775747684434794;10.0;0.750181;0.515539;1.0;0.750181;0.4;0.7111;-0.379162;0.750181;0.302586;1.054959;0.8058703569706481
60.964712;0.9963605611474191;0.7500033416909999;0.7527429034598563;0.286710201103;0.28775747684434794;10.0;0.750181;0.515539;1.0;0.750181;0.4;0.7111;-0.379162;0.750181;0.302586;1.054959;0.8058703569706481
61.964712;0.9963605611474191;0.7500033416909999;0.7527429034598563;0.286710201103;0.28775747684434794;10.0;0.750181;0.515539;1.0;0.750181;0.4;0.7111;-0.379162;0.750181;0.302586;1.054959;0.8058703569706481
62.964712;0.9963605611474191;0.7500033416909999;0.7527429034598563;0.286710201103;0.28775747684434794;10.0;0.750181;0.515539;1.0;0.750181;0.4;0.7111;-0.379162;0.750181;0.302586;1.054959;0.8058703569706481
63.964712;0.9963605611474191;0.7500033416909999;0.7527429034598563;0.286710201103;0.28775747684434794;10.0;0.750181;0.515539;1.0;0.750181;0.4;0.7111;-0.379162;0.750181;0.302586;1.054959;0.8058703569706481
64.964712;0.9963605611474191;0.7500033416909999;0.7527429034598563;0.286710201103;0.28775747684434794;10.0;0.750181;0.515539;1.0;0.750181;0.4;0.7111;-0.379162;0.750181;0.302586;1.054959;0.8058703569706481
65.964712;0.9963605611474191;0.7500033416909999;0.7527429034598563;0.286710201103;0.28775747684434794;10.0;0.750181;0.515539;1.0;0.750181;0.4;0.7111;-0.379162;0.750181;0.302586;1.054959;0.8058703569706481
66.964712;0.9963605611474191;0.7500033416909999;0.7527429034598563;0.286710201103;0.28775747684434794;10.0;0.750181;0.515539;1.0;0.750181;0.4;0.7111;-0.379162;0.750181;0.302586;1.054959;0.8058703569706481
67.964712;0.9963605611474191;0.7500033416909999;0.7527429034598563;0.286710201103;0.28775747684434794;10.0;0.750181;0.515539;1.0;0.750181;0.4;0.7111;-0.379162;0.750181;0.302586;1.054959;0.8058703569706481
68.964712;0.9963605611474191;0.7500033416909999;0.7527429034598563;0.286710201103;0.28775747684434794;10.0;0.750181;0.515539;1.0;0.750181;0.4;0.7111;-0.379162;0.750181;0.302586;1.054959;0.8058703569706481
69.964712;0.9963605611474191;0.7500033416909999;0.7527429034598563;0.286710201103;0.28775747684434794;10.0;0.750181;0.515539;1.0;0.750181;0.4;0.7111;-0.379162;0.750181;0.302586;1.054959;0.8058703569706481
70.964712;0.9963605611474191;0.7500033416909999;0.7527429034598563;0.286710201103;0.28775747684434794;10.0;0.750181;0.515539;1.0;0.750181;0.4;0.7111;-0.379162;0.750181;0.302586;1.054959;0.8058703569706481
71.964712;0.9963605611474191;0.7500033416909999;0.7527429034598563;0.286710201103;0.28775747684434794;10.0;0.750181;0.515539;1.0;0.750181;0.4;0.7111;-0.379162;0.750181;0.302586;1.054959;0.8058703569706481
72.964712;0.9963605611474191;0.7500033416909999;0.7527429034598563;0.286710201103;0.28775747684434794;10.0;0.750181;0.515539;1.0;0.750181;0.4;0.7111;-0.379162;0.750181;0.302586;1.054959;0.8058703569706481
73.964712;0.9963605611474191;0.7500033416909999;0.7527429034598563;0.286710201103;0.28775747684434794;10.0;0.750181;0.515539;1.0;0.750181;0.4;0.7111;-0.379162;0.750181;0.302586;1.054959;0.8058703569706481
74.964712;0.9963605611474191;0.7500033416909999;0.7527429034598563;0.286710201103;0.28775747684434794;10.0;0.750181;0.515539;1.0;0.750181;0.4;0.7111;-0.379162;0.750181;0.302586;1.054959;0.8058703569706481
75.964712;0.9963605611474191;0.7500033416909999;0.7527429034598563;0.286710201103;0.28775747684434794;10.0;0.750181;0.515539;1.0;0.750181;0.4;0.7111;-0.379162;0.750181;0.302586;1.054959;0.8058703569706481
76.964712;0.9963605611474191;0.7500033416909999;0.7527429034598563;0.286710201103;0.28775747684434794;10.0;0.750181;0.515539;1.0;0.750181;0.4;0.7111;-0.379162;0.750181;0.302586;1.054959;0.8058703569706481
77.964712;0.9963605611474191;0.7500033416909999;0.7527429034598563;0.286710201103;0.28775747684434794;10.0;0.750181;0.515539;1.0;0.750181;0.4;0.7111;-0.379162;0.750181;0.302586;1.054959;0.8058703569706481
78.964712;0.9963605611474191;0.7500033416909999;0.7527429034598563;0.286710201103;0.28775747684434794;10.0;0.750181;0.515539;1.0;0.750181;0.4;0.7111;-0.379162;0.750181;0.302586;1.054959;0.8058703569706481
79.964712;0.9963605611474191;0.7500033416909999;0.7527429034598563;0.286710201103;0.28775747684434794;10.0;0.750181;0.515539;1.0;0.750181;0.4;0.7111;-0.379162;0.750181;0.302586;1.054959;0.8058703569706481
80.964712;0.9963605611474191;0.7500033416909999;0.7527429034598563;0.286710201103;0.28775747684434794;10.0;0.750181;0.515539;1.0;0.750181;0.4;0.7111;-0.379162;0.750181;0.302586;1.054959;0.8058703569706481
81.964712;0.9963605611474191;0.7500033416909999;0.7527429034598563;0.286710201103;0.28775747684434794;10.0;0.750181;0.515539;1.0;0.750181;0.4;0.7111;-0.379162;0.750181;0.302586;1.054959;0.8058703569706481
82.964712;0.9963605611474191;0.7500033416909999;0.7527429034598563;0.286710201103;0.28775747684434794;10.0;0.750181;0.515539;1.0;0.750181;0.4;0.7111;-0.379162;0.750181;0.302586;1.054959;0.8058703569706481
83.964712;0.9963605611474191;0.7500033416909999;0.7527429034598563;0.286710201103;0.28775747684434794;10.0;0.750181;0.515539;1.0;0.750181;0.4;0.7111;-0.379162;0.750181;0.302586;1.054959;0.8058703569706481
84.964712;0.9963605611474191;0.7500033416909999;0.7527429034598563;0.286710201103;0.28775747684434794;10.0;0.750181;0.515539;1.0;0.750181;0.4;0.7111;-0.379162;0.750181;0.302586;1.054959;0.8058703569706481
85.964712;0.9963605611474191;0.7500033416909999;0.7527429034598563;0.286710201103;0.28775747684434794;10.0;0.750181;0.515539;1.0;0.750181;0.4;0.7111;-0.379162;0.750181;0.302586;1.054959;0.8058703569706481
86.964712;0.9963605611474191;0.7500033416909999;0.7527429034598563;0.286710201103;0.28775747684434794;10.0;0.750181;0.515539;1.0;0.750181;0.4;0.7111;-0.379162;0.750181;0.302586;1.054959;0.8058703569706481
87.964712;0.9963605611474191;0.7500033416909999;0.7527429034598563;0.286710201103;0.28775747684434794;10.0;0.750181;0.515539;1.0;0.750181;0.4;0.7111;-0.379162;0.750181;0.302586;1.054959;0.8058703569706481
88.964712;0.9963605611474191;0.7500033416909999;0.7527429034598563;0.286710201103;0.28775747684434794;10.0;0.750181;0.515539;1.0;0.750181;0.4;0.7111;-0.379162;0.750181;0.302586;1.054959;0.8058703569706481
89.964712;0.9963605611474191;0.7500033416909999;0.7527429034598563;0.286710201103;0.28775747684434794;10.0;0.750181;0.515539;1.0;0.750181;0.4;0.7111;-0.379162;0.750181;0.302586;1.054959;0.8058703569706481
90.964712;0.9963605611474191;0.7500033416909999;0.7527429034598563;0.286710201103;0.28775747684434794;10.0;0.750181;0.515539;1.0;0.750181;0.4;0.7111;-0.379162;0.750181;0.302586;1.054959;0.8058703569706481
91.964712;0.9963605611474191;0.7500033416909999;0.7527429034598563;0.286710201103;0.28775747684434794;10.0;0.750181;0.515539;1.0;0.750181;0.4;0.7111;-0.379162;0.750181;0.302586;1.054959;0.8058703569706481
92.964712;0.9963605611474191;0.7500033416909999;0.7527429034598563;0.286710201103;0.28775747684434794;10.0;0.750181;0.515539;1.0;0.750181;0.4;0.7111;-0.379162;0.750181;0.302586;1.054959;0.8058703569706481
93.964712;0.9963605611474191;0.7500033416909999;0.7527429034598563;0.286710201103;0.28775747684434794;10.0;0.750181;0.515539;1.0;0.750181;0.4;0.7111;-0.379162;0.750181;0.302586;1.054959;0.8058703569706481
94.964712;0.9963605611474191;0.7500033416909999;0.7527429034598563;0.286710201103;0.28775747684434794;10.0;0.750181;0.515539;1.0;0.750181;0.4;0.7111;-0.379162;0.750181;0.302586;1.054959;0.8058703569706481
95.964712;0.9963605611474191;0.7500033416909999;0.7527429034598563;0.286710201103;0.28775747684434794;10.0;0.750181;0.515539;1.0;0.750181;0.4;0.7111;-0.379162;0.750181;0.302586;1.054959;0.8058703569706481
96.964712;0.9963605611474191;0.7500033416909999;0.7527429034598563;0.286710201103;0.28775747684434794;10.0;0.750181;0.515539;1.0;0.750181;0.4;0.7111;-0.379162;0.750181;0.302586;1.054959;0.8058703569706481
97.964712;0.9963605611474191;0.7500033416909999;0.7527429034598563;0.286710201103;0.28775747684434794;10.0;0.750181;0.515539;1.0;0.750181;0.4;0.7111;-0.379162;0.750181;0.302586;1.054959;0.8058703569706481
98.964712;0.9963605611474191;0.7500033416909999;0.7527429034598563;0.286710201103;0.28775747684434794;10.0;0.750181;0.515539;1.0;0.750181;0.4;0.7111;-0.379162;0.750181;0.302586;1.054959;0.8058703569706481
99.964712;0.9963605611474191;0.7500033416909999;0.7527429034598563;0.286710201103;0.28775747684434794;10.0;0.750181;0.515539;1.0;0.750181;0.4;0.7111;-0.379162;0.750181;0.302586;1.054959;0.8058703569706481
100.0;0.9963605611474191;0.7500033416909999;0.7527429034598563;0.286710201103;0.28775747684434794;10.0;0.750181;0.515539;1.0;0.750181;0.4;0.7111;-0.379162;0.750181;0.302586;1.054959;0.8058703569706481
