time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
0.0;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
0.0;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
0.1;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
0.2;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
0.4;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
0.8;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
1.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
2.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
3.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
4.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
5.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
6.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
7.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
8.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
9.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
10.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
11.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
12.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
13.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
14.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
15.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
16.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
17.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
18.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
19.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
20.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
21.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
22.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
23.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
24.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
25.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
26.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
27.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
28.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
29.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
29.999994;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
29.999994;0.21558600018786;0.1548090382049999;0.718084838858277;-4.247729999998257e-07;-1.9703181079925487e-06;10.0;0.750347;0.013379;0.013379;0.155156;0.013379;0.717971;-0.012802;0.15495;0.012605;0.216871;0.718085125904304
29.999994;0.21558600018786;0.154809103014;0.7180851394761277;-6.303870000000313e-07;-2.9240627844605714e-06;10.0;0.750347;0.013379;0.013379;0.155156;0.013379;0.717971;-0.012802;0.15495;0.012605;0.216871;0.718085125904304
29.999994;0.21558600018786;0.154809167823;0.7180854400939783;-8.36001000000237e-07;-3.877807460928594e-06;10.0;0.750347;0.013379;0.013379;0.155156;0.013378;0.717971;-0.012802;0.15495;0.012605;0.216871;0.718085125904304
29.999994;0.21558600018786;0.154809091827;0.7180850875850032;-1.3120379999936529e-06;-6.085914664451089e-06;10.0;0.750347;0.013379;0.013379;0.155156;0.013378;0.717971;-0.012802;0.15495;0.012605;0.216871;0.718085125904304
29.999995;0.2155850464433931;0.1548084605819999;0.7180853363252563;-1.983423999988496e-06;-9.20019283670164e-06;10.0;0.750347;0.013379;0.013379;0.155156;0.013377;0.717971;-0.012802;0.154949;0.012604;0.21687;0.718085125904304
29.999996;0.2155840926993455;0.15480774216;0.7180851806904675;-3.812479999989961e-06;-1.7684421666986635e-05;10.0;0.750347;0.013379;0.013379;0.155155;0.013375;0.717971;-0.012802;0.154949;0.012602;0.216869;0.718085125904304
29.999998;0.215583138955717;0.1548071309939999;0.7180855225686223;-7.416023999999897e-06;-3.439983310347487e-05;10.0;0.750347;0.013379;0.013379;0.155154;0.013372;0.717971;-0.012802;0.154948;0.012598;0.216867;0.718085125904304
30.000001;0.2155790233603446;0.154804117448;0.7180852526140351;-1.4940788999997389e-05;-6.930539329433535e-05;10.0;0.750347;0.013379;0.013379;0.155151;0.013364;0.717971;-0.012802;0.154945;0.012591;0.216863;0.718085125904304
30.000008;0.2155730002806473;0.154799816869;0.7180853662910996;-2.946621700000092e-05;-0.0001366878828129;10.0;0.750347;0.013379;0.013379;0.155147;0.013349;0.717971;-0.012802;0.154941;0.012576;0.216855;0.718085125904304
30.000023;0.2155596997585587;0.154790379944;0.7180858950786049;-5.918876799999651e-05;-0.0002745817890185;10.0;0.750347;0.013379;0.013379;0.155138;0.01332;0.717972;-0.012803;0.154932;0.012546;0.216838;0.7180861435740145
30.000051;0.2155343531087329;0.154773035907;0.718089871404026;-0.0001172784089999;-0.0005441286148052;10.0;0.750347;0.013379;0.013379;0.15512;0.013262;0.717976;-0.012809;0.154914;0.012489;0.216806;0.7180902499386828
30.000108;0.215484914311884;0.15474046618;0.7181034768681532;-0.0002296280559999;-0.0010656340223782;10.0;0.750347;0.013379;0.013379;0.155088;0.01315;0.71799;-0.012829;0.154881;0.012377;0.216743;0.7181046047345749
30.000223;0.2153910550046124;0.154684945604;0.7181586329139227;-0.000439796056;-0.0020418492123109;10.0;0.750347;0.013379;0.013379;0.155032;0.012942;0.718045;-0.012911;0.154826;0.012168;0.216625;0.7181610654623377
30.000451;0.2152253705351671;0.154613861817;0.7183812086490825;-0.0008073054269999;-0.0037509770571777;10.0;0.750347;0.013379;0.013379;0.154961;0.012583;0.718269;-0.013232;0.154755;0.011809;0.216416;0.7183908700596076
30.000616;0.2151229802182928;0.154595216972;0.7186364600152286;-0.001028623904;-0.0047815621694912;10.0;0.750347;0.013379;0.013379;0.154942;0.012371;0.718523;-0.013592;0.154736;0.011597;0.216288;0.7186515455998128
30.000616;0.2151229802182928;0.154595216972;0.7186364600152286;-0.001028623904;-0.0047815621694912;10.0;0.750347;0.013379;0.013379;0.154942;0.012371;0.718523;-0.013592;0.154736;0.011597;0.216288;0.7186515455998128
30.000617;0.2151229802182928;0.154595076592;0.7186358074582594;-0.0010288938099999;-0.0047828168285691;10.0;0.750347;0.013379;0.013379;0.154942;0.012371;0.718524;-0.013593;0.154736;0.011596;0.216288;0.7186525643348113
30.000617;0.2151229802182928;0.154595141355;0.7186361085093137;-0.0010290989529999;-0.0047837704365927;10.0;0.750347;0.013379;0.013379;0.154942;0.012371;0.718524;-0.013593;0.154736;0.011596;0.216287;0.7186525643348113
30.000617;0.2151220266104798;0.154594522261;0.7186364162556137;-0.0010290831869999;-0.004783718353785;10.0;0.750347;0.013379;0.013379;0.154942;0.012371;0.718524;-0.013594;0.154736;0.011596;0.216287;0.718652583250071
30.000617;0.2151220266104798;0.15459471655;0.7186373194127802;-0.0010296986129999;-0.0047865791765919;10.0;0.750347;0.013379;0.013379;0.154942;0.01237;0.718525;-0.013595;0.154736;0.011596;0.216287;0.7186536019877727
30.000618;0.2151220266104798;0.154595169891;0.7186394267795019;-0.0010311346069999;-0.0047932544298081;10.0;0.750347;0.013379;0.013379;0.154942;0.012369;0.718527;-0.013597;0.154736;0.011594;0.216286;0.7186556394671929
30.00062;0.2151201193961178;0.154594579333;0.7186430528533347;-0.0010331544489999;-0.0048026862940586;10.0;0.750347;0.013379;0.013379;0.154942;0.012367;0.71853;-0.013602;0.154736;0.011592;0.216285;0.7186587335474328
30.000624;0.2151182121834411;0.154594560793;0.7186493380726413;-0.0010377006619999;-0.0048238624311134;10.0;0.750347;0.013379;0.013379;0.154942;0.012363;0.718537;-0.013611;0.154736;0.011588;0.216282;0.718665902690534
30.000631;0.2151143977631437;0.154594588488;0.7186622099475631;-0.001046997934;-0.0048671680970086;10.0;0.750347;0.013379;0.013379;0.154942;0.012354;0.71855;-0.013631;0.154736;0.01158;0.216277;0.7186792794153732
30.000646;0.2151061164193152;0.154594667025;0.7186902427434572;-0.0010640818079999;-0.0049467761573349;10.0;0.750347;0.013379;0.013379;0.154942;0.012338;0.718577;-0.013672;0.154736;0.011563;0.216267;0.7187070533346671
30.000676;0.215090507507886;0.154595746118;0.7187474143289745;-0.0010963606339999;-0.0050972060399262;10.0;0.750347;0.013379;0.013379;0.154943;0.012308;0.718633;-0.013761;0.154737;0.011533;0.216248;0.7187647416296934
30.000735;0.2150624522551531;0.154601787472;0.7188692672795263;-0.001153832344;-0.0053651036333905;10.0;0.750347;0.013379;0.013379;0.15495;0.012255;0.718754;-0.01397;0.154743;0.01148;0.216214;0.7188897505292449
30.000853;0.2150195946838334;0.154630804056;0.7191475004097669;-0.0012385588619999;-0.0057602139182765;10.0;0.750347;0.013379;0.013379;0.154979;0.01218;0.719024;-0.014507;0.154772;0.011405;0.216161;0.7191703314410293
30.000971;0.2149931537607651;0.154681270812;0.7194706813042171;-0.001284462534;-0.0059744345879464;10.0;0.750347;0.013379;0.013379;0.15503;0.012147;0.719334;-0.0152;0.154822;0.01137;0.21613;0.7194945750705838
30.00109;0.2149831304637645;0.1547533149119999;0.719839340780665;-0.001291976524;-0.0060096646709578;10.0;0.750347;0.013379;0.013379;0.155102;0.012153;0.719685;-0.016046;0.154894;0.011376;0.21612;0.7198638575043201
30.001208;0.2149879208444046;0.154845908791;0.7202539946561377;-0.001261065265;-0.0058657493874397;10.0;0.750347;0.013379;0.013379;0.155195;0.012199;0.720076;-0.017043;0.154987;0.011421;0.21613;0.720277661478544
30.001326;0.2150091315688707;0.1549603947989999;0.7207154117980508;-0.001193461941;-0.0055507500183438;10.0;0.750347;0.013379;0.013379;0.15531;0.012284;0.720507;-0.018187;0.155102;0.011505;0.21616;0.7207365011000899
30.001445;0.215043904061473;0.155094839462;0.7212240688192871;-0.0010895603779999;-0.0050666880456584;10.0;0.750347;0.013379;0.013379;0.155445;0.012407;0.720979;-0.019476;0.155237;0.011627;0.21621;0.7212420072465275
30.001563;0.2150950997582232;0.155251434592;0.7217804346380264;-0.0009503968339999;-0.0044184959818623;10.0;0.750347;0.013379;0.013379;0.155602;0.012567;0.721491;-0.020907;0.155393;0.011786;0.216278;0.7217938526546206
30.001681;0.2151592100678007;0.155427512749;0.7223837301690309;-0.0007752877849999;-0.0036033213951459;10.0;0.750347;0.013379;0.013379;0.155779;0.012764;0.722043;-0.022476;0.15557;0.011982;0.216366;0.7223927355843219
30.0018;0.2152387943215628;0.155625179271;0.7230349889365151;-0.00056633718;-0.0026312040159169;10.0;0.750347;0.013379;0.013379;0.155977;0.012998;0.722635;-0.024182;0.155768;0.012213;0.216472;0.7230394957047646
30.001918;0.2153319483309432;0.155843329236;0.7237352861196644;-0.000323839584;-0.0015039086698936;10.0;0.750347;0.013379;0.013379;0.156195;0.013266;0.723269;-0.02602;0.155986;0.012481;0.216595;0.7237368905624474
30.002036;0.2154377215275913;0.156081002119;0.724483163915241;-4.802297800000516e-05;-0.0002229088650747;10.0;0.750347;0.013379;0.013379;0.156434;0.01357;0.723942;-0.02799;0.156224;0.012783;0.216736;0.7244828910774912
30.002155;0.2155570694201422;0.156339018792;0.7252790141031268;0.0002599033359999;0.0012057286578405;10.0;0.750347;0.013379;0.013379;0.156693;0.013908;0.724656;-0.030087;0.156483;0.013119;0.216894;0.7252803222926981
30.002273;0.2156890418658305;0.156616970955;0.7261239124629412;0.0006001324439999;0.0027823965409114;10.0;0.750347;0.013379;0.013379;0.156972;0.014281;0.725411;-0.03231;0.156761;0.01349;0.217069;0.7261301915090711
30.002391;0.2158336418378747;0.15691505843;0.7270185365628407;0.0009714886569999;0.0045010993130058;10.0;0.750347;0.013379;0.013379;0.157271;0.014686;0.726206;-0.034655;0.15706;0.013893;0.21726;0.7270324088106389
30.00251;0.2159911769355406;0.15723295965;0.7279601041153819;0.001374396552;0.006363206921226;10.0;0.750347;0.013379;0.013379;0.15759;0.015125;0.727041;-0.03712;0.157378;0.01433;0.217468;0.7279879875938888
30.002628;0.2161600893527757;0.157570235187;0.7289515639024535;0.001807131109;0.0083601515636438;10.0;0.750347;0.013379;0.013379;0.157928;0.015596;0.727917;-0.039703;0.157715;0.014798;0.21769;0.7289989623435688
30.002746;0.2163416392745511;0.157927393722;0.7299907417340968;0.0022695043039999;0.010490372133678;10.0;0.750347;0.013379;0.013379;0.158286;0.016099;0.728834;-0.042401;0.158073;0.015299;0.217929;0.7300663287380126
30.002865;0.2165326681519442;0.158302547698;0.7310792826277682;0.002761056249;0.0127512225871734;10.0;0.750347;0.013379;0.013379;0.158663;0.016633;0.729791;-0.045211;0.158449;0.015831;0.218181;0.731190083495393
30.002983;0.2167366475910338;0.158698019256;0.732215898971786;0.0032819579569999;0.0151426073692567;10.0;0.750347;0.013379;0.013379;0.159059;0.017199;0.730789;-0.048132;0.158844;0.016394;0.218449;0.7323723451530648
30.003101;0.2169501141483912;0.15911129313;0.7334003660453011;0.0038309195249999;0.0176580664178848;10.0;0.750347;0.013379;0.013379;0.159474;0.017795;0.731827;-0.05116;0.159259;0.016988;0.218731;0.7336130475455027
30.00322;0.2171752820419487;0.159544406739;0.7346342789976579;0.0044078408569999;0.020296236365189;10.0;0.750347;0.013379;0.013379;0.159908;0.018421;0.732906;-0.054293;0.159692;0.017611;0.219026;0.7349142362786287
30.003338;0.2174099452853986;0.159994175445;0.7359101039971851;0.0050118651369999;0.0230526029083941;10.0;0.750347;0.013379;0.013379;0.160359;0.019077;0.734021;-0.057529;0.160143;0.018264;0.219335;0.7362719703221086
30.003456;0.217655703561841;0.160457352616;0.7372072038094347;0.005641745001;0.0259205015475142;10.0;0.750347;0.013379;0.013379;0.160823;0.01976;0.735147;-0.060866;0.160605;0.018944;0.219657;0.7376623764060358
30.003575;0.2179097322861005;0.160929517945;0.7385145961893551;0.00629559764;0.028890851151771;10.0;0.750347;0.013379;0.013379;0.161297;0.020469;0.736277;-0.064301;0.161079;0.019649;0.219991;0.7390794540034243
30.003693;0.218174549856302;0.161412437743;0.7398316524512706;0.0069741183559999;0.0319657740125666;10.0;0.750347;0.013379;0.013379;0.161781;0.021202;0.737409;-0.067832;0.161562;0.02038;0.220337;0.7405222572651007
30.003811;0.2184476372154206;0.161904025938;0.7411571395406739;0.007675891809;0.0351383604182931;10.0;0.750347;0.013379;0.013379;0.162274;0.021961;0.738541;-0.071457;0.162054;0.021135;0.220695;0.7419898324977238
30.00393;0.2187296119070301;0.162404614091;0.7424902950956144;0.008402022687;0.0384128267487222;10.0;0.750347;0.013379;0.013379;0.162777;0.022744;0.739673;-0.075174;0.162556;0.021915;0.221065;0.7434832057316426
30.004048;0.2190208070846238;0.162914540964;0.743831342476307;0.009150356012;0.0417784781902687;10.0;0.750347;0.013379;0.013379;0.163288;0.023551;0.740805;-0.078981;0.163066;0.022718;0.221446;0.7450033868285432
30.004166;0.2193205807624993;0.16343336753;0.7451802606112046;0.00992175885;0.0452386128812243;10.0;0.750347;0.013379;0.013379;0.163808;0.024382;0.741937;-0.082875;0.163585;0.023546;0.221837;0.746551255838472
30.004285;0.2196286227703483;0.1639606414;0.7465358537144914;0.01071512086;0.048787451857785;10.0;0.750347;0.013379;0.013379;0.164337;0.025237;0.74307;-0.086854;0.164114;0.024397;0.22224;0.7481287604523702
30.004403;0.219945243069724;0.164496981666;0.7478997016264334;0.0115307737779999;0.0524256565728255;10.0;0.750347;0.013379;0.013379;0.164875;0.026115;0.744202;-0.090916;0.16465;0.025272;0.222653;0.7497348437014248
30.004598;0.2204835831757095;0.1653982334889999;0.7501612188386358;0.0129214643769999;0.0586051087835529;10.0;0.750347;0.013379;0.013379;0.165779;0.027612;0.746066;-0.097781;0.165553;0.026763;0.223355;0.7524464102625515
30.004598;0.2204835831757095;0.1653982334889999;0.7501612188386358;0.0129214643769999;0.0586051087835529;10.0;0.750347;0.013379;0.013379;0.165779;0.027612;0.746066;-0.097781;0.165553;0.026763;0.223355;0.7524464102625515
30.004598;0.2204838947701169;0.165398693156;0.7501622434983272;0.012922751871;0.0586108653626318;10.0;0.750347;0.013379;0.013379;0.16578;0.027613;0.746068;-0.097785;0.165553;0.026763;0.223356;0.7524489131157012
30.004598;0.2204838947701169;0.1653989060639999;0.750163209138018;0.0129235177959999;0.0586143391991258;10.0;0.750347;0.013379;0.013379;0.16578;0.027613;0.746069;-0.097788;0.165554;0.026764;0.223356;0.752450294507883
30.004598;0.2204848449848651;0.165400341174;0.7501664850722672;0.0129247307939999;0.0586195880940805;10.0;0.750347;0.013379;0.013379;0.165781;0.027615;0.746071;-0.097796;0.165555;0.026766;0.223357;0.7524533172609448
30.004599;0.2204861067958705;0.165402380154;0.7501714396323943;0.012928206758;0.0586350176248027;10.0;0.750347;0.013379;0.013379;0.165783;0.027619;0.746075;-0.097812;0.165557;0.026769;0.223358;0.7524593630017504
30.0046;0.220488318822109;0.1654061392809999;0.7501809627132692;0.0129341494789999;0.0586613819185374;10.0;0.750347;0.013379;0.013379;0.165787;0.027625;0.746083;-0.097843;0.165561;0.026776;0.223362;0.7524713253925362
30.004601;0.2204930544801808;0.165414254616;0.7502016560384145;0.012946903834;0.0587179667156533;10.0;0.750347;0.013379;0.013379;0.165795;0.027639;0.7461;-0.097905;0.165569;0.02679;0.223368;0.7524962451899677
30.004605;0.2205034760383609;0.165430938376;0.7502418617075227;0.012972377122;0.0588307148488815;10.0;0.750347;0.013379;0.013379;0.165812;0.027666;0.746133;-0.098029;0.165585;0.026817;0.223381;0.7525451073058678
30.004612;0.2205221072273707;0.165462734956;0.750322663955857;0.0130227453799999;0.0590541490090733;10.0;0.750347;0.013379;0.013379;0.165844;0.027721;0.746199;-0.098277;0.165618;0.026871;0.223406;0.7526428876499132
30.004625;0.2205615820694982;0.165527902516;0.750483837497333;0.0131240939479999;0.0595030821998031;10.0;0.750347;0.013379;0.013379;0.16591;0.02783;0.746332;-0.098774;0.165683;0.02698;0.223457;0.7528397952419891
30.004653;0.2206405334769656;0.165658671337;0.7508079713480857;0.013327734737;0.0604047430767809;10.0;0.750347;0.013379;0.013379;0.16604;0.028049;0.746597;-0.099772;0.165813;0.027198;0.22356;0.7532340488805588
30.004709;0.2207987551595343;0.165920441808;0.7514555129086532;0.013738977996;0.0622239830386414;10.0;0.750347;0.013379;0.013379;0.166303;0.028491;0.747127;-0.101781;0.166076;0.027638;0.223767;0.7540279345554779
30.004819;0.2211212392896711;0.166450394456;0.7527562480687269;0.014574875853;0.065913504735322;10.0;0.750347;0.013379;0.013379;0.166835;0.02939;0.748187;-0.105847;0.166606;0.028533;0.224187;0.7556370652489196
30.005041;0.2217852928149204;0.167531598573;0.7553774032834761;0.0163001686169999;0.0734952638658617;10.0;0.750347;0.013379;0.013379;0.167919;0.031245;0.750307;-0.114171;0.167688;0.030381;0.225051;0.7589437472500844
30.005163;0.222161933789297;0.168139680355;0.7568338890787075;0.01728424746;0.0778002206102182;10.0;0.750347;0.013379;0.013379;0.168529;0.032303;0.751478;-0.118875;0.168298;0.031434;0.225542;0.7608222197787076
30.005249;0.2224305516897352;0.1685641075749999;0.757828033489425;0.01798367659;0.0808507484847906;10.0;0.750347;0.013379;0.013379;0.168955;0.033054;0.752266;-0.122212;0.168722;0.032183;0.22589;0.7621285375184425
30.005335;0.2227010954822629;0.168981471938;0.7587815029471131;0.0186907942909999;0.0839277159841749;10.0;0.750347;0.013379;0.013379;0.169374;0.033812;0.753009;-0.125584;0.169141;0.032938;0.226243;0.763409388949992
30.00542;0.2229764097477578;0.169393171618;0.7596909996426352;0.0194055860819999;0.0870297719115334;10.0;0.750347;0.013379;0.013379;0.169787;0.034577;0.753701;-0.12899;0.169553;0.0337;0.2266;0.7646591511915618
30.005506;0.2232545922707974;0.1697970108189999;0.7605532727991733;0.0201284150169999;0.0901590189579848;10.0;0.750347;0.013379;0.013379;0.170192;0.035348;0.754342;-0.132431;0.169957;0.034468;0.22696;0.765878464722047
30.005677;0.2238208182654151;0.170581953595;0.7621362253832774;0.021595484441;0.0964855932900364;10.0;0.750347;0.013379;0.013379;0.170979;0.036908;0.755464;-0.139412;0.170743;0.036023;0.227692;0.7682197348675703
30.005848;0.2243997493804304;0.171335269393;0.7635270086800814;0.023092003181;0.1029056549517422;10.0;0.750347;0.013379;0.013379;0.171734;0.038493;0.756369;-0.14652;0.171497;0.037602;0.228438;0.7704298634924532
30.00602;0.2249910509909227;0.172055213637;0.7647202538910828;0.024617525791;0.1094155775644303;10.0;0.750347;0.013379;0.013379;0.172457;0.040101;0.757053;-0.153752;0.172218;0.039206;0.229199;0.7725082021007933
30.006191;0.2255953417183076;0.172741527242;0.7657140698308204;0.026171495279;0.1160107964980915;10.0;0.750347;0.013379;0.013379;0.173145;0.041733;0.757511;-0.161103;0.172905;0.040834;0.229973;0.7744527692054565
30.006362;0.2262116633818866;0.173392358987;0.7665049467156873;0.027753632891;0.122688779508892;10.0;0.750347;0.013379;0.013379;0.173798;0.043388;0.757738;-0.168567;0.173557;0.042485;0.230762;0.7762613671521983
30.006533;0.2268400126366598;0.174005746403;0.7670857728337066;0.0293646929359999;0.1294511166468447;10.0;0.750347;0.013379;0.013379;0.174413;0.045066;0.757729;-0.17614;0.174171;0.044159;0.231564;0.777932218796085
30.006705;0.2274797607392798;0.174580201549;0.7674537769058526;0.031003209389;0.1362899683393528;10.0;0.750347;0.013379;0.013379;0.174989;0.046767;0.757477;-0.183818;0.174746;0.045855;0.232379;0.779461649250943
30.006825;0.227937686225863;0.174960682542;0.7675811992257909;0.032173454306;0.1411502188985079;10.0;0.750347;0.013379;0.013379;0.175371;0.047977;0.75715;-0.189285;0.175127;0.047064;0.232962;0.7804517497738088
30.006825;0.227937686225863;0.174960682542;0.7675811992257909;0.032173454306;0.1411502188985079;10.0;0.750347;0.013379;0.013379;0.175371;0.047977;0.75715;-0.189285;0.175127;0.047064;0.232962;0.7804517497738088
30.006825;0.2279386351740309;0.174961528569;0.7675817152955093;0.032174571438;0.1411545322864408;10.0;0.750347;0.013379;0.013379;0.175371;0.047978;0.757149;-0.18929;0.175128;0.047065;0.232962;0.7804519923102253
30.006826;0.2279386351740309;0.1749614572749999;0.7675814025183446;0.032175508545;0.1411586435113732;10.0;0.750347;0.013379;0.013379;0.175372;0.047979;0.757149;-0.189295;0.175128;0.047066;0.232963;0.7804532050200061
30.006826;0.2279395841226354;0.174962303913;0.7675819212641332;0.032177346499;0.1411661191839678;10.0;0.750347;0.013379;0.013379;0.175372;0.047982;0.757148;-0.189305;0.175129;0.047068;0.232964;0.780454660392902
30.006826;0.2279417974505773;0.17496403345;0.767582055625125;0.03218201169;0.1411852150414746;10.0;0.750347;0.013379;0.013379;0.175374;0.047986;0.757147;-0.189324;0.17513;0.047072;0.232966;0.7804582990685665
30.006827;0.2279446442976891;0.174966287028;0.7675823556507829;0.032189832636;0.141217762475529;10.0;0.750347;0.013379;0.013379;0.175376;0.047995;0.757144;-0.189363;0.175133;0.047081;0.23297;0.7804648502687357
30.006829;0.2279509688507596;0.17497144309;0.7675836780696224;0.0322071648699999;0.1412898792770042;10.0;0.750347;0.013379;0.013379;0.175382;0.048012;0.757139;-0.189442;0.175138;0.047098;0.232978;0.7804791712051001
30.006832;0.2279642514825515;0.174982059622;0.7675855248531949;0.03224059102;0.1414282757508043;10.0;0.750347;0.013379;0.013379;0.175392;0.048047;0.757128;-0.189598;0.175148;0.047133;0.232995;0.7805063804915371
30.006839;0.2279908167668162;0.1750034382859999;0.7675898563273689;0.032307742942;0.141706334492602;10.0;0.750347;0.013379;0.013379;0.175413;0.048116;0.757105;-0.189911;0.17517;0.047202;0.233028;0.7805601635658844
30.006853;0.2280429984564315;0.175045498999;0.7675986554458638;0.032441983098;0.1422625702941639;10.0;0.750347;0.013379;0.013379;0.175456;0.048255;0.757061;-0.190537;0.175212;0.047341;0.233095;0.7806700366287924
30.00688;0.2281483111004769;0.175130195544;0.7676155685714121;0.03271046439;0.1433736863193094;10.0;0.750347;0.013379;0.013379;0.175541;0.048532;0.756973;-0.191786;0.175297;0.047618;0.233229;0.7808905125079956
30.006935;0.2283583038998144;0.175299424248;0.76765075433783;0.033248449184;0.145597723473138;10.0;0.750347;0.013379;0.013379;0.17571;0.049088;0.756797;-0.194281;0.175466;0.048172;0.233495;0.7813365511544945
30.007045;0.2287767145165783;0.17563732776;0.7677237962400777;0.03432396184;0.1500325848831643;10.0;0.750347;0.013379;0.013379;0.17605;0.050201;0.756446;-0.199249;0.175805;0.049283;0.234027;0.7822472210989311
30.007265;0.2296119709292179;0.176314627649;0.7678808162112428;0.036479036355;0.1588725370344272;10.0;0.750347;0.013379;0.013379;0.176728;0.052433;0.75575;-0.209104;0.176482;0.051511;0.235087;0.7841444671206959
30.007485;0.2304425047338272;0.17699126854;0.7680495781124835;0.0386386075279999;0.1676713572117676;10.0;0.750347;0.013379;0.013379;0.177407;0.054674;0.755061;-0.218851;0.177159;0.053747;0.236142;0.7861379484047313
30.007705;0.231267999982704;0.177666334968;0.768227056840061;0.040801130808;0.1764235899953794;10.0;0.750347;0.013379;0.013379;0.178084;0.056921;0.75438;-0.228492;0.177836;0.05599;0.237191;0.7882244467561254
30.007925;0.2320887698037111;0.178339725433;0.7684116968857678;0.042966839026;0.1851310559418242;10.0;0.750347;0.013379;0.013379;0.17876;0.059176;0.753707;-0.238027;0.17851;0.058239;0.238235;0.790399326023245
30.008145;0.2329051347823829;0.179011994944;0.7686047588056033;0.045133324256;0.1937841529263437;10.0;0.750347;0.013379;0.013379;0.179435;0.061436;0.753041;-0.247458;0.179183;0.060493;0.239272;0.7926576874319708
30.008365;0.2337167723977036;0.179681719902;0.7688011350603671;0.047301973936;0.2023901556175382;10.0;0.750347;0.013379;0.013379;0.180107;0.0637;0.752382;-0.256785;0.179854;0.062752;0.240303;0.7949951007075452
30.008585;0.2345230548602845;0.180348615302;0.7690016463815955;0.049470643158;0.21094149224464;10.0;0.750347;0.013379;0.013379;0.180776;0.065969;0.75173;-0.266011;0.180522;0.065015;0.241328;0.7974082047615262
30.008806;0.2353233452783637;0.1810115340299999;0.7692034711468242;0.0516395180759999;0.2194406934633521;10.0;0.750347;0.013379;0.013379;0.181443;0.068241;0.751086;-0.275136;0.181187;0.067281;0.242346;0.7998937416257238
30.009026;0.2361195424567818;0.1816720363229999;0.7694070318480832;0.0538082584109999;0.2278856627076888;10.0;0.750347;0.013379;0.013379;0.182105;0.070515;0.750448;-0.28416;0.181848;0.069549;0.243358;0.8024457030254446
30.009246;0.2369103836685931;0.182328898644;0.7696112589942636;0.0559754606879999;0.2362727197567768;10.0;0.750347;0.013379;0.013379;0.182765;0.072792;0.749818;-0.293086;0.182506;0.071819;0.244363;0.8050630015843481
30.009466;0.2376949189402247;0.182980921134;0.7698141884977182;0.058140482498;0.2446012845256533;10.0;0.750347;0.013379;0.013379;0.18342;0.075069;0.749194;-0.301915;0.183159;0.07409;0.245361;0.807740253337049
30.009686;0.238474410040155;0.183628812712;0.7700147478342856;0.0603040595;0.2528743419046338;10.0;0.750347;0.013379;0.013379;0.184071;0.077347;0.748577;-0.310647;0.183808;0.076362;0.246352;0.8104746038821945
30.009906;0.2392485447750936;0.184272687612;0.7702144553699422;0.0624646588539999;0.2610868915115872;10.0;0.750347;0.013379;0.013379;0.184718;0.079625;0.747967;-0.319283;0.184453;0.078633;0.247336;0.8132627294902922
30.010126;0.2400173232518853;0.184911769047;0.7704100959952169;0.064622008693;0.269238935829572;10.0;0.750347;0.013379;0.013379;0.18536;0.081903;0.747364;-0.327825;0.185093;0.080904;0.248312;0.816101819089383
30.010346;0.2407797951677008;0.1855455919949999;0.7706028317939602;0.066775429078;0.2773298691092064;10.0;0.750347;0.013379;0.013379;0.185997;0.084179;0.746767;-0.336273;0.185728;0.083173;0.249282;0.8189874741520776
30.010566;0.2415362711188528;0.186173485885;0.7707889379205888;0.068925751813;0.2853639807127918;10.0;0.750347;0.013379;0.013379;0.186629;0.086453;0.746177;-0.344629;0.186358;0.08544;0.250244;0.8219180390829732
30.010786;0.2422880303935793;0.186797500318;0.770972878910118;0.071070737638;0.293331608344625;10.0;0.750347;0.013379;0.013379;0.187255;0.088725;0.745593;-0.352894;0.186983;0.087704;0.251199;0.8248897483209497
30.011006;0.2430325323675824;0.187414729472;0.7711507905803265;0.073210433668;0.3012371757591304;10.0;0.750347;0.013379;0.013379;0.187876;0.090994;0.745016;-0.361068;0.187602;0.089966;0.252147;0.8279003206183702
30.011226;0.243772628898324;0.188027698734;0.7713240800813003;0.075345224938;0.3090799212303117;10.0;0.750347;0.013379;0.013379;0.188492;0.09326;0.744445;-0.369152;0.188216;0.092224;0.253087;0.8309461818487405
30.011446;0.2445051581562237;0.188633568122;0.7714911601229891;0.077473466129;0.316858207463661;10.0;0.750347;0.013379;0.013379;0.189102;0.095522;0.74388;-0.377149;0.188824;0.094478;0.254019;0.8340256726270482
30.011666;0.2452335921871226;0.1892350635749999;0.7716522923605276;0.0795963254279999;0.3245735003843394;10.0;0.750347;0.013379;0.013379;0.189706;0.097779;0.743321;-0.385057;0.189426;0.096728;0.254944;0.8371349964551715
30.011886;0.2459547684107791;0.18982924927;0.7718055254491281;0.081713121806;0.3322282480391986;10.0;0.750347;0.013379;0.013379;0.190305;0.100032;0.742769;-0.392879;0.190022;0.098973;0.255862;0.8402735840201094
30.012106;0.2466702796710621;0.190418072738;0.7719538526973125;0.083822177086;0.3398146594627366;10.0;0.750347;0.013379;0.013379;0.190897;0.10228;0.742222;-0.400616;0.190612;0.101213;0.256771;0.8434374172041458
30.012326;0.2473804355582712;0.191001283688;0.7720953488377582;0.085924532076;0.3473376214335277;10.0;0.750347;0.013379;0.013379;0.191483;0.104522;0.741682;-0.408268;0.191197;0.103446;0.257674;0.8466256250244261
30.012546;0.2480839765281103;0.191577949507;0.7722302431140381;0.088018673211;0.3547938663464087;10.0;0.750347;0.013379;0.013379;0.192064;0.106758;0.741147;-0.415836;0.191775;0.105674;0.258568;0.8498343688654867
30.012766;0.2487815195909857;0.192148155179;0.7723570283472223;0.090105846297;0.3621886643555371;10.0;0.750347;0.013379;0.013379;0.192638;0.108987;0.740618;-0.423322;0.192347;0.107896;0.259455;0.8530630326113071
30.012986;0.2494733994396998;0.192712767486;0.7724782197974602;0.092184670438;0.3695170332590186;10.0;0.750347;0.013379;0.013379;0.193206;0.11121;0.740095;-0.430725;0.192913;0.11011;0.260334;0.8563087262488921
30.013206;0.2501589731550719;0.1932706472199999;0.7725913037714333;0.09425530281;0.3767816185892791;10.0;0.750347;0.013379;0.013379;0.193768;0.113426;0.739578;-0.438048;0.193472;0.112317;0.261206;0.8595706302497775
30.013426;0.2508382406332814;0.1938218354999999;0.7726965195205708;0.0963172321679999;0.3839814532458515;10.0;0.750347;0.013379;0.013379;0.194323;0.115634;0.739066;-0.44529;0.194025;0.114517;0.262069;0.8628451404835054
30.013646;0.2515118462816414;0.194367372446;0.7727960941781987;0.0983700216679999;0.3911148644578985;10.0;0.750347;0.013379;0.013379;0.194872;0.117834;0.73856;-0.452453;0.194572;0.116709;0.262925;0.8661319707810121
30.013704;0.2516878488326363;0.194509715058;0.7728212385308366;0.0989082298059999;0.3929797575240532;10.0;0.750347;0.013379;0.013379;0.195016;0.118412;0.738428;-0.454324;0.194715;0.117284;0.263149;0.8669983899408349
30.013704;0.2516878488326363;0.194509715058;0.7728212385308366;0.0989082298059999;0.3929797575240532;10.0;0.750347;0.013379;0.013379;0.195016;0.118412;0.738428;-0.454324;0.194715;0.117284;0.263149;0.8669983899408349
30.013704;0.2516888005156368;0.1945108260659999;0.7728227305605341;0.098910035513;0.3929854459569207;10.0;0.750347;0.013379;0.013379;0.195016;0.118414;0.738428;-0.45433;0.194716;0.117286;0.26315;0.8670015340724606
30.013704;0.2516888005156368;0.19451060186;0.7728218397541115;0.0989115499699999;0.392991463137649;10.0;0.750347;0.013379;0.013379;0.195017;0.118415;0.738427;-0.454336;0.194716;0.117288;0.263151;0.8670038265342316
30.013704;0.2516900592812517;0.1945114292639999;0.7728212620691652;0.098915486795;0.3930051392473416;10.0;0.750347;0.013379;0.013379;0.195018;0.118419;0.738427;-0.454348;0.194717;0.117291;0.263152;0.8670101149542604
30.013705;0.2516929143301415;0.194514136348;0.7728232511657397;0.098922024436;0.3930266559123136;10.0;0.750347;0.013379;0.013379;0.195019;0.118426;0.738425;-0.454372;0.194719;0.117299;0.263155;0.8670209887938124
30.013707;0.2516970281449505;0.1945171451529999;0.7728225739756409;0.0989357677479999;0.3930748347613528;10.0;0.750347;0.013379;0.013379;0.195023;0.118441;0.738422;-0.454419;0.194722;0.117313;0.263161;0.8670430656230405
30.01371;0.2517062074602055;0.194524575416;0.7728239099814579;0.098963307484;0.3931699121867942;10.0;0.750347;0.013379;0.013379;0.19503;0.11847;0.738415;-0.454514;0.19473;0.117343;0.263172;0.867086897848768
30.013716;0.2517236144127125;0.194538657465;0.7728264108986009;0.099018015732;0.3933600586620187;10.0;0.750347;0.013379;0.013379;0.195045;0.118529;0.738402;-0.454704;0.194744;0.117401;0.263195;0.8671754385474718
30.013727;0.2517590729745405;0.194567500153;0.7728321281699188;0.099126895846;0.3937371339781838;10.0;0.750347;0.013379;0.013379;0.195074;0.118646;0.738375;-0.455083;0.194773;0.117518;0.26324;0.867351242296914
30.013751;0.251831249024024;0.194625751067;0.7728419400740582;0.099345416786;0.3944920146765531;10.0;0.750347;0.013379;0.013379;0.195132;0.11888;0.738321;-0.455841;0.194831;0.117751;0.263331;0.867703242083375
30.013798;0.2519736983595708;0.1947406502999999;0.7728610230663905;0.09978227658;0.3960027464358956;10.0;0.750347;0.013379;0.013379;0.195248;0.119349;0.738214;-0.457353;0.194946;0.118218;0.263512;0.8684075520197876
30.013892;0.2522576477532445;0.194969458623;0.7728981077858811;0.100654712511;0.3990155042175739;10.0;0.750347;0.013379;0.013379;0.195479;0.120285;0.738001;-0.460368;0.195176;0.11915;0.263874;0.8698184703862065
30.01408;0.2528227326112112;0.195424948594;0.7729722188175338;0.102393049733;0.4049993791122383;10.0;0.750347;0.013379;0.013379;0.195938;0.122151;0.737578;-0.466356;0.195633;0.121009;0.264592;0.8726449592016216
30.014456;0.2539406015153937;0.196321844955;0.7731014409804768;0.105850209369;0.416830584543541;10.0;0.750347;0.013379;0.013379;0.196841;0.125866;0.736744;-0.478165;0.196533;0.124709;0.266013;0.8783128649638464
30.014832;0.2550411501895331;0.19720076216;0.7732115465031852;0.10927823647;0.428472959711757;10.0;0.750347;0.013379;0.013379;0.197726;0.129554;0.735926;-0.489754;0.197414;0.128382;0.267411;0.8839943766744222
30.015209;0.2561237334512364;0.198060866951;0.7733014987801159;0.112676423279;0.4399296455689552;10.0;0.750347;0.013379;0.013379;0.198594;0.133214;0.735122;-0.501127;0.198277;0.132026;0.268787;0.8896811929073246
30.015585;0.2571893037161538;0.198902736267;0.7733709504751349;0.116044217853;0.4512015708906458;10.0;0.750347;0.013379;0.013379;0.199443;0.136845;0.734334;-0.512288;0.199122;0.135642;0.270141;0.8953688728674903
30.015961;0.2582375570206626;0.199726770688;0.773422630667231;0.119379398996;0.4622851934215284;10.0;0.750347;0.013379;0.013379;0.200274;0.140445;0.73356;-0.523241;0.199949;0.139227;0.271473;0.9010501748964928
30.016337;0.2592700558413948;0.200533833464;0.7734554336142622;0.122683751752;0.473189051291948;10.0;0.750347;0.013379;0.013379;0.201087;0.144015;0.732801;-0.533989;0.200758;0.142781;0.272783;0.9067202202013586
30.016713;0.2602842870593613;0.201322472988;0.7734714809814307;0.125953967664;0.4839092251284247;10.0;0.750347;0.013379;0.013379;0.201883;0.147552;0.732056;-0.544538;0.20155;0.146303;0.274072;0.9123747150047506
30.01709;0.2612815081784396;0.202093589234;0.7734706931344801;0.12919067472;0.494450126305037;10.0;0.750347;0.013379;0.013379;0.202661;0.151057;0.731325;-0.55489;0.202324;0.149793;0.27534;0.918008261250954
30.017466;0.2622629755188482;0.202848298928;0.7734538149225785;0.132393833704;0.5048132830876281;10.0;0.750347;0.013379;0.013379;0.203422;0.154528;0.730607;-0.565049;0.203081;0.153248;0.276586;0.9236162411142412
30.017842;0.2632274332967595;0.2035855291019999;0.7734206368698663;0.135562269106;0.5150005354995377;10.0;0.750347;0.013379;0.013379;0.204167;0.157964;0.729903;-0.575019;0.203822;0.156669;0.277811;0.929196017947774
30.018218;0.2641761372758713;0.2043063941789999;0.7733718733484579;0.138696012219;0.5250134007151596;10.0;0.750347;0.013379;0.013379;0.204895;0.161366;0.729212;-0.584803;0.204545;0.160055;0.279016;0.9347431143116272
30.018594;0.2651087858314016;0.20501165873;0.7733114467974631;0.141793924705;0.5348518505726745;10.0;0.750347;0.013379;0.013379;0.205607;0.164732;0.728534;-0.594404;0.205253;0.163406;0.2802;0.9402541700901944
30.018971;0.2660256809332512;0.205700803296;0.7732366385620214;0.144856445718;0.544520533543324;10.0;0.750347;0.013379;0.013379;0.206303;0.168063;0.727868;-0.603827;0.205945;0.166721;0.281364;0.9457266366942404
30.019347;0.2669258685590439;0.206373506237;0.7731491419362011;0.147882835097;0.5540221181833052;10.0;0.750347;0.013379;0.013379;0.206983;0.171357;0.727215;-0.613074;0.206621;0.17;0.282508;0.951157918382116
30.019723;0.2678115559866675;0.207031270096;0.7730483075431839;0.150874254528;0.5633597623229931;10.0;0.750347;0.013379;0.013379;0.207647;0.174614;0.726574;-0.622149;0.207281;0.173242;0.283632;0.9565454279212252
30.020099;0.2686821429161231;0.207674711007;0.7729382710477773;0.153828617623;0.5725301129186768;10.0;0.750347;0.013379;0.013379;0.208297;0.177834;0.725945;-0.631054;0.207927;0.176447;0.284737;0.9618863206954344
30.020475;0.2695363208623283;0.2083020799179999;0.772816365718648;0.1567464856339999;0.5815412376800295;10.0;0.750347;0.013379;0.013379;0.208932;0.181017;0.725327;-0.639794;0.208558;0.179614;0.285822;0.9671792074713974
30.020852;0.2703766522242628;0.2089163562119999;0.7726863784033954;0.1596279185799999;0.5903909130718774;10.0;0.750347;0.013379;0.013379;0.209553;0.184163;0.724722;-0.648371;0.209174;0.182744;0.286889;0.9724232262369096
30.021228;0.2712015270993141;0.209515484974;0.7725453732318968;0.162472706562;0.5990847776550403;10.0;0.750347;0.013379;0.013379;0.210159;0.18727;0.724127;-0.656787;0.209777;0.185837;0.287936;0.9776139705926874
30.021604;0.272012853308442;0.2101017427079999;0.7723963781585;0.165281759929;0.6076248159552334;10.0;0.750347;0.013379;0.013379;0.210752;0.19034;0.723544;-0.665047;0.210365;0.188891;0.288965;0.9827529863322726
30.02198;0.272808423361523;0.210673571953;0.7722399820251058;0.1680527036179999;0.6160099514057092;10.0;0.750347;0.013379;0.013379;0.211331;0.193372;0.722971;-0.673153;0.21094;0.191908;0.289976;0.9878370453926094
30.022356;0.2735916959302676;0.211233224561;0.7720746927013408;0.170788648025;0.624246461298044;10.0;0.750347;0.013379;0.013379;0.211896;0.196365;0.722409;-0.681109;0.211502;0.194887;0.290969;0.9928666744140424
30.022733;0.2743595080510241;0.2117789186309999;0.7719029682456432;0.173487377153;0.6323359390217874;10.0;0.750347;0.013379;0.013379;0.212449;0.199321;0.721858;-0.688915;0.212051;0.197827;0.291944;0.9978390899283311
30.023109;0.2751147237971825;0.212313198315;0.7717260471726682;0.176149828545;0.6402777216491674;10.0;0.750347;0.013379;0.013379;0.21299;0.202238;0.721317;-0.696577;0.212588;0.20073;0.292902;1.002755070502264
30.023485;0.2758554326345594;0.2128345153849999;0.7715436790652346;0.1787752637069999;0.6480759215057156;10.0;0.750347;0.013379;0.013379;0.213518;0.205118;0.720785;-0.704095;0.213112;0.203595;0.293843;1.0076114257242224
30.023861;0.276583839927426;0.213344371785;0.7713551588588122;0.181365343205;0.6557336945375739;10.0;0.750347;0.013379;0.013379;0.214034;0.207959;0.720264;-0.711473;0.213624;0.206422;0.294767;1.012410025347932
30.024238;0.277297738414867;0.2138413393269999;0.7711614979241934;0.183918325231;0.6632521645590869;10.0;0.750347;0.013379;0.013379;0.214538;0.210762;0.719753;-0.718714;0.214124;0.20921;0.295674;1.017150035542938
30.024614;0.2780002888074039;0.214328466261;0.7709649050382276;0.186436252665;0.6706333056875396;10.0;0.750347;0.013379;0.013379;0.215031;0.213528;0.719251;-0.72582;0.214613;0.211962;0.296564;1.0218300609206017
30.02499;0.2786898731439662;0.2148035063039999;0.7707617929591445;0.188919277278;0.6778835382382469;10.0;0.750347;0.013379;0.013379;0.215512;0.216255;0.718758;-0.732794;0.215091;0.214675;0.297439;1.0264502467241166
30.025366;0.2793656070331493;0.215267412844;0.7705580337183617;0.191364805306;0.6849977251612538;10.0;0.750347;0.013379;0.013379;0.215983;0.218946;0.718275;-0.739637;0.215558;0.217351;0.298298;1.0310101199280248
30.025742;0.2800305773107645;0.215721024494;0.7703481047164474;0.193777400222;0.69198657547656;10.0;0.750347;0.013379;0.013379;0.216443;0.221598;0.717801;-0.746353;0.216014;0.21999;0.299141;1.03551005606416
30.026119;0.2806829454330989;0.216164288225;0.7701368812823826;0.196153478083;0.6988435930096557;10.0;0.750347;0.013379;0.013379;0.216893;0.224214;0.717335;-0.752944;0.21646;0.222592;0.299969;1.0399491186404264
30.02638;0.2811292317849568;0.2164667744679999;0.7699902749123617;0.197782311586;0.7035280903740699;10.0;0.750347;0.013379;0.013379;0.217199;0.226007;0.717017;-0.757446;0.216764;0.224375;0.300534;1.0429946410241042
30.02638;0.2811292317849568;0.2164667744679999;0.7699902749123617;0.197782311586;0.7035280903740699;10.0;0.750347;0.013379;0.013379;0.217199;0.226007;0.717017;-0.757446;0.216764;0.224375;0.300534;1.0429946410241042
30.02638;0.2811292317849568;0.216466653332;0.7699898440215602;0.19778462667;0.7035363253199178;10.0;0.750347;0.013379;0.013379;0.217199;0.22601;0.717017;-0.757453;0.216764;0.224378;0.300535;1.0429997245915266
30.02638;0.2811301879290091;0.216467474483;0.7699901461228429;0.197787388916;0.7035437580468775;10.0;0.750347;0.013379;0.013379;0.2172;0.226013;0.717016;-0.75746;0.216765;0.224381;0.300536;1.0430041207281973
30.026381;0.2811321002180292;0.216468930336;0.7699900871089416;0.197792562311;0.7035573744784176;10.0;0.750347;0.013379;0.013379;0.217201;0.226019;0.717015;-0.757475;0.216766;0.224387;0.300538;1.0430143267712098
30.026383;0.2811352615468219;0.216470639038;0.7699875065367696;0.1978037555189999;0.7035892773843901;10.0;0.750347;0.013379;0.013379;0.217203;0.22603;0.717013;-0.757503;0.216768;0.224398;0.300542;1.0430332867066132
30.026386;0.2811400422743086;0.216474359765;0.7699876474863221;0.197823624175;0.7036479847363163;10.0;0.750347;0.013379;0.013379;0.217207;0.226053;0.717009;-0.757561;0.216771;0.224421;0.300549;1.0430726603655185
30.026393;0.2811521018132356;0.2164821715799999;0.7699824051957659;0.197866246916;0.7037694032514794;10.0;0.750347;0.013379;0.013379;0.217214;0.226099;0.717001;-0.757677;0.216779;0.224467;0.300564;1.0431514129454076
30.026407;0.281174971894726;0.2164976521859999;0.769974833560429;0.197949925058;0.7040097620499234;10.0;0.750347;0.013379;0.013379;0.21723;0.226192;0.716984;-0.757908;0.216795;0.224559;0.300593;1.043307525478466
30.026434;0.2812207122172903;0.2165285345;0.7699594129919395;0.19811758507;0.7044914419991968;10.0;0.750347;0.013379;0.013379;0.217261;0.226376;0.716952;-0.75837;0.216826;0.224742;0.300651;1.0436212086787044
30.026488;0.2813121935003884;0.216590104412;0.76992789298236;0.198451804046;0.7054504164097883;10.0;0.750347;0.013379;0.013379;0.217324;0.226744;0.716887;-0.759292;0.216888;0.225109;0.300766;1.0442467677867142
30.026596;0.2814939097209742;0.216712949223;0.7698672750604545;0.199117975651;0.7073615761292034;10.0;0.750347;0.013379;0.013379;0.217448;0.227478;0.716757;-0.761128;0.217011;0.225839;0.300997;1.0454933904300878
30.026812;0.2818544839540432;0.21695589272;0.7697443364263631;0.20044197864;0.7111541240290588;10.0;0.750347;0.013379;0.013379;0.217695;0.228937;0.7165;-0.764771;0.217256;0.22729;0.301455;1.0479727727574797
