time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.027244;0.2825655253936686;0.2174326961329999;0.7694947776451994;0.203057141113;0.7186196576178285;10.0;0.750347;0.013379;0.013379;0.218178;0.231819;0.715993;-0.77194;0.217735;0.230157;0.302357;1.0528709985791231
30.027677;0.2832613975694534;0.217896994964;0.7692435214740949;0.20562778452;0.7259294287340431;10.0;0.750347;0.013379;0.013379;0.218649;0.234654;0.715498;-0.778956;0.218202;0.232975;0.303239;1.057690804507631
30.028109;0.2839420981555923;0.218348549919;0.7689897036661014;0.208153763783;0.7330852491937903;10.0;0.750347;0.013379;0.013379;0.219108;0.23744;0.715013;-0.785822;0.218657;0.235747;0.304103;1.062431082872202
30.028541;0.2846082908156401;0.218788937106;0.7687370472553249;0.210635197874;0.7400880602260548;10.0;0.750347;0.013379;0.013379;0.219556;0.24018;0.714538;-0.792541;0.2191;0.238472;0.304949;1.0670922125688107
30.028973;0.2852615126721444;0.219218273676;0.7684817752752754;0.2130742085399999;0.7469434153386459;10.0;0.750347;0.013379;0.013379;0.219991;0.242873;0.714074;-0.799117;0.219532;0.24115;0.305777;1.071676097132431
30.029406;0.285900223968083;0.219636741413;0.7682286441213825;0.2154690652109999;0.7536512641384089;10.0;0.750347;0.013379;0.013379;0.220416;0.245519;0.713619;-0.805551;0.219953;0.243782;0.306588;1.0761805103057758
30.029838;0.2865262502494317;0.220044209707;0.7679722521599447;0.217822985343;0.7602199978304851;10.0;0.750347;0.013379;0.013379;0.22083;0.24812;0.713174;-0.811849;0.220363;0.246369;0.307381;1.0806090657943788
30.03027;0.2871377627220077;0.220440754638;0.7677177412969524;0.22013341558;0.7666473872791231;10.0;0.750347;0.013379;0.013379;0.221233;0.250676;0.712739;-0.818011;0.220763;0.24891;0.308158;1.084960311828041
30.030703;0.2877372533996944;0.220827967473;0.7674639444974785;0.222403276173;0.7729387611275369;10.0;0.750347;0.013379;0.013379;0.221627;0.253187;0.712313;-0.824042;0.221152;0.251407;0.308918;1.08923598349164
30.031135;0.2883237627529164;0.22120494231;0.7672102368460179;0.224632181558;0.7790970102956866;10.0;0.750347;0.013379;0.013379;0.22201;0.255653;0.711896;-0.829944;0.221532;0.25386;0.309662;1.0934363072223272
30.031567;0.2888979577930589;0.221572780104;0.7669586237183279;0.226820307384;0.7851225710168369;10.0;0.750347;0.013379;0.013379;0.222384;0.258076;0.711488;-0.83572;0.221902;0.256269;0.31039;1.0975623410740731
30.032;0.2894601254749952;0.221931380372;0.7667079533245464;0.228968590656;0.7910194548567597;10.0;0.750347;0.013379;0.013379;0.222748;0.260456;0.711089;-0.841372;0.222263;0.258635;0.311103;1.1016144553812826
30.032432;0.2900102638683672;0.2222809161829999;0.7664587908650402;0.2310778561349999;0.7967919929891997;10.0;0.750347;0.013379;0.013379;0.223103;0.262793;0.710698;-0.846903;0.222614;0.260959;0.311801;1.1055932066601168
30.032864;0.2905483710916308;0.222621175442;0.766210371806874;0.233148223986;0.8024420275014091;10.0;0.750347;0.013379;0.013379;0.22345;0.265087;0.710316;-0.852316;0.222957;0.263241;0.312483;1.1095005109111036
30.033297;0.2910754032892508;0.2229532745119999;0.7659639804413301;0.235180187016;0.807969977395493;10.0;0.750347;0.013379;0.013379;0.223788;0.267341;0.709942;-0.857613;0.223292;0.265481;0.313152;1.1133362929200683
30.033729;0.2915913589683342;0.2232773992509999;0.7657202190111781;0.2371746336819999;0.8133801856170788;10.0;0.750347;0.013379;0.013379;0.224117;0.269553;0.709575;-0.862797;0.223618;0.267681;0.313806;1.1171013131466636
30.034161;0.2920952784965892;0.223592659146;0.7654785120007029;0.239131260778;0.8186755431611414;10.0;0.750347;0.013379;0.013379;0.224438;0.271725;0.709217;-0.86787;0.223936;0.26984;0.314446;1.1207975240822938
30.034593;0.2925893625715056;0.223900217106;0.7652370377999687;0.2410523533819999;0.8238589101922303;10.0;0.750347;0.013379;0.013379;0.224752;0.273857;0.708866;-0.872834;0.224246;0.27196;0.315072;1.1244243849685935
30.035026;0.2930730380314778;0.224201573721;0.7650023872101106;0.242936361165;0.8289277062017121;10.0;0.750347;0.013379;0.013379;0.225058;0.275949;0.708523;-0.877693;0.224549;0.274041;0.315685;1.1279848597290656
30.035458;0.293546202027892;0.2244938362599999;0.7647649150598418;0.2447858427349999;0.8338920450816838;10.0;0.750347;0.013379;0.013379;0.225356;0.278003;0.708187;-0.882447;0.224844;0.276083;0.316285;1.1314775891629494
30.03589;0.2940089551085137;0.22477998744;0.7645344930294301;0.24659914992;0.8387470709148449;10.0;0.750347;0.013379;0.013379;0.225647;0.280018;0.707859;-0.8871;0.225132;0.278086;0.316873;1.1349056233365835
30.036323;0.2944621511179323;0.2250580780989999;0.7643022277890786;0.248379451712;0.8435021301346259;10.0;0.750347;0.013379;0.013379;0.225931;0.281996;0.707537;-0.891653;0.225412;0.280053;0.317447;1.138267841405528
30.036755;0.2949058929251838;0.225330932259;0.7640774147438463;0.250124776127;0.848151163227028;10.0;0.750347;0.013379;0.013379;0.226208;0.283937;0.707222;-0.896109;0.225686;0.281982;0.31801;1.141566597779122
30.037187;0.2953400741264212;0.225595884492;0.7638512489687835;0.251837815791;0.8527045188022808;10.0;0.750347;0.013379;0.013379;0.226478;0.285841;0.706914;-0.900469;0.225954;0.283876;0.31856;1.144802089165197
30.03762;0.2957641244809789;0.225853929319;0.7636285493223335;0.253516908787;0.8571590933548267;10.0;0.750347;0.013379;0.013379;0.226742;0.28771;0.706613;-0.904737;0.226214;0.285733;0.319099;1.1479769034863028
30.038484;0.2965871907567823;0.226354027187;0.7631955601636979;0.256780619889;0.8657845918220187;10.0;0.750347;0.013379;0.013379;0.22725;0.291342;0.706029;-0.913002;0.226717;0.289344;0.320142;1.154144532043106
30.039262;0.2972978939599135;0.226783117518;0.7628144098073515;0.25961096861;0.8732351418708836;10.0;0.750347;0.013379;0.013379;0.227688;0.294493;0.705525;-0.920141;0.22715;0.292477;0.321043;1.159493417620816
30.04004;0.2979809609085788;0.227192751572;0.7624404957929617;0.262343488704;0.8804035261316158;10.0;0.750347;0.013379;0.013379;0.228106;0.297537;0.70504;-0.927009;0.227564;0.295503;0.32191;1.1646574980143305
30.040819;0.2986389804429422;0.2275866744959999;0.7620795991147665;0.264981056128;0.8872956093507263;10.0;0.750347;0.013379;0.013379;0.228507;0.300476;0.704573;-0.933614;0.22796;0.298424;0.322743;1.169640206783693
30.041597;0.2992712696016776;0.2279628970469999;0.761726634669652;0.267525924011;0.893924513258724;10.0;0.750347;0.013379;0.013379;0.228891;0.303314;0.704124;-0.939967;0.228339;0.301245;0.323545;1.1744481974378436
30.042375;0.2998787817935774;0.228322885545;0.7613839304648332;0.269980961545;0.9003003144478636;10.0;0.750347;0.013379;0.013379;0.229259;0.306053;0.703693;-0.946078;0.228703;0.303967;0.324316;1.179087537179916
30.043153;0.300463430974553;0.22866824541;0.7610518347218317;0.272349534697;0.906431554128349;10.0;0.750347;0.013379;0.013379;0.229611;0.308696;0.703278;-0.951956;0.229051;0.306594;0.325058;1.18356249147225
30.043931;0.3010264525951166;0.228999406657;0.760728516324133;0.274634951559;0.9123282993617394;10.0;0.750347;0.013379;0.013379;0.229949;0.311246;0.702878;-0.957608;0.229384;0.30913;0.325771;1.1878764938106992
30.044709;0.301567841311039;0.229316300891;0.7604136432255776;0.276839525141;0.9180008184475676;10.0;0.750347;0.013379;0.013379;0.230273;0.313707;0.702494;-0.963046;0.229704;0.311575;0.326457;1.1920383459234858
30.045488;0.3020873124594941;0.2296194214799999;0.7601094518353494;0.278963970192;0.9234547718034511;10.0;0.750347;0.013379;0.013379;0.230583;0.316081;0.702125;-0.968275;0.230011;0.313935;0.327117;1.1960501625140978
30.046266;0.3025880220894409;0.2299111037779999;0.7598156139506453;0.28101343715;0.9286998051328555;10.0;0.750347;0.013379;0.013379;0.23088;0.31837;0.70177;-0.973305;0.230304;0.316211;0.327752;1.1999182288493662
30.047044;0.303069006044828;0.2301899078349999;0.759529688763198;0.282989002125;0.9337444492200634;10.0;0.750347;0.013379;0.013379;0.231165;0.320579;0.701428;-0.978143;0.230586;0.318405;0.328362;1.203646529356937
30.047822;0.3035321812065403;0.230458324652;0.7592549947617687;0.284893793244;0.9385950185299868;10.0;0.750347;0.013379;0.013379;0.231439;0.322708;0.701099;-0.982796;0.230856;0.320522;0.328949;1.2072397381700952
30.0486;0.3039768620684804;0.230714023722;0.7589854772236722;0.28672958477;0.9432612167218342;10.0;0.750347;0.013379;0.013379;0.231701;0.324761;0.700783;-0.987271;0.231114;0.322563;0.329513;1.2107026226658637
30.049378;0.3044046875871;0.2309597374859999;0.7587259556241719;0.2884991222979999;0.9477486190663572;10.0;0.750347;0.013379;0.013379;0.231952;0.326741;0.700479;-0.991575;0.231363;0.32453;0.330056;1.2140394598471664
30.050156;0.3048166157232902;0.2311962009059999;0.758476372285026;0.2902044633089999;0.9520624806504806;10.0;0.750347;0.013379;0.013379;0.232194;0.328649;0.700187;-0.995716;0.231601;0.326427;0.330578;1.2172560074302363
30.050935;0.3052129214990742;0.231422954005;0.7582344576643424;0.291848459545;0.9562126600393136;10.0;0.750347;0.013379;0.013379;0.232425;0.330489;0.699905;-0.999698;0.231829;0.328255;0.33108;1.2203536783363256
30.051713;0.3055936018243838;0.231639735326;0.7579992969195637;0.293432536756;0.9602051057489992;10.0;0.750347;0.013379;0.013379;0.232647;0.332262;0.699635;-1.003528;0.232048;0.330017;0.331563;1.223338702080908
30.052491;0.3059593377770974;0.231847997988;0.7577738913688907;0.2949578678219999;0.9640427056908052;10.0;0.750347;0.013379;0.013379;0.23286;0.33397;0.699375;-1.007211;0.232259;0.331715;0.332027;1.2262134353961385
30.053269;0.3063113650993054;0.232047690381;0.7575549483962851;0.296427949001;0.9677340862128924;10.0;0.750347;0.013379;0.013379;0.233065;0.335617;0.699124;-1.010754;0.23246;0.333352;0.332474;1.2289825124435254
30.054047;0.3066506425250076;0.232240233102;0.7573446811971399;0.297844902003;0.9712841282525944;10.0;0.750347;0.013379;0.013379;0.233261;0.337204;0.698884;-1.014162;0.232654;0.334928;0.332904;1.2316506841227346
30.054825;0.3069762069281592;0.232424175302;0.7571406840543626;0.299209172934;0.9746982540703004;10.0;0.750347;0.013379;0.013379;0.233449;0.338733;0.698652;-1.01744;0.23284;0.336448;0.333317;1.234219903705981
30.055603;0.3072890173582518;0.232600185314;0.7569427222412699;0.300523349973;0.977982723094317;10.0;0.750347;0.013379;0.013379;0.23363;0.340206;0.698429;-1.020592;0.233018;0.337912;0.333714;1.2366936154541268
30.056382;0.3075909944357929;0.232770568491;0.7567535223778762;0.301789691831;0.981139556392299;10.0;0.750347;0.013379;0.013379;0.233804;0.341625;0.698215;-1.023624;0.233189;0.339322;0.334096;1.239076381665392
30.05716;0.307880214156415;0.2329330084149999;0.7565702429213623;0.3030086455249999;0.9841770649511756;10.0;0.750347;0.013379;0.013379;0.23397;0.342992;0.698009;-1.026541;0.233354;0.34068;0.334463;1.2413714145097752
30.057938;0.3081585975110868;0.233089140268;0.7563934355575266;0.304182639676;0.9870976897376884;10.0;0.750347;0.013379;0.013379;0.23413;0.344309;0.697811;-1.029346;0.233512;0.341989;0.334817;1.24358086968118
30.058716;0.3084273797395426;0.2332394536629999;0.7562216229310235;0.305314566152;0.9899074667425074;10.0;0.750347;0.013379;0.013379;0.234284;0.345577;0.697621;-1.032044;0.233663;0.343249;0.335157;1.2457085845321128
30.059494;0.3086853227770961;0.233383542841;0.7560564938473864;0.306404061659;0.992609751906658;10.0;0.750347;0.013379;0.013379;0.234431;0.346799;0.697437;-1.034638;0.233809;0.344463;0.335483;1.2477556491609243
30.060272;0.3089324254282804;0.233521349114;0.7558978271389407;0.307452214901;0.9952086268534992;10.0;0.750347;0.013379;0.013379;0.234573;0.347975;0.697261;-1.037134;0.233948;0.345632;0.335798;1.2497279048164844
30.061051;0.3091715712044043;0.233655222606;0.7557461434625963;0.308462211622;0.9977056118722658;10.0;0.750347;0.013379;0.013379;0.234709;0.349108;0.697091;-1.039535;0.234082;0.346758;0.3361;1.251626493210335
30.061829;0.3094001490788263;0.2337819468689999;0.7555973956865774;0.309434093467;1.0001097103161545;10.0;0.750347;0.013379;0.013379;0.23484;0.350199;0.696928;-1.041843;0.234211;0.347842;0.336391;1.2534534190918307
30.062607;0.3096207681438698;0.233904540356;0.7554549449580618;0.310370379042;1.002421061424994;10.0;0.750347;0.013379;0.013379;0.234965;0.35125;0.696771;-1.044064;0.234335;0.348886;0.336671;1.2552129152207607
30.063385;0.3098324660909505;0.234022417504;0.7553192228580182;0.311270950726;1.0046427821241537;10.0;0.750347;0.013379;0.013379;0.235086;0.352261;0.696621;-1.0462;0.234454;0.349892;0.336939;1.2569070202847148
30.064163;0.3100364779215503;0.2341357681109999;0.7551878078367417;0.3121387245429999;1.0067806428312656;10.0;0.750347;0.013379;0.013379;0.235202;0.353236;0.696475;-1.048254;0.234568;0.35086;0.337198;1.2585364015955198
30.064941;0.3102328026305406;0.234244024798;0.7550588551945089;0.31297440055;1.008837227708394;10.0;0.750347;0.013379;0.013379;0.235313;0.354173;0.696336;-1.05023;0.234678;0.351792;0.337447;1.260105899437027
30.065719;0.3104221273363096;0.2343491140559999;0.7549368856753805;0.313779300162;1.0108148631494085;10.0;0.750347;0.013379;0.013379;0.23542;0.355076;0.696202;-1.052131;0.234783;0.352689;0.337686;1.2616167666787723
30.067276;0.3107783982872683;0.234545586401;0.7547036335009281;0.315300246439;1.014550072259372;10.0;0.750347;0.013379;0.013379;0.235622;0.356784;0.695948;-1.05572;0.234982;0.354386;0.338138;1.2644715643714572
30.068676;0.3110758809872601;0.2347097203299999;0.754509541482621;0.3165723634899999;1.0176692660494786;10.0;0.750347;0.013379;0.013379;0.23579;0.358214;0.695736;-1.05872;0.235148;0.355807;0.338516;1.266860931632198
30.070077;0.3113529039530545;0.23486234772;0.7543284316224406;0.31776010812;1.020578591320643;10.0;0.750347;0.013379;0.013379;0.235946;0.359549;0.695539;-1.061517;0.235302;0.357133;0.338868;1.2690913449433023
30.071478;0.3116123503409324;0.2350051678309999;0.754158708966069;0.3188699294829999;1.0232904091706476;10.0;0.750347;0.013379;0.013379;0.236092;0.360796;0.695354;-1.064125;0.235446;0.358372;0.339196;1.2711723726312651
30.072878;0.311853255737374;0.235137536468;0.7540005824599123;0.31990505109;1.025819180029362;10.0;0.750347;0.013379;0.013379;0.236228;0.361959;0.695183;-1.066557;0.235579;0.359528;0.339502;1.273115563386922
30.074279;0.3120778146840945;0.235259545933;0.7538489917046652;0.320871652813;1.0281783507674431;10.0;0.750347;0.013379;0.013379;0.236354;0.363045;0.695023;-1.068823;0.235704;0.360607;0.339787;1.2749272825765396
30.07568;0.3122874044418058;0.235374543374;0.7537112929505349;0.321773204961;1.0303752261034975;10.0;0.750347;0.013379;0.013379;0.236472;0.364059;0.694873;-1.070936;0.23582;0.361614;0.340053;1.2766175630254348
30.07708;0.3124832584587532;0.235482484006;0.7535843205407528;0.3226144644599999;1.0324215961239536;10.0;0.750347;0.013379;0.013379;0.236581;0.365005;0.694734;-1.072906;0.235928;0.362554;0.3403;1.2781950616365247
30.078481;0.3126646853259894;0.2355809188399999;0.7534618711236267;0.3233988554999999;1.0343312522257475;10.0;0.750347;0.013379;0.013379;0.236683;0.365887;0.694604;-1.074742;0.236028;0.363431;0.340531;1.2796660046199555
30.079882;0.3128352605589721;0.2356746970559999;0.7533508103750768;0.324131633102;1.0361096524824074;10.0;0.750347;0.013379;0.013379;0.236779;0.366711;0.694484;-1.076454;0.236122;0.364249;0.340747;1.2810391252307636
30.081282;0.3129933306078581;0.235760535291;0.7532445973629347;0.324814878073;1.037769327040239;10.0;0.750347;0.013379;0.013379;0.236867;0.367479;0.694371;-1.07805;0.236209;0.365012;0.340947;1.2823193393772865
30.082683;0.313140547155746;0.235840762742;0.7531466776951771;0.325451841248;1.0393155540030743;10.0;0.750347;0.013379;0.013379;0.23695;0.368195;0.694266;-1.079538;0.236291;0.365724;0.341134;1.283513760035318
30.084084;0.3132778719156525;0.235915998794;0.7530566948485862;0.326045708522;1.040755628631776;10.0;0.750347;0.013379;0.013379;0.237026;0.368864;0.694168;-1.080925;0.236366;0.366389;0.341309;1.284627598897439
30.085484;0.3134065383427729;0.2359864528139999;0.7529723344696192;0.326600474678;1.0420984718602038;10.0;0.750347;0.013379;0.013379;0.237098;0.369488;0.694076;-1.082217;0.236437;0.367008;0.341471;1.2856652475916894
30.086885;0.3135255832942504;0.236050727976;0.752891440295835;0.327117759912;1.0433526874423928;10.0;0.750347;0.013379;0.013379;0.237165;0.370069;0.693991;-1.083423;0.236503;0.367586;0.341623;1.2866347208940074
30.088286;0.3136366595361582;0.236111206525;0.7528176294001737;0.327599592855;1.0445194555365171;10.0;0.750347;0.013379;0.013379;0.237227;0.370612;0.693912;-1.084546;0.236564;0.368125;0.341764;1.2875379178338788
30.089686;0.3137410005992204;0.236168183662;0.7527488699626046;0.328049704958;1.0456067403732734;10.0;0.750347;0.013379;0.013379;0.237285;0.371118;0.693838;-1.085594;0.236621;0.368628;0.341895;1.2883809619363364
30.091087;0.3138376435436004;0.236219963767;0.7526820591048149;0.328469658449;1.0466228803536335;10.0;0.750347;0.013379;0.013379;0.237339;0.37159;0.693769;-1.08657;0.236674;0.369097;0.342018;1.2891663159813789
30.092488;0.3139282417145676;0.236269795968;0.7526235762592622;0.32886077938;1.0475667228404684;10.0;0.750347;0.013379;0.013379;0.237389;0.37203;0.693705;-1.08748;0.236724;0.369534;0.342133;1.2898989795425844
30.093888;0.3140121036043037;0.2363151837779999;0.7525671178452025;0.329225650236;1.0484489179145378;10.0;0.750347;0.013379;0.013379;0.237436;0.372441;0.693645;-1.088329;0.23677;0.369942;0.342239;1.2905825809555933
30.095289;0.314089920298312;0.236358069353;0.752517206309948;0.329564721368;1.0492686968591367;10.0;0.750347;0.013379;0.013379;0.23748;0.372823;0.693589;-1.08912;0.236813;0.370323;0.342338;1.2912196077046691
30.09669;0.3141631963486493;0.236397335892;0.7524666754079398;0.329882600426;1.0500357911431029;10.0;0.750347;0.013379;0.013379;0.237521;0.37318;0.693537;-1.089857;0.236853;0.370677;0.342431;1.2918133962836895
30.09809;0.3142313893693627;0.236434942387;0.7524230563391712;0.330178322214;1.0507490129380186;10.0;0.750347;0.013379;0.013379;0.237559;0.373513;0.693488;-1.090545;0.236891;0.371008;0.342517;1.2923675959915586
30.099491;0.3142947702603402;0.236469437068;0.7523810748493364;0.330453997654;1.0514142420514176;10.0;0.750347;0.013379;0.013379;0.237594;0.373824;0.693443;-1.091186;0.236926;0.371316;0.342598;1.2928844035121625
30.100892;0.3143540305133688;0.2365025973299999;0.752344727197452;0.33071070144;1.052032642622457;10.0;0.750347;0.013379;0.013379;0.237628;0.374113;0.693401;-1.091783;0.236958;0.371604;0.342673;1.2933657896705015
30.102292;0.3144087492500805;0.236531624403;0.7523061141497144;0.330950231279;1.0526113922350246;10.0;0.750347;0.013379;0.013379;0.237658;0.374383;0.693361;-1.09234;0.236989;0.371872;0.342743;1.2938145740101246
30.103693;0.3144603097530752;0.2365603327979999;0.7522740564103466;0.331173855866;1.0531499384645675;10.0;0.750347;0.013379;0.013379;0.237687;0.374634;0.693325;-1.092859;0.237017;0.372122;0.342808;1.294233498834735
30.106494;0.3145531139251367;0.236610244698;0.7522107848352537;0.331578011206;1.0541240780242769;10.0;0.750347;0.013379;0.013379;0.237739;0.375089;0.693258;-1.093797;0.237068;0.372574;0.342926;1.2949897805670123
30.109016;0.3146261248815807;0.236650699238;0.7521648093497348;0.331895736356;1.054889311817063;10.0;0.750347;0.013379;0.013379;0.23778;0.375447;0.693206;-1.094536;0.237109;0.372929;0.343018;1.2955862046703028
30.111537;0.3146904727649059;0.236686014715;0.7521232296467385;0.332175993868;1.055564189628826;10.0;0.750347;0.013379;0.013379;0.237816;0.375763;0.69316;-1.095187;0.237144;0.373243;0.3431;1.29611162735661
30.114058;0.3147471199073948;0.236716780074;0.752085611279452;0.332423365032;1.0561601489151222;10.0;0.750347;0.013379;0.013379;0.237848;0.376041;0.69312;-1.095761;0.237176;0.373519;0.343172;1.2965752980529128
30.116579;0.3147967581297494;0.2367444370259999;0.7520548763987629;0.33264013353;1.05668220824846;10.0;0.750347;0.013379;0.013379;0.237877;0.376286;0.693084;-1.096266;0.237204;0.373763;0.343235;1.2969828733688042
30.1191;0.3148406205971523;0.236768849212;0.7520276410423947;0.332831604568;1.057143147338245;10.0;0.750347;0.013379;0.013379;0.237902;0.376502;0.693053;-1.096711;0.237228;0.373977;0.343291;1.2973424676352812
30.121622;0.3148796698581856;0.2367907313979999;0.7520038734309042;0.333000782406;1.0575493252898025;10.0;0.750347;0.013379;0.013379;0.237924;0.376692;0.693025;-1.097104;0.23725;0.374166;0.34334;1.2976597541116086
30.124143;0.3149139057980768;0.236809485675;0.7519816728158156;0.33314977585;1.0579074779365762;10.0;0.750347;0.013379;0.013379;0.237943;0.376859;0.693001;-1.097449;0.237269;0.374332;0.343383;1.297938632448391
30.126664;0.3149442910389073;0.2368259128919999;0.7519612821390789;0.333281293642;1.0582230036385305;10.0;0.750347;0.013379;0.013379;0.23796;0.377007;0.692979;-1.097753;0.237286;0.374479;0.343421;1.2981839405300004
30.129185;0.3149705550301488;0.23684100822;0.7519465055942443;0.333396003912;1.05849895676784;10.0;0.750347;0.013379;0.013379;0.237975;0.377136;0.69296;-1.098021;0.237301;0.374608;0.343455;1.2984004305456
30.131706;0.3149929682294511;0.2368535298359999;0.7519327531891702;0.33349642632;1.058742448107827;10.0;0.750347;0.013379;0.013379;0.237989;0.377251;0.692943;-1.098257;0.237314;0.374721;0.343484;1.29859094379177
30.134228;0.3150134560491027;0.236865460114;0.7519217213282425;0.3335854859279999;1.058956306539497;10.0;0.750347;0.013379;0.013379;0.238001;0.377351;0.692929;-1.098465;0.237326;0.374821;0.34351;1.2987593908288015
30.136749;0.3150320184647903;0.2368763726999999;0.7519120559692396;0.333664695892;1.0591453450287691;10.0;0.750347;0.013379;0.013379;0.238011;0.37744;0.692916;-1.098648;0.237336;0.374909;0.343533;1.2989072372421366
30.13927;0.3150476927149285;0.2368851717049999;0.7519025759675885;0.333733540335;1.059311171140617;10.0;0.750347;0.013379;0.013379;0.23802;0.377517;0.692904;-1.098809;0.237345;0.374986;0.343553;1.2990370170618697
30.141791;0.315061441515778;0.236892744475;0.7518937999372309;0.333794434955;1.0594582229710383;10.0;0.750347;0.013379;0.013379;0.238029;0.377586;0.692894;-1.098951;0.237354;0.375054;0.343571;1.2991517985351058
30.144312;0.3150732648527958;0.236899308935;0.7518864193243463;0.33384776652;1.059587733272056;10.0;0.750347;0.013379;0.013379;0.238036;0.377646;0.692886;-1.099076;0.237361;0.375114;0.343586;1.2992532712185103
30.146834;0.3150838550544918;0.23690621852;0.7518830772177412;0.333893861514;1.059698414113459;10.0;0.750347;0.013379;0.013379;0.238043;0.377699;0.692878;-1.099186;0.237367;0.375167;0.3436;1.2993420586897049
30.149355;0.3150937529323614;0.236912105315;0.7518781413792611;0.333936123666;1.0597992519949555;10.0;0.750347;0.013379;0.013379;0.238048;0.377746;0.692871;-1.099283;0.237373;0.375213;0.343612;1.2994203849139816
30.151876;0.3151026880700956;0.236917179337;0.7518729236746371;0.333973371466;1.0598874084873136;10.0;0.750347;0.013379;0.013379;0.238054;0.377787;0.692865;-1.099369;0.237378;0.375254;0.343622;1.299489940856027
30.154397;0.3151094273232713;0.2369217687579999;0.7518714078806076;0.33400425041;1.0599627350004497;10.0;0.750347;0.013379;0.013379;0.238058;0.377823;0.69286;-1.099444;0.237383;0.37529;0.343632;1.299550725726395
30.156919;0.3151164369721135;0.236925701182;0.7518671620514892;0.334033240124;1.060031153352881;10.0;0.750347;0.013379;0.013379;0.238062;0.377855;0.692855;-1.09951;0.237387;0.375321;0.34364;1.299603897780012
30.15944;0.315121250735332;0.236928893418;0.7518658067811327;0.334056770046;1.0600896298376643;10.0;0.750347;0.013379;0.013379;0.238066;0.377883;0.692851;-1.099569;0.23739;0.375349;0.343647;1.2996516817832384
30.161961;0.315126334883329;0.236931561428;0.7518621428949138;0.334079102152;1.0601433938413558;10.0;0.750347;0.013379;0.013379;0.238069;0.377907;0.692847;-1.09962;0.237393;0.375373;0.343653;1.2996926982210066
30.164482;0.3151311486540167;0.23693564328;0.751863610728409;0.33409830055;1.0601881216026898;10.0;0.750347;0.013379;0.013379;0.238072;0.377929;0.692844;-1.099666;0.237396;0.375395;0.343659;1.2997300180776006
30.169525;0.3151381583147302;0.2369398044599999;0.7518600912281997;0.334129976318;1.0602650536032596;10.0;0.750347;0.013379;0.013379;0.238077;0.377964;0.692839;-1.099741;0.237401;0.37543;0.343668;1.2997908089388848
30.174063;0.3151429720952063;0.236943896887;0.7518615925708094;0.334151470167;1.0603170616352855;10.0;0.750347;0.013379;0.013379;0.238081;0.377989;0.692835;-1.099795;0.237405;0.375455;0.343674;1.2998343660828482
30.178601;0.3151470934912775;0.23694649173;0.7518599937097568;0.334169649582;1.0603608806287437;10.0;0.750347;0.013379;0.013379;0.238084;0.378009;0.692832;-1.099837;0.237408;0.375475;0.343679;1.2998683036342564
30.183139;0.3151499817626522;0.236949138877;0.7518615027414239;0.334182796629;1.0603928794788315;10.0;0.750347;0.013379;0.013379;0.238086;0.378025;0.692829;-1.099871;0.23741;0.37549;0.343683;1.2998954726753995
30.187677;0.3151531404016149;0.236951650072;0.7518619353436907;0.334194527109;1.0604194731587309;10.0;0.750347;0.013379;0.013379;0.238088;0.378037;0.692828;-1.099898;0.237413;0.375502;0.343686;1.2999177850879646
30.192215;0.3151541031590736;0.236952862204;0.7518634846534058;0.334201620922;1.0604387427356838;10.0;0.750347;0.013379;0.013379;0.23809;0.378047;0.692826;-1.099919;0.237414;0.375512;0.343689;1.2999344879019867
30.196754;0.3151562990406506;0.2369546080689999;0.7518637856527064;0.334209329358;1.0604558131166906;10.0;0.750347;0.013379;0.013379;0.238092;0.378054;0.692825;-1.099936;0.237416;0.375519;0.343691;1.2999483392508335
30.201292;0.3151572617979792;0.236956198456;0.7518665351518782;0.3342139107;1.0604671102715584;10.0;0.750347;0.013379;0.013379;0.238093;0.37806;0.692824;-1.099949;0.237417;0.375525;0.343692;1.2999588061077163
30.20583;0.3151582245555397;0.2369577410559999;0.7518691330050989;0.334217496593;1.060475248787618;10.0;0.750347;0.013379;0.013379;0.238094;0.378064;0.692823;-1.09996;0.237418;0.375529;0.343693;1.299967580722304
30.210368;0.3151584949227927;0.236957625785;0.7518681222381446;0.3342206685389999;1.060484403635945;10.0;0.750347;0.013379;0.013379;0.238095;0.378067;0.692823;-1.099968;0.23742;0.375532;0.343694;1.29997434988272
30.214906;0.3151594576797593;0.236959509225;0.7518718015620524;0.33422304077;1.0604886911235;10.0;0.750347;0.013379;0.013379;0.238096;0.37807;0.692822;-1.099975;0.23742;0.375535;0.343695;1.2999797399609734
30.219444;0.3151594576797593;0.236960163864;0.7518738787296069;0.334224206663;1.0604923904984405;10.0;0.750347;0.013379;0.013379;0.238097;0.378072;0.692822;-1.09998;0.237421;0.375537;0.343695;1.299983970702716
30.223983;0.3151594576797593;0.236960988921;0.751876496632957;0.334224765712;1.0604941643592158;10.0;0.750347;0.013379;0.013379;0.238098;0.378073;0.692821;-1.099984;0.237422;0.375538;0.343695;1.2999868223551343
30.228521;0.3151597280491275;0.236960996262;0.7518758749057628;0.334226335362;1.0604982350724086;10.0;0.750347;0.013379;0.013379;0.238099;0.378074;0.692821;-1.099987;0.237423;0.375539;0.343696;1.2999893608064643
30.233059;0.3151597280491275;0.236961906528;0.7518787631745325;0.334226590992;1.0604990461849246;10.0;0.750347;0.013379;0.013379;0.238099;0.378075;0.692821;-1.09999;0.237423;0.37554;0.343696;1.2999918992597608
30.237597;0.3151597280491275;0.236962598582;0.7518809590578842;0.33422645799;1.0604986241703451;10.0;0.750347;0.013379;0.013379;0.2381;0.378075;0.692821;-1.099992;0.237424;0.37554;0.343696;1.299993591563051
30.242135;0.3151597280491275;0.236963594058;0.7518841176974927;0.334226410198;1.0604984725266051;10.0;0.750347;0.013379;0.013379;0.238101;0.378075;0.692821;-1.099994;0.237425;0.37554;0.343696;1.2999952838672144
30.246673;0.3151599984214367;0.236963468399;0.7518830739494067;0.334227287807;1.0605003473824943;10.0;0.750347;0.013379;0.013379;0.238101;0.378075;0.692821;-1.099995;0.237425;0.37554;0.343696;1.2999961300196243
30.251212;0.3151599984214367;0.236964160454;0.7518852698340478;0.334227154807;1.0604999253746232;10.0;0.750347;0.013379;0.013379;0.238102;0.378075;0.692821;-1.099996;0.237426;0.37554;0.343696;1.2999969761722523
30.25575;0.3151599984214367;0.23696493772;0.7518877360924686;0.334226718385;1.0604985406113214;10.0;0.750347;0.013379;0.013379;0.238102;0.378075;0.692821;-1.099997;0.237426;0.37554;0.343696;1.299997822325099
30.264826;0.315159035666122;0.2369653964219999;0.7518914884389988;0.3342253312559999;1.0604973788854866;10.0;0.750347;0.013379;0.013379;0.238103;0.378075;0.69282;-1.099998;0.237427;0.37554;0.343696;1.2999981355386632
30.272995;0.3151593060421983;0.236966048035;0.7518929109561862;0.33422577246;1.060497869021354;10.0;0.750347;0.013379;0.013379;0.238104;0.378074;0.69282;-1.099999;0.237428;0.375539;0.343695;1.2999989816922934
30.281163;0.3151593060421983;0.236967299146;0.7518968807294913;0.3342248144119999;1.0604948291365033;10.0;0.750347;0.013379;0.013379;0.238104;0.378074;0.69282;-1.099999;0.237428;0.375539;0.343695;1.2999989816922934
30.289332;0.3151593060421983;0.236968465045;0.7519005801252497;0.334224159785;1.0604927520060252;10.0;0.750347;0.013379;0.013379;0.238105;0.378073;0.69282;-1.1;0.237429;0.375538;0.343695;1.2999998278461424
30.297501;0.3151586136677848;0.236967499198;0.751899167343693;0.334223612883;1.0604933464877848;10.0;0.750347;0.013379;0.013379;0.238106;0.378072;0.69282;-1.1;0.23743;0.375537;0.343695;1.2999998278461424
30.30567;0.3151586136677848;0.236968665097;0.7519028667475788;0.334222958262;1.0604912693717814;10.0;0.750347;0.013379;0.013379;0.238106;0.378072;0.69282;-1.1;0.23743;0.375537;0.343695;1.2999998278461424
30.313838;0.3151586136677848;0.236969830996;0.7519065661514643;0.334222303641;1.0604891922557784;10.0;0.750347;0.013379;0.013379;0.238107;0.378071;0.69282;-1.1;0.237431;0.375536;0.343694;1.2999998278461424
30.322007;0.3151586136677848;0.236970693475;0.7519093028020353;0.334221563807;1.0604868447584614;10.0;0.750347;0.013379;0.013379;0.238107;0.37807;0.69282;-1.1;0.237431;0.375535;0.343694;1.2999998278461424
30.330176;0.3151579212981961;0.2369696424169999;0.7519076196494645;0.334221320351;1.060488402050242;10.0;0.750347;0.013379;0.013379;0.238108;0.37807;0.69282;-1.1;0.237432;0.375535;0.343694;1.2999998278461424
30.338344;0.3151579212981961;0.236970504897;0.7519103563092208;0.334220580522;1.060486054563633;10.0;0.750347;0.013379;0.013379;0.238108;0.378069;0.69282;-1.1;0.237432;0.375534;0.343694;1.2999998278461424
30.346513;0.3151579212981961;0.236971282163;0.751912822583896;0.334220144112;1.060484669829281;10.0;0.750347;0.013379;0.013379;0.238109;0.378069;0.69282;-1.1;0.237433;0.375534;0.343694;1.2999998278461424
30.354682;0.3151579212981961;0.236972144643;0.7519155592436519;0.334219404283;1.0604823223426718;10.0;0.750347;0.013379;0.013379;0.238109;0.378068;0.69282;-1.1;0.237433;0.375533;0.343693;1.2999998278461424
30.371019;0.3151572289334325;0.236971567435;0.7519153796248573;0.334218639228;1.0604822245679588;10.0;0.750347;0.013379;0.013379;0.23811;0.378067;0.69282;-1.1;0.237434;0.375532;0.343693;1.2999998278461424
30.387357;0.3151572289334325;0.236972733334;0.7519190790449974;0.334217984619;1.0604801474809054;10.0;0.750347;0.013379;0.013379;0.23811;0.378067;0.69282;-1.1;0.237434;0.375532;0.343693;1.2999998278461424
30.403694;0.3151572289334325;0.236973984448;0.7519230488539852;0.334217026592;1.060477107642653;10.0;0.750347;0.013379;0.013379;0.238111;0.378066;0.69282;-1.1;0.237435;0.375531;0.343693;1.2999998278461424
30.420031;0.3151572289334325;0.236974846929;0.7519257855229264;0.334216286768;1.060474760166752;10.0;0.750347;0.013379;0.013379;0.238112;0.378065;0.69282;-1.1;0.237436;0.37553;0.343692;1.2999998278461424
30.436369;0.3151565365734939;0.2369737958759999;0.7519241023920128;0.334216043363;1.060476317568179;10.0;0.750347;0.013379;0.013379;0.238112;0.378065;0.69282;-1.1;0.237436;0.37553;0.343692;1.2999998278461424
30.452706;0.3151565365734939;0.2369746583579999;0.7519268390701391;0.334215303544;1.060473970102986;10.0;0.750347;0.013379;0.013379;0.238112;0.378064;0.69282;-1.1;0.237436;0.375529;0.343692;1.2999998278461424
30.469044;0.3151565365734939;0.236975435624;0.7519293053556507;0.334214867142;1.0604725853879338;10.0;0.750347;0.013379;0.013379;0.238113;0.378064;0.69282;-1.1;0.237437;0.375529;0.343692;1.2999998278461424
30.499994;0.3151565365734939;0.2369766015229999;0.7519330047839179;0.334214212539;1.0604705083153556;10.0;0.750347;0.013379;0.013379;0.238113;0.378063;0.69282;-1.1;0.237437;0.375528;0.343692;1.2999998278461424
30.499994;1.5268296224693834;1.1480718828899998;0.75193188944893;1.61915899332;1.0604712991494687;10.0;0.750347;0.013379;0.013379;1.149209;1.663008;0.69282;-1.1;1.148533;1.660473;1.554965;1.2999998278461424
30.499994;1.5268312775762094;1.148069073472;0.7519292343123328;1.619162789294;1.0604726357612764;10.0;0.750347;0.013379;0.013379;1.149207;1.663011;0.69282;-1.1;1.148531;1.660476;1.554966;1.2999998278461424
30.499994;1.526831969934151;1.148066723345;0.7519273541243138;1.619166180472;1.060474375934001;10.0;0.750347;0.013379;0.013379;1.149204;1.663014;0.69282;-1.1;1.148528;1.660479;1.554966;1.2999998278461424
30.499994;1.5268330842629785;1.1480617836399998;0.7519235700830936;1.6191700694;1.060476149022926;10.0;0.750347;0.013379;0.013379;1.149199;1.66302;0.69282;-1.1;1.148523;1.660485;1.554968;1.2999998278461424
30.499994;1.5268368164676278;1.148051923856;0.7519152744247054;1.619184039138;1.06048270625542;10.0;0.750347;0.013379;0.013379;1.149189;1.663033;0.69282;-1.1;1.148513;1.660498;1.554972;1.2999998278461424
30.499995;1.5268437401715345;1.148032369727;0.7518990578551433;1.619209545104;1.0604946023632311;10.0;0.750347;0.013379;0.013379;1.149169;1.663058;0.69282;-1.1;1.148493;1.660523;1.554979;1.2999998278461424
30.499995;1.5268568954833324;1.147990376245;0.7518650763152229;1.61925886966;1.06051776983816;10.0;0.750347;0.013379;0.013379;1.149128;1.663108;0.69282;-1.1;1.148452;1.660573;1.554993;1.2999998278461424
30.499997;1.5268832071854743;1.1479093302569998;0.7517990405912954;1.619358354114;1.0605646499308787;10.0;0.750347;0.013379;0.013379;1.149047;1.663208;0.69282;-1.1;1.148371;1.660673;1.555021;1.2999998278461424
30.5;1.5269367976867936;1.1477482527470002;0.751667164276715;1.619558179809;1.0606582946082126;10.0;0.750347;0.013379;0.013379;1.148886;1.663407;0.69282;-1.1;1.14821;1.660872;1.555076;1.2999998278461424
30.500006;1.5270433033833717;1.147426580116;0.7514040876075491;1.61995565104;1.0608446056839178;10.0;0.750347;0.013379;0.013379;1.148564;1.663805;0.69282;-1.1;1.147888;1.66127;1.555187;1.2999998278461424
30.500018;1.52725376454144;1.146787803742;0.7508822897459511;1.620742588932;1.061213680765508;10.0;0.750347;0.013379;0.013379;1.147925;1.664592;0.69282;-1.1;1.147249;1.662057;1.555407;1.2999998278461424
30.500042;1.5276673290019658;1.14553050503;0.7498559950080113;1.62229094761;1.061939937322514;10.0;0.750347;0.013379;0.013379;1.146668;1.66614;0.69282;-1.1;1.145992;1.663605;1.555838;1.2999998278461424
30.50009;1.5284656769116538;1.1430904846110002;0.747867944879649;1.6252795489440002;1.063340560075882;10.0;0.750347;0.013379;0.013379;1.144228;1.669129;0.69282;-1.1;1.143552;1.666594;1.556671;1.2999998278461424
30.500138;1.5292268464979288;1.14075133035;0.7459660631530413;1.62813021016;1.0646754037104234;10.0;0.750347;0.013379;0.013379;1.141889;1.671979;0.69282;-1.1;1.141213;1.669444;1.557464;1.2999998278461424
30.500185;1.5299513748825482;1.1385074430659998;0.744146161608176;1.630850379303;1.0659491576509728;10.0;0.750347;0.013379;0.013379;1.139645;1.674699;0.69282;-1.1;1.138969;1.672164;1.55822;1.2999998278461424
30.500233;1.5306424362580568;1.1363568248819995;0.7424051482984083;1.633444289946;1.0671625529599595;10.0;0.750347;0.013379;0.013379;1.137494;1.677292;0.69282;-1.1;1.136818;1.674757;1.558941;1.2999998278461424
30.500281;1.531300328678865;1.134295141924;0.7407398278968681;1.635917181224;1.0683189643375794;10.0;0.750347;0.013379;0.013379;1.135432;1.679766;0.69282;-1.1;1.134756;1.677231;1.559627;1.2999998278461424
30.500329;1.5319285206888733;1.1323187628500002;0.739145950713694;1.6382775033;1.0694216350011578;10.0;0.750347;0.013379;0.013379;1.133456;1.682126;0.69282;-1.1;1.13278;1.679591;1.560282;1.2999998278461424
30.500377;1.5325263702586;1.1304257491949998;0.7376223803602483;1.640529225475;1.070473733641644;10.0;0.750347;0.013379;0.013379;1.131563;1.684377;0.69282;-1.1;1.130887;1.681842;1.560906;1.2999998278461424
30.500425;1.5330964033589014;1.128610822954;0.7361642884826399;1.642676815662;1.071476530805901;10.0;0.750347;0.013379;0.013379;1.129749;1.686525;0.69282;-1.1;1.129073;1.68399;1.561501;1.2999998278461424
30.500473;1.5336399278324753;1.126874062267;0.7347709470890172;1.644726103843;1.0724330228983572;10.0;0.750347;0.013379;0.013379;1.128012;1.688574;0.69282;-1.1;1.127336;1.686039;1.562067;1.2999998278461424
30.50052;1.534158262137254;1.125210044612;0.7334380502859312;1.646679916584;1.0733442287042738;10.0;0.750347;0.013379;0.013379;1.126348;1.690529;0.69282;-1.1;1.125672;1.687994;1.562608;1.2999998278461424
30.500568;1.5346522925030934;1.123616195867;0.7321633710489082;1.648545386341;1.0742142662505925;10.0;0.750347;0.013379;0.013379;1.124754;1.692394;0.69282;-1.1;1.124078;1.689859;1.563123;1.2999998278461424
30.500616;1.5351233527378183;1.122090468862;0.7309448239848648;1.650324811221;1.0750437795619;10.0;0.750347;0.013379;0.013379;1.123228;1.694174;0.69282;-1.1;1.122552;1.691639;1.563615;1.2999998278461424
30.500664;1.5355727855057864;1.120630021703;0.7297798139434252;1.6520235254129998;1.075835376223379;10.0;0.750347;0.013379;0.013379;1.121768;1.695872;0.69282;-1.1;1.121092;1.693337;1.564083;1.2999998278461424
30.500712;1.5360014960308468;1.119232020061;0.7286659700222864;1.653644000933;1.0765900978652372;10.0;0.750347;0.013379;0.013379;1.120369;1.697492;0.69282;-1.1;1.119693;1.694957;1.56453;1.2999998278461424
30.50076;1.5364098738243646;1.117893049173;0.7276007972992189;1.655189354784;1.0773097615312603;10.0;0.750347;0.013379;0.013379;1.119031;1.699038;0.69282;-1.1;1.118355;1.696503;1.564956;1.2999998278461424
30.500808;1.5367995401564252;1.116612802765;0.726583248880556;1.65666538943;1.0779970621681565;10.0;0.750347;0.013379;0.013379;1.11775;1.700514;0.69282;-1.1;1.117074;1.697979;1.565363;1.2999998278461424
30.500856;1.5371711553932437;1.115386340197;0.7256097255556805;1.658072938297;1.078652128280944;10.0;0.750347;0.013379;0.013379;1.116524;1.701922;0.69282;-1.1;1.115848;1.699387;1.565751;1.2999998278461424
30.500863;1.5372311487948065;1.115186417015;0.7254513531613703;1.65830068284;1.0787581842458192;10.0;0.750347;0.013379;0.013379;1.116325;1.70215;0.69282;-1.1;1.115649;1.699615;1.565814;1.2999998278461424
30.500863;1.5372311487948065;1.115186417015;0.7254513531613703;1.65830068284;1.0787581842458192;10.0;0.750347;0.013379;0.013379;1.116325;1.70215;0.69282;-1.1;1.115649;1.699615;1.565814;1.2999998278461424
30.500864;1.5372318562523353;1.115185971382;0.7254507294044414;1.658303130162;1.078759279816662;10.0;0.750347;0.013379;0.013379;1.116323;1.702151;0.69282;-1.1;1.115647;1.699616;1.565814;1.2999998278461424
30.500864;1.5372315977106377;1.1151849435;0.7254501827576394;1.658303238;1.0787595314002596;10.0;0.750347;0.013379;0.013379;1.116322;1.702153;0.69282;-1.1;1.115646;1.699618;1.565814;1.2999998278461424
30.500864;1.5372332711703192;1.115182110186;0.7254475498939694;1.65830722995;1.0787609538840552;10.0;0.750347;0.013379;0.013379;1.116319;1.702156;0.69282;-1.1;1.115643;1.699621;1.565815;1.2999998278461424
30.500864;1.5372344275535856;1.115176823682;0.7254435652060794;1.658312922594;1.0787638455593942;10.0;0.750347;0.013379;0.013379;1.116313;1.702163;0.69282;-1.1;1.115637;1.699628;1.565817;1.2999998278461424
30.500864;1.537237964879218;1.115164493445;0.7254338748604998;1.658327229805;1.078770670314076;10.0;0.750347;0.013379;0.013379;1.116302;1.702176;0.69282;-1.1;1.115626;1.699641;1.565821;1.2999998278461424
30.500865;1.5372450396036412;1.115142112854;0.7254159773652774;1.658353272396;1.0787826466648316;10.0;0.750347;0.013379;0.013379;1.116279;1.702202;0.69282;-1.1;1.115603;1.699667;1.565828;1.2999998278461424
30.500867;1.5372586723235615;1.1150971786839998;0.725380314165692;1.658404488672;1.078806396431205;10.0;0.750347;0.013379;0.013379;1.116234;1.702254;0.69282;-1.1;1.115558;1.699719;1.565842;1.2999998278461424
30.500871;1.5372864560809738;1.115007087265;0.7253086000038688;1.658509289175;1.0788550712942997;10.0;0.750347;0.013379;0.013379;1.116143;1.702357;0.69282;-1.1;1.115467;1.699822;1.565871;1.2999998278461424
30.500878;1.5373400965856578;1.114825744563;0.7251653339680416;1.658714255051;1.0789507531449332;10.0;0.750347;0.013379;0.013379;1.115963;1.702564;0.69282;-1.1;1.115287;1.700029;1.565927;1.2999998278461424
30.500893;1.53744791419612;1.11446849921;0.7248821172538507;1.6591234538800002;1.07914124345962;10.0;0.750347;0.013379;0.013379;1.115607;1.702972;0.69282;-1.1;1.114931;1.700437;1.56604;1.2999998278461424
30.500922;1.5376593794029938;1.113770614453;0.7243285667632247;1.659923580183;1.079513188953119;10.0;0.750347;0.013379;0.013379;1.114908;1.703771;0.69282;-1.1;1.114232;1.701236;1.56626;1.2999998278461424
30.500981;1.538063219867441;1.112427185517;0.7232649290013419;1.661455326546;1.080225640327836;10.0;0.750347;0.013379;0.013379;1.113565;1.705304;0.69282;-1.1;1.112889;1.702769;1.566681;1.2999998278461424
30.501039;1.5384447345322485;1.111156230417;0.7222594386887988;1.662903136911;1.0808988451681965;10.0;0.750347;0.013379;0.013379;1.112293;1.706751;0.69282;-1.1;1.111617;1.704216;1.567079;1.2999998278461424
30.501098;1.5388050916308404;1.109950684241;0.7213068700368438;1.6642712315169998;1.0815347834293876;10.0;0.750347;0.013379;0.013379;1.111088;1.708119;0.69282;-1.1;1.110412;1.705584;1.567455;1.2999998278461424
30.501156;1.5391451464368135;1.108809453032;0.7204060355184442;1.665563236424;1.0821352620835336;10.0;0.750347;0.013379;0.013379;1.109947;1.709411;0.69282;-1.1;1.109271;1.706876;1.56781;1.2999998278461424
30.501215;1.5394655652702989;1.10772868854;0.7195540540366068;1.6667819240189998;1.0827016606417872;10.0;0.750347;0.013379;0.013379;1.108866;1.710631;0.69282;-1.1;1.10819;1.708096;1.568145;1.2999998278461424
30.501273;1.539768952367205;1.1067057018109998;0.7187479005272682;1.6679348130549998;1.083237072997709;10.0;0.750347;0.013379;0.013379;1.107842;1.711784;0.69282;-1.1;1.107166;1.709249;1.568461;1.2999998278461424
30.501332;1.5400559829554898;1.1057366474369998;0.7179847094356943;1.669024765465;1.0837429183983356;10.0;0.750347;0.013379;0.013379;1.106874;1.712873;0.69282;-1.1;1.106198;1.710338;1.56876;1.2999998278461424
30.50139;1.5403261141232398;1.104819068045;0.7172630898839677;1.670053235565;1.0842205557980826;10.0;0.750347;0.013379;0.013379;1.105956;1.713901;0.69282;-1.1;1.10528;1.711366;1.569042;1.2999998278461424
30.501449;1.5405809960044297;1.1039500993320002;0.7165803694808306;1.671024018326;1.0846713172886595;10.0;0.750347;0.013379;0.013379;1.105088;1.714873;0.69282;-1.1;1.104412;1.712338;1.569308;1.2999998278461424
30.501507;1.5408222821863655;1.103127974173;0.7159345934481848;1.671942824663;1.0850977714902843;10.0;0.750347;0.013379;0.013379;1.104266;1.715792;0.69282;-1.1;1.10359;1.713257;1.56956;1.2999998278461424
30.501566;1.5410504082232352;1.102351610869;0.7153248232418069;1.672810579733;1.0855002346494806;10.0;0.750347;0.013379;0.013379;1.103489;1.716659;0.69282;-1.1;1.102813;1.714124;1.569797;1.2999998278461424
30.501625;1.5412650998617987;1.101614724054;0.7147470763808114;1.673629040838;1.085880061118668;10.0;0.750347;0.013379;0.013379;1.102753;1.717479;0.69282;-1.1;1.102077;1.714944;1.570022;1.2999998278461424
30.501683;1.5414682731555005;1.100918058671;0.714200919891357;1.674404255893;1.086239843565103;10.0;0.750347;0.013379;0.013379;1.102056;1.718253;0.69282;-1.1;1.10138;1.715718;1.570234;1.2999998278461424
30.5018;1.5418430627158524;1.099633350912;0.713194084082118;1.675830313656;1.0869007061614546;10.0;0.750347;0.013379;0.013379;1.100771;1.71968;0.69282;-1.1;1.100095;1.717145;1.570624;1.2999998278461424
30.501906;1.5421453954034297;1.098591615648;0.7123787542487882;1.676983723746;1.0874355483889353;10.0;0.750347;0.013379;0.013379;1.099729;1.720832;0.69282;-1.1;1.099053;1.718297;1.570939;1.2999998278461424
30.502011;1.5424179459951832;1.0976500472800002;0.7116424248887908;1.678024178608;1.0879179556779095;10.0;0.750347;0.013379;0.013379;1.098787;1.721873;0.69282;-1.1;1.098111;1.719338;1.571224;1.2999998278461424
30.502116;1.5426644881801097;1.0967962062199998;0.71097520855873;1.678963843986;1.088353207615924;10.0;0.750347;0.013379;0.013379;1.097934;1.722813;0.69282;-1.1;1.097258;1.720278;1.571481;1.2999998278461424
30.502222;1.54288661989467;1.096025956687;0.7103736221147757;1.679813122241;1.0887469633741964;10.0;0.750347;0.013379;0.013379;1.097162;1.723662;0.69282;-1.1;1.096486;1.721127;1.571713;1.2999998278461424
30.502327;1.5430867042551433;1.095326252175;0.7098280667927342;1.680578959212;1.0891020929528552;10.0;0.750347;0.013379;0.013379;1.096464;1.724428;0.69282;-1.1;1.095788;1.721893;1.571922;1.2999998278461424
30.502356;1.5431384151543244;1.09514866677;0.709689199630532;1.680774468375;1.0891922927127125;10.0;0.750347;0.013379;0.013379;1.096286;1.724624;0.69282;-1.1;1.09561;1.722089;1.571975;1.2999998278461424
30.502356;1.5431384151543244;1.09514866677;0.709689199630532;1.680774468375;1.0891922927127125;10.0;0.750347;0.013379;0.013379;1.096286;1.724624;0.69282;-1.1;1.09561;1.722089;1.571975;1.2999998278461424
30.502356;1.5431384151543244;1.09514827866;0.7096889481236054;1.68077596191;1.0891932605682109;10.0;0.750347;0.013379;0.013379;1.096286;1.724624;0.69282;-1.1;1.09561;1.722089;1.571976;1.2999998278461424
30.502356;1.5431384151543244;1.09514827866;0.7096889481236054;1.68077596191;1.0891932605682109;10.0;0.750347;0.013379;0.013379;1.096285;1.724625;0.69282;-1.1;1.095609;1.72209;1.571976;1.2999998278461424
30.502356;1.5431381636477015;1.095147272706;0.7096884119029683;1.68077610652;1.0891935318007735;10.0;0.750347;0.013379;0.013379;1.096285;1.724626;0.69282;-1.1;1.095609;1.722091;1.571976;1.2999998278461424
30.502356;1.54313887999752;1.095145345924;0.7096868338420455;1.6807782322520002;1.0891944037173773;10.0;0.750347;0.013379;0.013379;1.096283;1.724628;0.69282;-1.1;1.095607;1.722093;1.571976;1.2999998278461424
30.502357;1.543140564204376;1.0951421102010002;0.7096839624364626;1.6807838326559998;1.0891968441789948;10.0;0.750347;0.013379;0.013379;1.096279;1.724631;0.69282;-1.1;1.095603;1.722096;1.571978;1.2999998278461424
30.502358;1.543142461761065;1.095135323911;0.7096786920510305;1.680790354573;1.0891997312126638;10.0;0.750347;0.013379;0.013379;1.096272;1.724639;0.69282;-1.1;1.095596;1.722104;1.57198;1.2999998278461424
30.50236;1.5431457920510945;1.095120532694;0.7096675753743299;1.680804832658;1.0892067627802906;10.0;0.750347;0.013379;0.013379;1.096258;1.724654;0.692821;-1.1;1.095582;1.722119;1.571984;1.3000003607849502
30.502365;1.5431541369610489;1.0950933595639998;0.7096461288828734;1.680836074002;1.089221117802328;10.0;0.750347;0.013379;0.013379;1.096231;1.724685;0.692821;-1.099999;1.095555;1.72215;1.571992;1.2999995146314478
30.502374;1.543169142991461;1.095040367802;0.7096048885990843;1.6808940652859998;1.089248105381084;10.0;0.750347;0.013379;0.013379;1.096177;1.724743;0.692824;-1.099997;1.095501;1.722208;1.572008;1.299999421147948
30.502393;1.5431982267528044;1.094939145253;0.7095259223806714;1.681003637957;1.0892985805810351;10.0;0.750347;0.013379;0.013379;1.096077;1.724853;0.692836;-1.09999;1.095401;1.722318;1.572038;1.2999998934599957
30.50243;1.5432482670607472;1.094764807395;0.7093899476589572;1.681193664749;1.0893863940317146;10.0;0.750347;0.013379;0.013379;1.095902;1.725043;0.692882;-1.09996;1.095226;1.722508;1.57209;1.2999990259704044
30.502504;1.543317587473492;1.094510141223;0.7091930721885843;1.681455895396;1.089507376215837;10.0;0.750347;0.013379;0.013379;1.095647;1.725305;0.69306;-1.099841;1.094971;1.72277;1.572162;1.299993226475046
30.502579;1.5433453512762465;1.094379523549;0.7090956814325576;1.681559687261;1.0895550278947348;10.0;0.750347;0.013379;0.013379;1.095517;1.725407;0.693348;-1.099643;1.094841;1.722872;1.572192;1.2999792985094032
30.502653;1.5433329824587434;1.094367656617;0.7090936752181117;1.681502466416;1.089526683824986;10.0;0.750347;0.013379;0.013379;1.095504;1.725348;0.693738;-1.099368;1.094828;1.722813;1.572178;1.299954773085587
