time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.502727;1.5432790105515597;1.09446520754;0.7091816839709651;1.681283597746;1.0894229664570625;10.0;0.750347;0.013379;0.013379;1.095603;1.725128;0.694224;-1.099016;1.094927;1.722593;1.572122;1.2999165859515756
30.502801;1.5431846258698276;1.094671089342;0.7093584727264765;1.680905357542;1.0892444943809267;10.0;0.750347;0.013379;0.013379;1.095808;1.724744;0.6948;-1.098587;1.095133;1.72221;1.572023;1.2998616990160914
30.502876;1.5430503092576078;1.094977574844;0.7096188428041699;1.680364144708;1.0889885667541563;10.0;0.750347;0.013379;0.013379;1.096115;1.724198;0.695461;-1.098084;1.095439;1.721663;1.571882;1.299790165210139
30.50295;1.5428731991741902;1.095329809698;0.7099285996310429;1.679645964546;1.0886480920434785;10.0;0.750347;0.013379;0.013379;1.096466;1.723472;0.696155;-1.097507;1.095791;1.720938;1.571696;1.2996743434699325
30.503009;1.5427009781192207;1.095626078069;0.7101998984953839;1.678942529363;1.088313648060221;10.0;0.750347;0.013379;0.013379;1.096763;1.72276;0.696719;-1.096993;1.096088;1.720227;1.571516;1.2995426145417472
30.503068;1.5425024823318765;1.095931215492;0.7104891097713031;1.678123564044;1.087922763992638;10.0;0.750347;0.013379;0.013379;1.097067;1.721931;0.697286;-1.096432;1.096391;1.719398;1.571308;1.2993732706270358
30.503128;1.5422777177927458;1.096237707636;0.7107913801704258;1.677193596852;1.0874783299419906;10.0;0.750347;0.013379;0.013379;1.097374;1.720986;0.697853;-1.095826;1.096699;1.718454;1.571072;1.299166437330106
30.503246;1.5417517647461931;1.096859025565;0.7114368542627013;1.6749991832150002;1.0864259873188746;10.0;0.750347;0.013379;0.013379;1.097994;1.718757;0.698988;-1.094477;1.097319;1.716228;1.57052;1.2986393370266434
30.503365;1.5411274996459574;1.097483071824;0.7121299646370105;1.672378324702;1.085165455217816;10.0;0.750347;0.013379;0.013379;1.098616;1.716089;0.700123;-1.09295;1.097942;1.713562;1.569863;1.2979645286482218
30.503484;1.5404071151812433;1.098103791978;0.7128659567693557;1.66933998549;1.0837005159467772;10.0;0.750347;0.013379;0.013379;1.099236;1.712995;0.701259;-1.091247;1.098563;1.710471;1.569105;1.297144633450719
30.503584;1.5397219392633854;1.098623623839;0.7135207960760694;1.666446426484;1.0823034886943552;10.0;0.750347;0.013379;0.013379;1.099755;1.710048;0.702221;-1.089669;1.099083;1.707528;1.568385;1.2963382515385404
30.503584;1.5397219392633854;1.098623623839;0.7135207960760694;1.666446426484;1.0823034886943552;10.0;0.750347;0.013379;0.013379;1.099755;1.710048;0.702221;-1.089669;1.099083;1.707528;1.568385;1.2963382515385404
30.503584;1.5397219392633854;1.098625893637;0.7135222702370475;1.666443837713;1.0823018073706472;10.0;0.750347;0.013379;0.013379;1.099756;1.710046;0.702222;-1.089667;1.099084;1.707525;1.568384;1.2963371120865896
30.503584;1.5397209719017273;1.0986253193130002;0.7135223455169772;1.666441482075;1.082300957436956;10.0;0.750347;0.013379;0.013379;1.099756;1.710043;0.702223;-1.089666;1.099084;1.707522;1.568383;1.2963368132105946
30.503585;1.5397202579403833;1.098626538784;0.7135234683822274;1.666436012696;1.0822979071049692;10.0;0.750347;0.013379;0.013379;1.099757;1.710038;0.702225;-1.089663;1.099085;1.707517;1.568382;1.296335374891081
30.503585;1.5397176092576197;1.098628099076;0.7135257091757933;1.666426222244;1.0822934103140338;10.0;0.750347;0.013379;0.013379;1.099759;1.710027;0.702228;-1.089657;1.099087;1.707507;1.56838;1.2963319565732383
30.503586;1.5397123118979077;1.098631609829;0.7135304441871905;1.666405152003;1.0822834493990154;10.0;0.750347;0.013379;0.013379;1.099762;1.710007;0.702234;-1.089646;1.09909;1.707486;1.568375;1.2963259605793598
30.503587;1.5397029379695293;1.09863872973;0.7135394124653817;1.666364842662;1.082263858546315;10.0;0.750347;0.013379;0.013379;1.099769;1.709965;0.702247;-1.089624;1.099097;1.707444;1.568364;1.2963145105972549
30.50359;1.539682969451179;1.09865138191;0.7135568839224187;1.666282005164;1.0822240930273763;10.0;0.750347;0.013379;0.013379;1.099783;1.709881;0.702273;-1.08958;1.099111;1.707361;1.568344;1.2962916118408698
30.503595;1.5396442536144512;1.0986801545500002;0.7135935148465311;1.666117459694;1.082144434198122;10.0;0.750347;0.013379;0.013379;1.099811;1.709713;0.702325;-1.089491;1.099139;1.707193;1.568303;1.2962449786618269
30.503606;1.5395656028536102;1.098735015964;0.7136656040687559;1.665784300618;1.0819833188858217;10.0;0.750347;0.013379;0.013379;1.099866;1.709375;0.702429;-1.089312;1.099194;1.706855;1.56822;1.2961508914416562
30.503628;1.5394066269848912;1.098846886753;0.7138119763101325;1.665110680624;1.0816574720646197;10.0;0.750347;0.013379;0.013379;1.099977;1.708688;0.702636;-1.08895;1.099305;1.706169;1.568053;1.295958892479233
30.503671;1.5390799973919485;1.099068317012;0.7141073361192588;1.663726023512;1.080987360196527;10.0;0.750347;0.013379;0.013379;1.100197;1.707275;0.703051;-1.08821;1.099526;1.704757;1.567709;1.2955623152519526
30.503758;1.5383904003373137;1.099501546861;0.7147090534495787;1.6608017411729998;1.079571050891143;10.0;0.750347;0.013379;0.013379;1.100631;1.704294;0.703881;-1.086663;1.09996;1.70178;1.566983;1.2947142301411534
30.503844;1.5376545920215632;1.0999273426999998;0.7153279731398708;1.65767877871;1.0780566632527273;10.0;0.750347;0.013379;0.013379;1.101055;1.701111;0.70471;-1.085028;1.100385;1.6986;1.566209;1.293793625306602
30.504018;1.5360513789743493;1.100744149979;0.7166063355992609;1.650864015779;1.074745310200049;10.0;0.750347;0.013379;0.013379;1.101868;1.694157;0.706369;-1.081501;1.101201;1.691655;1.564521;1.2917436189747562
30.504191;1.5342755202808265;1.101510902598;0.7179355259454214;1.643309628447;1.0710655333575396;10.0;0.750347;0.013379;0.013379;1.10263;1.686448;0.708028;-1.07764;1.101965;1.683954;1.562652;1.2894229788490663
30.504365;1.5323355258075824;1.102219346406;0.7193067887825028;1.635049891404;1.067031249923077;10.0;0.750347;0.013379;0.013379;1.103333;1.678015;0.709688;-1.073453;1.10267;1.675531;1.560608;1.2868404720683135
30.504538;1.5302353144836909;1.102861860615;0.720713899474416;1.626115932318;1.0626574337468222;10.0;0.750347;0.013379;0.013379;1.103972;1.668893;0.711347;-1.068951;1.103312;1.66642;1.558396;1.284005761205922
30.504711;1.5279841407691377;1.1034366427959998;0.7221518950062961;1.616541027868;1.0579566794811663;10.0;0.750347;0.013379;0.013379;1.104541;1.659113;0.713006;-1.064142;1.103885;1.656651;1.556024;1.2809276920263688
30.504885;1.525586867325817;1.103939697222;0.7236164133721751;1.606353128321;1.0529411092380188;10.0;0.750347;0.013379;0.013379;1.105038;1.648705;0.714665;-1.059038;1.104385;1.646256;1.553498;1.277617919281426
30.505058;1.5230477496234318;1.104349263396;0.7250916878141519;1.59557509731;1.047619877777634;10.0;0.750347;0.013379;0.013379;1.105441;1.637693;0.716308;-1.053646;1.104792;1.635258;1.550823;1.2740749758864274
30.505167;1.5213778162244904;1.104524232288;0.7260025882518977;1.588488963466;1.04411208479959;10.0;0.750347;0.013379;0.013379;1.105612;1.63045;0.717303;-1.050107;1.104965;1.628025;1.549063;1.271710778934424
30.505277;1.5196545154886354;1.104616359904;0.726886505219127;1.5811749498369998;1.0404831714849232;10.0;0.750347;0.013379;0.013379;1.105701;1.622974;0.718254;-1.046461;1.105057;1.620557;1.547247;1.2692397066894023
30.505386;1.5178802037595065;1.104622061564;0.7277399486652881;1.573641862842;1.0367365349020183;10.0;0.750347;0.013379;0.013379;1.105702;1.615271;0.719158;-1.042709;1.105061;1.612864;1.545376;1.2666610784440329
30.505495;1.5160555634441637;1.104539384447;0.7285612817103588;1.565898994129;1.032877047442511;10.0;0.750347;0.013379;0.013379;1.105615;1.607351;0.720014;-1.038853;1.104976;1.604954;1.543452;1.2639761531789278
30.505604;1.514183204789962;1.104369502234;0.7293499879938182;1.557952825458;1.0289064232977736;10.0;0.750347;0.013379;0.013379;1.10544;1.599222;0.720824;-1.034897;1.104804;1.596836;1.541478;1.2611895335693997
30.505713;1.51226433070578;1.104112559735;0.7301055359942967;1.549812401435;1.024829039452181;10.0;0.750347;0.013379;0.013379;1.105178;1.590893;0.72159;-1.030842;1.104544;1.588518;1.539454;1.2583033644809187
30.505822;1.510299882786197;1.10376804707;0.7308270759008282;1.541485378966;1.020648545719458;10.0;0.750347;0.013379;0.013379;1.104829;1.582372;0.722313;-1.026691;1.104198;1.580008;1.537382;1.255320867129197
30.505932;1.5082924681098824;1.103338587123;0.7315150147939473;1.532978541149;1.0163669006913845;10.0;0.750347;0.013379;0.013379;1.104394;1.573665;0.722995;-1.022445;1.103766;1.571313;1.535264;1.252244204638217
30.50615;1.5041535546482612;1.1022293740200002;0.7327904592013221;1.515463891204;1.0075194028699972;10.0;0.750347;0.013379;0.013379;1.103274;1.555734;0.72424;-1.013683;1.102653;1.553406;1.530898;1.245823744391236
30.506346;1.5002933374673766;1.100952466118;0.7338248052054286;1.499156257527;0.9992420949210532;10.0;0.750347;0.013379;0.013379;1.101987;1.539035;0.725232;-1.005496;1.101373;1.536729;1.526824;1.2397514508319802
30.506361;1.5000004348122702;1.100847253282;0.7338979561161091;1.497919322398;0.9986125921259944;10.0;0.750347;0.013379;0.013379;1.101881;1.537768;0.725302;-1.004874;1.101267;1.535465;1.526515;1.2392880000548705
30.506361;1.5000004348122702;1.100847253282;0.7338979561161091;1.497919322398;0.9986125921259944;10.0;0.750347;0.013379;0.013379;1.101881;1.537768;0.725302;-1.004874;1.101267;1.535465;1.526515;1.2392880000548705
30.506543;1.4963119322634568;1.099420127896;0.73475329855381;1.4823708358760002;0.9906830279924532;10.0;0.750347;0.013379;0.013379;1.100445;1.521843;0.726109;-0.997036;1.099836;1.519561;1.522622;1.2334160146426671
30.506739;1.4922162300497874;1.097643480392;0.7355793740129589;1.465142402032;0.9818566321203436;10.0;0.750347;0.013379;0.013379;1.098656;1.504193;0.726877;-0.988316;1.098054;1.501936;1.518298;1.2268327877037686
30.506936;1.48801173251591;1.095629501298;0.7363043431421905;1.447502644831;0.972776365401086;10.0;0.750347;0.013379;0.013379;1.096631;1.486121;0.727543;-0.979346;1.096036;1.483889;1.513859;1.2200153296434435
30.507132;1.4837039509905603;1.09338946935;0.7369323702481375;1.4294842359300002;0.9634565136634152;10.0;0.750347;0.013379;0.013379;1.094379;1.467659;0.728112;-0.970139;1.093791;1.465452;1.509311;1.2129784680137567
30.507329;1.4793006010966805;1.09093378039;0.7374659211124741;1.41111836556;0.953909140923668;10.0;0.750347;0.013379;0.013379;1.091912;1.448838;0.728589;-0.960706;1.09133;1.446657;1.50466;1.2057354392058814
30.507525;1.4748050171897302;1.088271827842;0.7379089541719375;1.392431525478;0.9441461815279862;10.0;0.750347;0.013379;0.013379;1.089238;1.429688;0.72898;-0.951057;1.088664;1.427534;1.499912;1.198299318888649
30.507722;1.4702220434430986;1.085414322317;0.7382655750250341;1.3734516380009998;0.9341797343648356;10.0;0.750347;0.013379;0.013379;1.086369;1.410236;0.72929;-0.941204;1.085802;1.40811;1.495072;1.1906842040255678
30.50779;1.4686078593416283;1.084376526024;0.738370368322911;1.366779783832;0.9306635363130376;10.0;0.750347;0.013379;0.013379;1.085327;1.403398;0.72938;-0.937727;1.084762;1.401281;1.493366;1.1879928917838694
30.50779;1.4686078593416283;1.084376526024;0.738370368322911;1.366779783832;0.9306635363130376;10.0;0.750347;0.013379;0.013379;1.085327;1.403398;0.72938;-0.937727;1.084762;1.401281;1.493366;1.1879928917838694
30.507791;1.4686047007367231;1.084375302075;0.738371122965237;1.366767850993;0.9306574126498188;10.0;0.750347;0.013379;0.013379;1.085325;1.403386;0.72938;-0.937721;1.08476;1.401269;1.493363;1.1879881557662937
30.507791;1.4686018122830298;1.084373778289;0.7383715376214032;1.36675546653;0.9306508102460372;10.0;0.750347;0.013379;0.013379;1.085323;1.403374;0.72938;-0.937714;1.084759;1.401257;1.49336;1.1879826304268932
30.507791;1.4685957652247266;1.0843692198180002;0.738371473958369;1.3667321666340002;0.9306387768487544;10.0;0.750347;0.013379;0.013379;1.085319;1.40335;0.72938;-0.937702;1.084755;1.401233;1.493354;1.1879731584526647
30.507791;1.468584904079434;1.084362576163;0.7383724108499675;1.366684794941;0.9306134028374008;10.0;0.750347;0.013379;0.013379;1.085312;1.403302;0.729381;-0.937678;1.084747;1.401185;1.493342;1.1879548286214423
30.507792;1.468562218980524;1.084347533229;0.7383735732911297;1.366592184728;0.9305647163364236;10.0;0.750347;0.013379;0.013379;1.085297;1.403206;0.729382;-0.937629;1.084733;1.401089;1.493318;1.1879167662614247
30.507794;1.468516848820265;1.084317844878;0.7383761689551526;1.366405557412;0.930466380763492;10.0;0.750347;0.013379;0.013379;1.085268;1.403014;0.729384;-0.937531;1.084703;1.400897;1.493271;1.1878406439489264
30.507798;1.4684258384773814;1.084258150366;0.7383812801130448;1.366029558334;0.9302679934796322;10.0;0.750347;0.013379;0.013379;1.085208;1.40263;0.729389;-0.937336;1.084644;1.400514;1.493175;1.1876898122898083
30.507806;1.4682447811332413;1.0841403554;0.7383921055474303;1.365281594205;0.9298732825402788;10.0;0.750347;0.013379;0.013379;1.08509;1.401862;0.729398;-0.936945;1.084526;1.399747;1.492983;1.1873867842573456
30.507821;1.4678814355229786;1.083904940406;0.7384145028169969;1.363783048036;0.9290825641855126;10.0;0.750347;0.013379;0.013379;1.084853;1.400328;0.729416;-0.936164;1.084289;1.398215;1.4926;1.1867816715605275
30.507852;1.4671559856487653;1.083429525075;0.7384555805059241;1.3607910633900002;0.9275026491394291;10.0;0.750347;0.013379;0.013379;1.084376;1.39726;0.729452;-0.934601;1.083814;1.395152;1.491833;1.1855712755903798
30.507913;1.4657059628523723;1.082473040454;0.738533558495885;1.354813338675;0.92434183459173;10.0;0.750347;0.013379;0.013379;1.083416;1.391133;0.729516;-0.931475;1.082856;1.389034;1.490301;1.1831480337983915
30.508036;1.4628067979500916;1.080530454264;0.7386692868656369;1.342888321087;0.9180216573841878;10.0;0.750347;0.013379;0.013379;1.081464;1.378912;0.729625;-0.925226;1.080909;1.376829;1.487239;1.178302079986707
30.508281;1.457018905209538;1.076527845255;0.7388564701569068;1.3191692879310002;0.9053892734091098;10.0;0.750347;0.013379;0.013379;1.077447;1.354602;0.729763;-0.912734;1.076901;1.352554;1.481124;1.1686048908527638
30.508526;1.451246510240421;1.072380538162;0.7389375482352366;1.295631742574;0.8927716507372403;10.0;0.750347;0.013379;0.013379;1.073285;1.33048;0.729799;-0.900258;1.072748;1.328465;1.475025;1.158909421380722
30.508771;1.4454918105786694;1.06810193743;0.7389193972689544;1.27228659966;0.8801755847725415;10.0;0.750347;0.013379;0.013379;1.06899;1.306555;0.729741;-0.8878;1.068461;1.304574;1.468944;1.1492218093479605
30.509016;1.439757022644099;1.0636981072790002;0.738803902706812;1.249144070344;0.8676075550928446;10.0;0.750347;0.013379;0.013379;1.064572;1.282837;0.729595;-0.875366;1.064052;1.280889;1.462883;1.1395501296480992
30.509261;1.4340438331159897;1.059184521279;0.7385998229757949;1.226210159819;0.8550716034631981;10.0;0.750347;0.013379;0.013379;1.060043;1.259334;0.729367;-0.86296;1.059532;1.257419;1.456845;1.1299009612744826
30.509507;1.4283544884562096;1.054568046641;0.7383097509504069;1.203492101073;0.842572422181944;10.0;0.750347;0.013379;0.013379;1.055413;1.236055;0.729062;-0.850587;1.054911;1.234173;1.450832;1.120281055991308
30.509752;1.4226909751302284;1.049861703823;0.7379407912016165;1.180997639187;0.8301153657623332;10.0;0.750347;0.013379;0.013379;1.050692;1.213006;0.728687;-0.838251;1.050199;1.211155;1.444845;1.110697746000234
30.509997;1.4170540548013684;1.045074020081;0.7374976392326053;1.158731714029;0.8177046670188048;10.0;0.750347;0.013379;0.013379;1.04589;1.190192;0.728246;-0.825956;1.045405;1.188374;1.438886;1.1011564604778017
30.510198;1.4124521699459418;1.041094935712;0.7370833206704942;1.1406446557410002;0.8075633851620303;10.0;0.750347;0.013379;0.013379;1.041899;1.171662;0.727838;-0.815905;1.04142;1.169868;1.434021;1.0933659603577386
30.510198;1.4124521699459418;1.041094935712;0.7370833206704942;1.1406446557410002;0.8075633851620303;10.0;0.750347;0.013379;0.013379;1.041899;1.171662;0.727838;-0.815905;1.04142;1.169868;1.434021;1.0933659603577386
30.510198;1.4124483239003824;1.041089855685;0.7370817311107705;1.140631689042;0.8075564038280856;10.0;0.750347;0.013379;0.013379;1.041896;1.171649;0.727838;-0.815898;1.041417;1.169855;1.434018;1.0933607367415386
30.510198;1.4124451646010898;1.041087638305;0.7370818098973984;1.140618753835;0.8075490521128582;10.0;0.750347;0.013379;0.013379;1.041893;1.171636;0.727837;-0.815891;1.041415;1.169843;1.434015;1.0933548474534696
30.510199;1.4124391207680422;1.04108262961;0.7370814177420194;1.140593814154;0.8075348504463534;10.0;0.750347;0.013379;0.013379;1.041887;1.17161;0.727837;-0.815877;1.041409;1.169817;1.434008;1.093344400314009
30.510199;1.4124257968254474;1.041070509444;0.7370797898083556;1.140543400808;0.807506775486169;10.0;0.750347;0.013379;0.013379;1.041876;1.171558;0.727836;-0.815849;1.041398;1.169765;1.433994;1.0933228405631157
30.5102;1.4124003852194322;1.0410483721680002;0.7370773776773373;1.140443110844;0.8074502972234884;10.0;0.750347;0.013379;0.013379;1.041853;1.171455;0.727833;-0.815793;1.041375;1.169662;1.433967;1.093279056205688
30.510203;1.4123495620164297;1.041004098516;0.7370725537874244;1.140242539676;0.8073373407983087;10.0;0.750347;0.013379;0.013379;1.041809;1.171249;0.727828;-0.815681;1.041331;1.169457;1.433913;1.093192156642646
30.510207;1.4122466793623556;1.0409151978620002;0.7370632999696515;1.139839928396;0.8071110699376188;10.0;0.750347;0.013379;0.013379;1.041719;1.170837;0.727819;-0.815457;1.041241;1.169045;1.433804;1.09301903716724
30.510216;1.4120411889619229;1.04073547928;0.7370432869915841;1.139035390045;0.8066587568046608;10.0;0.750347;0.013379;0.013379;1.041539;1.170013;0.7278;-0.815008;1.041062;1.168222;1.433587;1.0926714419549912
30.510234;1.41163089540184;1.040376632818;0.7370033032054336;1.137424777257;0.805752255042007;10.0;0.750347;0.013379;0.013379;1.041179;1.168364;0.727761;-0.81411;1.040702;1.166575;1.433153;1.0919758079834003
30.51027;1.410808112492978;1.039656521056;0.7369226983100259;1.134203360756;0.8039387856593752;10.0;0.750347;0.013379;0.013379;1.040457;1.165064;0.727682;-0.812313;1.039981;1.16328;1.432284;1.0905840192727014
30.510342;1.4091600819324963;1.038207965968;0.7367565823637445;1.12775540288;0.8003032567693921;10.0;0.750347;0.013379;0.013379;1.039004;1.158457;0.727522;-0.808707;1.038531;1.156682;1.430541;1.0877937636946629
30.510485;1.4058477026666154;1.035276343034;0.7364071805717541;1.114830935536;0.7929955239258035;10.0;0.750347;0.013379;0.013379;1.036065;1.145218;0.727187;-0.801459;1.035596;1.143461;1.42704;1.082191046742672
30.510629;1.4025181853544717;1.032302547125;0.7360350531669552;1.101879116975;0.7856433723862993;10.0;0.750347;0.013379;0.013379;1.033083;1.13195;0.726834;-0.794163;1.032619;1.130212;1.423519;1.0765605111302383
30.510917;1.3958071687339193;1.026238933059;0.7352297337674947;1.075914362659;0.7708187683510171;10.0;0.750347;0.013379;0.013379;1.027003;1.105356;0.726079;-0.779444;1.026549;1.103654;1.416423;1.0652340885350038
30.511175;1.389714175247558;1.02066023773;0.7344389629962462;1.052498976102;0.7573492411952352;10.0;0.750347;0.013379;0.013379;1.021409;1.081377;0.725346;-0.766063;1.020964;1.079707;1.409981;1.0549783598183424
30.511434;1.3835789155899274;1.014981030694;0.7335909930813267;1.029069845908;0.7437738710185731;10.0;0.750347;0.013379;0.013379;1.015714;1.057386;0.724565;-0.752569;1.015278;1.055749;1.403492;1.0446791560024542
30.511693;1.3774043965778533;1.009210506876;0.7326900577516471;1.0056533597;0.7301075575179918;10.0;0.750347;0.013379;0.013379;1.009931;1.033413;0.723743;-0.738978;1.009503;1.031808;1.396964;1.0343560385732755
30.511951;1.371199671961746;1.003364478168;0.731742064036894;0.98227831884;0.7163641728667243;10.0;0.750347;0.013379;0.013379;1.004071;1.009485;0.722881;-0.725305;1.003652;1.007913;1.390402;1.0240235755030251
30.51221;1.364969125123715;0.997453876563;0.7307519695528607;0.958967394475;0.7025561068189606;10.0;0.750347;0.013379;0.013379;0.998146;0.985629;0.721984;-0.711564;0.997735;0.984088;1.383813;1.0136982896069224
30.512468;1.3587186554375412;0.991487798182;0.7297226649638635;0.93574590556;0.6886973265695439;10.0;0.750347;0.013379;0.013379;0.992165;0.961869;0.721054;-0.697768;0.991763;0.960358;1.377202;1.003393767540939
30.512727;1.3524532038621524;0.985476116197;0.7286581993246133;0.91263715754;0.6748012832782787;10.0;0.750347;0.013379;0.013379;0.98614;0.938228;0.720096;-0.683931;0.985746;0.936748;1.370576;0.9931263071618834
30.512986;1.3461790816277008;0.979430392926;0.7275632241601502;0.889661315302;0.660878873727771;10.0;0.750347;0.013379;0.013379;0.98008;0.914728;0.719112;-0.670065;0.979693;0.913279;1.36394;0.9829085271626246
30.513244;1.339901233141085;0.97335650112;0.726438991953305;0.866839384799;0.6469427472403305;10.0;0.750347;0.013379;0.013379;0.973993;0.891391;0.718105;-0.656182;0.973614;0.889971;1.3573;0.9727536215039244
30.513503;1.333623089565039;0.967263238704;0.7252898110960817;0.8441891123709999;0.6330042715789602;10.0;0.750347;0.013379;0.013379;0.967888;0.868235;0.717077;-0.642294;0.967517;0.866845;1.350661;0.9626738837036144
30.513762;1.3273522034433816;0.961162021172;0.7241198068444676;0.821731499578;0.6190757038307437;10.0;0.750347;0.013379;0.013379;0.961773;0.84528;0.716032;-0.628413;0.96141;0.843919;1.344028;0.9526829082087072
30.51402;1.3210917303578884;0.955057122098;0.7229302100311169;0.7994795772659999;0.60516583284449;10.0;0.750347;0.013379;0.013379;0.955655;0.822542;0.714971;-0.614549;0.955299;0.821209;1.337406;0.9427905410227662
30.514279;1.3148456585014074;0.948955449648;0.7217238339057757;0.777449649864;0.5912858629735269;10.0;0.750347;0.013379;0.013379;0.949541;0.800036;0.713897;-0.600712;0.949193;0.798731;1.330799;0.9330079493514511
30.514538;1.308619343876973;0.9428651025119998;0.7205037178486345;0.755656192944;0.5774453789634958;10.0;0.750347;0.013379;0.013379;0.943439;0.777777;0.712812;-0.586914;0.943098;0.776498;1.324213;0.923346625455468
30.514796;1.3024159439153835;0.936791126816;0.7192718510491931;0.734112514838;0.5636544287311752;10.0;0.750347;0.013379;0.013379;0.937353;0.755778;0.711719;-0.573162;0.937019;0.754526;1.317651;0.913815415280898
30.515055;1.29624013216109;0.930740124665;0.7180306345810102;0.712828540945;0.5499201291944057;10.0;0.750347;0.013379;0.013379;0.931291;0.734052;0.710618;-0.559466;0.930963;0.732825;1.311119;0.9044225489670192
30.515314;1.290095066809032;0.924716691968;0.7167818215561648;0.691817994521;0.5362534996991871;10.0;0.750347;0.013379;0.013379;0.925256;0.712609;0.709512;-0.545836;0.924936;0.711407;1.304618;0.8951783157784822
30.515572;1.2839841839057051;0.918727200476;0.715528440296949;0.671087599828;0.5226603319883917;10.0;0.750347;0.013379;0.013379;0.919256;0.69146;0.708403;-0.532279;0.918942;0.690282;1.298155;0.8860901445394819
30.515831;1.2779128411613212;0.9127766276469998;0.7142714262245783;0.650650141861;0.5091506407195288;10.0;0.750347;0.013379;0.013379;0.913294;0.670614;0.707292;-0.518803;0.912986;0.66946;1.291732;0.8771650506449742
30.51609;1.2718815932059084;0.906866867136;0.7130120224872102;0.63051283908;0.4957323405323663;10.0;0.750347;0.013379;0.013379;0.907375;0.650079;0.706181;-0.505416;0.907073;0.648948;1.285352;0.8684105813594165
30.516348;1.2658952427069154;0.90100604907;0.7117540367268795;0.6106815560000001;0.4824108152062842;10.0;0.750347;0.013379;0.013379;0.901503;0.629864;0.705071;-0.492126;0.901208;0.628755;1.27902;0.8598331901694654
30.516607;1.2599575043567937;0.8951957588389999;0.7104967871880695;0.591163877877;0.469193505203803;10.0;0.750347;0.013379;0.013379;0.895683;0.609973;0.703964;-0.478939;0.895393;0.608885;1.272738;0.8514387112511387
30.516866;1.2540693384027852;0.88944073742;0.7092436679400953;0.571963997088;0.4560864216778221;10.0;0.750347;0.013379;0.013379;0.889918;0.590413;0.702861;-0.465862;0.889634;0.589347;1.266509;0.8432324640127419
30.517124;1.2482341820555949;0.883742486372;0.7079941401033025;0.5530893663480001;0.4430974366021376;10.0;0.750347;0.013379;0.013379;0.884212;0.571189;0.701763;-0.452901;0.883933;0.570143;1.260337;0.8352189078139934
30.517383;1.2424551947949674;0.8781073832509999;0.7067517500266133;0.5345437775299999;0.4302318343304214;10.0;0.750347;0.013379;0.013379;0.878567;0.552306;0.700672;-0.440062;0.878294;0.551279;1.254223;0.8274030550028201
30.517642;1.2367336149086432;0.872535718992;0.705516295889195;0.516327806661;0.4174931451985647;10.0;0.750347;0.013379;0.013379;0.872988;0.533766;0.699589;-0.427351;0.872719;0.532757;1.248171;0.8197887814077477
30.5179;1.2310728798706436;0.867031378703;0.704289236551214;0.498448866612;0.4048898117748927;10.0;0.750347;0.013379;0.013379;0.867476;0.515572;0.698514;-0.414773;0.867212;0.514582;1.242183;0.8123782676346039
30.518159;1.225474632903513;0.861597014508;0.7030720925382363;0.4809061372559999;0.3924243916143662;10.0;0.750347;0.013379;0.013379;0.862034;0.497727;0.697449;-0.402332;0.861774;0.496754;1.236261;0.8051746057998849
30.518418;1.2199416288384457;0.8562356674650001;0.7018660952493733;0.463702156773;0.3801019211177415;10.0;0.750347;0.013379;0.013379;0.856664;0.480232;0.696395;-0.390034;0.85641;0.479276;1.230407;0.7981807547047223
30.518676;1.214474550311368;0.8509484577880001;0.7006721199467154;0.446838024732;0.3679270385842497;10.0;0.750347;0.013379;0.013379;0.85137;0.463089;0.695353;-0.377883;0.851119;0.462149;1.224624;0.7913983550008175
30.518935;1.2090758743226169;0.845737436802;0.6994907885957309;0.4303148911889999;0.3559039596502439;10.0;0.750347;0.013379;0.013379;0.846152;0.446297;0.694323;-0.365883;0.845906;0.445373;1.218912;0.7848278779566894
30.519194;1.2037468393860895;0.8406052186319999;0.698323925868589;0.41413319937;0.3440367906437933;10.0;0.750347;0.013379;0.013379;0.841013;0.429857;0.693307;-0.354037;0.84077;0.428948;1.213275;0.7784708046022021
30.519452;1.1984893666833258;0.835551840144;0.6971708413703231;0.398291679679;0.3323280879672916;10.0;0.750347;0.013379;0.013379;0.835954;0.413768;0.692305;-0.34235;0.835715;0.412874;1.207714;0.7723274794573867
30.519711;1.193304694744808;0.83058103992;0.6960343352186529;0.38279095146;0.3207822387239171;10.0;0.750347;0.013379;0.013379;0.830976;0.39803;0.691317;-0.330825;0.830741;0.397149;1.202229;0.7663970088107076
30.51997;1.1881947447472574;0.8256920080600001;0.6949130281127731;0.367628118945;0.3094005596054027;10.0;0.750347;0.013379;0.013379;0.826082;0.382642;0.690345;-0.319464;0.82585;0.381774;1.196823;0.7606796081932261
30.520228;1.1831597946469448;0.8208877005949999;0.6938096648559234;0.3528035837479999;0.2981876035208555;10.0;0.750347;0.013379;0.013379;0.821272;0.3676;0.689389;-0.308271;0.821044;0.366745;1.191496;0.7551742863485224
30.520487;1.178201083015968;0.8161679356539999;0.6927238036182815;0.338314235288;0.2871447329024522;10.0;0.750347;0.013379;0.013379;0.816547;0.352904;0.68845;-0.297247;0.816322;0.352061;1.186251;0.7498794446502718
30.520746;1.1733205310442667;0.811534985156;0.691656681771115;0.3241592016919999;0.2762750613453385;10.0;0.750347;0.013379;0.013379;0.811908;0.338552;0.687528;-0.286396;0.811687;0.337719;1.181087;0.7447935415939105
30.521004;1.1685171781587125;0.806988390894;0.6906089238376536;0.31033478367;0.2655799927212103;10.0;0.750347;0.013379;0.013379;0.807357;0.324539;0.686623;-0.27572;0.807138;0.323718;1.176007;0.7399139561658503
30.521263;1.1637944621285152;0.8025294145149999;0.6895800251938116;0.296838735277;0.255061134020262;10.0;0.750347;0.013379;0.013379;0.802893;0.310865;0.685737;-0.265219;0.802677;0.310054;1.17101;0.735238975524285
30.521522;1.1591499058176211;0.7981574719200001;0.6885713986725552;0.283668462179;0.244721119119542;10.0;0.750347;0.013379;0.013379;0.798517;0.297524;0.68487;-0.254897;0.798304;0.296723;1.166098;0.7307663084112458
30.52178;1.154586947014819;0.7938752665230001;0.6875837879300145;0.270820923731;0.2345608742860004;10.0;0.750347;0.013379;0.013379;0.79423;0.284515;0.684022;-0.244754;0.794019;0.283723;1.16127;0.7264919937618033
30.522039;1.1501046252041591;0.789680941184;0.6866166119832975;0.258293363098;0.224582492268605;10.0;0.750347;0.013379;0.013379;0.790032;0.271833;0.683193;-0.234791;0.789824;0.27105;1.156529;0.7224122707498816
30.522297;1.1457036229618898;0.7855761804120001;0.6856713766699254;0.246079443964;0.2147845559987249;10.0;0.750347;0.013379;0.013379;0.785924;0.259475;0.682384;-0.22501;0.785717;0.2587;1.151874;0.7185244766575457
30.522556;1.141385735087398;0.781560530097;0.6847470632153595;0.234178738762;0.2051705497651664;10.0;0.750347;0.013379;0.013379;0.781905;0.247436;0.681595;-0.215412;0.7817;0.246669;1.147305;0.7148245055739205
30.522815;1.1371482063521887;0.777634317708;0.6838460575007557;0.222584984626;0.1957396435949376;10.0;0.750347;0.013379;0.013379;0.777975;0.235712;0.680826;-0.205997;0.777773;0.234953;1.142823;0.7113078140193597
30.523073;1.1329937922248294;0.773797401034;0.6829670262486741;0.211295369842;0.1864929634142875;10.0;0.750347;0.013379;0.013379;0.774135;0.2243;0.680079;-0.196766;0.773934;0.223548;1.138428;0.7079719662507831
30.523332;1.1289219366302523;0.7700500882310001;0.6821110151597745;0.200305295508;0.177430599059751;10.0;0.750347;0.013379;0.013379;0.770384;0.213194;0.679352;-0.187719;0.770186;0.212449;1.134121;0.7048103027517405
30.523591;1.1249319572618603;0.766391231583;0.6812778556388726;0.1896109985179999;0.1685533043078645;10.0;0.750347;0.013379;0.013379;0.766723;0.202391;0.678646;-0.178856;0.766526;0.201652;1.1299;0.7018189667229007
30.523849;1.1210248148212425;0.7628214111150001;0.6804679084973146;0.1792069803;0.1598599584332807;10.0;0.750347;0.013379;0.013379;0.763151;0.191884;0.677962;-0.170178;0.762955;0.191152;1.125767;0.6989942954903137
30.524108;1.1172005094740154;0.7593409553999999;0.679681891442658;0.169090316347;0.1513518074088676;10.0;0.750347;0.013379;0.013379;0.759667;0.181671;0.677299;-0.161684;0.759473;0.180944;1.121722;0.6963301309414952
30.524367;1.113458359121256;0.755948032122;0.6789189967719995;0.159256139595;0.1430283748740144;10.0;0.750347;0.013379;0.013379;0.756272;0.171746;0.676657;-0.153374;0.756079;0.171024;1.117763;0.6938215040808406
30.524625;1.1097978075419863;0.7526435145500001;0.6781807545799514;0.149698203025;0.1348878165082665;10.0;0.750347;0.013379;0.013379;0.752965;0.162104;0.676037;-0.145248;0.752774;0.161387;1.113891;0.6914643930622891
30.524793;1.1074729190521997;0.7505502086320001;0.6777142769995115;0.143659500924;0.1297182969015143;10.0;0.750347;0.013379;0.013379;0.75087;0.156013;0.675647;-0.140087;0.75068;0.155299;1.111432;0.6900168376047066
30.524961;1.1051987132298875;0.7485054569140001;0.6772587118985421;0.137776919552;0.124662576876654;10.0;0.750347;0.013379;0.013379;0.748825;0.150081;0.675266;-0.135041;0.748635;0.14937;1.109027;0.6886365096602125
30.525112;1.1031986725200498;0.7467090633279999;0.6768581960149422;0.132620685304;0.1202146889834928;10.0;0.750347;0.013379;0.013379;0.747027;0.144883;0.674931;-0.130602;0.746838;0.144174;1.106911;0.6874508980029046
30.525263;1.1012429947132467;0.7449541970620001;0.676466684136301;0.127595867969;0.1158653163575626;10.0;0.750347;0.013379;0.013379;0.745271;0.139818;0.674603;-0.126263;0.745082;0.139111;1.104842;0.6863173848723344
30.525565;1.0974617207647834;0.7415647507679999;0.6757089898782336;0.117931000936;0.1074579629563917;10.0;0.750347;0.013379;0.013379;0.74188;0.130078;0.67397;-0.117876;0.741693;0.129375;1.100843;0.6842004912859971
30.525631;1.0966647841273105;0.740851177236;0.6755493455783255;0.115903458062;0.1056872252483535;10.0;0.750347;0.013379;0.013379;0.741166;0.128034;0.673837;-0.116109;0.740979;0.127332;1.1;0.6837672136407243
30.525631;1.0966647841273105;0.740851177236;0.6755493455783255;0.115903458062;0.1056872252483535;10.0;0.750347;0.013379;0.013379;0.741166;0.128034;0.673837;-0.116109;0.740979;0.127332;1.1;0.6837672136407243
30.525631;1.0966625848017246;0.740849459316;0.6755491338750694;0.115896022452;0.1056806569843484;10.0;0.750347;0.013379;0.013379;0.741164;0.128027;0.673836;-0.116103;0.740977;0.127326;1.099998;0.6837652093408966
30.525631;1.0966594250076;0.740846757833;0.6755486169535868;0.1158897267449999;0.1056752206768266;10.0;0.750347;0.013379;0.013379;0.741161;0.128021;0.673835;-0.116098;0.740974;0.127319;1.099995;0.6837633748812524
30.525632;1.096655304744841;0.740841744663;0.6755465837420735;0.1158773352409999;0.105664318350205;10.0;0.750347;0.013379;0.013379;0.741156;0.128008;0.673834;-0.116086;0.740969;0.127306;1.09999;0.6837603519889114
30.525633;1.096644864893827;0.740831633878;0.6755437950732798;0.1158512994499999;0.1056415829396294;10.0;0.750347;0.013379;0.013379;0.741147;0.127982;0.673832;-0.116064;0.74096;0.12728;1.099979;0.683754646287687
30.525636;1.096624667273174;0.740811698774;0.6755380586286416;0.1157995176939999;0.1055963094300466;10.0;0.750347;0.013379;0.013379;0.741127;0.127929;0.673827;-0.11602;0.74094;0.127228;1.099957;0.6837422513849791
30.525641;1.0965838683388516;0.7407726826529999;0.6755276126532406;0.11569665476;0.105506435121339;10.0;0.750347;0.013379;0.013379;0.741087;0.127825;0.673817;-0.115931;0.7409;0.127124;1.099915;0.6837172999493285
30.525651;1.0965032309409763;0.7406932244340001;0.6755048261904035;0.115490253446;0.1053259581797043;10.0;0.750347;0.013379;0.013379;0.741008;0.127617;0.673796;-0.115753;0.740821;0.126916;1.099829;0.6836664439805422
30.52567;1.0963426382413484;0.7405356559190001;0.6754600524402654;0.115078130885;0.1049654796511405;10.0;0.750347;0.013379;0.013379;0.74085;0.127202;0.673756;-0.115398;0.740663;0.126501;1.099659;0.6835670017928016
30.52571;1.0960226917431957;0.7402225085119999;0.6753715174771566;0.114258589784;0.104248379750491;10.0;0.750347;0.013379;0.013379;0.740536;0.126375;0.673676;-0.114692;0.740349;0.125675;1.09932;0.6833693056027611
30.52579;1.095386919201156;0.739599697032;0.675194932555316;0.1126350439559999;0.1028267199302895;10.0;0.750347;0.013379;0.013379;0.739913;0.124738;0.673518;-0.11329;0.739727;0.124038;1.098648;0.682979590049366
30.525949;1.0941377717170722;0.738376415118;0.6748477515397697;0.1094478093;0.1000311040612731;10.0;0.750347;0.013379;0.013379;0.738689;0.121523;0.673208;-0.110529;0.738503;0.120825;1.097326;0.6822211306497331
30.526268;1.0917210771996666;0.7360144382430001;0.6741780969649532;0.103301776803;0.0946228656388823;10.0;0.750347;0.013379;0.013379;0.736326;0.115327;0.672612;-0.105177;0.736141;0.114631;1.094768;0.6807856519294454
30.526587;1.08940989743714;0.733762024664;0.6735408099285592;0.097448829092;0.0894510223573794;10.0;0.750347;0.013379;0.013379;0.734073;0.109428;0.672049;-0.100046;0.733888;0.108735;1.092323;0.6794549731343498
30.526905;1.0871991508642749;0.7316163348020001;0.6729368158726005;0.0918745187459999;0.0845056939871263;10.0;0.750347;0.013379;0.013379;0.731925;0.103809;0.671517;-0.095129;0.731741;0.103119;1.089983;0.6782216510330528
30.527224;1.0850827953575708;0.729572405043;0.672365655565096;0.086562149105;0.0797746950512425;10.0;0.750347;0.013379;0.013379;0.729881;0.098456;0.671017;-0.090417;0.729697;0.097769;1.087744;0.6770812714718965
30.527543;1.083058630960485;0.727628114857;0.6718270775532439;0.081498332139;0.0752483104877943;10.0;0.750347;0.013379;0.013379;0.727935;0.093355;0.670548;-0.085904;0.727753;0.09267;1.085602;0.6760281928440559
30.527861;1.0811206156215871;0.725778996751;0.6713210221541427;0.076669347967;0.0709165534901202;10.0;0.750347;0.013379;0.013379;0.726086;0.088493;0.670109;-0.081581;0.725904;0.08781;1.083552;0.6750566875766805
30.52818;1.0792658670457431;0.724022565252;0.6708472743920412;0.0720665071239999;0.0667736368993735;10.0;0.750347;0.013379;0.013379;0.724329;0.083859;0.6697;-0.077443;0.724147;0.083177;1.081589;0.674162820280828
30.528499;1.0774906688876706;0.722355550354;0.6704053883823529;0.067676954792;0.0628097827166013;10.0;0.750347;0.013379;0.013379;0.722661;0.079441;0.66932;-0.073482;0.722479;0.078761;1.079711;0.6733415676489906
30.528817;1.0757917345583203;0.7207753919759999;0.6699952870263716;0.06349280886;0.0590196102278735;10.0;0.750347;0.013379;0.013379;0.721079;0.07523;0.668969;-0.069691;0.720898;0.074552;1.077913;0.6725892940286815
30.529136;1.0741663085504964;0.7192778787220001;0.6696150056061705;0.0595032377959999;0.0553948092789234;10.0;0.750347;0.013379;0.013379;0.719581;0.071217;0.668646;-0.066065;0.7194;0.070539;1.076193;0.6719018213556204
30.529454;1.0726105484121438;0.7178599455179999;0.6692642978205794;0.055700413486;0.0519297647859766;10.0;0.750347;0.013379;0.013379;0.718163;0.067392;0.668351;-0.062598;0.717983;0.066716;1.074548;0.6712760749535172
30.529773;1.0711232155237789;0.7165203852409999;0.6689430075424345;0.052075593199;0.0486177429863053;10.0;0.750347;0.013379;0.013379;0.716823;0.063747;0.668083;-0.059283;0.716643;0.063072;1.072974;0.6707081101179558
30.530092;1.0697001896461455;0.715256026602;0.6686509299756273;0.048620579447;0.0454525295195877;10.0;0.750347;0.013379;0.013379;0.715559;0.060275;0.667841;-0.056116;0.715379;0.059601;1.07147;0.6701944544212524
30.53041;1.0683405104071453;0.7140652254000001;0.6683872964134527;0.04532959209;0.0424299103595022;10.0;0.750347;0.013379;0.013379;0.714366;0.056967;0.667625;-0.05309;0.714187;0.056295;1.070031;0.6697325501459519
30.530729;1.067040057823979;0.7129424926610001;0.6681496982549164;0.042195113036;0.0395440759010011;10.0;0.750347;0.013379;0.013379;0.713244;0.053818;0.667434;-0.0502;0.713065;0.053146;1.068656;0.6693191946717202
30.531048;1.0657973156374527;0.711888559264;0.6679399064147763;0.039208811152;0.0367882434837521;10.0;0.750347;0.013379;0.013379;0.71219;0.05082;0.667268;-0.047442;0.712011;0.050148;1.067342;0.6689524102565143
30.531366;1.064610641307422;0.710899988344;0.6677558543571962;0.036366733447;0.0341596561559246;10.0;0.750347;0.013379;0.013379;0.711201;0.047966;0.667125;-0.044811;0.711022;0.047296;1.066087;0.6686282908657095
30.531685;1.0634778362942032;0.7099749733650002;0.66759733878327;0.0336609349649999;0.0316517503385824;10.0;0.750347;0.013379;0.013379;0.710275;0.045251;0.667007;-0.0423;0.710096;0.044581;1.064889;0.6683469368890681
30.532004;1.062395741588792;0.7091088591779999;0.6674620684355732;0.031087505668;0.0292617001848193;10.0;0.750347;0.013379;0.013379;0.70941;0.042669;0.666911;-0.039907;0.709231;0.041999;1.063745;0.6681039219836986
30.532322;1.0613631192857609;0.708303561012;0.6673527166542678;0.028639398204;0.0269836003188736;10.0;0.750347;0.013379;0.013379;0.708604;0.040213;0.666837;-0.037627;0.708425;0.039544;1.062653;0.6678977284719569
30.532641;1.0603777709410926;0.707553338304;0.6672653441952499;0.026311080746;0.0248129312656646;10.0;0.750347;0.013379;0.013379;0.707854;0.037879;0.666785;-0.035455;0.707676;0.037211;1.061612;0.6677269601042031
30.53296;1.0594390153029103;0.706858825388;0.667201051856579;0.0240986755119999;0.0227466377619761;10.0;0.750347;0.013379;0.013379;0.707159;0.035662;0.666754;-0.033387;0.70698;0.034994;1.060619;0.6675893859888726
30.533278;1.0585424548670683;0.706216196362;0.6671590668044453;0.0219963224739999;0.0207798207552877;10.0;0.750347;0.013379;0.013379;0.706516;0.033556;0.666743;-0.031419;0.706338;0.032888;1.059672;0.6674828699000447
30.533597;1.057689051188959;0.705624896972;0.6671383202641645;0.0199997086689999;0.018908873686948;10.0;0.750347;0.013379;0.013379;0.705925;0.031557;0.666752;-0.029547;0.705746;0.030889;1.05877;0.6674063640039701
30.533916;1.0568756455917605;0.705081626649;0.6671377371499694;0.018104582013;0.0171302859409377;10.0;0.750347;0.013379;0.013379;0.705382;0.029661;0.66678;-0.027768;0.705203;0.028993;1.057911;0.6673579475993375
30.534234;1.0561012788729118;0.704586580492;0.6671581547973752;0.0163076387;0.0154413587278331;10.0;0.750347;0.013379;0.013379;0.704886;0.027862;0.666827;-0.026078;0.704708;0.027194;1.057092;0.6673367291053296
30.534553;1.0553637528975497;0.704135672872;0.6671971355267444;0.014601936414;0.0138359275405373;10.0;0.750347;0.013379;0.013379;0.704435;0.026157;0.666892;-0.024474;0.704257;0.025489;1.056313;0.6673409296154403
30.534872;1.0546618298070711;0.703728345654;0.6672549681472142;0.0129856364879999;0.012312606866957;10.0;0.750347;0.013379;0.013379;0.704028;0.024541;0.666974;-0.022951;0.70385;0.023873;1.055572;0.66736876243723
30.53519;1.0539945504688342;0.703363070831;0.6673308420030564;0.0114539478849999;0.0108671794174885;10.0;0.750347;0.013379;0.013379;0.703663;0.023012;0.667073;-0.021507;0.703485;0.022344;1.054868;0.6674196119219153
30.535509;1.053359995627326;0.7030381076319999;0.6674243473745245;0.0100046074379999;0.0094978046247539;10.0;0.750347;0.013379;0.013379;0.703339;0.021564;0.667189;-0.020139;0.703161;0.020896;1.054198;0.6674928771470151
30.535828;1.0527578877220536;0.7027534169049999;0.6675356462306926;0.008632361845;0.0081997598362132;10.0;0.750347;0.013379;0.013379;0.703053;0.020196;0.66732;-0.018843;0.702875;0.019527;1.053562;0.6675859802669616
30.536146;1.0521850681648166;0.702504125898;0.6676621320270991;0.00733496565;0.0069711744368254;10.0;0.750347;0.013379;0.013379;0.702804;0.018902;0.667466;-0.017617;0.702626;0.018234;1.052957;0.6676984497847812
30.536465;1.051641538276232;0.702291093988;0.6678046353505019;0.006109167036;0.0058091724353278;10.0;0.750347;0.013379;0.013379;0.702592;0.017681;0.667628;-0.016458;0.702413;0.017012;1.052384;0.6678308259941286
30.536783;1.051125379096138;0.702112886672;0.6679630238552001;0.0049518031559999;0.0047109538542947;10.0;0.750347;0.013379;0.013379;0.702413;0.016529;0.667803;-0.015363;0.702235;0.015859;1.05184;0.6679796917406997
30.537102;1.0506363126838898;0.701966864275;0.6681349728735335;0.0038591501149999;0.0036731550855515;10.0;0.750347;0.013379;0.013379;0.702268;0.015442;0.667992;-0.014329;0.702089;0.014772;1.051324;0.6681456669806368
30.537421;1.050172140489834;0.701853137746;0.6683219928293214;0.002829042246;0.0026938843042251;10.0;0.750347;0.013379;0.013379;0.702154;0.014418;0.668194;-0.013354;0.701975;0.013748;1.050835;0.6683274279513
30.537739;1.0497328637120018;0.701769252546;0.6685217513953464;0.001858432576;0.0017703862003789;10.0;0.750347;0.013379;0.013379;0.70207;0.013455;0.668408;-0.012436;0.701891;0.012785;1.050372;0.6685236783839447
30.538058;1.049317803475191;0.701714319444;0.668733835564423;0.000945702172;0.0009012542900425;10.0;0.750347;0.013379;0.013379;0.702015;0.012549;0.668635;-0.011571;0.701837;0.011878;1.049934;0.6687351129303739
30.538377;1.0489242014106646;0.70168707149;0.668958796590186;8.715928999995645e-05;8.309398322847229e-05;10.0;0.750347;0.013379;0.013379;0.701989;0.011698;0.668873;-0.010759;0.70181;0.011027;1.04952;0.6689595250910179
30.538695;1.0485516587851071;0.701687102029;0.6691965018127977;-0.0007191470849999;-0.0006858480256787;10.0;0.750347;0.013379;0.013379;0.701989;0.0109;0.669122;-0.009995;0.701809;0.010228;1.049128;0.6691966459188211
30.538723;1.0485198612062627;0.7016881595480001;0.6692178045542673;-0.000787318732;-0.0007508858545552;10.0;0.750347;0.013379;0.013379;0.70199;0.010832;0.669144;-0.009931;0.701811;0.010161;1.049095;0.6692176906635089
30.538723;1.0485198612062627;0.7016881595480001;0.6692178045542673;-0.000787318732;-0.0007508858545552;10.0;0.750347;0.013379;0.013379;0.70199;0.010832;0.669144;-0.009931;0.701811;0.010161;1.049095;0.6692176906635089
30.538725;1.0485191814564006;0.701688880734;0.6692189262187357;-0.0007905143759999;-0.0007539341101056;10.0;0.750347;0.013379;0.013379;0.70199;0.010829;0.669146;-0.009927;0.701811;0.010157;1.049093;0.6692196310965481
30.538726;1.04851726156988;0.7016887714880001;0.6692200474004644;-0.0007941639739999;-0.0007574162134545;10.0;0.750347;0.013379;0.013379;0.70199;0.010826;0.669147;-0.009924;0.701811;0.010154;1.049092;0.6692205864922268
30.538729;1.0485134217977374;0.701688552996;0.6692222897756654;-0.0008014631219999;-0.0007643804126282;10.0;0.750347;0.013379;0.013379;0.70199;0.010819;0.669149;-0.009918;0.701811;0.010147;1.049088;0.6692224973243204
30.538735;1.048507942339494;0.701689588677;0.6692267748695808;-0.000815795551;-0.0007780537638844;10.0;0.750347;0.013379;0.013379;0.70199;0.010805;0.669154;-0.009904;0.701811;0.010133;1.049081;0.6692272894405906
30.538746;1.048494783358506;0.7016898936470001;0.6692354647672818;-0.0008437189509999;-0.0008046954208941;10.0;0.750347;0.013379;0.013379;0.701991;0.010777;0.669163;-0.009878;0.701812;0.010106;1.049068;0.6692359041870063
30.538769;1.0484687456767607;0.7016906921289999;0.6692528461361773;-0.0008989209459999;-0.0008573655149059;10.0;0.750347;0.013379;0.013379;0.701992;0.010723;0.669181;-0.009826;0.701813;0.010051;1.049041;0.6692531367405012
30.538815;1.048417630574763;0.7016936450200001;0.6692882917614786;-0.00100820279;-0.0009616423461395;10.0;0.750347;0.013379;0.013379;0.701995;0.010614;0.669218;-0.009722;0.701816;0.009942;1.048987;0.6692886139835341
30.538906;1.0483173214957386;0.7017015517980001;0.6693598754972517;-0.0012258031879999;-0.0011693054792331;10.0;0.750347;0.013379;0.013379;0.702003;0.010399;0.669293;-0.009516;0.701823;0.009727;1.048881;0.6693606457695284
30.53909;1.0481204290738733;0.70172196738;0.6695050949441436;-0.0016479559319999;-0.001572296356685;10.0;0.750347;0.013379;0.013379;0.702024;0.009982;0.669445;-0.009117;0.701844;0.00931;1.048674;0.6695070781657203
30.539456;1.0477456255990765;0.701787526015;0.6698071639418531;-0.0024462401669999;-0.0023347653354327;10.0;0.750347;0.013379;0.013379;0.702089;0.009194;0.669759;-0.008362;0.70191;0.008521;1.04828;0.6698111981185445
30.539822;1.047395053418241;0.70188200588;0.67012155880378;-0.00318701755;-0.0030428037058213;10.0;0.750347;0.013379;0.013379;0.702185;0.008465;0.670085;-0.007663;0.702005;0.007792;1.047911;0.6701288150751317
30.540188;1.0470671933548488;0.7020053795;0.6704492165882346;-0.00387119026;-0.003697174626966;10.0;0.750347;0.013379;0.013379;0.702309;0.007792;0.670423;-0.007018;0.702129;0.007118;1.047567;0.6704597312687764
30.540555;1.0467623278452467;0.702156994858;0.6707893245483771;-0.0045028158999999;-0.0043016602529716;10.0;0.750347;0.013379;0.013379;0.70246;0.007173;0.670772;-0.006423;0.70228;0.006498;1.047247;0.6708027511221165
30.540921;1.0464770175421911;0.7023328170859999;0.6711402212497073;-0.0050842750579999;-0.0048584679575105;10.0;0.750347;0.013379;0.013379;0.702636;0.006604;0.671132;-0.005876;0.702456;0.005928;1.046948;0.6711577227448104
30.541287;1.0462122234733258;0.702533065051;0.6715014882149404;-0.005618134227;-0.0053699757094677;10.0;0.750347;0.013379;0.013379;0.702837;0.006082;0.671502;-0.005374;0.702656;0.005406;1.04667;0.6715235035946248
30.541653;1.045966027810177;0.702756326254;0.6718729935476804;-0.006107374613;-0.00583897990051;10.0;0.750347;0.013379;0.013379;0.70306;0.005606;0.671881;-0.004916;0.70288;0.004929;1.046412;0.6718989843845575
30.54202;1.045736231458488;0.7030006997349999;0.6722543205321719;-0.006554603945;-0.0062679323406996;10.0;0.750347;0.013379;0.013379;0.703305;0.005173;0.672268;-0.004499;0.703124;0.004495;1.046172;0.6722830540962639
30.542386;1.045524754727979;0.703265460183;0.6726435285274267;-0.006960848726;-0.0066577560163184;10.0;0.750347;0.013379;0.013379;0.70357;0.004779;0.672664;-0.00412;0.703389;0.004101;1.04595;0.6726766171764856
30.542752;1.0453284384713737;0.703549656465;0.6730417259993705;-0.0073302200009999;-0.0070123606430522;10.0;0.750347;0.013379;0.013379;0.703854;0.004424;0.673067;-0.003778;0.703673;0.003745;1.045745;0.6730776030837752
30.543119;1.0451466066294242;0.703851126746;0.6734472678583392;-0.007663503704;-0.0073324676704588;10.0;0.750347;0.013379;0.013379;0.704156;0.004105;0.673478;-0.00347;0.703975;0.003425;1.045556;0.6734869392824184
30.543485;1.0449793729892471;0.7041689182599999;0.6738591559426368;-0.0079631545139999;-0.0076203939712424;10.0;0.750347;0.013379;0.013379;0.704474;0.00382;0.673895;-0.003195;0.704293;0.003138;1.045381;0.6739025738561917
30.543851;1.044825384249923;0.704502312382;0.6742775615925144;-0.008231822003;-0.0078786581251656;10.0;0.750347;0.013379;0.013379;0.704808;0.003566;0.674317;-0.00295;0.704627;0.002884;1.045221;0.6743234527947253
30.544584;1.0445531377445574;0.705211055498;0.6751318147592961;-0.008682166698;-0.0083118477981377;10.0;0.750347;0.013379;0.013379;0.705518;0.003146;0.675178;-0.002544;0.705335;0.002462;1.044938;0.6751827927457866
