time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.545243;1.0443459600955998;0.705892003616;0.6759177806858011;-0.008996904176;-0.0086148695162055;10.0;0.750347;0.013379;0.013379;0.706199;0.002859;0.675968;-0.002267;0.706016;0.002173;1.044725;0.6759718014185208
30.545902;1.0441717618485955;0.706608062757;0.6767163110272445;-0.009235378225;-0.0088446925711242;10.0;0.750347;0.013379;0.013379;0.706916;0.002649;0.676771;-0.002065;0.706733;0.001962;1.044545;0.6767741504120854
30.546561;1.0440257508629756;0.707354063498;0.6775254948580647;-0.0094048427259999;-0.0090082478504252;10.0;0.750347;0.013379;0.013379;0.707663;0.002508;0.677583;-0.001929;0.70748;0.001819;1.044397;0.6775857458137678
30.547221;1.0439070775322867;0.7081268772339999;0.678342826171804;-0.00951347516;-0.0091133352429117;10.0;0.750347;0.013379;0.013379;0.708437;0.002428;0.678402;-0.001852;0.708253;0.001737;1.044275;0.6784045279241583
30.54788;1.0438106644296177;0.708921839491;0.6791670785222192;-0.0095678478669999;-0.0091662675933937;10.0;0.750347;0.013379;0.013379;0.709232;0.002402;0.679226;-0.001828;0.709047;0.00171;1.044178;0.6792284598424891
30.548539;1.0437340252554763;0.709733727454;0.6799948169556677;-0.0095753688219999;-0.0091741464686428;10.0;0.750347;0.013379;0.013379;0.710045;0.002424;0.680054;-0.001851;0.70986;0.00173;1.044103;0.6800565190607323
30.549199;1.0436762009598572;0.710560078465;0.6808242612138764;-0.009540752595;-0.00914148716453;10.0;0.750347;0.013379;0.013379;0.710872;0.002488;0.680883;-0.001914;0.710687;0.001792;1.044047;0.6808856901749368
30.549858;1.0436337447831014;0.711398024886;0.6816548702474641;-0.0094703050019999;-0.0090743568319249;10.0;0.750347;0.013379;0.013379;0.711711;0.002588;0.681712;-0.002012;0.711525;0.001891;1.044007;0.6817149690948556
30.550517;1.0436054109259878;0.712243306383;0.6824833398966653;-0.0093676826269999;-0.0089762687400097;10.0;0.750347;0.013379;0.013379;0.712557;0.00272;0.682539;-0.002142;0.712371;0.002021;1.043982;0.6825423610919692
30.551176;1.0435896661930877;0.7130950565669999;0.6833098100408569;-0.009238300344;-0.0088524260475867;10.0;0.750347;0.013379;0.013379;0.713409;0.002878;0.683363;-0.002298;0.713222;0.002178;1.04397;0.6833668638242566
30.551836;1.04358391940131;0.713948718225;0.6841315824745389;-0.009086104869;-0.008706635566225;10.0;0.750347;0.013379;0.013379;0.714263;0.00306;0.684182;-0.002476;0.714076;0.002358;1.043969;0.6841864802084298
30.552495;1.0435869235296118;0.7148027316359999;0.6849479573952494;-0.0089128573619999;-0.0085405989295601;10.0;0.750347;0.013379;0.013379;0.715118;0.003262;0.684996;-0.002674;0.714931;0.002558;1.043978;0.685001219190156
30.553154;1.0435981009890731;0.7156545847939999;0.6857568867897864;-0.0087237791239999;-0.0083593282852201;10.0;0.750347;0.013379;0.013379;0.715971;0.003479;0.685802;-0.002887;0.715783;0.002774;1.043994;0.685808076631502
30.553813;1.0436152439381097;0.716503662286;0.6865592146606201;-0.0085221325979999;-0.00816597174821;10.0;0.750347;0.013379;0.013379;0.716821;0.00371;0.6866;-0.003114;0.716632;0.003003;1.044018;0.6866070615686967
30.554473;1.0436376778499328;0.717345814242;0.6873513954764949;-0.008309276886;-0.0079618406486803;10.0;0.750347;0.013379;0.013379;0.717665;0.003951;0.68739;-0.00335;0.717476;0.003242;1.044047;0.6873981630758115
30.555132;1.0436651106197812;0.7181824339980001;0.6881349454821835;-0.0080875851359999;-0.0077492148139331;10.0;0.750347;0.013379;0.013379;0.718502;0.004201;0.688169;-0.003595;0.718312;0.00349;1.04408;0.6881783900893721
30.555791;1.043696291502945;0.7190109599;0.6889082252698328;-0.007859129583;-0.0075300924674961;10.0;0.750347;0.013379;0.013379;0.719331;0.004456;0.688939;-0.003847;0.719141;0.003744;1.044118;0.688949740641507
30.556451;1.0437305470072245;0.7198298444019999;0.6896701897496705;-0.0076266684939999;-0.0073071239659206;10.0;0.750347;0.013379;0.013379;0.72015;0.004716;0.689697;-0.004102;0.71996;0.004002;1.044158;0.6897091982951945
30.55711;1.0437660479666888;0.720637808518;0.6904208178852342;-0.0073919918059999;-0.0070820389496285;10.0;0.750347;0.013379;0.013379;0.720959;0.004978;0.690444;-0.00436;0.720768;0.004263;1.044201;0.6904577660769701
30.557769;1.043803367331702;0.7214342621550001;0.6911591634344108;-0.007154108094;-0.0068538848579193;10.0;0.750347;0.013379;0.013379;0.721756;0.005241;0.691178;-0.004619;0.721565;0.004524;1.044245;0.6911934337397889
30.559088;1.043881035567751;0.722989963086;0.6925980436964034;-0.0066831046;-0.00640217071897;10.0;0.750347;0.013379;0.013379;0.723313;0.005764;0.692609;-0.005134;0.723121;0.005044;1.044336;0.6926280277587675
30.560274;1.0439515140101097;0.724342996802;0.6938473550554048;-0.006265804694;-0.0060020073824418;10.0;0.750347;0.013379;0.013379;0.724667;0.006226;0.693851;-0.00559;0.724475;0.005504;1.044418;0.6938735175094954
30.561461;1.04402057808503;0.725649364506;0.6950527410455886;-0.0058580418879999;-0.0056110406355638;10.0;0.750347;0.013379;0.013379;0.725975;0.006677;0.695049;-0.006035;0.725782;0.005952;1.044499;0.6950751999791102
30.562648;1.04408790643317;0.7269083665339999;0.6962137594498877;-0.0054662222619999;-0.0052354042493163;10.0;0.750347;0.013379;0.013379;0.727234;0.007111;0.696203;-0.006465;0.72704;0.006384;1.044577;0.6962330166215905
30.563834;1.044150599974927;0.7281160000019999;0.6973285271487505;-0.0050904698319999;-0.004875225692656;10.0;0.750347;0.013379;0.013379;0.728443;0.007527;0.697311;-0.006876;0.728248;0.006798;1.04465;0.6973449003878928
30.565021;1.0442095873932586;0.729273524586;0.6983976525311764;-0.0047331242339999;-0.0045327339368867;10.0;0.750347;0.013379;0.013379;0.729601;0.007923;0.698374;-0.007269;0.729406;0.007191;1.044719;0.698411828534569
30.566208;1.0442635927398791;0.730379360098;0.699420496104506;-0.004396077232;-0.0042097390568465;10.0;0.750347;0.013379;0.013379;0.730709;0.008296;0.699392;-0.00764;0.730513;0.007563;1.044783;0.6994337275710973
30.567395;1.044312882847377;0.731436312287;0.7003995874231659;-0.0040801707219999;-0.0039070385791614;10.0;0.750347;0.013379;0.013379;0.731766;0.008648;0.700365;-0.007991;0.73157;0.007912;1.044841;0.7004105862321043
30.568581;1.0443564776272516;0.732442397197;0.7013337044273316;-0.003784618659;-0.0036238762722079;10.0;0.750347;0.013379;0.013379;0.732774;0.008978;0.701294;-0.008319;0.732577;0.00824;1.044893;0.7013433397395316
30.569768;1.0443943542958285;0.733399905702;0.7022250768451224;-0.0035099151209999;-0.0033607182062627;10.0;0.750347;0.013379;0.013379;0.733732;0.009285;0.70218;-0.008626;0.733535;0.008545;1.044939;0.7022329814783694
30.570955;1.044428035721466;0.7343109155700001;0.7030746882074603;-0.0032547229839999;-0.0031162730917613;10.0;0.750347;0.013379;0.013379;0.734643;0.009571;0.703025;-0.008912;0.734446;0.008829;1.04498;0.7030814848714194
30.572141;1.044457208106201;0.7351752093639999;0.7038825560857702;-0.003019806338;-0.0028912686078116;10.0;0.750347;0.013379;0.013379;0.735508;0.009835;0.703829;-0.009178;0.73531;0.009092;1.045015;0.7038888384716724
30.573328;1.0444799414660868;0.735993122196;0.7046503173272255;-0.002803219672;-0.00268384251407;10.0;0.750347;0.013379;0.013379;0.736328;0.01008;0.704593;-0.009424;0.736129;0.009335;1.045045;0.7046560206405676
30.574515;1.04449997060651;0.73676990586;0.7053804945845807;-0.002605036452;-0.0024940512449103;10.0;0.750347;0.013379;0.013379;0.737105;0.010305;0.705319;-0.009651;0.736906;0.009559;1.04507;0.7053850250480229
30.575702;1.0445150744158749;0.737504379229;0.7060734663321498;-0.0024232755809999;-0.0023200005824283;10.0;0.750347;0.013379;0.013379;0.73784;0.010513;0.706009;-0.009861;0.737641;0.009765;1.045091;0.7060778621384471
30.576888;1.0445264896181428;0.738199414433;0.7067311569119423;-0.002256923473;-0.0021607144437524;10.0;0.750347;0.013379;0.013379;0.738536;0.010703;0.706663;-0.010054;0.738336;0.009954;1.045107;0.7067345176832671
30.579262;1.044540343168228;0.739479650373;0.7079474289428219;-0.001966029785;-0.0018821961237387;10.0;0.750347;0.013379;0.013379;0.739817;0.011038;0.707874;-0.010395;0.739617;0.010286;1.04513;0.7079503202209885
30.581398;1.044543887894616;0.740514739216;0.7089359746372959;-0.001748491298;-0.0016739280352539;10.0;0.750347;0.013379;0.013379;0.740852;0.011292;0.708857;-0.010655;0.740651;0.010538;1.045139;0.7089370744106982
30.583534;1.0445399100948705;0.741446793784;0.7098309855069664;-0.001565902318;-0.0014991311513006;10.0;0.750347;0.013379;0.013379;0.741786;0.011507;0.709749;-0.010877;0.741584;0.010752;1.045141;0.7098323408594455
30.58567;1.044530147184369;0.742286662645;0.7106416838670521;-0.0014136134769999;-0.001353348661894;10.0;0.750347;0.013379;0.013379;0.742627;0.011689;0.710557;-0.011066;0.742425;0.010932;1.045136;0.7106431640457819
30.587806;1.0445167686107295;0.7430432536860001;0.7113751315589625;-0.0012870665439999;-0.0012322124284436;10.0;0.750347;0.013379;0.013379;0.743384;0.011843;0.711288;-0.011226;0.743181;0.011084;1.045126;0.7113765824231214
30.589942;1.044500276883161;0.7437245410950001;0.7120386251254138;-0.00118261904;-0.0011322343001468;10.0;0.750347;0.013379;0.013379;0.744065;0.011972;0.711948;-0.011362;0.743862;0.011212;1.045113;0.71203865748146
30.592078;1.0444809442139191;0.7443360849610001;0.7126373047630761;-0.0010958496849999;-0.0010491811182105;10.0;0.750347;0.013379;0.013379;0.744678;0.012081;0.712545;-0.011477;0.744475;0.011319;1.045097;0.7126374243288096
30.594214;1.0444621495243378;0.7448869073550001;0.7131775025971325;-0.0010240115489999;-0.00098041996971;10.0;0.750347;0.013379;0.013379;0.74523;0.012173;0.713085;-0.011575;0.745026;0.01141;1.04508;0.7131789381704987
30.59635;1.044441310902628;0.745382463868;0.7136662022912756;-0.000964677764;-0.0009236304174586;10.0;0.750347;0.013379;0.013379;0.745726;0.012251;0.713572;-0.011659;0.745522;0.011487;1.045062;0.7136672414122704
30.598486;1.0444221731871648;0.7458304152840001;0.7141081781211324;-0.000914954668;-0.0008760391070671;10.0;0.750347;0.013379;0.013379;0.746173;0.012316;0.714012;-0.01173;0.745969;0.011552;1.045044;0.7141083454518649
30.600622;1.0444024597486354;0.746232444235;0.7145065939567029;-0.000872952031;-0.0008358387352037;10.0;0.750347;0.013379;0.013379;0.746575;0.012373;0.714409;-0.011792;0.746371;0.011607;1.045026;0.7145063124598691
30.602758;1.0443834143340271;0.7465940528239999;0.7148658649468128;-0.00083899152;-0.0008033366946324;10.0;0.750347;0.013379;0.013379;0.746938;0.012421;0.714768;-0.011844;0.746733;0.011654;1.045008;0.7148661232426669
30.604894;1.0443646732636067;0.746919654648;0.7151904634172465;-0.000808972874;-0.0007746076583306;10.0;0.750347;0.013379;0.013379;0.747265;0.012462;0.715093;-0.01189;0.74706;0.011695;1.044991;0.7151918419200544
30.60703;1.044348082608476;0.747214813528;0.7154844500328627;-0.000784142116;-0.0007508436402175;10.0;0.750347;0.013379;0.013379;0.74756;0.012498;0.715385;-0.01193;0.747355;0.01173;1.044975;0.7154844674239966
30.609166;1.0443323835508502;0.7474813067730001;0.715750386128483;-0.0007630561099999;-0.0007306640318913;10.0;0.750347;0.013379;0.013379;0.747826;0.012529;0.71565;-0.011965;0.747621;0.011761;1.04496;0.7157500148271043
30.611303;1.0443175165934928;0.747720404132;0.7159895264143644;-0.0007441558759999;-0.0007125762655283;10.0;0.750347;0.013379;0.013379;0.748066;0.012557;0.715889;-0.011996;0.747861;0.011788;1.044946;0.7159895001583474
30.613439;1.0443044323414508;0.747937398164;0.7162062852563387;-0.00072841362;-0.0006975107999559;10.0;0.750347;0.013379;0.013379;0.748283;0.012581;0.716106;-0.012023;0.748077;0.011812;1.044933;0.7162069224497905
30.615575;1.044291519702233;0.7481331293650001;0.7164025707862886;-0.000714102849;-0.0006838156161639;10.0;0.750347;0.013379;0.013379;0.748478;0.012602;0.716301;-0.012047;0.748273;0.011833;1.044921;0.7164022981607471
30.617711;1.044280330220291;0.748310020013;0.7165796370550654;-0.000700766594;-0.000671052181795;10.0;0.750347;0.013379;0.013379;0.748656;0.012622;0.716478;-0.012069;0.74845;0.011851;1.044911;0.7165796433370124
30.619847;1.044269608063454;0.748469789375;0.7167399908946885;-0.0006902474249999;-0.0006609858408883;10.0;0.750347;0.013379;0.013379;0.748816;0.012639;0.716638;-0.012088;0.74861;0.011868;1.044901;0.7167399408348889
30.621983;1.044260905634698;0.748615230528;0.716885240545316;-0.000679778787;-0.0006509664235556;10.0;0.750347;0.013379;0.013379;0.748961;0.012654;0.716783;-0.012106;0.748755;0.011884;1.044892;0.7168852239549928
30.626255;1.0442447324511626;0.7488658503279999;0.71713634462889;-0.000661388964;-0.000633365860939;10.0;0.750347;0.013379;0.013379;0.749212;0.012682;0.717034;-0.012136;0.749006;0.01191;1.044876;0.7171366952345974
30.6301;1.0442325622436797;0.7490528792850001;0.7173238092437524;-0.000648599595;-0.0006211256174643;10.0;0.750347;0.013379;0.013379;0.749399;0.012702;0.717221;-0.012159;0.749193;0.01193;1.044865;0.7173240579556773
30.633945;1.0442225169914696;0.7492091986880001;0.7174804091052946;-0.0006368217359999;-0.000609852522463;10.0;0.750347;0.013379;0.013379;0.749555;0.012719;0.717377;-0.012178;0.749349;0.011947;1.044855;0.7174803577889781
30.63779;1.0442139406271111;0.7493392642;0.7176108602323181;-0.0006269012399999;-0.0006003570873833;10.0;0.750347;0.013379;0.013379;0.749686;0.012734;0.717507;-0.012194;0.74948;0.011962;1.044848;0.7176106107667306
30.641635;1.0442077325786283;0.749448648612;0.7177198800867594;-0.0006185273939999;-0.0005923413270198;10.0;0.750347;0.013379;0.013379;0.749796;0.012747;0.717616;-0.012208;0.749589;0.011974;1.044841;0.7177198330267878
30.64548;1.0442029377568327;0.74954065093;0.7178112834466553;-0.00061023515;-0.0005844028281618;10.0;0.750347;0.013379;0.013379;0.749887;0.012758;0.717707;-0.01222;0.749681;0.011985;1.044836;0.7178110240508988
30.649324;1.0441979481468062;0.7496163690850001;0.7178872266655802;-0.000604581957;-0.0005789917113637;10.0;0.750347;0.013379;0.013379;0.749963;0.012767;0.717783;-0.01223;0.749757;0.011994;1.044832;0.717887183329665
30.653169;1.0441946185501054;0.7496798100959999;0.7179502717002623;-0.000597796193;-0.000572494995071;10.0;0.750347;0.013379;0.013379;0.750027;0.012776;0.717847;-0.012239;0.749821;0.012003;1.044829;0.7179513274101526
30.657014;1.0441916942118434;0.749733006305;0.7180032272435368;-0.0005927081379999;-0.0005676238771917;10.0;0.750347;0.013379;0.013379;0.75008;0.012783;0.717899;-0.012246;0.749874;0.01201;1.044827;0.7180034392097296
30.660859;1.0441894753889256;0.749778165705;0.7180480012267244;-0.0005880069179999;-0.0005631228161737;10.0;0.750347;0.013379;0.013379;0.750125;0.012789;0.717943;-0.012253;0.749919;0.012016;1.044825;0.7180475522261739
30.664704;1.0441885631173136;0.749815039055;0.7180839414832386;-0.00058363406;-0.0005589355032367;10.0;0.750347;0.013379;0.013379;0.750162;0.012795;0.71798;-0.012259;0.749956;0.012022;1.044823;0.7180846492447809
30.668549;1.04418674915266;0.74984633796;0.7181151633733025;-0.0005795822819999;-0.000555056154917;10.0;0.750347;0.013379;0.013379;0.750193;0.0128;0.718011;-0.012264;0.749987;0.012026;1.044822;0.7181157300999609
30.672394;1.0441859408371672;0.7498724358629999;0.7181407128138462;-0.000576598891;-0.0005521994392471;10.0;0.750347;0.013379;0.013379;0.75022;0.012804;0.718036;-0.012268;0.750013;0.012031;1.044821;0.7181407947749522
30.676239;1.044184831956967;0.7498937059749999;0.7181618455130981;-0.0005735638189999;-0.0005492933831695;10.0;0.750347;0.013379;0.013379;0.750241;0.012808;0.718057;-0.012272;0.750035;0.012035;1.04482;0.7181618600517573
30.680084;1.0441853299338195;0.749912513685;0.718179514868811;-0.0005705962169999;-0.0005464510950715;10.0;0.750347;0.013379;0.013379;0.750259;0.012812;0.718075;-0.012275;0.750053;0.012038;1.04482;0.718179908692801
30.683929;1.0441842728752433;0.7499275840440001;0.7181946745654535;-0.000567417672;-0.000543407602221;10.0;0.750347;0.013379;0.013379;0.750275;0.012815;0.71809;-0.012278;0.750068;0.012041;1.04482;0.7181949577823559
30.687774;1.0441848226066113;0.7499405059700001;0.7182066715908726;-0.0005653027619999;-0.0005413818988374;10.0;0.750347;0.013379;0.013379;0.750287;0.012818;0.718102;-0.012281;0.750081;0.012044;1.04482;0.7182070073210091
30.691618;1.0441844186430864;0.749950437405;0.7182164606320766;-0.00056260336;-0.000538796930844;10.0;0.750347;0.013379;0.013379;0.750298;0.012821;0.718112;-0.012283;0.750092;0.012047;1.04482;0.718217040060315
30.695463;1.0441843670219355;0.749959310855;0.7182249941108775;-0.000560808113;-0.0005370776758509;10.0;0.750347;0.013379;0.013379;0.750307;0.012823;0.71812;-0.012285;0.7501;0.012049;1.04482;0.718225073096867
30.699308;1.044185269128041;0.7499665634320001;0.718231319292857;-0.00055886142;-0.0005352128942277;10.0;0.750347;0.013379;0.013379;0.750314;0.012825;0.718127;-0.012287;0.750108;0.012052;1.044821;0.718232106284591
30.703153;1.0441852175251285;0.749973131186;0.7182376446235715;-0.000556698204;-0.00053314124224;10.0;0.750347;0.013379;0.013379;0.75032;0.012828;0.718133;-0.012289;0.750114;0.012054;1.044821;0.7182381396236209
30.706998;1.0441858189393305;0.749977861583;0.718241761169307;-0.000555068411;-0.0005315801085709;10.0;0.750347;0.013379;0.013379;0.750325;0.01283;0.718137;-0.012291;0.750119;0.012056;1.044822;0.7182421732605236
30.710843;1.044186119647738;0.7499820614989999;0.7182455765184952;-0.000553127588;-0.0005297212609823;10.0;0.750347;0.013379;0.013379;0.75033;0.012832;0.718141;-0.012293;0.750123;0.012058;1.044822;0.7182462069026192
30.714688;1.0441867210671665;0.749985796044;0.7182487393418575;-0.0005518117649999;-0.0005284608143992;10.0;0.750347;0.013379;0.013379;0.750333;0.012834;0.718144;-0.012294;0.750127;0.01206;1.044823;0.7182492235791139
30.718533;1.0441870217781872;0.749989000104;0.7182516009697326;-0.0005501849219999;-0.0005269026625738;10.0;0.750347;0.013379;0.013379;0.750336;0.012836;0.718147;-0.012296;0.75013;0.012062;1.044823;0.7182522573754989
30.726223;1.044188576917503;0.7499937873620001;0.7182551159255346;-0.000546779851;-0.0005236409046095;10.0;0.750347;0.013379;0.013379;0.750341;0.012839;0.71815;-0.012299;0.750135;0.012065;1.044824;0.7182553082999107
30.733143;1.0441898313453355;0.749997048276;0.7182573759693703;-0.000543377762;-0.000520382162025;10.0;0.750347;0.013379;0.013379;0.750344;0.012842;0.718152;-0.012301;0.750138;0.012068;1.044826;0.7182573422562418
30.740064;1.0441910857735763;0.749999313332;0.718258682295082;-0.000540289666;-0.0005174241318098;10.0;0.750347;0.013379;0.013379;0.750346;0.012845;0.718153;-0.012304;0.75014;0.012071;1.044827;0.7182583934942911
30.746985;1.0441920394879478;0.750000366045;0.7182590344327716;-0.000538200425;-0.0005154228385651;10.0;0.750347;0.013379;0.013379;0.750348;0.012848;0.718154;-0.012306;0.750141;0.012074;1.044828;0.7182594276109434
30.753906;1.044193293916409;0.750001321236;0.7182590863258695;-0.000534430458;-0.0005118118083248;10.0;0.750347;0.013379;0.013379;0.750349;0.012851;0.718154;-0.012308;0.750142;0.012077;1.044829;0.7182594618798975
30.760827;1.0441942476306794;0.7500023739510001;0.7182594384644304;-0.0005323412069999;-0.0005098105148614;10.0;0.750347;0.013379;0.013379;0.750349;0.012853;0.718154;-0.01231;0.750143;0.01208;1.044831;0.718259496154419
30.767748;1.044195201345036;0.750003112664;0.7182594898903147;-0.0005292560879999;-0.0005068555068231;10.0;0.750347;0.013379;0.013379;0.75035;0.012856;0.718154;-0.012313;0.750144;0.012082;1.044832;0.7182595475766403
30.774669;1.0441961550594792;0.7500028555139999;0.7182585876034743;-0.000526484967;-0.000504201212051;10.0;0.750347;0.013379;0.013379;0.75035;0.012859;0.718153;-0.012315;0.750144;0.012085;1.044833;0.7182585820120774
30.781589;1.0441980624886258;0.750003283226;0.7182576851737547;-0.0005239303079999;-0.0005017537637939;10.0;0.750347;0.013379;0.013379;0.750351;0.012861;0.718152;-0.012317;0.750144;0.012088;1.044834;0.7182576164531776
30.78851;1.044199016203329;0.750003026076;0.718256782890856;-0.0005211591719999;-0.0004990994665891;10.0;0.750347;0.013379;0.013379;0.750351;0.012864;0.718152;-0.012319;0.750144;0.01209;1.044836;0.7182576507528478
30.795431;1.0441999699181186;0.750003764795;0.7182568343243794;-0.0005180740259999;-0.000496144455971;10.0;0.750347;0.013379;0.013379;0.750351;0.012867;0.718151;-0.012321;0.750145;0.012093;1.044837;0.7182566852052266
30.802352;1.044201877347958;0.750004192509;0.7182559319025981;-0.000515519337;-0.0004936970026421;10.0;0.750347;0.013379;0.013379;0.750351;0.012869;0.71815;-0.012323;0.750145;0.012095;1.044838;0.7182557196632686
30.809273;1.0442028310630076;0.750004249364;0.7182553303370085;-0.000513744052;-0.0004919964174747;10.0;0.750347;0.013379;0.013379;0.750351;0.012872;0.718149;-0.012326;0.750145;0.012098;1.04484;0.7182547712873198
30.816194;1.0442037847781438;0.750003992215;0.718254428061041;-0.00051097289;-0.0004893421164036;10.0;0.750347;0.013379;0.013379;0.750351;0.012874;0.718149;-0.012328;0.750145;0.0121;1.044841;0.7182548056121866
30.830035;1.044206345213914;0.750003946332;0.7182526229318743;-0.000506331859;-0.0004848963629849;10.0;0.750347;0.013379;0.013379;0.750351;0.012879;0.718147;-0.012332;0.750145;0.012106;1.044843;0.7182528745734331
30.843877;1.044208252645515;0.75000343204;0.7182508183974381;-0.000500789487;-0.0004795877505576;10.0;0.750347;0.013379;0.013379;0.750351;0.012884;0.718145;-0.012336;0.750145;0.012111;1.044846;0.7182509435573335
30.857719;1.044211113793566;0.750003602611;0.718249013732745;-0.000495463527;-0.0004744859736265;10.0;0.750347;0.013379;0.013379;0.750351;0.012889;0.718143;-0.01234;0.750145;0.012115;1.044848;0.718249012563888
30.87156;1.044213021226033;0.750003402322;0.7182475099203464;-0.000490916984;-0.0004701310690644;10.0;0.750347;0.013379;0.013379;0.750351;0.012894;0.718142;-0.012345;0.750145;0.01212;1.044851;0.7182480986323597
30.885402;1.044215882375383;0.750003572893;0.7182457052720661;-0.000485590961;-0.0004650292810097;10.0;0.750347;0.013379;0.013379;0.750351;0.012899;0.71814;-0.012349;0.750145;0.012125;1.044853;0.7182461676897414
30.899244;1.0442174891027252;0.750003156184;0.7182442010509348;-0.0004817292339999;-0.0004613303636715;10.0;0.750347;0.013379;0.013379;0.750351;0.012904;0.718138;-0.012353;0.750145;0.01213;1.044856;0.7182442367697774
30.913085;1.044220350254198;0.750003326761;0.7182423964237282;-0.0004764031479999;-0.0004562285612265;10.0;0.750347;0.013379;0.013379;0.750351;0.012909;0.718137;-0.012358;0.750145;0.012135;1.044858;0.7182433229296322
30.926927;1.0442222576889462;0.750003126477;0.718240892639938;-0.0004718565109999;-0.0004518736385147;10.0;0.750347;0.013379;0.013379;0.750351;0.012913;0.718135;-0.012362;0.750144;0.01214;1.04486;0.7182413920604965
30.95461;1.0442267255749589;0.75000387627;0.718238537571467;-0.00046235454;-0.0004427721764595;10.0;0.750347;0.013379;0.013379;0.750351;0.012923;0.718132;-0.01237;0.750144;0.012149;1.044865;0.718238530241869
30.982294;1.0442314941668824;0.750003846579;0.7182352292269967;-0.000452481597;-0.0004333154090137;10.0;0.750347;0.013379;0.013379;0.750351;0.012932;0.718128;-0.012379;0.750144;0.012158;1.04487;0.7182346858966087
31.009977;1.0442362627609714;0.7500041308890001;0.7182322216104443;-0.000443604452;-0.0004248123416315;10.0;0.750347;0.013379;0.013379;0.750351;0.012941;0.718125;-0.012387;0.750144;0.012167;1.044874;0.7182318242698522
31.03766;1.0442397769401432;0.750003199968;0.7182289130621682;-0.000434199792;-0.0004158046854643;10.0;0.750347;0.013379;0.013379;0.750351;0.01295;0.718122;-0.012395;0.750144;0.012176;1.044879;0.7182289627333335
31.065344;1.0442445455395015;0.750003484288;0.7182259055042668;-0.000425322452;-0.0004073015787506;10.0;0.750347;0.013379;0.013379;0.750351;0.012959;0.718119;-0.012403;0.750144;0.012185;1.044883;0.7182261012870529
31.120711;1.0442528283308596;0.750003151728;0.7182198902221887;-0.000408036;-0.0003907444528086;10.0;0.750347;0.013379;0.013379;0.75035;0.012976;0.718113;-0.012419;0.750144;0.012202;1.044892;0.7182203786652116
31.176077;1.044260157412893;0.750003444276;0.7182151295842785;-0.000391214808;-0.0003746334715759;10.0;0.750347;0.013379;0.013379;0.75035;0.012993;0.718107;-0.012435;0.750144;0.012219;1.0449;0.7182146564043371
31.286811;1.0442751162931154;0.75000256791;0.7182040021908205;-0.0003585105949999;-0.0003433104834218;10.0;0.750347;0.013379;0.013379;0.75035;0.013024;0.718096;-0.012465;0.750144;0.012251;1.044916;0.7182041781004898
31.397544;1.0442900752051607;0.750003629572;0.7181947309272806;-0.0003284791;-0.0003145477562213;10.0;0.750347;0.013379;0.013379;0.75035;0.013054;0.718086;-0.012493;0.750144;0.012281;1.044931;0.7181946661212404
31.619011;1.0443149238127358;0.75000200465;0.7181760861099105;-0.0002746207739999;-0.0002629673939709;10.0;0.750347;0.013379;0.013379;0.75035;0.013108;0.718067;-0.012544;0.750143;0.012335;1.044958;0.7181765579751264
31.818331;1.044336258269816;0.750002306675;0.7181617038917636;-0.0002298519309999;-0.0002200937956331;10.0;0.750347;0.013379;0.013379;0.750349;0.013152;0.718051;-0.012586;0.750143;0.012379;1.04498;0.7181612952512827
32.017651;1.0443547316008102;0.7500021242910001;0.7181488258700951;-0.0001894126799999;-0.0001813681446242;10.0;0.750347;0.013379;0.013379;0.750349;0.013192;0.718038;-0.012624;0.750143;0.012418;1.045;0.7181489642267821
32.216971;1.0443725519032947;0.750002047188;0.7181364981501808;-0.0001533649459999;-0.0001468488861761;10.0;0.750347;0.013379;0.013379;0.750349;0.013228;0.718025;-0.012658;0.750143;0.012454;1.045018;0.7181365647208058
32.615612;1.0444021695659196;0.7500013900079999;0.7181155036471437;-8.930468599998917e-05;-8.550794761093467e-05;10.0;0.750347;0.013379;0.013379;0.750349;0.013291;0.718003;-0.012718;0.750142;0.012517;1.04505;0.71811562824729
33.014252;1.044426365550966;0.750001235772;0.7180987195553532;-3.720507200001005e-05;-3.5622494057188294e-05;10.0;0.750347;0.013379;0.013379;0.750348;0.013342;0.717985;-0.012767;0.750142;0.012568;1.045075;0.7180985005652079
33.412893;1.0444457929050217;0.7500007430879999;0.7180848907456917;2.713158000014895e-06;2.5977011142612933e-06;10.0;0.750347;0.013379;0.013379;0.750348;0.013382;0.717971;-0.012804;0.750142;0.012608;1.045095;0.718085161563028
34.210173;1.0444706421939296;0.7500004304769999;0.7180675072892526;5.5909910999984816e-05;5.352942317511676e-05;10.0;0.750347;0.013379;0.013379;0.750348;0.013435;0.717952;-0.012855;0.750141;0.012662;1.045122;0.7180670757867958
34.888102;1.0444817865611635;0.749999955743;0.718059391166876;7.953202700001408e-05;7.61449630077937e-05;10.0;0.750347;0.013379;0.013379;0.750347;0.013458;0.717944;-0.012877;0.750141;0.012684;1.045133;0.7180594712591709
35.56603;1.0444865553050455;0.7500002403280001;0.7180563852341403;8.841490700001697e-05;8.464915757024283e-05;10.0;0.750347;0.013379;0.013379;0.750347;0.013466;0.717941;-0.012885;0.750141;0.012693;1.045138;0.7180566152511932
36.243958;1.0444856015560962;0.749999869434;0.7180566858141795;8.763450000002219e-05;8.390206611700774e-05;10.0;0.750347;0.013379;0.013379;0.750347;0.013466;0.717941;-0.012884;0.750141;0.012692;1.045137;0.7180565973076218
36.921887;1.044482740309767;0.750000326637;0.7180590905835065;8.031242100000887e-05;7.689205182671593e-05;10.0;0.750347;0.013379;0.013379;0.750347;0.013459;0.717943;-0.012878;0.750141;0.012685;1.045134;0.7180584893537573
37.599815;1.0444773184267813;0.749999886948;0.7180623970635085;7.133411799995462e-05;6.829647397934874e-05;10.0;0.750347;0.013379;0.013379;0.750347;0.013449;0.717947;-0.012868;0.750141;0.012675;1.045129;0.7180623094363052
38.277744;1.0444725496885976;0.749999862122;0.7180656517450912;5.8152807999987056e-05;5.567672220521729e-05;10.0;0.750347;0.013379;0.013379;0.750347;0.013437;0.717951;-0.012857;0.750141;0.012664;1.045123;0.7180661117543427
38.955672;1.0444671278168594;0.750000050433;0.718069559547218;4.7182461000004646e-05;4.51737156138415e-05;10.0;0.750347;0.013379;0.013379;0.750347;0.013426;0.717955;-0.012846;0.750141;0.012652;1.045117;0.7180699142430352
39.6336;1.044461405338656;0.749999708961;0.7180731668278544;3.652355100000966e-05;3.496878947687614e-05;10.0;0.750347;0.013379;0.013379;0.750347;0.013415;0.717958;-0.012836;0.750141;0.012642;1.045112;0.7180727349370675
40.311529;1.0444566366091987;0.74999973838;0.7180764735382932;2.664509000000577e-05;2.5510958584655424e-05;10.0;0.750347;0.013379;0.013379;0.750347;0.013406;0.717962;-0.012827;0.750141;0.012632;1.045107;0.7180765734745842
41.311529;1.0444521684983952;0.75000029763;0.7180800808794073;1.6455467999994082e-05;1.5755118804197654e-05;10.0;0.750347;0.013379;0.013379;0.750347;0.013395;0.717965;-0.012817;0.750141;0.012621;1.045102;0.7180793944362978
42.311529;1.0444483535192155;0.75000038397;0.7180827864230069;8.353642999985978e-06;7.998138894890115e-06;10.0;0.750347;0.013379;0.013379;0.750347;0.013387;0.717968;-0.012809;0.750141;0.012614;1.045098;0.7180822512115169
43.311529;1.0444457929050217;0.749999432973;0.7180836363818858;3.395310999982899e-06;3.250825483761278e-06;10.0;0.750347;0.013379;0.013379;0.750347;0.013382;0.71797;-0.012805;0.750141;0.012609;1.045095;0.7180841795534838
44.311529;1.0444448391609773;0.749999690047;0.7180845382408986;6.227789999621514e-07;5.962775405759502e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012606;1.045094;0.718085125904304
45.311529;1.0444438854170195;0.74999963314;0.7180851394812316;-1.1536150000336336e-06;-1.1045255912174018e-06;10.0;0.750347;0.013379;0.013379;0.750347;0.013378;0.717971;-0.0128;0.750141;0.012604;1.045093;0.7180850902511484
46.311529;1.0444438854170195;0.7499999471209999;0.7180854401014989;-2.14974700003463e-06;-2.0582695059546367e-06;10.0;0.750347;0.013379;0.013379;0.750347;0.013377;0.717972;-0.0128;0.750141;0.012604;1.045093;0.7180860900922675
47.311529;1.0444438854170195;0.7499999471209999;0.7180854401014989;-2.14974700003463e-06;-2.0582695059546367e-06;10.0;0.750347;0.013379;0.013379;0.750347;0.013377;0.717972;-0.0128;0.750141;0.012604;1.045093;0.7180860900922675
48.311529;1.0444438854170195;0.74999963314;0.7180851394812316;-1.1536150000336336e-06;-1.1045255912174018e-06;10.0;0.750347;0.013379;0.013379;0.750347;0.013377;0.717972;-0.0128;0.750141;0.012604;1.045093;0.7180860900922675
49.311529;1.0444438854170195;0.74999963314;0.7180851394812316;-1.1536150000336336e-06;-1.1045255912174018e-06;10.0;0.750347;0.013379;0.013379;0.750347;0.013378;0.717971;-0.0128;0.750141;0.012604;1.045093;0.7180850902511484
50.311529;1.0444438854170195;0.74999963314;0.7180851394812316;-1.1536150000336336e-06;-1.1045255912174018e-06;10.0;0.750347;0.013379;0.013379;0.750347;0.013378;0.717971;-0.012801;0.750141;0.012605;1.045093;0.7180851080770301
51.311529;1.0444438854170195;0.749999319159;0.7180848388609644;-1.5748300003263738e-07;-1.5078167648016672e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013378;0.717971;-0.012801;0.750141;0.012605;1.045094;0.7180851080770301
52.311529;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012801;0.750141;0.012605;1.045094;0.7180851080770301
53.311529;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
54.311529;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
55.311529;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
56.311529;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012606;1.045094;0.718085125904304
57.311529;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012606;1.045094;0.718085125904304
58.311529;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012606;1.045094;0.718085125904304
59.311529;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012606;1.045094;0.718085125904304
60.311529;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012606;1.045094;0.718085125904304
61.311529;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012606;1.045094;0.718085125904304
62.311529;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012606;1.045094;0.718085125904304
63.311529;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
64.311529;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
65.311529;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
66.311529;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
67.311529;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
68.311529;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
69.311529;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
70.311529;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
71.311529;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
72.311529;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
73.311529;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
74.311529;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
75.311529;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
76.311529;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
77.311529;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
78.311529;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
79.311529;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
80.311529;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
81.311529;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
82.311529;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
83.311529;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
84.311529;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
85.311529;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
86.311529;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
87.311529;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
88.311529;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
89.311529;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
90.311529;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
91.311529;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
92.311529;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
93.311529;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
94.311529;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
95.311529;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
96.311529;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
97.311529;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
98.311529;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
99.311529;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
100.0;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
