time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
0.0;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
0.0;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
0.1;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
0.2;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
0.4;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
0.8;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
1.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
2.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
3.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
4.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
5.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
6.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
7.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
8.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
9.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
10.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
11.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
12.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
13.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
14.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
15.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
16.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
17.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
18.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
19.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
20.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
21.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
22.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
23.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
24.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
25.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
26.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
27.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
28.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
29.6;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
29.999994;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
29.999994;0.356992994554515;0.2563512569689999;0.7180848388604824;-3.018690000036166e-07;-8.455880216369886e-07;10.0;0.750347;0.013379;0.013379;0.256699;0.013379;0.717971;-0.012802;0.256492;0.012605;0.357962;0.718085125904304
29.999994;0.356992994554515;0.256351364288;0.7180851394798269;-6.423490000039571e-07;-1.799332227248696e-06;10.0;0.750347;0.013379;0.013379;0.256699;0.013379;0.717971;-0.012802;0.256492;0.012605;0.357962;0.718085125904304
29.999994;0.356992994554515;0.256351471607;0.7180854400991714;-9.828290000042975e-07;-2.753076432860404e-06;10.0;0.750347;0.013379;0.013379;0.256698;0.013378;0.717971;-0.012802;0.256492;0.012605;0.357961;0.718085125904304
29.999995;0.356992994554515;0.256351345765;0.7180850875936547;-1.7711079999972572e-06;-4.961184188522776e-06;10.0;0.750347;0.013379;0.013379;0.256698;0.013377;0.717971;-0.012802;0.256492;0.012604;0.357961;0.718085125904304
29.999995;0.356992040810436;0.2563507496939999;0.7180853363342156;-3.0244679999891177e-06;-8.472088041859511e-06;10.0;0.750347;0.013379;0.013379;0.256698;0.013376;0.717971;-0.012802;0.256491;0.012602;0.35796;0.718085125904304
29.999996;0.3569910870666101;0.256350009264;0.7180851806985543;-6.19484800000255e-06;-1.7352948643355536e-05;10.0;0.750347;0.013379;0.013379;0.256697;0.013373;0.717971;-0.012802;0.25649;0.012599;0.357959;0.718085125904304
29.999998;0.3569879252145652;0.256347860815;0.7180855225311159;-1.2556713000013636e-05;-3.5174055235808066e-05;10.0;0.750347;0.013379;0.013379;0.256695;0.013367;0.717971;-0.012802;0.256488;0.012593;0.357956;0.718085125904304
30.000003;0.3569828558754608;0.256344124223;0.7180852525658257;-2.4918513999995457e-05;-6.980311124153447e-05;10.0;0.750347;0.013379;0.013379;0.256691;0.013354;0.717971;-0.012802;0.256485;0.012581;0.357949;0.718085125904304
30.000011;0.3569717634575597;0.256336199483;0.7180853661930483;-4.897724900001467e-05;-0.0001372020255205;10.0;0.750347;0.013379;0.013379;0.256683;0.01333;0.717971;-0.012802;0.256477;0.012556;0.357937;0.718085125904304
30.000028;0.3569505323780874;0.256321375808;0.7180865485767101;-9.71988740000032e-05;-0.0002723034851704;10.0;0.750347;0.013379;0.013379;0.256668;0.013282;0.717972;-0.012804;0.256462;0.012508;0.357912;0.7180861614040478
30.000063;0.3569090240075193;0.256292899788;0.7180902766487642;-0.00019181677;-0.0005374388348218;10.0;0.750347;0.013379;0.013379;0.25664;0.013187;0.717977;-0.01281;0.256434;0.012414;0.357864;0.7180912676178426
30.000132;0.3568285162511539;0.256241038356;0.7181069524601689;-0.000372654108;-0.0010443506923581;10.0;0.750347;0.013379;0.013379;0.256588;0.013007;0.717993;-0.012835;0.256382;0.012233;0.357771;0.7181077114709186
30.00027;0.3566820050465119;0.256159750698;0.7181740235664436;-0.0007025295899999;-0.00196962442753;10.0;0.750347;0.013379;0.013379;0.256507;0.01268;0.71806;-0.012935;0.256301;0.011907;0.3576;0.7181764948987122
30.000407;0.3565521559786169;0.256106664494;0.7182866803625755;-0.0009888996839999;-0.0027735063928748;10.0;0.750347;0.013379;0.013379;0.256454;0.012398;0.718172;-0.013099;0.256247;0.011624;0.35745;0.7182914487761913
30.000545;0.3564386697427764;0.256081071088;0.7184435719973948;-0.0012345491759999;-0.0034635668932635;10.0;0.750347;0.013379;0.013379;0.256429;0.012158;0.718328;-0.013326;0.256222;0.011384;0.357319;0.7184515974371551
30.000683;0.3563412469221041;0.25608340571;0.7186465443501677;-0.0014411395859999;-0.0040442682357089;10.0;0.750347;0.013379;0.013379;0.256431;0.011959;0.718529;-0.013615;0.256224;0.011185;0.357207;0.7186579798944697
30.000749;0.3562997893824805;0.256093892531;0.7187595956058466;-0.001526807147;-0.0042851755529976;10.0;0.750347;0.013379;0.013379;0.256442;0.011878;0.718641;-0.013775;0.256235;0.011103;0.35716;0.7187730083315594
30.000749;0.3562997893824805;0.256093892531;0.7187595956058466;-0.001526807147;-0.0042851755529976;10.0;0.750347;0.013379;0.013379;0.256442;0.011878;0.718641;-0.013775;0.256235;0.011103;0.35716;0.7187730083315594
30.000749;0.3562997893824805;0.256093892531;0.7187595956058466;-0.001526807147;-0.0042851755529976;10.0;0.750347;0.013379;0.013379;0.256442;0.011878;0.718641;-0.013775;0.256235;0.011103;0.35716;0.7187730083315594
30.000749;0.3562997893824805;0.256093999806;0.7187598966865746;-0.001527146914;-0.0042861291516527;10.0;0.750347;0.013379;0.013379;0.256442;0.011878;0.718641;-0.013776;0.256235;0.011103;0.35716;0.7187730274968587
30.00075;0.3562997893824805;0.256094446848;0.7187611513659579;-0.0015273794059999;-0.0042867816695798;10.0;0.750347;0.013379;0.013379;0.256442;0.011877;0.718642;-0.013776;0.256235;0.011102;0.357159;0.7187740273131743
30.00075;0.3562988357839526;0.256094084554;0.7187620582327322;-0.0015281782109999;-0.004289035095042;10.0;0.750347;0.013379;0.013379;0.256442;0.011877;0.718643;-0.013778;0.256235;0.011102;0.357159;0.7187750654641548
30.000751;0.3562981832692948;0.256094157311;0.718763578756282;-0.0015289724209999;-0.0042912720097828;10.0;0.750347;0.013379;0.013379;0.256442;0.011875;0.718645;-0.013781;0.256236;0.011101;0.357158;0.7187771226089489
30.000753;0.3562972296720815;0.256094885716;0.7187675468363791;-0.001532042284;-0.004299899512017;10.0;0.750347;0.013379;0.013379;0.256443;0.011873;0.718649;-0.013786;0.256236;0.011098;0.357157;0.7187812177547491
30.000758;0.3562946699713595;0.25609621869;0.7187764518357407;-0.0015371700199999;-0.0043143222437864;10.0;0.750347;0.013379;0.013379;0.256444;0.011868;0.718657;-0.013798;0.256237;0.011093;0.357154;0.718789446537023
30.000767;0.3562892494996165;0.2560982170999999;0.7187929960268857;-0.0015478767659999;-0.0043444385935693;10.0;0.750347;0.013379;0.013379;0.256446;0.011858;0.718673;-0.013822;0.256239;0.011083;0.357148;0.7188059046870721
30.000785;0.3562796633222277;0.256103243942;0.7188264453656851;-0.0015680385649999;-0.0044011452979897;10.0;0.750347;0.013379;0.013379;0.256451;0.011839;0.718706;-0.013872;0.256244;0.011064;0.357136;0.7188398617355607
30.000821;0.356261444865986;0.25611528762;0.7188970103580595;-0.001604429508;-0.0045035170971238;10.0;0.750347;0.013379;0.013379;0.256463;0.011806;0.718775;-0.013982;0.256256;0.01103;0.357116;0.7189109798500786
30.000894;0.3562319353707638;0.256147421991;0.7190467685734114;-0.001660620517;-0.0046616273054566;10.0;0.750347;0.013379;0.013379;0.256495;0.011755;0.718921;-0.014239;0.256288;0.01098;0.357082;0.7190619954927392
30.001038;0.3561981678223513;0.256244912836;0.7193886324642702;-0.0017093472879999;-0.004798866031373;10.0;0.750347;0.013379;0.013379;0.256593;0.011719;0.71925;-0.014896;0.256386;0.010942;0.357047;0.7194042349861445
30.001183;0.3562003959851813;0.256387569918;0.7197846291239559;-0.001676504224;-0.0047066321174717;10.0;0.750347;0.013379;0.013379;0.256736;0.011767;0.719628;-0.015742;0.256529;0.01099;0.357051;0.7198001590358258
30.001328;0.3562351101576037;0.25657307469;0.7202352249234735;-0.0015623125;-0.0043856218981582;10.0;0.750347;0.013379;0.013379;0.256922;0.011897;0.720053;-0.016772;0.256715;0.011119;0.357096;0.7202483063451105
30.001472;0.356303314980369;0.256802551369;0.7207414036637545;-0.001371697509;-0.0038498028262116;10.0;0.750347;0.013379;0.013379;0.257152;0.012107;0.720527;-0.017982;0.256944;0.011328;0.357178;0.7207513510587406
30.001617;0.3564021053865984;0.257073665226;0.7213023193203242;-0.0011043185299999;-0.0030985185365336;10.0;0.750347;0.013379;0.013379;0.257424;0.012395;0.721049;-0.019367;0.257216;0.011615;0.357298;0.7213090468654889
30.001762;0.3565318345197242;0.257387210788;0.7219192954668983;-0.000763331292;-0.0021409905598704;10.0;0.750347;0.013379;0.013379;0.257738;0.012759;0.721619;-0.020923;0.257529;0.011977;0.357453;0.72192226249784
30.001906;0.3566915525786951;0.25774180668;0.7225901617704718;-0.000350815077;-0.0009835250497629;10.0;0.750347;0.013379;0.013379;0.258093;0.013196;0.722236;-0.022645;0.257884;0.012413;0.357644;0.7225909186538397
30.002051;0.3568793572021222;0.258136960224;0.7233171519018443;0.000131149937;0.0003674909583681;10.0;0.750347;0.013379;0.013379;0.258489;0.013706;0.722901;-0.024528;0.258279;0.012921;0.357868;0.7233169973013216
30.002196;0.3570942998718965;0.258571307104;0.7240981085297622;0.0006816644559999;0.0019089200142498;10.0;0.750347;0.013379;0.013379;0.258924;0.014286;0.723613;-0.02657;0.258715;0.013499;0.358125;0.7241006412571389
30.00234;0.3573373384492586;0.259046087621;0.7249342840722597;0.001297933903;0.0036322370022474;10.0;0.750347;0.013379;0.013379;0.259399;0.014934;0.724372;-0.028764;0.259189;0.014145;0.358413;0.7249428681489322
30.002485;0.3576053159140674;0.259558451185;0.7258238052797064;0.0019785049949999;0.0055326498431455;10.0;0.750347;0.013379;0.013379;0.259913;0.015648;0.725178;-0.031108;0.259702;0.014858;0.358732;0.7258449141159563
30.00263;0.3578991901471697;0.260109322506;0.7267670049743389;0.002721641906;0.0076044930553792;10.0;0.750347;0.013379;0.013379;0.260465;0.016428;0.72603;-0.033597;0.260254;0.015636;0.359081;0.7268069339989816
30.002775;0.3582164127591029;0.26069728318;0.7277647642441119;0.00352649758;0.0098446007898904;10.0;0.750347;0.013379;0.013379;0.261054;0.017271;0.726929;-0.036227;0.260842;0.016477;0.359458;0.7278311387746474
30.002919;0.358558591431024;0.261322845501;0.7288149043035014;0.0043909287439999;0.0122460564296496;10.0;0.750347;0.013379;0.013379;0.26168;0.018176;0.727874;-0.038994;0.261468;0.017379;0.359863;0.7289177538735079
30.003064;0.3589225700635166;0.261984057234;0.7299180354906019;0.0053130530759999;0.0148027834389454;10.0;0.750347;0.013379;0.013379;0.262342;0.019142;0.728865;-0.041894;0.262129;0.018343;0.360295;0.7300680074219112
30.003209;0.3593083547957102;0.26268081871;0.7310735060957624;0.0062912870099999;0.0175094370226291;10.0;0.750347;0.013379;0.013379;0.26304;0.020167;0.729902;-0.044923;0.262827;0.019365;0.360753;0.731283122691205
30.003353;0.3597153055681673;0.263412426112;0.7322802839760801;0.0073253090139999;0.020364184955738;10.0;0.750347;0.013379;0.013379;0.263773;0.02125;0.730984;-0.048078;0.263559;0.020445;0.361236;0.7325633776950633
30.003498;0.3601424785442561;0.26417830329;0.7335383050559432;0.008414213626;0.0233635689408574;10.0;0.750347;0.013379;0.013379;0.264541;0.022389;0.732111;-0.051355;0.264325;0.021581;0.361743;0.7339099756414269
30.003643;0.3605902214217684;0.2649784197379999;0.7348463823927853;0.0095543754539999;0.0264964907154945;10.0;0.750347;0.013379;0.013379;0.265342;0.023583;0.733283;-0.054751;0.265126;0.022772;0.362273;0.7353241666707276
30.003787;0.3610559922297371;0.265811339175;0.736205311352003;0.0107461056699999;0.0297629894012735;10.0;0.750347;0.013379;0.013379;0.266177;0.024831;0.7345;-0.058261;0.26596;0.024017;0.362826;0.7368070263786848
30.003932;0.361540444149752;0.266677021606;0.737613248866677;0.011987166762;0.0331558113510389;10.0;0.750347;0.013379;0.013379;0.267044;0.026132;0.735761;-0.061882;0.266826;0.025315;0.363401;0.7383587414292594
30.004077;0.3620429411105815;0.26757532604;0.739070689292275;0.013277819416;0.0366747087383329;10.0;0.750347;0.013379;0.013379;0.267944;0.027485;0.737066;-0.065611;0.267725;0.026664;0.363996;0.7399804670915308
30.004221;0.3625622330593742;0.268505017781;0.7405763570995793;0.014615528923;0.040311779855478;10.0;0.750347;0.013379;0.013379;0.268875;0.028888;0.738414;-0.069444;0.268655;0.028063;0.364612;0.7416722352441137
30.004366;0.3630977111921803;0.2694584067539999;0.7421099016825833;0.0159983791439999;0.0440608096687571;10.0;0.750347;0.013379;0.013379;0.269831;0.030338;0.739787;-0.073379;0.26961;0.029509;0.365247;0.7434173007201271
30.004511;0.3636490952566774;0.270430436733;0.7436576641064373;0.0174227797829999;0.0479109669465899;10.0;0.750347;0.013379;0.013379;0.270804;0.031831;0.741168;-0.077411;0.270582;0.030998;0.3659;0.7451996156366427
30.004655;0.3642154342034395;0.271417772412;0.7452121654470973;0.0188880046559999;0.0518594295634647;10.0;0.750347;0.013379;0.013379;0.271793;0.033366;0.742551;-0.081538;0.27157;0.032529;0.366571;0.7470143459432355
30.0048;0.3647954673018841;0.272418836836;0.7467714411335094;0.0203924568659999;0.0559010697606183;10.0;0.750347;0.013379;0.013379;0.272797;0.034943;0.743935;-0.085756;0.272572;0.034102;0.367258;0.7488613862130962
30.004945;0.3653904550108007;0.273435140067;0.748336844373555;0.021936425118;0.0600355724052824;10.0;0.750347;0.013379;0.013379;0.273814;0.03656;0.745319;-0.090063;0.273589;0.035714;0.367962;0.750740804625671
30.005089;0.3659978743285267;0.274463969973;0.7499059126410004;0.0235172803419999;0.0642552375068999;10.0;0.750347;0.013379;0.013379;0.274845;0.038216;0.746703;-0.094455;0.274619;0.037366;0.368682;0.7526533845230485
30.005234;0.3666192970875919;0.275507012175;0.7514798439787975;0.0251360417389999;0.0685616985758241;10.0;0.750347;0.013379;0.013379;0.27589;0.03991;0.748088;-0.09893;0.275662;0.039056;0.369416;0.7546010870943666
30.005379;0.3672534616542096;0.27656303729;0.7530576731510842;0.026791191693;0.0729501406802952;10.0;0.750347;0.013379;0.013379;0.276948;0.041643;0.749472;-0.103484;0.276719;0.040784;0.370166;0.7565825910236107
30.005524;0.3678991050940461;0.277631283144;0.7546397349159873;0.0284809507889999;0.0774151129878921;10.0;0.750347;0.013379;0.013379;0.278018;0.043413;0.750856;-0.108115;0.277788;0.04255;0.37093;0.7585997534675317
30.005668;0.3685568523538804;0.278712103509;0.7562255367901466;0.030207098079;0.0819604842131541;10.0;0.750347;0.013379;0.013379;0.279101;0.045219;0.752241;-0.112819;0.27887;0.044351;0.371707;0.7606540927662192
30.005813;0.369225764011668;0.2798049253369999;0.7578152789147122;0.031965722659;0.0865750057950718;10.0;0.750347;0.013379;0.013379;0.280196;0.047061;0.753625;-0.117595;0.279964;0.046188;0.372498;0.7627445343298108
30.005958;0.3699058301703287;0.280909620893;0.7594084709712496;0.033759156327;0.0912641909738354;10.0;0.750347;0.013379;0.013379;0.281303;0.048938;0.75501;-0.122439;0.281069;0.048061;0.373301;0.7648734593519374
30.006047;0.3703331339024365;0.281601729806;0.7604011200363924;0.034889262532;0.094210480613359;10.0;0.750347;0.013379;0.013379;0.281997;0.050122;0.75587;-0.125483;0.281762;0.049241;0.373807;0.7662150091123248
30.006047;0.3703331339024365;0.281601729806;0.7604011200363924;0.034889262532;0.094210480613359;10.0;0.750347;0.013379;0.013379;0.281997;0.050122;0.75587;-0.125483;0.281762;0.049241;0.373807;0.7662150091123248
30.006048;0.3703334482935615;0.28160258481;0.760402783241915;0.03489141795;0.094216220843065;10.0;0.750347;0.013379;0.013379;0.281998;0.050124;0.755871;-0.125487;0.281763;0.049243;0.373808;0.7662166507000483
30.006048;0.3703343975868296;0.281603573668;0.760403504246387;0.034892907408;0.0942200012620186;10.0;0.750347;0.013379;0.013379;0.281999;0.050126;0.755872;-0.125492;0.281764;0.049245;0.373808;0.7662184560867742
30.006048;0.3703356612723112;0.281605885514;0.7604071521131005;0.034896317182;0.094228887010534;10.0;0.750347;0.013379;0.013379;0.282001;0.050129;0.755875;-0.125501;0.281766;0.049248;0.37381;0.7662228896515686
30.006049;0.3703378742513382;0.28160942362;0.7604121619731483;0.0349028555699999;0.094245979136102;10.0;0.750347;0.013379;0.013379;0.282005;0.050136;0.75588;-0.125519;0.28177;0.049255;0.373813;0.766230770565239
30.00605;0.3703435638984428;0.281618336944;0.7604245473568607;0.034916064246;0.0942801972267427;10.0;0.750347;0.013379;0.013379;0.282013;0.05015;0.75589;-0.125554;0.281778;0.049269;0.373819;0.766246369659263
30.006052;0.3703530446276903;0.281634192671;0.7604478935879199;0.034943016953;0.0943505594455896;10.0;0.750347;0.013379;0.013379;0.282029;0.050178;0.75591;-0.125626;0.281794;0.049297;0.373831;0.7662778999658022
30.006056;0.3703735903165883;0.281666790092;0.7604937216264167;0.034996111128;0.0944886785747493;10.0;0.750347;0.013379;0.013379;0.282062;0.050234;0.755951;-0.125769;0.281827;0.049353;0.373855;0.7663418008708647
30.006064;0.3704140470473548;0.281732204175;0.760587257477799;0.0351030989749999;0.0947671916192538;10.0;0.750347;0.013379;0.013379;0.282127;0.050346;0.756031;-0.126056;0.281892;0.049464;0.373902;0.7664678650126175
30.006081;0.3704949614583173;0.281862687372;0.7607733348452327;0.035317026614;0.0953239052833201;10.0;0.750347;0.013379;0.013379;0.282258;0.050569;0.756193;-0.126631;0.282023;0.049688;0.373998;0.7667224161389831
30.006115;0.3706564794644766;0.282123534324;0.7611455618733853;0.0357455747619999;0.0964385535999399;10.0;0.750347;0.013379;0.013379;0.28252;0.051019;0.756515;-0.127782;0.282284;0.050136;0.374189;0.767230854925035
30.006182;0.3709817431006545;0.282647937862;0.761891772623733;0.0366084480859999;0.0986799182623588;10.0;0.750347;0.013379;0.013379;0.283045;0.051923;0.75716;-0.130095;0.282809;0.051037;0.374574;0.768255149429537
30.006317;0.3716399174469826;0.283704226396;0.7633846986753587;0.038354815888;0.1032042417603637;10.0;0.750347;0.013379;0.013379;0.284104;0.053752;0.758451;-0.13476;0.283866;0.052862;0.375351;0.7703299143879849
30.006452;0.3723057588219661;0.284769691872;0.7648812437740851;0.040128285312;0.1077831442601699;10.0;0.750347;0.013379;0.013379;0.285171;0.05561;0.759741;-0.139477;0.284932;0.054715;0.376137;0.7724378425543377
30.006722;0.3736601279143923;0.286926665771;0.7678814096984321;0.043752584971;0.1170919284730962;10.0;0.750347;0.013379;0.013379;0.287333;0.059407;0.762322;-0.149054;0.287091;0.058502;0.377737;0.7767573151248722
30.006965;0.3749040783187081;0.288881333722;0.7705473224444901;0.047094825774;0.1256183341221602;10.0;0.750347;0.013379;0.013379;0.289292;0.062909;0.7646;-0.15783;0.289048;0.061995;0.379205;0.780719840211583
30.007093;0.375572154713312;0.289907585464;0.7719091573370157;0.0488926071199999;0.130181661516737;10.0;0.750347;0.013379;0.013379;0.29032;0.064792;0.76575;-0.162538;0.290075;0.063873;0.379993;0.7828101072060836
30.007222;0.3762456486831442;0.290917669951;0.7732120516721156;0.0507064966509999;0.1347696560172116;10.0;0.750347;0.013379;0.013379;0.291332;0.06669;0.766835;-0.167283;0.291086;0.065766;0.380787;0.7848691096698863
30.00735;0.3769251792557774;0.291910110262;0.7744510749808861;0.05253497645;0.1393777315533232;10.0;0.750347;0.013379;0.013379;0.292327;0.068601;0.767851;-0.172063;0.292079;0.067672;0.381587;0.7868931529566132
30.007479;0.3776097875492636;0.292884016324;0.7756261251194128;0.054378612507;0.1440074232713199;10.0;0.750347;0.013379;0.013379;0.293303;0.070525;0.768797;-0.176877;0.293054;0.069592;0.382393;0.7888816770200712
30.007736;0.3789945082583651;0.294776346394;0.777785271213079;0.0581078980579999;0.1533212138746536;10.0;0.750347;0.013379;0.013379;0.295199;0.074414;0.770479;-0.186599;0.294948;0.073471;0.384021;0.792752846883567
30.007968;0.3802589692420153;0.296415820629;0.7795103984525518;0.061513992204;0.1617686818186516;10.0;0.750347;0.013379;0.013379;0.296842;0.077958;0.771755;-0.195449;0.296589;0.077008;0.385506;0.7961193953333884
30.008199;0.3815391645663653;0.297994315978;0.7810320503183011;0.064965331288;0.1702717239050301;10.0;0.750347;0.013379;0.013379;0.298425;0.081545;0.772807;-0.204386;0.298169;0.080586;0.387008;0.7993774429172993
30.008431;0.3828353830094601;0.299512721198;0.7823538118225577;0.068462391336;0.1788298427324526;10.0;0.750347;0.013379;0.013379;0.299946;0.085173;0.773638;-0.213402;0.299689;0.084207;0.388526;0.802531101358695
30.008663;0.384147603528904;0.300970259344;0.7834755614227186;0.0720047769949999;0.1874403909683175;10.0;0.750347;0.013379;0.013379;0.301407;0.088843;0.774251;-0.22249;0.301147;0.087869;0.390061;0.8055845151819888
30.008894;0.3854735994176514;0.302365812296;0.7844008325156242;0.075591097316;0.1960992852174523;10.0;0.750347;0.013379;0.013379;0.302806;0.092553;0.774649;-0.231642;0.302544;0.091573;0.391612;0.8085413343577432
30.009126;0.3868146354844914;0.30370069614;0.7851323819731124;0.079221730835;0.2048054121214248;10.0;0.750347;0.013379;0.013379;0.304144;0.096304;0.774835;-0.240851;0.30388;0.095316;0.393178;0.8114052510466025
30.009357;0.3881685030202734;0.304973563015;0.7856731307204278;0.082894802087;0.2135536537406038;10.0;0.750347;0.013379;0.013379;0.30542;0.100094;0.774811;-0.25011;0.305155;0.0991;0.394758;0.8141787873808799
30.009589;0.3895364842116846;0.306185359184;0.7860248567053623;0.0866106286339999;0.2223427898140946;10.0;0.750347;0.013379;0.013379;0.306635;0.103924;0.774582;-0.259411;0.306368;0.102923;0.396352;0.8168667832914984
30.00982;0.390916387337497;0.307335483245;0.7861923756592543;0.090367575599;0.2311685529851714;10.0;0.750347;0.013379;0.013379;0.307787;0.107791;0.774151;-0.268749;0.307519;0.106784;0.397959;0.8194728767945894
30.010052;0.3923082438338506;0.308423415482;0.7861762283349383;0.094164597806;0.2400270687298642;10.0;0.750347;0.013379;0.013379;0.308878;0.111697;0.773522;-0.278117;0.308608;0.110683;0.399578;0.8220008212727041
30.010283;0.3937114640050502;0.309449685801;0.7859808872546079;0.0980021398399999;0.248918684874116;10.0;0.750347;0.013379;0.013379;0.309907;0.115639;0.7727;-0.287508;0.309635;0.114619;0.401209;0.8244550564245453
30.010289;0.3937437079840133;0.309472453968;0.7859743475077069;0.098090534817;0.2491227994962211;10.0;0.750347;0.013379;0.013379;0.30993;0.115729;0.772679;-0.287724;0.309658;0.11471;0.401246;0.8245107259563091
30.010289;0.3937437079840133;0.309472453968;0.7859743475077069;0.098090534817;0.2491227994962211;10.0;0.750347;0.013379;0.013379;0.30993;0.115729;0.772679;-0.287724;0.309658;0.11471;0.401246;0.8245107259563091
30.010289;0.3937446558697654;0.309472898874;0.7859735853186054;0.098092885338;0.2491281694257333;10.0;0.750347;0.013379;0.013379;0.30993;0.115732;0.772678;-0.287729;0.309658;0.114712;0.401247;0.8245115336518949
30.010289;0.3937459223661878;0.309473856728;0.7859734898795627;0.098095812486;0.2491348022006178;10.0;0.750347;0.013379;0.013379;0.309931;0.115734;0.772677;-0.287735;0.309659;0.114714;0.401248;0.8245126903535203
30.010289;0.3937468702516885;0.309474295375;0.7859727118013147;0.098100653297;0.2491464966674978;10.0;0.750347;0.013379;0.013379;0.309932;0.115739;0.772676;-0.287747;0.30966;0.114719;0.40125;0.8245159410132712
30.01029;0.3937506617962692;0.3094770723889999;0.7859721961537341;0.098109560063;0.24916671788037;10.0;0.750347;0.013379;0.013379;0.309935;0.115749;0.772674;-0.287771;0.309663;0.114729;0.401255;0.8245224428219039
30.010291;0.3937579342184739;0.309482078316;0.785970393029048;0.098129535828;0.2492128470319369;10.0;0.750347;0.013379;0.013379;0.30994;0.115769;0.772669;-0.287818;0.309668;0.114749;0.401263;0.8245341622304077
30.010293;0.393771841857693;0.309492061976;0.7859679872382767;0.098167840528;0.2493013214578134;10.0;0.750347;0.013379;0.013379;0.30995;0.115809;0.77266;-0.287912;0.309678;0.114789;0.401279;0.8245585457346252
30.010298;0.3937999757757737;0.3095120443199999;0.7859625783629641;0.0982452822899999;0.2494801633658301;10.0;0.750347;0.013379;0.013379;0.30997;0.115888;0.772641;-0.288101;0.309698;0.114868;0.401312;0.8246067554186056
30.010307;0.3938565623167906;0.309551652568;0.7859502219465834;0.098400896736;0.2498394241730399;10.0;0.750347;0.013379;0.013379;0.31001;0.116047;0.772604;-0.288478;0.309737;0.115027;0.401378;0.8247038846155631
30.010326;0.3939700466596413;0.309631804523;0.7859272732743999;0.0987102174989999;0.2505525948887118;10.0;0.750347;0.013379;0.013379;0.310089;0.116365;0.77253;-0.289232;0.309817;0.115345;0.401509;0.8248986305746907
30.010363;0.3941954401283707;0.309790274662;0.7858799040423096;0.099329720038;0.2519808955822853;10.0;0.750347;0.013379;0.013379;0.310249;0.117001;0.772382;-0.290737;0.309977;0.11598;0.401771;0.8252890142810578
30.010437;0.3946468647791339;0.310108482552;0.7857872701600044;0.100569174744;0.2548333300463037;10.0;0.750347;0.013379;0.013379;0.310568;0.118274;0.772087;-0.293739;0.310295;0.117251;0.402296;0.8260756234691832
30.010586;0.3955465850111716;0.310741367647;0.7855999253241526;0.103048518499;0.2605218257568563;10.0;0.750347;0.013379;0.013379;0.311202;0.120823;0.7715;-0.29971;0.310928;0.119795;0.403341;0.8276704260150896
30.010883;0.3973363530473898;0.311996807695;0.7852208973634702;0.108010633609;0.2718367770293541;10.0;0.750347;0.013379;0.013379;0.312462;0.125926;0.770339;-0.31152;0.312185;0.12489;0.405421;0.830943370706452
30.011181;0.3991130134610998;0.3132378064889999;0.7848348611151719;0.1129735684169999;0.2830616006160649;10.0;0.750347;0.013379;0.013379;0.313706;0.131034;0.769195;-0.323155;0.313428;0.12999;0.407485;0.8343201436199417
30.011478;0.4008734053800526;0.314462035514;0.7844422485843647;0.117933427658;0.2941911987057157;10.0;0.750347;0.013379;0.013379;0.314935;0.136145;0.768068;-0.334619;0.314654;0.135092;0.409531;0.8377937262745527
30.011775;0.4026184791896666;0.31566985538;0.784042143359479;0.12288651488;0.3052182679923896;10.0;0.750347;0.013379;0.013379;0.316146;0.141253;0.766958;-0.345914;0.315863;0.140191;0.411558;0.8413566836722699
30.012073;0.4043472878566147;0.31685994136;0.7836331561406725;0.127830314702;0.3161399087888276;10.0;0.750347;0.013379;0.013379;0.317341;0.146356;0.765864;-0.357043;0.317055;0.145285;0.413567;0.8450014025698418
30.01237;0.4060588835550824;0.318032101036;0.7832167055467424;0.1327613537;0.3269509893187468;10.0;0.750347;0.013379;0.013379;0.318517;0.151451;0.764786;-0.368007;0.318229;0.150371;0.415555;0.8487206712723568
30.012667;0.4077523176745902;0.319184724416;0.782790705485892;0.137677765413;0.3376504790902863;10.0;0.750347;0.013379;0.013379;0.319674;0.156535;0.763724;-0.378809;0.319383;0.155444;0.417523;0.8525084202851019
30.012965;0.4094285403693787;0.320319173274;0.7823567281973407;0.1425765160919999;0.3482329687211598;10.0;0.750347;0.013379;0.013379;0.320813;0.161604;0.762677;-0.389452;0.320519;0.160504;0.41947;0.8563580247962882
30.013262;0.4110853404160747;0.321433974358;0.7819154388542894;0.147454621221;0.3586958879919087;10.0;0.750347;0.013379;0.013379;0.321932;0.166656;0.761646;-0.399937;0.321636;0.165546;0.421396;0.8602640485833405
30.013559;0.4127242931401058;0.32252966579;0.7814651842665151;0.152311373678;0.3690390321325125;10.0;0.750347;0.013379;0.013379;0.323032;0.17169;0.760631;-0.410268;0.322734;0.170569;0.423299;0.8642218175821529
30.013857;0.4143438246685956;0.3236063836389999;0.7810093076633393;0.157143621729;0.3792589930710035;10.0;0.750347;0.013379;0.013379;0.324113;0.176702;0.75963;-0.420447;0.323812;0.175571;0.42518;0.8682242894028018
30.014154;0.4159432967244453;0.32466238685;0.7805448228321438;0.16195023247;0.3893565150475042;10.0;0.750347;0.013379;0.013379;0.325175;0.181691;0.758644;-0.430475;0.32487;0.18055;0.427039;0.872266842406038
30.014451;0.4175236595284153;0.325699587843;0.7800745668182523;0.166729183161;0.3993287071427696;10.0;0.750347;0.013379;0.013379;0.326217;0.186655;0.757673;-0.440356;0.32591;0.185503;0.428875;0.8763456975788722
30.014749;0.4190852224190206;0.326718252595;0.7795985998006202;0.171479877085;0.4091766254490991;10.0;0.750347;0.013379;0.013379;0.32724;0.191593;0.756716;-0.45009;0.32693;0.19043;0.430688;0.8804544921550459
30.015046;0.4206264152725076;0.327717159411;0.7791169254044226;0.176199508377;0.4188978675123081;10.0;0.750347;0.013379;0.013379;0.328243;0.196502;0.755773;-0.459681;0.32793;0.195328;0.432479;0.8845899893679557
30.015343;0.4221478555826145;0.3286970770379999;0.7786302185151661;0.180887675087;0.4284936490731509;10.0;0.750347;0.013379;0.013379;0.329228;0.201382;0.754844;-0.469131;0.328912;0.200197;0.434246;0.8887481980274279
30.015641;0.4236495412130173;0.329657739833;0.7781378421633725;0.1855435952909999;0.4379648205442193;10.0;0.750347;0.013379;0.013379;0.330195;0.206231;0.753928;-0.47844;0.329876;0.205035;0.435991;0.8929234361265248
30.015938;0.4251321150419007;0.330601422604;0.7776439626806743;0.190165400408;0.4473089509816435;10.0;0.750347;0.013379;0.013379;0.331143;0.211047;0.753027;-0.487613;0.330821;0.20984;0.437712;0.8971154332068979
30.016235;0.4265939797629591;0.3315251436549999;0.7771444497158985;0.1947525911349999;0.4565291597486117;10.0;0.750347;0.013379;0.013379;0.332072;0.21583;0.752138;-0.49665;0.331747;0.214612;0.439411;0.90131725465787
30.016533;0.4280370371731867;0.3324318872;0.7766428096863398;0.199304402464;0.4656241987381108;10.0;0.750347;0.013379;0.013379;0.332984;0.22058;0.751263;-0.505554;0.332656;0.21935;0.441087;0.9055279907794126
30.01683;0.429460333652597;0.333320664918;0.7761384202426312;0.2038195262089999;0.4745945323413163;10.0;0.750347;0.013379;0.013379;0.333878;0.225294;0.7504;-0.514326;0.333547;0.224052;0.442741;0.9097424878920408
30.017127;0.4308648199377619;0.334192943028;0.7756329307096225;0.208297753826;0.4834410798637226;10.0;0.750347;0.013379;0.013379;0.334755;0.229972;0.749551;-0.522969;0.334421;0.228719;0.444371;0.9139602160717938
30.017425;0.4322488933473399;0.3350468986679999;0.7751249426537413;0.212738991824;0.4921678114119553;10.0;0.750347;0.013379;0.013379;0.335614;0.234613;0.748713;-0.531485;0.335277;0.233348;0.44598;0.918176160436547
30.017722;0.4336144557334315;0.335884315612;0.774615124497805;0.217142225217;0.5007725696084501;10.0;0.750347;0.013379;0.013379;0.336457;0.239217;0.747889;-0.539874;0.336117;0.237941;0.447566;0.9223892303127784
30.018019;0.4349612016030855;0.336706028828;0.7741058917141164;0.221506217746;0.5092551173061426;10.0;0.750347;0.013379;0.013379;0.337284;0.243783;0.747076;-0.54814;0.336941;0.242495;0.44913;0.9265959256202242
30.018316;0.4362894321754768;0.337511568592;0.7735955622602656;0.2258312704059999;0.5176180162786295;10.0;0.750347;0.013379;0.013379;0.338094;0.24831;0.746275;-0.556284;0.337748;0.24701;0.450672;0.9307944264342156
30.018614;0.4375981914245076;0.33830063811;0.7730850920766706;0.23011681128;0.5258632594684721;10.0;0.750347;0.013379;0.013379;0.338889;0.252798;0.745486;-0.564308;0.338539;0.251487;0.452192;0.934982831425262
30.018911;0.4388884298964829;0.339074871873;0.7725764653968547;0.234362389755;0.5339908135884949;10.0;0.750347;0.013379;0.013379;0.339668;0.257247;0.744709;-0.572213;0.339315;0.255924;0.453691;0.9391587789346378
30.019208;0.4401604456672589;0.339833347393;0.7720669831607231;0.238568241331;0.5420029075291937;10.0;0.750347;0.013379;0.013379;0.340432;0.261656;0.743943;-0.580002;0.340076;0.260322;0.455168;0.9433204690098694
30.019506;0.4414148886807059;0.3405777229039999;0.7715592102520907;0.242733936093;0.5498997480997515;10.0;0.750347;0.013379;0.013379;0.341181;0.266025;0.743189;-0.587676;0.340822;0.264679;0.456624;0.9474666066395164
30.019803;0.4426508030276235;0.341307020463;0.7710525274743504;0.246858284667;0.5576817730331664;10.0;0.750347;0.013379;0.013379;0.341916;0.270354;0.742446;-0.595236;0.341554;0.268995;0.45806;0.9515944296873536
30.0201;0.4438687842887805;0.3420216803879999;0.77054682035374;0.25094301784;0.5653540566996411;10.0;0.750347;0.013379;0.013379;0.342637;0.274641;0.741713;-0.602685;0.342271;0.273271;0.459475;0.9557025602110732
30.020398;0.4450691847847928;0.342722862178;0.7700440153899197;0.254986618681;0.5729145656406102;10.0;0.750347;0.013379;0.013379;0.343343;0.278888;0.740992;-0.610024;0.342975;0.277506;0.460869;0.9597908233776774
30.020695;0.4462532553808431;0.343411219154;0.7695433366887704;0.258989055486;0.5803633976069767;10.0;0.750347;0.013379;0.013379;0.344036;0.283094;0.740281;-0.617255;0.343664;0.2817;0.462244;0.9638566770977932
30.020992;0.4474193812565566;0.344085270548;0.7690441785996226;0.26295187846;0.5877078407321378;10.0;0.750347;0.013379;0.013379;0.344715;0.287258;0.739581;-0.624379;0.344341;0.285853;0.463598;0.9678993703903316
30.02129;0.4485679186076508;0.344746343716;0.7685488181724819;0.26687180072;0.5949417906397915;10.0;0.750347;0.013379;0.013379;0.345382;0.291382;0.738891;-0.631398;0.345004;0.289965;0.464933;0.971917354657792
30.021587;0.4497007100817164;0.345394151782;0.7680533831472879;0.270752959262;0.6020736752067851;10.0;0.750347;0.013379;0.013379;0.346036;0.295463;0.738211;-0.638313;0.345655;0.294035;0.466248;0.9759093023893152
30.021884;0.450816862742511;0.346030641541;0.7675636608532082;0.274591713227;0.6090981414416081;10.0;0.750347;0.013379;0.013379;0.346677;0.299504;0.737541;-0.645127;0.346293;0.298064;0.467544;0.9798752843142846
30.022182;0.4519169664053343;0.3466547841349999;0.7670762770700617;0.2783900140799999;0.6160202753492239;10.0;0.750347;0.013379;0.013379;0.347306;0.303503;0.736881;-0.651839;0.346919;0.302051;0.468821;0.9838128328508426
30.022479;0.4530000617494439;0.34726631431;0.7665922008241896;0.282147476925;0.6228420275162276;10.0;0.750347;0.013379;0.013379;0.347923;0.30746;0.736231;-0.658453;0.347533;0.305997;0.47008;0.9877228551420688
30.022776;0.4540680560191391;0.347866288074;0.7661104617747815;0.285864865761;0.6295639210280645;10.0;0.750347;0.013379;0.013379;0.348528;0.311377;0.73559;-0.664969;0.348135;0.309902;0.47132;0.991602954342614
30.023371;0.4561565233557446;0.349032345056;0.7651591661746308;0.293177756892;0.642713064224576;10.0;0.750347;0.013379;0.013379;0.349705;0.319086;0.734337;-0.677716;0.349306;0.317588;0.473746;0.9992746400389634
30.023906;0.4579847936875197;0.350045485755;0.7643168301212943;0.299622196223;0.6542186560618221;10.0;0.750347;0.013379;0.013379;0.350727;0.325884;0.73324;-0.688868;0.350322;0.324366;0.475869;1.0060715774854192
30.024441;0.4597639167072597;0.35102335876;0.7634860979825504;0.3059361472699999;0.6654200909481012;10.0;0.750347;0.013379;0.013379;0.351714;0.332549;0.732173;-0.699727;0.351304;0.331011;0.477936;1.0127661015545495
30.024977;0.4614970350554812;0.3519689650399999;0.7626678793238318;0.31212295607;0.6763271101676234;10.0;0.750347;0.013379;0.013379;0.352668;0.339083;0.731133;-0.710299;0.352253;0.337524;0.479948;1.0193528010899855
30.025512;0.4631841306975013;0.352883203972;0.7618637612661707;0.318181682164;0.686944264875516;10.0;0.750347;0.013379;0.013379;0.353591;0.345485;0.730122;-0.720592;0.35317;0.343907;0.481907;1.0258318406776037
30.026047;0.46482643288974;0.35376681944;0.7610729390768443;0.324115102611;0.6972819953375635;10.0;0.750347;0.013379;0.013379;0.354484;0.351758;0.729136;-0.730613;0.354058;0.35016;0.483814;1.0321989450997322
30.026582;0.4664245920810779;0.354621423352;0.7602974400851416;0.3299228513439999;0.7073444602737626;10.0;0.750347;0.013379;0.013379;0.355347;0.357903;0.728177;-0.740369;0.354916;0.356285;0.485671;1.0384546208140248
30.027117;0.4679810846871912;0.35544823077;0.7595354650019442;0.33560798611;0.7171400663219706;10.0;0.750347;0.013379;0.013379;0.356182;0.36392;0.727243;-0.749867;0.355746;0.362283;0.487478;1.0445970030293978
30.027652;0.4694958934538193;0.356247227526;0.7587866741608493;0.341171846302;0.7266769551320016;10.0;0.750347;0.013379;0.013379;0.35699;0.369812;0.726334;-0.759115;0.356549;0.368156;0.489238;1.050626795194659
30.028188;0.4709709178845335;0.357021017942;0.7580532138706912;0.346616100642;0.7359607302270388;10.0;0.750347;0.013379;0.013379;0.357772;0.375579;0.725449;-0.768119;0.357326;0.373904;0.490951;1.056542971091096
30.028723;0.4724061431628509;0.357769464826;0.7573344885624559;0.351941335302;0.7449973722731131;10.0;0.750347;0.013379;0.013379;0.358529;0.381223;0.724587;-0.776884;0.358077;0.37953;0.492618;1.0623441391681887
30.029258;0.4738037571189151;0.3584942742179999;0.7566302901393522;0.3571503248839999;0.7537937796351464;10.0;0.750347;0.013379;0.013379;0.359261;0.386747;0.723748;-0.785418;0.358805;0.385036;0.494241;1.0680321166650373
30.029793;0.4751640297013232;0.359194674048;0.7559382688832342;0.3622453083899999;0.7623584399216807;10.0;0.750347;0.013379;0.013379;0.35997;0.392151;0.722931;-0.793727;0.359509;0.390422;0.495821;1.073606902590515
30.030328;0.4764882947733344;0.35987392358;0.7552628837423847;0.367226525748;0.7706936975706608;10.0;0.750347;0.013379;0.013379;0.360657;0.397437;0.722136;-0.801816;0.360191;0.395691;0.497359;1.0790687190128347
30.030864;0.47777710831935;0.360531038614;0.7546009056026565;0.372096481228;0.77880767987588;10.0;0.750347;0.013379;0.013379;0.361322;0.402608;0.721362;-0.809692;0.360852;0.400844;0.498856;1.08441886275922
30.031399;0.4790314156347159;0.361167197572;0.7539530514787929;0.376857472934;0.786707219263823;10.0;0.750347;0.013379;0.013379;0.361966;0.407665;0.720608;-0.81736;0.361491;0.405884;0.500313;1.089657404537775
30.031934;0.4802524453045502;0.361782538117;0.7533174305600402;0.381511211854;0.794397229174057;10.0;0.750347;0.013379;0.013379;0.36259;0.412609;0.719874;-0.824825;0.36211;0.410811;0.501731;1.0947853015550584
30.032469;0.4814415396639555;0.362380182176;0.7526982038752621;0.386059345562;0.8018820848559683;10.0;0.750347;0.013379;0.013379;0.363194;0.417443;0.719159;-0.832093;0.36271;0.415628;0.503112;1.0998038133821866
30.033004;0.4825982920991329;0.362957984022;0.7520913147936358;0.390503172329;0.8091681606050624;10.0;0.750347;0.013379;0.013379;0.363779;0.422168;0.718464;-0.839169;0.363291;0.420337;0.504456;1.1047149541202923
30.033539;0.4837246099920904;0.3635176577739999;0.751497133420489;0.394845835794;0.8162616241510976;10.0;0.750347;0.013379;0.013379;0.364347;0.426786;0.717786;-0.846058;0.363854;0.42494;0.505764;1.1095183104212387
30.034075;0.4848211624640575;0.364060838744;0.7509177959429315;0.399088149703;0.8231656961397319;10.0;0.750347;0.013379;0.013379;0.364896;0.4313;0.717127;-0.852765;0.3644;0.429437;0.507038;1.1142168906249803
30.03461;0.4858884996581006;0.36458676441;0.7503506764752498;0.40323234937;0.8298865884945573;10.0;0.750347;0.013379;0.013379;0.365429;0.43571;0.716485;-0.859295;0.364928;0.433833;0.508278;1.1188112674843778
30.035145;0.486927291612413;0.365096216466;0.7497961661935582;0.407280663815;0.8364301423038523;10.0;0.750347;0.013379;0.013379;0.365946;0.440019;0.71586;-0.865652;0.365441;0.438127;0.509484;1.1233026861465256
30.03568;0.4879384896941417;0.3655906975;0.7492557058353114;0.4112336921;0.8427982231075413;10.0;0.750347;0.013379;0.013379;0.366446;0.444229;0.715251;-0.871842;0.365938;0.442322;0.510659;1.1276934272952912
30.036215;0.4889233240212621;0.366069968142;0.7487267433493937;0.41509526846;0.8489987040216321;10.0;0.750347;0.013379;0.013379;0.366932;0.448342;0.714659;-0.877868;0.366419;0.44642;0.511802;1.1319848548920608
30.036751;0.4898808247125009;0.366533017871;0.7482085425289086;0.418865248955;0.8550349959111418;10.0;0.750347;0.013379;0.013379;0.367402;0.452359;0.714082;-0.883735;0.366886;0.450423;0.512915;1.136178090331353
30.037286;0.4908135881839458;0.36698348705;0.7477044154540866;0.422546108044;0.8609095555146679;10.0;0.750347;0.013379;0.013379;0.367859;0.456282;0.713521;-0.889447;0.367339;0.454332;0.513999;1.1402754856831747
30.037821;0.4917218845424717;0.367420462313;0.7472119380142509;0.426140339007;0.8666287842842446;10.0;0.750347;0.013379;0.013379;0.368302;0.460113;0.712974;-0.895008;0.367778;0.458149;0.515054;1.1442776082489774
30.038356;0.4926059823307062;0.367843756802;0.7467301859827022;0.42964967147;0.8721974293474148;10.0;0.750347;0.013379;0.013379;0.368731;0.463854;0.712442;-0.900422;0.368204;0.461877;0.51608;1.1481869975957748
30.038891;0.4934662828613521;0.368254822085;0.7462613655175862;0.433074310441;0.8776168210112133;10.0;0.750347;0.013379;0.013379;0.369147;0.467507;0.711923;-0.905694;0.368617;0.465517;0.51708;1.152005199452242
30.039426;0.4943033311975553;0.368652373559;0.7458019201809969;0.436416901094;0.8828928990559035;10.0;0.750347;0.013379;0.013379;0.369551;0.471073;0.711419;-0.910826;0.369017;0.46907;0.518053;1.1557339641271256
30.039962;0.4951187677163934;0.3690391594659999;0.745354818941922;0.439679631182;0.8880286102058056;10.0;0.750347;0.013379;0.013379;0.369943;0.474555;0.710928;-0.915822;0.369406;0.472539;0.519;1.159374209161132
30.040497;0.495911899668681;0.3694129534029999;0.7449164935340429;0.44286397773;0.8930295442111343;10.0;0.750347;0.013379;0.013379;0.370324;0.477953;0.710449;-0.920687;0.369783;0.475925;0.519921;1.1629283441252949
30.041032;0.4966843694460296;0.369776803412;0.7444905178401843;0.4459712809659999;0.8978967497274137;10.0;0.750347;0.013379;0.013379;0.370693;0.48127;0.709984;-0.925423;0.370149;0.47923;0.520819;1.1663983064052348
30.041567;0.4974361721025121;0.3701301083719999;0.7440755802047366;0.449002788068;0.902633972455604;10.0;0.750347;0.013379;0.013379;0.371051;0.484508;0.70953;-0.930034;0.370504;0.482455;0.521692;1.1697846220804922
30.042102;0.4981688114404594;0.3704723718;0.7436683375034578;0.4519625084779999;0.9072477001744578;10.0;0.750347;0.013379;0.013379;0.371399;0.487668;0.709089;-0.934523;0.370848;0.485603;0.522543;1.173090127590374
