time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.042637;0.4988817349713257;0.370805070516;0.7432724923018336;0.45484901496;0.9117371574770992;10.0;0.750347;0.013379;0.013379;0.371736;0.490751;0.708659;-0.938893;0.371182;0.488675;0.523371;1.1763152824519454
30.043173;0.4995752111394239;0.371127278739;0.7428856966152069;0.457665232797;0.9161087711961604;10.0;0.750347;0.013379;0.013379;0.372063;0.493759;0.708241;-0.943148;0.371507;0.491673;0.524177;1.1794632101023754
30.043508;0.4999993553565844;0.371323794339;0.7426485461649907;0.459392221941;0.9187856284602112;10.0;0.750347;0.013379;0.013379;0.372263;0.495605;0.707985;-0.945754;0.371705;0.493512;0.52467;1.1813946794958066
30.043508;0.4999993553565844;0.371323794339;0.7426485461649907;0.459392221941;0.9187856284602112;10.0;0.750347;0.013379;0.013379;0.372263;0.495605;0.707985;-0.945754;0.371705;0.493512;0.52467;1.1813946794958066
30.043708;0.5002501970514355;0.371440113145;0.7425086793255351;0.460412393615;0.9203642423906144;10.0;0.750347;0.013379;0.013379;0.372381;0.496695;0.707834;-0.947291;0.371822;0.494598;0.524961;1.182535077804037
30.044243;0.5009076503468479;0.371743942304;0.7421406761238126;0.463092595088;0.9245069321008308;10.0;0.750347;0.013379;0.013379;0.37269;0.499559;0.707437;-0.951324;0.372128;0.497451;0.525725;1.185531299437092
30.044778;0.5015475667780674;0.3720394098149999;0.7417829024771756;0.465706591806;0.9285392306809318;10.0;0.750347;0.013379;0.013379;0.372989;0.502354;0.707051;-0.955251;0.372424;0.500235;0.526468;1.1884551272984605
30.045849;0.5027769688689012;0.37260262486;0.7410892859675836;0.470745892535;0.9362916793783104;10.0;0.750347;0.013379;0.013379;0.373563;0.507741;0.706309;-0.9628;0.372993;0.505603;0.527897;1.1940922257015996
30.046812;0.503828772266928;0.373083062982;0.7404957468057043;0.475070619612;0.9429207813489222;10.0;0.750347;0.013379;0.013379;0.374051;0.512366;0.705674;-0.969257;0.373476;0.51021;0.529119;1.198930742922626
30.047775;0.5048308098492009;0.373539565644;0.7399302070243708;0.479203971282;0.9492367778130342;10.0;0.750347;0.013379;0.013379;0.374514;0.516789;0.705069;-0.97541;0.373935;0.514616;0.530283;1.203555965820036
30.048739;0.505786491758133;0.373972823728;0.7393887140561155;0.483155693764;0.9552562230053488;10.0;0.750347;0.013379;0.013379;0.374954;0.521016;0.704493;-0.981275;0.37437;0.518827;0.531392;1.2079780679606729
30.049702;0.5066955303187507;0.374381800379;0.7388693564032129;0.486930407208;0.9609921107882738;10.0;0.750347;0.013379;0.013379;0.375371;0.525056;0.703943;-0.986863;0.374784;0.522852;0.532449;1.2122022636581735
30.050665;0.5075627254734137;0.374771845997;0.7383754306375491;0.490537075281;0.9664560667323756;10.0;0.750347;0.013379;0.013379;0.375767;0.528917;0.70342;-0.992188;0.375176;0.526698;0.533456;1.2162387609939096
30.051629;0.508388331837976;0.375141011343;0.7379024809376582;0.49398275547;0.9716642269977056;10.0;0.750347;0.013379;0.013379;0.376144;0.532606;0.702921;-0.997263;0.375548;0.530373;0.534416;1.2200948419733608
30.052592;0.509174957830803;0.37549228721;0.7374523853444787;0.4972729549299999;0.9766249248558724;10.0;0.750347;0.013379;0.013379;0.376501;0.53613;0.702445;-1.002099;0.375902;0.533884;0.53533;1.2237775058506346
30.053555;0.509924786785267;0.375825962579;0.737022345880321;0.500415523213;0.981351634949506;10.0;0.750347;0.013379;0.013379;0.37684;0.539496;0.701992;-1.006707;0.376237;0.537237;0.536201;1.2272944845932454
30.054519;0.5106387711797843;0.37614223876;0.7366112014780188;0.50341623346;0.9858558767421884;10.0;0.750347;0.013379;0.013379;0.377162;0.542711;0.701561;-1.011098;0.376556;0.54044;0.537031;1.2306530795983897
30.055482;0.5113197919902963;0.376443550543;0.7362194001482032;0.506281497952;0.9901464912619852;10.0;0.750347;0.013379;0.013379;0.377468;0.545782;0.701149;-1.015283;0.376859;0.543498;0.537821;1.2338595909948586
30.056445;0.5119678402683122;0.376729153708;0.7358453482362559;0.509016561048;0.9942354206882106;10.0;0.750347;0.013379;0.013379;0.377759;0.548713;0.700757;-1.01927;0.377147;0.546418;0.538575;1.2369202504401806
30.057409;0.5125857993399738;0.377001015979;0.735488607886605;0.511627918823;0.9981312776939836;10.0;0.750347;0.013379;0.013379;0.378036;0.551513;0.700384;-1.02307;0.377421;0.549207;0.539293;1.2398427208142169
30.058372;0.5131748917406228;0.3772595220659999;0.7351480521316709;0.514121395527;1.001844407825891;10.0;0.750347;0.013379;0.013379;0.378298;0.554185;0.700028;-1.026691;0.377681;0.551869;0.539977;1.242631727530325
30.059335;0.5137348443701284;0.377504140664;0.7348229243177852;0.516499757032;1.005381983901173;10.0;0.750347;0.013379;0.013379;0.378548;0.556736;0.699688;-1.030142;0.377928;0.55441;0.540628;1.2452934744500992
30.060298;0.5142697728595372;0.377737202334;0.7345117723595463;0.518771021865;1.0087526999310772;10.0;0.750347;0.013379;0.013379;0.378786;0.559171;0.699365;-1.03343;0.378163;0.556835;0.541249;1.2478337101252717
30.061262;0.5147784420214195;0.377958845517;0.7342165379592052;0.520937235629;1.0119639695543508;10.0;0.750347;0.013379;0.013379;0.379011;0.561495;0.699057;-1.036564;0.378386;0.55915;0.541841;1.2502582194670826
30.062225;0.5152637397100635;0.378170724158;0.7339362253023956;0.523004675356;1.0150232493563245;10.0;0.750347;0.013379;0.013379;0.379226;0.563713;0.698763;-1.03955;0.378599;0.561359;0.542404;1.252570929196826
30.063188;0.5157261907262418;0.378370762679;0.7336659830019125;0.52497843274;1.0179402213425095;10.0;0.750347;0.013379;0.013379;0.37943;0.565829;0.698484;-1.042395;0.378801;0.563467;0.542942;1.2547777629050492
30.064152;0.5161662254991118;0.378561004749;0.7334090958449418;0.526860520083;1.0207187027271054;10.0;0.750347;0.013379;0.013379;0.379625;0.567849;0.698217;-1.045107;0.378993;0.565479;0.543453;1.2568832963079746
30.065115;0.516586033485227;0.378742618396;0.7331646499243404;0.5286568549;1.02336652683646;10.0;0.750347;0.013379;0.013379;0.37981;0.569776;0.697963;-1.04769;0.379176;0.567399;0.543941;1.2588910538521592
30.066078;0.5169863116147274;0.378916022819;0.7329324090525994;0.530369749878;1.0258874131917952;10.0;0.750347;0.013379;0.013379;0.379985;0.571614;0.697721;-1.050153;0.37935;0.56923;0.544406;1.2608076448253316
30.067042;0.5173673207808935;0.3790807969;0.7327111351521597;0.532004255022;1.028291184334979;10.0;0.750347;0.013379;0.013379;0.380153;0.573368;0.69749;-1.052499;0.379515;0.570977;0.544848;1.262634723544779
30.068005;0.5177302859143939;0.3792360415379999;0.7324973096140376;0.533563707195;1.030582374088164;10.0;0.750347;0.013379;0.013379;0.380312;0.575042;0.697271;-1.054735;0.379673;0.572644;0.54527;1.2643784115785903
30.068968;0.5180756416094082;0.379383850075;0.7322943207606509;0.53505031132;1.0327648481172744;10.0;0.750347;0.013379;0.013379;0.380464;0.576638;0.697061;-1.056865;0.379822;0.574234;0.545672;1.2660401517906137
30.069932;0.5184053152698187;0.379526478372;0.7321037558699889;0.536468201896;1.034843174045737;10.0;0.750347;0.013379;0.013379;0.380608;0.578161;0.696861;-1.058896;0.379965;0.57575;0.546055;1.2676261247453842
30.070895;0.5187198311612927;0.3796616130699999;0.731920374472721;0.53782161851;1.036824864216089;10.0;0.750347;0.013379;0.013379;0.380745;0.579613;0.696671;-1.060831;0.380101;0.577197;0.54642;1.2691386420726465
30.071858;0.519018923836116;0.379789354628;0.7317447152426396;0.5391118820459999;1.038713344132763;10.0;0.750347;0.013379;0.013379;0.380876;0.580998;0.69649;-1.062674;0.38023;0.578576;0.546768;1.2705803203166652
30.072822;0.5193032934557609;0.379911429579;0.7315790875325239;0.540340775661;1.0405109739729224;10.0;0.750347;0.013379;0.013379;0.381;0.582319;0.696317;-1.064431;0.380353;0.579892;0.547099;1.271955470230778
30.073785;0.5195753936148246;0.380027339085;0.7314190466970509;0.541514721285;1.0422254940087474;10.0;0.750347;0.013379;0.013379;0.381119;0.583579;0.696153;-1.066105;0.38047;0.581147;0.547414;1.2732670067326806
30.074748;0.5198339950349534;0.380137355455;0.7312668257285476;0.542634056079;1.0438602732060904;10.0;0.750347;0.013379;0.013379;0.381231;0.58478;0.695996;-1.067701;0.380582;0.582344;0.547715;1.2745178921525582
30.075712;0.5200807638598066;0.380243330412;0.7311236193202075;0.543700660877;1.0454158251151169;10.0;0.750347;0.013379;0.013379;0.381339;0.585926;0.695846;-1.069221;0.380688;0.583485;0.548002;1.2757096858443149
30.076675;0.5203159614099879;0.380344257317;0.7309871030792848;0.544718038351;1.0468985746177872;10.0;0.750347;0.013379;0.013379;0.381441;0.587019;0.695704;-1.07067;0.380789;0.584573;0.548275;1.2768470168802524
30.078602;0.5207538301088145;0.380530882069;0.7307308368514273;0.54661559706;1.049662173287869;10.0;0.750347;0.013379;0.013379;0.381632;0.589057;0.695438;-1.07337;0.380977;0.586603;0.548784;1.278967227392477
30.080336;0.5211135508130642;0.380684002756;0.7305202525669121;0.548175267106;1.0519305557314962;10.0;0.750347;0.013379;0.013379;0.381788;0.590732;0.69522;-1.075587;0.381132;0.588272;0.549201;1.2807100542156291
30.08207;0.5214424046440795;0.3808237805419999;0.7303276011891255;0.549606552113;1.0540120005931326;10.0;0.750347;0.013379;0.013379;0.381931;0.59227;0.695021;-1.07762;0.381273;0.589804;0.549584;1.282310046299646
30.083804;0.521745213285182;0.380953032561;0.730151466387817;0.550920727761;1.0559190841294233;10.0;0.750347;0.013379;0.013379;0.382062;0.593681;0.694837;-1.079485;0.381403;0.591209;0.549936;1.283778143525586
30.085538;0.5220219733382878;0.381071189776;0.7299907077456547;0.552125420896;1.0576670123006569;10.0;0.750347;0.013379;0.013379;0.382183;0.594976;0.694669;-1.081194;0.381522;0.592499;0.550257;1.2851246963610183
30.087272;0.522275577558438;0.3811791205369999;0.7298428969605598;0.553230390425;1.0592691180607587;10.0;0.750347;0.013379;0.013379;0.382293;0.596164;0.694515;-1.08276;0.381631;0.593682;0.550552;1.2863593210394209
30.089006;0.5225079540562039;0.3812779979039999;0.729707547883544;0.554243886458;1.060737701991772;10.0;0.750347;0.013379;0.013379;0.382394;0.597253;0.694374;-1.084197;0.381731;0.594767;0.550823;1.287493062771602
30.09074;0.5227219967525758;0.3813702544299999;0.7295852418671354;0.555174029949;1.0620827770746846;10.0;0.750347;0.013379;0.013379;0.382487;0.598252;0.694245;-1.085513;0.381823;0.595762;0.55107;1.288531952725271
30.092474;0.5229167385884679;0.381453255234;0.7294722602754571;0.5560258724180001;1.063316263156741;10.0;0.750347;0.013379;0.013379;0.382572;0.599169;0.694126;-1.08672;0.381907;0.596674;0.551298;1.289484882531005
30.094208;0.5230963003233726;0.381529720384;0.7293680344291145;0.556808916026;1.0644482013766616;10.0;0.750347;0.013379;0.013379;0.38265;0.600009;0.694017;-1.087826;0.381984;0.597511;0.551506;1.290358478317169
30.095942;0.5232601591225917;0.3816002207689999;0.7292743659461315;0.557525119292;1.0654836023190914;10.0;0.750347;0.013379;0.013379;0.382722;0.600779;0.693917;-1.088841;0.382055;0.598279;0.551696;1.291160534623793
30.097676;0.5234107662753987;0.381664311573;0.729186971618736;0.5581827038820001;1.0664333633296066;10.0;0.750347;0.013379;0.013379;0.382788;0.601486;0.693826;-1.08977;0.38212;0.598982;0.551871;1.2918951858320395
30.09941;0.5235485650529471;0.381724058518;0.7291091677032786;0.558784640458;1.0673024008794474;10.0;0.750347;0.013379;0.013379;0.382848;0.602134;0.693742;-1.090623;0.38218;0.599627;0.552031;1.292569723725958
30.101144;0.5236740758993135;0.381777188875;0.7290358764072257;0.559337001364;1.0681013766118592;10.0;0.750347;0.013379;0.013379;0.382904;0.602727;0.693665;-1.091404;0.382235;0.600219;0.552178;1.2931874664722822
30.102878;0.5237899340088543;0.381827442798;0.7289705624460234;0.559843426903;1.0688319697520885;10.0;0.750347;0.013379;0.013379;0.382955;0.603272;0.693595;-1.09212;0.382285;0.600761;0.552312;1.2937542728142002
30.104611;0.5238958785350386;0.3818739251019999;0.7289118711333018;0.560307301134;1.0695012579613683;10.0;0.750347;0.013379;0.013379;0.383001;0.603771;0.693531;-1.092776;0.382331;0.601258;0.552436;1.2942737863902676
30.106345;0.5239933953753616;0.38191653132;0.7288575289129643;0.560733179923;1.07011497639454;10.0;0.750347;0.013379;0.013379;0.383044;0.604228;0.693471;-1.093378;0.382374;0.601714;0.552549;1.2947499676481942
30.108079;0.524082223744519;0.381954775799;0.7288069667197802;0.561122944598;1.0706773082071523;10.0;0.750347;0.013379;0.013379;0.383084;0.604648;0.693417;-1.09393;0.382413;0.602132;0.552652;1.2951872377339888
30.109813;0.5241642944058665;0.381990950283;0.7287618679101021;0.561481056331;1.0711928727755704;10.0;0.750347;0.013379;0.013379;0.38312;0.605032;0.693367;-1.094436;0.382449;0.602514;0.552747;1.295587879993094
30.111547;0.524238641575571;0.3820236608899999;0.7287209118004893;0.561808164214;1.0716649244426468;10.0;0.750347;0.013379;0.013379;0.383154;0.605385;0.693322;-1.094899;0.382482;0.602865;0.552834;1.2959549436168682
30.113281;0.5243071961379131;0.3820536822079999;0.7286828886237622;0.562108331312;1.0720973037420294;10.0;0.750347;0.013379;0.013379;0.383185;0.605707;0.69328;-1.095324;0.382512;0.603187;0.552913;1.2962915657274023
30.115015;0.5243699579276067;0.382081615743;0.728648943301495;0.562383332133;1.072493424977335;10.0;0.750347;0.013379;0.013379;0.383213;0.606003;0.693242;-1.095714;0.38254;0.603482;0.552986;1.2966008022363706
30.116749;0.5244269267934285;0.382106914492;0.7286180304058104;0.562635176958;1.072857147893212;10.0;0.750347;0.013379;0.013379;0.383239;0.606274;0.693207;-1.096071;0.382566;0.603752;0.553053;1.296883796602456
30.120217;0.5245285732388656;0.3821521685;0.7285631098040705;0.563080136488;1.0734975465894752;10.0;0.750347;0.013379;0.013379;0.383285;0.606753;0.693145;-1.096701;0.382612;0.604228;0.553171;1.2973831640752858
30.123339;0.5246058209208129;0.38218821554;0.7285245422347111;0.56341895356;1.073985325917773;10.0;0.750347;0.013379;0.013379;0.383321;0.607117;0.693097;-1.097182;0.382647;0.604591;0.553261;1.2977641513514695
30.12646;0.5246717420949979;0.3822180807599999;0.7284899301681754;0.563708557458;1.0744023590962404;10.0;0.750347;0.013379;0.013379;0.383352;0.607429;0.693057;-1.097593;0.382678;0.604901;0.553337;1.2980902891933213
30.129581;0.5247280076306199;0.382243950156;0.7284611162304854;0.563955983716;1.0747586854807156;10.0;0.750347;0.013379;0.013379;0.383379;0.607694;0.693022;-1.097944;0.382704;0.605166;0.553402;1.298368406739782
30.132702;0.5247753229916591;0.382266932223;0.728439230038025;0.564165772578;1.0750615508400478;10.0;0.750347;0.013379;0.013379;0.383402;0.607921;0.692993;-1.098244;0.382727;0.605391;0.553458;1.2986066308105009
30.135823;0.5248161391897167;0.382286339038;0.7284195559005221;0.5643451182520001;1.0753196712344129;10.0;0.750347;0.013379;0.013379;0.383422;0.608114;0.692968;-1.098501;0.382747;0.605584;0.553506;1.2988106467168337
30.138944;0.5248511617830334;0.3823037866699999;0.7284041924785514;0.5644987093899999;1.075540554149247;10.0;0.750347;0.013379;0.013379;0.38344;0.608279;0.692946;-1.09872;0.382765;0.605748;0.553546;1.2989841405175044
30.142066;0.5248813563320762;0.382319204825;0.728391664540507;0.564629277875;1.0757274402365635;10.0;0.750347;0.013379;0.013379;0.383455;0.608419;0.692928;-1.098907;0.38278;0.605888;0.55358;1.299132713710574
30.145187;0.5249057571459852;0.382331161843;0.7283805838248164;0.564739652281;1.0758877085890608;10.0;0.750347;0.013379;0.013379;0.383468;0.608539;0.692912;-1.099066;0.382793;0.606006;0.55361;1.2992586779005943
30.148308;0.5249270012154071;0.382343417119;0.7283744525119273;0.564833557672;1.076023059138116;10.0;0.750347;0.013379;0.013379;0.38348;0.60864;0.692899;-1.099203;0.382805;0.606108;0.553635;1.299367638280252
30.151429;0.5249456082881349;0.3823539981719999;0.7283687912331891;0.564913970877;1.0761381026106749;10.0;0.750347;0.013379;0.013379;0.38349;0.608727;0.692887;-1.099319;0.382815;0.606194;0.553656;1.299459371634989
30.15455;0.5249613184568935;0.38236357924;0.7283652448221235;0.564982577584;1.0762365868112866;10.0;0.750347;0.013379;0.013379;0.383499;0.6088;0.692877;-1.099419;0.382824;0.606267;0.553674;1.2995386391677624
30.157672;0.5249741317074585;0.382370873456;0.72836136175387;0.565040117044;1.0763199230526432;10.0;0.750347;0.013379;0.013379;0.383507;0.608863;0.692869;-1.099503;0.382832;0.606329;0.553689;1.29960543941998
30.160793;0.5249850136756287;0.382377468304;0.7283588261440521;0.565089231684;1.0763911672974926;10.0;0.750347;0.013379;0.013379;0.383515;0.608916;0.692862;-1.099576;0.382839;0.606382;0.553702;1.299663468294774
30.163914;0.5249949300031382;0.382384210348;0.7283579107053744;0.5651312777969999;1.0764509245710654;10.0;0.750347;0.013379;0.013379;0.383521;0.608961;0.692856;-1.099638;0.382845;0.606427;0.553713;1.299712725097358
30.167035;0.5250029150395262;0.3823897072159999;0.7283573029060434;0.565166925488;1.0765024522681934;10.0;0.750347;0.013379;0.013379;0.383527;0.608999;0.692851;-1.099691;0.382851;0.606465;0.553722;1.29975490138795
30.170156;0.5250089687814866;0.382394465819;0.728357968258169;0.5651963106510001;1.0765460101810942;10.0;0.750347;0.013379;0.013379;0.383532;0.609031;0.692846;-1.099736;0.382856;0.606497;0.55373;1.29979030978539
30.173277;0.5250150225241179;0.38239916549;0.728358521345803;0.56522187464;1.0765822888697152;10.0;0.750347;0.013379;0.013379;0.383537;0.609058;0.692842;-1.099774;0.382861;0.606524;0.553736;1.299820329137839
30.17952;0.5250239732145572;0.382408278293;0.7283634611037549;0.5652607143989999;1.076637912242532;10.0;0.750347;0.013379;0.013379;0.383545;0.609101;0.692836;-1.099836;0.382869;0.606566;0.553747;1.2998695895327346
30.185138;0.5250293211593043;0.3824133089549999;0.7283656236771738;0.56528645093;1.076675964842887;10.0;0.750347;0.013379;0.013379;0.383551;0.609128;0.692832;-1.099878;0.382875;0.606594;0.553753;1.299902994499205
30.190756;0.5250334436052622;0.3824193370959999;0.7283713861540517;0.5653041338639999;1.0767011906559891;10.0;0.750347;0.013379;0.013379;0.383556;0.609148;0.692829;-1.099909;0.38288;0.606614;0.553758;1.2999276254938197
30.196374;0.5250358946053116;0.382422996552;0.728374955848459;0.565317413776;1.0767214576842778;10.0;0.750347;0.013379;0.013379;0.383561;0.609163;0.692827;-1.099932;0.382885;0.606628;0.553761;1.299946020630472
30.201992;0.5250380857547383;0.3824279544969999;0.7283813591299051;0.565326025195;1.0767333656992677;10.0;0.750347;0.013379;0.013379;0.383565;0.609172;0.692825;-1.099949;0.382889;0.606637;0.553764;1.2999593390664188
30.20761;0.5250395711125019;0.382431624559;0.7283862885775807;0.5653327413389999;1.076743111268968;10.0;0.750347;0.013379;0.013379;0.383569;0.609179;0.692824;-1.099962;0.382893;0.606644;0.553765;1.2999698059647389
30.213228;0.5250398309699941;0.3824345572329999;0.7283915136999501;0.565335829996;1.0767484610673448;10.0;0.750347;0.013379;0.013379;0.383573;0.609183;0.692823;-1.099972;0.382897;0.606648;0.553766;1.2999777344681716
30.218847;0.5250400908292623;0.382438406217;0.7283984840337938;0.5653375340969999;1.076751173808634;10.0;0.750347;0.013379;0.013379;0.383576;0.609185;0.692822;-1.099979;0.3829;0.60665;0.553766;1.2999831245539306
30.224465;0.5250403506903064;0.382441514073;0.7284040427943833;0.565337951334;1.0767514355624508;10.0;0.750347;0.013379;0.013379;0.383579;0.609186;0.692822;-1.099984;0.382903;0.606651;0.553766;1.299987355300043
30.230083;0.5250406105531266;0.382445128938;0.7284105672037383;0.5653385050240001;1.0767519572027389;10.0;0.750347;0.013379;0.013379;0.383582;0.609187;0.692821;-1.099988;0.382906;0.606652;0.553766;1.2999902069573448
30.235701;0.5250401646398111;0.3824466760159999;0.7284141324280718;0.565338041018;1.0767519879280745;10.0;0.750347;0.013379;0.013379;0.383584;0.609186;0.692821;-1.099991;0.382908;0.606651;0.553766;1.2999927454112965
30.241319;0.5250394588647601;0.382448566562;0.7284187123553151;0.5653364573990001;1.0767504191425348;10.0;0.750347;0.013379;0.013379;0.383587;0.609185;0.692821;-1.099993;0.382911;0.60665;0.553766;1.2999944377150234
30.246937;0.52503971873564;0.382451947321;0.7284247908748526;0.565335860703;1.0767487497220172;10.0;0.750347;0.013379;0.013379;0.383589;0.609184;0.692821;-1.099995;0.382913;0.606649;0.553765;1.2999961300196243
30.252555;0.5250390129657033;0.382453837868;0.7284293708151222;0.565334277124;1.0767471809964888;10.0;0.750347;0.013379;0.013379;0.383591;0.609182;0.692821;-1.099996;0.382915;0.606647;0.553765;1.2999969761722523
30.258173;0.5250383071986272;0.382455357859;0.7284332449942806;0.5653320501229999;1.0767443867845805;10.0;0.750347;0.013379;0.013379;0.383593;0.609181;0.692821;-1.099997;0.382917;0.606646;0.553764;1.299997822325099
30.263792;0.5250376014344115;0.3824573848499999;0.7284380848250106;0.56532995959;1.0767418524797254;10.0;0.750347;0.013379;0.013379;0.383596;0.609179;0.692821;-1.099998;0.38292;0.606644;0.553764;1.299998668478164
30.275028;0.5250368956730566;0.382462629061;0.7284490522722457;0.5653260163310001;1.0767357894082776;10.0;0.750347;0.013379;0.013379;0.383599;0.609175;0.69282;-1.099999;0.382923;0.60664;0.553763;1.2999989816922934
30.28514;0.5250364497984877;0.382465228967;0.7284546227481778;0.565323661015;1.0767322177954972;10.0;0.750347;0.013379;0.013379;0.383603;0.609172;0.69282;-1.099999;0.382927;0.606637;0.553762;1.2999989816922934
30.295253;0.5250347784061546;0.3824676960459999;0.728461640592753;0.5653194720779999;1.0767276670588133;10.0;0.750347;0.013379;0.013379;0.383606;0.609169;0.69282;-1.1;0.38293;0.606634;0.553761;1.2999998278461424
30.305366;0.525034072656242;0.382471146378;0.7284691914241099;0.565316133596;1.0767227557936645;10.0;0.750347;0.013379;0.013379;0.383608;0.609166;0.69282;-1.1;0.382932;0.606631;0.55376;1.2999998278461424
30.315478;0.5250336268021316;0.382473102873;0.7284735364524412;0.5653141489619999;1.0767198901243875;10.0;0.750347;0.013379;0.013379;0.383611;0.609163;0.69282;-1.1;0.382935;0.606628;0.553759;1.2999998278461424
30.325591;0.5250329210601941;0.3824759097729999;0.7284798617973706;0.565311181091;1.0767156847031083;10.0;0.750347;0.013379;0.013379;0.383613;0.60916;0.69282;-1.1;0.382937;0.606625;0.553758;1.2999998278461424
30.335703;0.5250322153211173;0.38247807323;0.7284849616248231;0.565308583785;1.0767121850594428;10.0;0.750347;0.013379;0.013379;0.383615;0.609157;0.69282;-1.1;0.382939;0.606622;0.553757;1.2999998278461424
30.345816;0.525031509584901;0.382480100233;0.7284898015652345;0.565306493494;1.0767096510854008;10.0;0.750347;0.013379;0.013379;0.383618;0.609155;0.69282;-1.1;0.382942;0.60662;0.553757;1.2999998278461424
30.355929;0.5250308038515454;0.382481620248;0.728493675879917;0.56530426677;1.076706857241546;10.0;0.750347;0.013379;0.013379;0.38362;0.609153;0.69282;-1.1;0.382944;0.606618;0.553756;1.2999998278461424
30.376154;0.5250300981210505;0.3824864939479999;0.7285039378062744;0.565299680436;1.0766995691467292;10.0;0.750347;0.013379;0.013379;0.383623;0.609149;0.69282;-1.1;0.382947;0.606614;0.553755;1.2999998278461424
30.396379;0.5250286866686429;0.3824882471;0.7285092354227812;0.56529596817;1.076695393078151;10.0;0.750347;0.013379;0.013379;0.383626;0.609145;0.69282;-1.1;0.38295;0.60661;0.553754;1.2999998278461424
30.416604;0.5250279809467301;0.3824915609979999;0.7285165265064377;0.565293136956;1.076691447828483;10.0;0.750347;0.013379;0.013379;0.383629;0.609142;0.69282;-1.1;0.382953;0.606607;0.553753;1.2999998278461424
30.43683;0.525027275227678;0.382493724468;0.7285216264281349;0.5652905398329999;1.076687948426797;10.0;0.750347;0.013379;0.013379;0.383631;0.609139;0.69282;-1.1;0.382955;0.606604;0.553752;1.2999998278461424
30.457055;0.5250265695114867;0.38249588794;0.728526726363382;0.565287942736;1.0766844490593583;10.0;0.750347;0.013379;0.013379;0.383633;0.609137;0.69282;-1.1;0.382957;0.606602;0.553751;1.2999998278461424
30.47728;0.5250258637981562;0.382497407969;0.728530600763031;0.5652857161820001;1.0766816554380674;10.0;0.750347;0.013379;0.013379;0.383635;0.609135;0.69282;-1.1;0.382959;0.6066;0.553751;1.2999998278461424
30.517731;0.5250251580876863;0.3825008583349999;0.728538151825321;0.565282378105;1.076676744718184;10.0;0.750347;0.013379;0.013379;0.383638;0.609132;0.69282;-1.1;0.382962;0.606597;0.55375;1.2999998278461424
30.558181;0.5250244523800772;0.3825030218129999;0.728543251802865;0.5652797810879999;1.0766732454563486;10.0;0.750347;0.013379;0.013379;0.38364;0.609129;0.69282;-1.1;0.382964;0.606594;0.553749;1.2999998278461424
30.598631;0.5250237466753289;0.382503898403;0.7285459006857795;0.565277925119;1.0766711576353971;10.0;0.750347;0.013379;0.013379;0.383642;0.609127;0.69282;-1.1;0.382966;0.606592;0.553748;1.2999998278461424
30.639082;0.525024006601603;0.38250562189;0.7285488226831724;0.565277426438;1.0766696747772566;10.0;0.750347;0.013379;0.013379;0.383643;0.609126;0.69282;-1.1;0.382967;0.606591;0.553748;1.2999998278461424
30.719983;0.5250233009019695;0.382507141933;0.7285526971390941;0.5652751999910001;1.0766668812981812;10.0;0.750347;0.013379;0.013379;0.383645;0.609124;0.69282;-1.1;0.382969;0.606589;0.553747;1.2999998278461424
30.799994;0.5250233009019695;0.3825085652939999;0.7285554081825801;0.565273951998;1.076664504274156;10.0;0.750347;0.013379;0.013379;0.383646;0.609122;0.69282;-1.1;0.38297;0.606587;0.553747;1.2999998278461424
30.799994;1.5360435018856076;1.119092678328;0.7285553286441631;1.653803598174;1.0766645580960652;10.0;0.750347;0.013379;0.013379;1.12023;1.697652;0.69282;-1.1;1.119554;1.695117;1.564574;1.2999998278461424
30.799994;1.536044207584209;1.119090746964;0.7285537365646745;1.653805633058;1.0766653882045485;10.0;0.750347;0.013379;0.013379;1.120228;1.697655;0.69282;-1.1;1.119552;1.69512;1.564575;1.2999998278461424
30.799994;1.536044913283788;1.1190902988479998;0.7285531101141997;1.653808067211;1.0766664782447382;10.0;0.750347;0.013379;0.013379;1.120226;1.697657;0.69282;-1.1;1.11955;1.695122;1.564576;1.2999998278461424
30.799994;1.5360453590574727;1.119085452759;0.7285497437690759;1.653811286725;1.0766682617626535;10.0;0.750347;0.013379;0.013379;1.120223;1.697661;0.69282;-1.1;1.119547;1.695126;1.564577;1.2999998278461424
30.799994;1.5360484417963514;1.119077961012;0.7285434043364413;1.653822292289;1.0766732658215623;10.0;0.750347;0.013379;0.013379;1.120215;1.69767;0.69282;-1.1;1.119539;1.695135;1.564579;1.2999998278461424
30.799995;1.536052416124528;1.119061176386;0.7285305922107788;1.653838254012;1.076680871467034;10.0;0.750347;0.013379;0.013379;1.1202;1.697688;0.69282;-1.1;1.119524;1.695153;1.564584;1.2999998278461424
30.799996;1.5360620362749025;1.1190325923150002;0.7285074208518045;1.653874661065;1.0766978299104406;10.0;0.750347;0.013379;0.013379;1.120169;1.697723;0.69282;-1.1;1.119493;1.695188;1.564594;1.2999998278461424
30.799998;1.536080831348403;1.118970572598;0.728458131734998;1.65394483163;1.0767303372818824;10.0;0.750347;0.013379;0.013379;1.120108;1.697794;0.69282;-1.1;1.119432;1.695259;1.564613;1.2999998278461424
30.800003;1.5361181639174115;1.11884846961;0.7283609398620158;1.65408609256;1.0767961289786108;10.0;0.750347;0.013379;0.013379;1.119986;1.697935;0.69282;-1.1;1.11931;1.6954;1.564652;1.2999998278461424
30.800011;1.5361921324551169;1.118606602164;0.7281684227716109;1.654365176625;1.0769259532536604;10.0;0.750347;0.013379;0.013379;1.119744;1.698214;0.69282;-1.1;1.119068;1.695679;1.564729;1.2999998278461424
30.800029;1.5363379877334935;1.118128293922;0.7277879625768651;1.654919036054;1.0771842194017769;10.0;0.750347;0.013379;0.013379;1.119266;1.698767;0.69282;-1.1;1.11859;1.696232;1.564882;1.2999998278461424
30.800063;1.5366225159198992;1.1171951540399998;0.7270459351372909;1.655994740064;1.0776848073663938;10.0;0.750347;0.013379;0.013379;1.118331;1.699844;0.69282;-1.1;1.117655;1.697309;1.565178;1.2999998278461424
30.800133;1.5371633744091744;1.115410652258;0.7256292147129256;1.658044856581;1.0786393197914228;10.0;0.750347;0.013379;0.013379;1.116548;1.701893;0.69282;-1.1;1.115872;1.699358;1.565743;1.2999998278461424
30.800202;1.5376687767428976;1.113738067945;0.7243029739500394;1.659959607455;1.0795300213945551;10.0;0.750347;0.013379;0.013379;1.114875;1.703809;0.69282;-1.1;1.114199;1.701274;1.56627;1.2999998278461424
30.800271;1.5381409912781077;1.112167578831;0.7230595798027929;1.661750663167;1.080363030820848;10.0;0.750347;0.013379;0.013379;1.113305;1.7056;0.69282;-1.1;1.112629;1.703065;1.566763;1.2999998278461424
30.800341;1.5385820430217558;1.110696276672;0.721896035190042;1.6634241020570002;1.0811409827649203;10.0;0.750347;0.013379;0.013379;1.111834;1.707273;0.69282;-1.1;1.111158;1.704738;1.567223;1.2999998278461424
30.80041;1.5389939714518053;1.109316015621;0.7208059525889696;1.664987913083;1.0818677291583791;10.0;0.750347;0.013379;0.013379;1.110454;1.708837;0.69282;-1.1;1.109778;1.706302;1.567652;1.2999998278461424
30.800472;1.539336306371678;1.108167245004;0.7198993750858945;1.666288544838;1.082472061459758;10.0;0.750347;0.013379;0.013379;1.109305;1.710136;0.69282;-1.1;1.108629;1.707601;1.568009;1.2999998278461424
30.800472;1.539336306371678;1.108167245004;0.7198993750858945;1.666288544838;1.082472061459758;10.0;0.750347;0.013379;0.013379;1.109305;1.710136;0.69282;-1.1;1.108629;1.707601;1.568009;1.2999998278461424
30.800472;1.5393360503090283;1.108166224866;0.7198988321254028;1.666288665608;1.082472319980738;10.0;0.750347;0.013379;0.013379;1.109303;1.710137;0.69282;-1.1;1.108627;1.707602;1.568009;1.2999998278461424
30.800472;1.539336760907437;1.108164295626;0.719897246508125;1.666290742276;1.0824731693497165;10.0;0.750347;0.013379;0.013379;1.109302;1.710139;0.69282;-1.1;1.108626;1.707604;1.56801;1.2999998278461424
30.800472;1.5393374715068169;1.108162366386;0.7198956608918569;1.666292818952;1.0824740187224249;10.0;0.750347;0.013379;0.013379;1.109299;1.710142;0.69282;-1.1;1.108623;1.707607;1.56801;1.2999998278461424
30.800472;1.539338636649519;1.108157093617;0.719891690647734;1.666298581135;1.0824769426705343;10.0;0.750347;0.013379;0.013379;1.109294;1.710148;0.69282;-1.1;1.108618;1.707613;1.568012;1.2999998278461424
30.800473;1.5393421896745378;1.10814665912;0.7198832504904544;1.666311940788;1.082483122963262;10.0;0.750347;0.013379;0.013379;1.109283;1.71016;0.69282;-1.1;1.108607;1.707625;1.568015;1.2999998278461424
30.800474;1.5393483291331431;1.108124117406;0.719865735671419;1.666334428452;1.0824934142036369;10.0;0.750347;0.013379;0.013379;1.109261;1.710184;0.69282;-1.1;1.108585;1.707649;1.568022;1.2999998278461424
30.800476;1.5393615749978948;1.108082195012;0.7198323077627266;1.6663840327159998;1.0825163235078663;10.0;0.750347;0.013379;0.013379;1.109219;1.710233;0.692821;-1.1;1.108543;1.707698;1.568035;1.3000003607849502
30.800481;1.539386390518313;1.107996331296;0.7197649258955293;1.666479523578;1.0825609046841675;10.0;0.750347;0.013379;0.013379;1.109134;1.710329;0.692821;-1.099999;1.108458;1.707794;1.568062;1.2999995146314478
30.800491;1.539436025848752;1.1078279779729998;0.7196323584555652;1.66666984332;1.0826496296922108;10.0;0.750347;0.013379;0.013379;1.108966;1.710518;0.692824;-1.099997;1.10829;1.707983;1.568114;1.299999421147948
30.80051;1.5395334368080482;1.10750303946;0.7193757621505206;1.6670376206700002;1.0828200159954366;10.0;0.750347;0.013379;0.013379;1.10864;1.710885;0.692837;-1.09999;1.107964;1.70835;1.568215;1.300000426411084
30.800548;1.539714556058038;1.106887447536;0.7188913316308722;1.667727579654;1.0831407504022692;10.0;0.750347;0.013379;0.013379;1.108025;1.711575;0.692885;-1.099958;1.107349;1.70904;1.568404;1.2999989326876389
30.800624;1.5400312759749395;1.1058020127260002;0.7180386723158956;1.668929096707;1.0836981837595865;10.0;0.750347;0.013379;0.013379;1.10694;1.712777;0.693071;-1.099833;1.106264;1.710242;1.568734;1.2999923226427148
30.8007;1.5402872498024516;1.104901560384;0.7173347442340436;1.66989707304;1.0841465273793387;10.0;0.750347;0.013379;0.013379;1.106039;1.713744;0.693372;-1.099627;1.105363;1.711209;1.569001;1.2999785650205928
30.800776;1.540483289571815;1.104175641414;0.716772229136553;1.670633853702;1.0844868392998674;10.0;0.750347;0.013379;0.013379;1.105313;1.71448;0.693779;-1.099339;1.104637;1.711945;1.569205;1.2999521290270657
30.800852;1.5406211997275645;1.103614406045;0.7163437749916447;1.671144366815;1.084721128795655;10.0;0.750347;0.013379;0.013379;1.104752;1.714987;0.694286;-1.09897;1.104076;1.712452;1.569349;1.299910808746508
30.800928;1.5407018402014063;1.103209329428;0.7160433645511738;1.671430290804;1.0848499347450018;10.0;0.750347;0.013379;0.013379;1.104347;1.715269;0.694886;-1.098522;1.103671;1.712735;1.569433;1.299852736843678
30.801004;1.5407265491530284;1.102950452227;0.7158638584071367;1.671496101274;1.0848752507009491;10.0;0.750347;0.013379;0.013379;1.104087;1.71533;0.695573;-1.097996;1.103412;1.712796;1.569458;1.2997757554074472
30.801057;1.54071022198011;1.102823987702;0.7157893625737476;1.671406572836;1.0848286387611032;10.0;0.750347;0.013379;0.013379;1.103961;1.715235;0.69607;-1.097586;1.103285;1.712702;1.569441;1.2996955306132278
30.80111;1.5406682364457964;1.102725362529;0.7157448543710507;1.671206232634;1.0847281673628482;10.0;0.750347;0.013379;0.013379;1.103863;1.715027;0.696572;-1.097139;1.103187;1.712493;1.569395;1.299587063841819
30.801162;1.5405986074435485;1.102649942718;0.7157282483512851;1.670893252849;1.0845740381536897;10.0;0.750347;0.013379;0.013379;1.103786;1.714705;0.697076;-1.096656;1.103111;1.712172;1.569322;1.2994496266158224
30.801215;1.5405042363424384;1.102594989236;0.7157364213771005;1.6704735531439998;1.0843680359556445;10.0;0.750347;0.013379;0.013379;1.10373;1.714273;0.69758;-1.096136;1.103055;1.711741;1.569222;1.299281334775498
30.80132;1.5402402543100215;1.102532324274;0.7158184063744648;1.669316793228;1.0838028603373964;10.0;0.750347;0.013379;0.013379;1.103669;1.713088;0.698588;-1.094989;1.102994;1.710558;1.568944;1.2988556901615358
30.801426;1.539880834707024;1.102533521232;0.7159862610029606;1.667753760552;1.083040793133389;10.0;0.750347;0.013379;0.013379;1.103668;1.711489;0.699596;-1.0937;1.102994;1.70896;1.568565;1.298312078514253
30.801531;1.539428595123853;1.102586852431;0.7162312405547414;1.665799117848;1.0820892395557846;10.0;0.750347;0.013379;0.013379;1.103721;1.70949;0.700604;-1.092272;1.103047;1.706965;1.568089;1.2976532999225947
30.801637;1.538888346908248;1.102685042827;0.7165464895763126;1.6634696421389998;1.0809553828132143;10.0;0.750347;0.013379;0.013379;1.103817;1.707109;0.701612;-1.090708;1.103144;1.704586;1.567519;1.2968821611110242
30.801703;1.5385029041409053;1.102765575824;0.7167783517703403;1.661806708482;1.0801453178991216;10.0;0.750347;0.013379;0.013379;1.103896;1.705408;0.702251;-1.089646;1.103224;1.702888;1.567112;1.296335169744692
30.801703;1.5385029041409053;1.102765575824;0.7167783517703403;1.661806708482;1.0801453178991216;10.0;0.750347;0.013379;0.013379;1.103896;1.705408;0.702251;-1.089646;1.103224;1.702888;1.567112;1.296335169744692
30.801703;1.5385019371612767;1.102764999528;0.7167784276974883;1.6618043589770002;1.0801444696541829;10.0;0.750347;0.013379;0.013379;1.103896;1.705406;0.702252;-1.089645;1.103224;1.702885;1.567112;1.2963348709068192
30.801704;1.53850097018169;1.1027644232320002;0.7167785036247126;1.661802009474;1.0801436214094482;10.0;0.750347;0.013379;0.013379;1.103896;1.705404;0.702253;-1.089643;1.103224;1.702883;1.567111;1.2963337315128385
30.801704;1.538500003202145;1.10276611882;0.7167800562396921;1.66179707667;1.0801410940599492;10.0;0.750347;0.013379;0.013379;1.103897;1.705399;0.702255;-1.08964;1.103225;1.702878;1.56711;1.2963322932894172
30.801704;1.538498324097885;1.1027656728039998;0.7167805486240088;1.661787395284;1.080135980166509;10.0;0.750347;0.013379;0.013379;1.103897;1.705389;0.702258;-1.089634;1.103225;1.702869;1.567108;1.2963288751393298
30.801705;1.5384937440581292;1.1027668653920002;0.7167834576195288;1.661769961984;1.0801278642841288;10.0;0.750347;0.013379;0.013379;1.103898;1.705371;0.702265;-1.089623;1.103226;1.70285;1.567103;1.2963234212008976
30.801706;1.5384855509665991;1.102769515476;0.7167889973247733;1.661732589999;1.080109325014439;10.0;0.750347;0.013379;0.013379;1.1039;1.705333;0.702279;-1.0896;1.103228;1.702812;1.567094;1.2963116731099045
30.801709;1.538467485729874;1.102772017226;0.7167990402493472;1.661657092218;1.080072934677383;10.0;0.750347;0.013379;0.013379;1.103904;1.705257;0.702306;-1.089553;1.103232;1.702736;1.567076;1.296286795984978
30.801715;1.538433289395416;1.102780053664;0.716820197057344;1.661509705112;1.0800011391881357;10.0;0.750347;0.013379;0.013379;1.103911;1.705104;0.70236;-1.08946;1.103239;1.702584;1.567039;1.2962378875808251
30.801726;1.5383627086214098;1.102795134351;0.7168628881671607;1.661205917847;1.0798532157189868;10.0;0.750347;0.013379;0.013379;1.103927;1.704795;0.702469;-1.089272;1.103255;1.702275;1.566965;1.2961389531778609
30.801749;1.538219870969037;1.102828929256;0.7169514255210133;1.660591415336;1.079554000488807;10.0;0.750347;0.013379;0.013379;1.103959;1.704166;0.702686;-1.088893;1.103287;1.701647;1.566814;1.295938108107405
30.801794;1.5379216907463138;1.102897659488;0.7171351221093658;1.659310064366;1.078930139518859;10.0;0.750347;0.013379;0.013379;1.104027;1.702858;0.703121;-1.088115;1.103356;1.70034;1.566501;1.2955205107855297
30.801885;1.5372825463785114;1.1030470595400002;0.7175304644800193;1.6565633259;1.0775919688950395;10.0;0.750347;0.013379;0.013379;1.104176;1.700051;0.703991;-1.086486;1.103505;1.697536;1.565827;1.2946254888101811
30.801976;1.536585950966948;1.1032134762060002;0.7179640523927519;1.653571624474;1.0761335045614824;10.0;0.750347;0.013379;0.013379;1.104339;1.696993;0.704861;-1.084761;1.10367;1.694483;1.565093;1.2936519842840268
30.802067;1.5358330954540602;1.103389825172;0.718430816758633;1.650342504764;1.0745584983478207;10.0;0.750347;0.013379;0.013379;1.104514;1.693693;0.70573;-1.082942;1.103846;1.691187;1.5643;1.29260133384737
30.802158;1.5350256810998308;1.103574822572;0.718929224546458;1.646881096018;1.072868758024964;10.0;0.750347;0.013379;0.013379;1.104698;1.690158;0.7066;-1.081029;1.10403;1.687656;1.56345;1.2914748386403043
30.802249;1.534166375691046;1.1037651021330002;0.7194559336081284;1.643198938188;1.0710695816468023;10.0;0.750347;0.013379;0.013379;1.104886;1.686395;0.70747;-1.079025;1.10422;1.683897;1.562544;1.2902746806494343
30.80234;1.5332559133716066;1.103958417804;0.7200092353639858;1.639300330493;1.069162894593508;10.0;0.750347;0.013379;0.013379;1.105077;1.68241;0.70834;-1.07693;1.104412;1.679918;1.561584;1.2890010785488115
30.802431;1.5322954804818163;1.104151439142;0.720586501237222;1.635190670636;1.067151010666578;10.0;0.750347;0.013379;0.013379;1.105268;1.67821;0.709209;-1.074746;1.104605;1.675723;1.560572;1.28765537710872
30.802521;1.531286774522656;1.104343971178;0.7211869060400227;1.630876993164;1.0650369482048123;10.0;0.750347;0.013379;0.013379;1.105457;1.673803;0.710079;-1.072475;1.104796;1.671321;1.559509;1.2862405730912083
30.802612;1.5302310409777995;1.104532077588;0.7218073924851355;1.626365558946;1.0628235314758558;10.0;0.750347;0.013379;0.013379;1.105642;1.669192;0.710949;-1.070118;1.104982;1.666716;1.558397;1.2847571811533105
30.802703;1.5291294612301474;1.104713901792;0.72244628712031;1.621662151108;1.0605133131130784;10.0;0.750347;0.013379;0.013379;1.105821;1.664385;0.711819;-1.067676;1.105163;1.661915;1.557236;1.28320626936475
30.802794;1.5279827631082754;1.10488719252;0.7231018694689987;1.616771083814;1.0581081952293157;10.0;0.750347;0.013379;0.013379;1.105993;1.659387;0.712688;-1.06515;1.105336;1.656924;1.556028;1.2815883535066943
30.802976;1.5255625233631036;1.105205853353;0.7244579205554768;1.606457770291;1.0530265037905904;10.0;0.750347;0.013379;0.013379;1.106305;1.648846;0.714428;-1.059857;1.105652;1.646396;1.553477;1.2781643977333277
30.80314;1.5232428160434568;1.10545496348;0.7257247182372152;1.596588231532;1.048150836305307;10.0;0.750347;0.013379;0.013379;1.106547;1.638758;0.715994;-1.054822;1.105897;1.63632;1.551032;1.2748713110428047
30.803244;1.5216904110784166;1.105556758496;0.7265319873524706;1.58998948888;1.0448836881039292;10.0;0.750347;0.013379;0.013379;1.106647;1.632013;0.716964;-1.051472;1.105999;1.629583;1.549396;1.272647140443886
30.803349;1.520086115911201;1.105594857609;0.7273238312200898;1.583169731461;1.0415000274586317;10.0;0.750347;0.013379;0.013379;1.106681;1.625039;0.717894;-1.048022;1.106035;1.622619;1.547705;1.2703235445035252
30.803453;1.51843159263926;1.105560941225;0.7280940060680446;1.57613709402;1.038003359295521;10.0;0.750347;0.013379;0.013379;1.106644;1.617847;0.71878;-1.044475;1.106;1.615436;1.545961;1.2679009085985389
30.803558;1.5167279769503823;1.105456046448;0.728842655537146;1.568898237224;1.0343965833468134;10.0;0.750347;0.013379;0.013379;1.106533;1.610443;0.719623;-1.040832;1.105893;1.608041;1.544165;1.2653807784034814
30.803662;1.5149784122504848;1.105276004674;0.7295655144234854;1.561463688922;1.030683788162012;10.0;0.750347;0.013379;0.013379;1.106349;1.602837;0.720423;-1.037095;1.105711;1.600445;1.542319;1.2627649575253506
30.803767;1.513182622430287;1.105020138823;0.7302622449154573;1.553839304964;1.0268683250329795;10.0;0.750347;0.013379;0.013379;1.10609;1.595035;0.721181;-1.033267;1.105455;1.592654;1.540426;1.2600566368421695
30.803872;1.511344188795193;1.104693110214;0.7309341699951449;1.546034516482;1.0229532941232011;10.0;0.750347;0.013379;0.013379;1.105756;1.587047;0.7219;-1.029349;1.105124;1.584676;1.538486;1.2572585151037952
30.803976;1.5094633579282406;1.104290106256;0.7315779481866016;1.538054820528;1.0189414750941697;10.0;0.750347;0.013379;0.013379;1.105349;1.578879;0.722579;-1.025343;1.104719;1.576519;1.536502;1.2543718264095378
30.804081;1.5075405508340396;1.103813643737;0.7321949934456624;1.529906226597;1.014835870086935;10.0;0.750347;0.013379;0.013379;1.104868;1.570538;0.723221;-1.021251;1.104241;1.568189;1.534474;1.2514001038205165
30.80429;1.5035811325405757;1.102643633042;0.733344951714632;1.513143085216;1.0063594524222763;10.0;0.750347;0.013379;0.013379;1.103688;1.553374;0.724397;-1.01282;1.103068;1.551048;1.530296;1.2452129801800975
30.804473;1.5000008325214356;1.1013892403969998;0.7342590860737143;1.498012807186;0.998674650511964;10.0;0.750347;0.013379;0.013379;1.102423;1.537878;0.725312;-1.005192;1.101809;1.535573;1.526517;1.2395517150195872
30.804473;1.5000008325214356;1.1013892403969998;0.7342590860737143;1.498012807186;0.998674650511964;10.0;0.750347;0.013379;0.013379;1.102423;1.537878;0.725312;-1.005192;1.101809;1.535573;1.526517;1.2395517150195872
30.804478;1.499890493902805;1.101347413752;0.7342852149734131;1.497547909464;0.9984381630203486;10.0;0.750347;0.013379;0.013379;1.102382;1.537402;0.725338;-1.004957;1.101767;1.535098;1.526401;1.2393763698300049
30.804666;1.4960862731690976;1.099826975206;0.7351360646310069;1.481506637203;0.9902548160306196;10.0;0.750347;0.013379;0.013379;1.100851;1.520971;0.726174;-0.996845;1.100242;1.51869;1.522386;1.2332998955246044
30.804855;1.4921753886889435;1.098087619408;0.7358971523935953;1.465051954391;0.9818228912609428;10.0;0.750347;0.013379;0.013379;1.099101;1.504113;0.72691;-0.988495;1.098499;1.501855;1.518257;1.2269965416108557
30.805043;1.488162833000475;1.096138185718;0.7365714029478455;1.448211666656;0.973154035661592;10.0;0.750347;0.013379;0.013379;1.097141;1.48686;0.727553;-0.979915;1.096545;1.484625;1.51402;1.220478092811993
30.805231;1.4840544061674423;1.093986685386;0.7371607677182208;1.431016685883;0.964261606539472;10.0;0.750347;0.013379;0.013379;1.094977;1.46924;0.728106;-0.971117;1.094388;1.46703;1.509682;1.2137572141598172
30.805419;1.4798541485663377;1.0916380797819998;0.7376659928544741;1.413492865756;0.9551568761863272;10.0;0.750347;0.013379;0.013379;1.092618;1.451283;0.728574;-0.96211;1.092036;1.449098;1.505247;1.2068453610864982
30.805608;1.4755692621768048;1.089104147178;0.7380908338869301;1.395668726367;0.9458510434868146;10.0;0.750347;0.013379;0.013379;1.090073;1.433016;0.728963;-0.952904;1.089497;1.430857;1.500721;1.199755428654107
30.805796;1.471202408011216;1.086391872175;0.738438073686675;1.377567070165;0.9363545509874518;10.0;0.750347;0.013379;0.013379;1.087349;1.414464;0.729276;-0.943508;1.08678;1.412331;1.496109;1.1924977275617763
30.805912;1.468479039635568;1.084639865884;0.7386144688542335;1.366308277385;0.930424092211814;10.0;0.750347;0.013379;0.013379;1.085589;1.402924;0.729433;-0.93764;1.085024;1.400808;1.493232;1.1879567631395511
30.805912;1.468479039635568;1.084639865884;0.7386144688542335;1.366308277385;0.930424092211814;10.0;0.750347;0.013379;0.013379;1.085589;1.402924;0.729433;-0.93764;1.085024;1.400808;1.493232;1.1879567631395511
30.805912;1.4684761512758726;1.084637945544;0.7386146139326961;1.366297308996;0.930418453039843;10.0;0.750347;0.013379;0.013379;1.085587;1.402912;0.729433;-0.937633;1.085023;1.400795;1.493229;1.187951238131431
30.805912;1.4684732629166255;1.084635008259;0.7386140664929366;1.366284529942;0.9304115808198904;10.0;0.750347;0.013379;0.013379;1.085585;1.402899;0.729433;-0.937627;1.085021;1.400783;1.493225;1.1879465024225626
30.805912;1.4684672159350374;1.0846322606440002;0.7386152369451213;1.3662602169480005;0.9303988554337882;10.0;0.750347;0.013379;0.013379;1.085581;1.402874;0.729433;-0.937614;1.085017;1.400758;1.493219;1.1879362417592116
30.805913;1.468455392238048;1.0846236385369998;0.7386153125727185;1.366210346464;0.9303723856274462;10.0;0.750347;0.013379;0.013379;1.085574;1.402824;0.729434;-0.937589;1.085009;1.400708;1.493207;1.187917123909324
30.805914;1.4684314745864036;1.084609124494;0.7386174590131892;1.36611326622;0.930321427906452;10.0;0.750347;0.013379;0.013379;1.085558;1.402724;0.729435;-0.937538;1.084994;1.400607;1.493182;1.187877485546805
30.805916;1.4683841798562118;1.084578084966;0.7386201103530037;1.365917814154;0.930218285440636;10.0;0.750347;0.013379;0.013379;1.085527;1.402524;0.729438;-0.937436;1.084963;1.400407;1.493132;1.1877988255340213
30.80592;1.468289049995266;1.084515590432;0.7386254024270607;1.365526032832;0.9300117254408476;10.0;0.750347;0.013379;0.013379;1.085465;1.402123;0.729443;-0.937231;1.084901;1.400007;1.493032;1.187640112833008
30.805928;1.4681000238982356;1.084392294001;0.7386365209106263;1.364744648893;0.9295992280343428;10.0;0.750347;0.013379;0.013379;1.085341;1.401321;0.729452;-0.936823;1.084777;1.399207;1.492831;1.18732369370488
30.805944;1.4677210112133028;1.084143375128;0.7386576650774963;1.363181283026;0.9287741148429264;10.0;0.750347;0.013379;0.013379;1.085091;1.399719;0.729471;-0.936006;1.084528;1.397606;1.492431;1.1866908493272372
30.805976;1.466963416872418;1.083644864097;0.7386993101759434;1.360055917647;0.9271232683816027;10.0;0.750347;0.013379;0.013379;1.084591;1.396516;0.729508;-0.934373;1.084029;1.394408;1.491631;1.185426010003577
30.80604;1.4654481439836076;1.082639477997;0.7387770645053342;1.353812406386;0.923821434381061;10.0;0.750347;0.013379;0.013379;1.083582;1.390118;0.729575;-0.931106;1.083022;1.388019;1.490031;1.182893936014975
30.806168;1.4624209523338343;1.080596677979;0.7389094612290036;1.341362325597;0.9172203963956884;10.0;0.750347;0.013379;0.013379;1.081531;1.377356;0.729686;-0.924575;1.080977;1.375275;1.486833;1.1778287605679358
30.806424;1.4563770570580272;1.0763899394699998;0.7390874047716564;1.316600936585;0.9040247717473772;10.0;0.750347;0.013379;0.013379;1.077308;1.351978;0.729822;-0.911521;1.076763;1.349933;1.480447;1.167694602678714
30.806681;1.4503485565456329;1.072028490826;0.7391523134130623;1.29203630202;0.8908453738164206;10.0;0.750347;0.013379;0.013379;1.07293;1.326803;0.729848;-0.898484;1.072394;1.324793;1.474077;1.157562785061787
30.806937;1.4443395626963904;1.067524069801;0.7391087922621701;1.267682442697;0.877690035943075;10.0;0.750347;0.013379;0.013379;1.06841;1.301843;0.729772;-0.885468;1.067884;1.299868;1.467727;1.14744095752592
30.807193;1.4383520093808748;1.062889718918;0.7389635582846725;1.243547145286;0.8645638461069577;10.0;0.750347;0.013379;0.013379;1.06376;1.277109;0.729601;-0.872478;1.063243;1.275169;1.4614;1.1373370123604525
30.807449;1.4323890825613688;1.058136982434;0.7387217588546968;1.219640649273;0.8514730139467857;10.0;0.750347;0.013379;0.013379;1.058992;1.252611;0.729342;-0.859521;1.058484;1.250705;1.455097;1.1272604412490488
30.807706;1.42645206114261;1.053278277546;0.7383902384369706;1.1959725787679998;0.8384246560729195;10.0;0.750347;0.013379;0.013379;1.054118;1.228358;0.729001;-0.846601;1.053619;1.226486;1.448822;1.1172178441118814
