time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.99067;1.0441783440102557;0.749955711816;0.7182256901974535;-0.000576387762;-0.0005520012604229;10.0;0.750347;0.013379;0.013379;0.750303;0.012808;0.718121;-0.012316;0.750097;0.012034;1.044813;0.7182266038632933
30.994805;1.0441785931060834;0.749964487777;0.718233923515043;-0.00057291177;-0.0005486722039529;10.0;0.750347;0.013379;0.013379;0.750312;0.012811;0.718129;-0.012317;0.750106;0.012038;1.044814;0.7182346198353292
30.99894;1.0441794952257968;0.74997273622;0.7182412024455848;-0.0005706510399999;-0.000546506651978;10.0;0.750347;0.013379;0.013379;0.750319;0.012814;0.718135;-0.012319;0.750113;0.01204;1.044814;0.7182406532534898
31.003076;1.0441791429275915;0.74997746364;0.7182459721779818;-0.0005674948949999;-0.0005434842276286;10.0;0.750347;0.013379;0.013379;0.750325;0.012817;0.718141;-0.01232;0.750119;0.012043;1.044815;0.7182466695230826
31.007211;1.0441806980642767;0.7499828788840001;0.7182500885855614;-0.0005660815819999;-0.0005421299043828;10.0;0.750347;0.013379;0.013379;0.75033;0.01282;0.718145;-0.012321;0.750124;0.012046;1.044816;0.7182506860880817
31.011347;1.0441812994887432;0.749986981295;0.7182536037201701;-0.000562460049;-0.0005386612930871;10.0;0.750347;0.013379;0.013379;0.750334;0.012822;0.718148;-0.012322;0.750128;0.012048;1.044817;0.7182537028014544
31.019617;1.0441828546308354;0.749993760257;0.7182590261187116;-0.000558426999;-0.000534798092617;10.0;0.750347;0.013379;0.013379;0.750341;0.012827;0.718153;-0.012324;0.750134;0.012053;1.044818;0.7182587363791686
31.027061;1.0441844097753996;0.749997237665;0.718261286649857;-0.0005543400789999;-0.0005308833131489;10.0;0.750347;0.013379;0.013379;0.750344;0.012831;0.718156;-0.012326;0.750138;0.012057;1.04482;0.7182617702564993
31.034505;1.0441856642053655;0.749999188716;0.7182622922588733;-0.000550256152;-0.0005269715634515;10.0;0.750347;0.013379;0.013379;0.750347;0.012835;0.718157;-0.012327;0.750141;0.012061;1.044822;0.7182627872707873
31.041949;1.0441875716326066;0.750001608132;0.7182632972343835;-0.0005470735679999;-0.0005239226963261;10.0;0.750347;0.013379;0.013379;0.750349;0.012839;0.718158;-0.012329;0.750142;0.012065;1.044823;0.7182638214507256
31.049392;1.0441888260626044;0.750002563327;0.7182633491253559;-0.0005433036249999;-0.0005203116634073;10.0;0.750347;0.013379;0.013379;0.75035;0.012842;0.718158;-0.01233;0.750144;0.012068;1.044825;0.7182638386164237
31.056836;1.044190733489816;0.750003672888;0.7182630996747059;-0.000539439164;-0.0005166097980942;10.0;0.750347;0.013379;0.013379;0.750351;0.012846;0.718158;-0.012332;0.750144;0.012072;1.044827;0.7182638729519952
31.06428;1.0441916872035517;0.750004411595;0.7182631510921005;-0.000536354065;-0.0005136547930547;10.0;0.750347;0.013379;0.013379;0.750351;0.012849;0.718157;-0.012333;0.750145;0.012075;1.044828;0.718262890269294
31.071723;1.044193594631283;0.750004525301;0.7182619479348898;-0.000532803583;-0.0005102536404546;10.0;0.750347;0.013379;0.013379;0.750352;0.012853;0.718156;-0.012335;0.750145;0.012079;1.04483;0.718261924760738
31.079167;1.0441955020593603;0.750004639007;0.7182607447818365;-0.0005292530849999;-0.0005068524849572;10.0;0.750347;0.013379;0.013379;0.750352;0.012856;0.718155;-0.012336;0.750146;0.012082;1.044832;0.7182609420823326
31.086611;1.0441964557735293;0.750004381855;0.7182598424923833;-0.000526481965;-0.0005041981919101;10.0;0.750347;0.013379;0.013379;0.750352;0.012859;0.718154;-0.012338;0.750146;0.012086;1.044833;0.7182599765822957
31.094055;1.0441983632021263;0.750005491428;0.7182595930605006;-0.0005226174359999;-0.0005004963179575;10.0;0.750347;0.013379;0.013379;0.750352;0.012863;0.718153;-0.012339;0.750146;0.012089;1.044835;0.7182589939081863
31.101498;1.0441999699181186;0.7500053886720001;0.7182583894642441;-0.0005197517599999;-0.0004977511731213;10.0;0.750347;0.013379;0.013379;0.750352;0.012866;0.718152;-0.012341;0.750146;0.012092;1.044836;0.7182580284166687
31.108942;1.0442009236329952;0.7500051315240001;0.7182574871841465;-0.0005169806139999;-0.000495096874844;10.0;0.750347;0.013379;0.013379;0.750352;0.012869;0.718151;-0.012343;0.750146;0.012095;1.044838;0.7182570629308144
31.123829;1.0442037847781438;0.7500046740840001;0.7182550810648033;-0.0005096630129999;-0.0004880876898069;10.0;0.750347;0.013379;0.013379;0.750352;0.012875;0.718149;-0.012346;0.750146;0.012101;1.044841;0.7182551147865222
31.138717;1.0442075996395546;0.7500052155120001;0.7182529755298573;-0.0005035576859999;-0.0004822390549291;10.0;0.750347;0.013379;0.013379;0.750352;0.012881;0.718147;-0.01235;0.750146;0.012107;1.044844;0.7182531838488431
31.153604;1.0442101600774625;0.750004855637;0.7182508697112874;-0.0004979207279999;-0.0004768395740978;10.0;0.750347;0.013379;0.013379;0.750352;0.012887;0.718145;-0.012353;0.750145;0.012113;1.044847;0.7182512357344051
31.168492;1.044213021226033;0.750005026211;0.7182490650522658;-0.0004925947469999;-0.0004717377939049;10.0;0.750347;0.013379;0.013379;0.750352;0.012893;0.718143;-0.012357;0.750145;0.012119;1.04485;0.7182493048364196
31.183379;1.044215882375383;0.7500048827820001;0.7182469596956218;-0.000486272844;-0.0004656822906139;10.0;0.750347;0.013379;0.013379;0.750352;0.012899;0.718141;-0.012361;0.750145;0.012125;1.044853;0.7182473739610887
31.198267;1.0442187435255124;0.750004739353;0.7182448543499793;-0.000479950899;-0.0004596267802851;10.0;0.750347;0.013379;0.013379;0.750351;0.012904;0.718139;-0.012365;0.750145;0.012131;1.044856;0.7182454431084125
31.213154;1.044220350254198;0.75000400865;0.7182430494362843;-0.0004750932549999;-0.0004549741392076;10.0;0.750347;0.013379;0.013379;0.750351;0.01291;0.718137;-0.012369;0.750145;0.012136;1.044859;0.7182435122783917
31.228041;1.0442232114064502;0.75000417923;0.7182412448195146;-0.0004697671299999;-0.0004498723308086;10.0;0.750347;0.013379;0.013379;0.750351;0.012915;0.718135;-0.012372;0.750145;0.012142;1.044861;0.7182415642449272
31.257816;1.0442289337132924;0.750004206388;0.7182373349117753;-0.0004581188719999;-0.0004387149763901;10.0;0.750347;0.013379;0.013379;0.750351;0.012926;0.718131;-0.01238;0.750145;0.012152;1.044867;0.7182377026869308
31.287591;1.0442334016042585;0.750003646302;0.7182337254772425;-0.000447934846;-0.000428960465459;10.0;0.750347;0.013379;0.013379;0.750351;0.012936;0.718127;-0.012389;0.750145;0.012163;1.044872;0.7182338584681176
31.317366;1.0442381701992127;0.75000330261;0.718230116475171;-0.000437065836;-0.0004185499519871;10.0;0.750347;0.013379;0.013379;0.750351;0.012946;0.718124;-0.012397;0.750145;0.012173;1.044877;0.7182309969536264
31.347141;1.0442426380994985;0.75000305656;0.7182268078279117;-0.0004278774849999;-0.0004097491036936;10.0;0.750347;0.013379;0.013379;0.750351;0.012956;0.71812;-0.012405;0.750144;0.012183;1.044882;0.71822713567854
31.376916;1.0442474067001557;0.7500030268800001;0.7182234995919463;-0.00041800416;-0.0004002922653367;10.0;0.750347;0.013379;0.013379;0.750351;0.012966;0.718117;-0.012413;0.750144;0.012192;1.044887;0.7182242743447204
31.436465;1.0442566432161204;0.750003747124;0.7182178365790663;-0.000398628045;-0.000381733788901;10.0;0.750347;0.013379;0.013379;0.75035;0.012985;0.71811;-0.01243;0.750144;0.012211;1.044896;0.7182175694035896
31.496015;1.0442649260245218;0.750003100625;0.7182115207873869;-0.000380345125;-0.0003642228284425;10.0;0.750347;0.013379;0.013379;0.75035;0.013003;0.718104;-0.012446;0.750144;0.012229;1.044905;0.7182118473904477
31.615114;1.0442814916798056;0.7500024357449999;0.7181994909615457;-0.000345770065;-0.0003311081042371;10.0;0.750347;0.013379;0.013379;0.75035;0.013037;0.718092;-0.012478;0.750144;0.012264;1.044923;0.7182004044471152
31.734214;1.0442974043350868;0.750003240344;0.7181893177466371;-0.000312966402;-0.0002996908741713;10.0;0.750347;0.013379;0.013379;0.75035;0.01307;0.71808;-0.012508;0.750144;0.012296;1.044939;0.7181889281129304
31.853313;1.0443114095694828;0.750002307316;0.7181787926890394;-0.000282035073;-0.0002700679801212;10.0;0.750347;0.013379;0.013379;0.75035;0.0131;0.71807;-0.012537;0.750143;0.012327;1.044954;0.7181794352868925
32.091512;1.04433816573225;0.750002106454;0.7181602004635417;-0.0002253041069999;-0.0002157386509397;10.0;0.750347;0.013379;0.013379;0.750349;0.013156;0.71805;-0.01259;0.750143;0.012383;1.044982;0.7181603655173404
32.329711;1.0443614077368046;0.750001894543;0.7181440150764478;-0.0001749886009999;-0.0001675555987646;10.0;0.750347;0.013379;0.013379;0.750349;0.013206;0.718033;-0.012637;0.750143;0.012432;1.045007;0.7181441936394112
32.806108;1.0444012158270402;0.750001961079;0.7181167062172449;-9.307305700001092e-05;-8.911618982203909e-05;10.0;0.750347;0.013379;0.013379;0.750349;0.013288;0.718004;-0.012715;0.750142;0.012514;1.045048;0.7181165749660704
33.282506;1.0444298798928533;0.7500009335;0.7180960138529755;-2.9788545000046866e-05;-2.8521345064450697e-05;10.0;0.750347;0.013379;0.013379;0.750348;0.01335;0.717982;-0.012774;0.750142;0.012576;1.045079;0.7180956255262945
33.758903;1.0444521684983952;0.75000029763;0.7180800808794073;1.6455467999994082e-05;1.5755118804197654e-05;10.0;0.750347;0.013379;0.013379;0.750348;0.013395;0.717966;-0.012817;0.750142;0.012622;1.045102;0.7180803942769919
34.235301;1.0444671278168594;0.750000418632;0.7180699120705192;4.948875400000061e-05;4.738182053028494e-05;10.0;0.750347;0.013379;0.013379;0.750348;0.013427;0.717955;-0.012848;0.750141;0.012654;1.045118;0.7180699500250655
34.711699;1.0444773184267813;0.7500002009260001;0.718062697671281;7.033794999995362e-05;6.734272612630637e-05;10.0;0.750347;0.013379;0.013379;0.750347;0.013448;0.717948;-0.012867;0.750141;0.012675;1.045128;0.7180632913559918
35.188096;1.044482740309767;0.749999698683;0.7180584893729974;8.230476900001086e-05;7.879954911998007e-05;10.0;0.750347;0.013379;0.013379;0.750347;0.01346;0.717943;-0.012879;0.750141;0.012687;1.045134;0.7180585072889256
35.664494;1.0444856015560962;0.749999869434;0.7180566858141795;8.763450000002219e-05;8.390206611700774e-05;10.0;0.750347;0.013379;0.013379;0.750347;0.013466;0.717941;-0.012884;0.750141;0.012692;1.045137;0.7180565973076218
36.140891;1.0444856015560962;0.749999555457;0.7180563852097485;8.863067700002318e-05;8.485581502318402e-05;10.0;0.750347;0.013379;0.013379;0.750347;0.013466;0.717941;-0.012885;0.750141;0.012693;1.045138;0.7180566152511932
36.617289;1.0444846478072332;0.749999812517;0.7180572869994137;8.58579190000264e-05;8.220122639454254e-05;10.0;0.750347;0.013379;0.013379;0.750347;0.013463;0.717942;-0.012882;0.750141;0.01269;1.045136;0.7180575612637192
37.093686;1.0444817865611635;0.749999955743;0.718059391166876;7.953202700001408e-05;7.61449630077937e-05;10.0;0.750347;0.013379;0.013379;0.750347;0.013458;0.717944;-0.012877;0.750141;0.012685;1.045133;0.7180594712591709
37.570084;1.0444792259226603;0.750000314756;0.7180614952810316;7.389104799996915e-05;7.074439219669122e-05;10.0;0.750347;0.013379;0.013379;0.750347;0.013451;0.717946;-0.01287;0.750141;0.012678;1.04513;0.7180613454406245
38.522879;1.0444715959412203;0.74999949123;0.7180659523384564;5.7372449999992265e-05;5.492964119171796e-05;10.0;0.750347;0.013379;0.013379;0.750347;0.013436;0.717951;-0.012856;0.750141;0.012663;1.045122;0.7180660938500021
39.475674;1.0444642665773682;0.749999565718;0.7180710625703767;4.2849141999994326e-05;4.102499565677606e-05;10.0;0.750347;0.013379;0.013379;0.750347;0.013421;0.717956;-0.012841;0.750141;0.012647;1.045115;0.7180708246524155
40.428469;1.0444575903549171;0.749999795292;0.7180758723167904;2.8421544000001554e-05;2.721177409447868e-05;10.0;0.750347;0.013379;0.013379;0.750347;0.013407;0.717961;-0.012829;0.750141;0.012634;1.045108;0.7180756093629694
41.381264;1.0444531222434064;0.7500003545399999;0.7180794796506097;1.823190000001383e-05;1.7455929434968884e-05;10.0;0.750347;0.013379;0.013379;0.750347;0.013397;0.717965;-0.012818;0.750141;0.012623;1.045103;0.7180794122859949
42.334059;1.0444493072638803;0.75000044088;0.7180821851897806;1.013005800000573e-05;9.698946544895708e-06;10.0;0.750347;0.013379;0.013379;0.750347;0.013389;0.717968;-0.012811;0.750141;0.012615;1.045099;0.71808228688988
43.286855;1.0444464460301448;0.7499995879949999;0.7180833357666989;3.4907099999660536e-06;3.342162743943412e-06;10.0;0.750347;0.013379;0.013379;0.750347;0.013383;0.71797;-0.012806;0.750141;0.01261;1.045096;0.7180841973863511
44.286855;1.0444448391609773;0.749999690047;0.7180845382408986;6.227789999621514e-07;5.962775405759502e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.01338;0.717971;-0.012802;0.750141;0.012606;1.045094;0.718085125904304
45.286855;1.0444438854170195;0.74999963314;0.7180851394812316;-1.1536150000336336e-06;-1.1045255912174018e-06;10.0;0.750347;0.013379;0.013379;0.750347;0.013378;0.717971;-0.0128;0.750141;0.012604;1.045093;0.7180850902511484
46.286855;1.0444438854170195;0.7499999471209999;0.7180854401014989;-2.14974700003463e-06;-2.0582695059546367e-06;10.0;0.750347;0.013379;0.013379;0.750347;0.013377;0.717972;-0.0128;0.750141;0.012603;1.045093;0.7180860900922675
47.286855;1.0444438854170195;0.7499999471209999;0.7180854401014989;-2.14974700003463e-06;-2.0582695059546367e-06;10.0;0.750347;0.013379;0.013379;0.750347;0.013377;0.717972;-0.0128;0.750141;0.012603;1.045093;0.7180860900922675
48.286855;1.0444438854170195;0.7499999471209999;0.7180854401014989;-2.14974700003463e-06;-2.0582695059546367e-06;10.0;0.750347;0.013379;0.013379;0.750347;0.013377;0.717972;-0.0128;0.750141;0.012604;1.045093;0.7180860900922675
49.286855;1.0444438854170195;0.74999963314;0.7180851394812316;-1.1536150000336336e-06;-1.1045255912174018e-06;10.0;0.750347;0.013379;0.013379;0.750347;0.013377;0.717972;-0.0128;0.750141;0.012604;1.045093;0.7180860900922675
50.286855;1.0444438854170195;0.74999963314;0.7180851394812316;-1.1536150000336336e-06;-1.1045255912174018e-06;10.0;0.750347;0.013379;0.013379;0.750347;0.013378;0.717971;-0.012801;0.750141;0.012604;1.045093;0.7180851080770301
51.286855;1.0444438854170195;0.749999319159;0.7180848388609644;-1.5748300003263738e-07;-1.5078167648016672e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013378;0.717971;-0.012801;0.750141;0.012605;1.045093;0.7180851080770301
52.286855;1.0444438854170195;0.749999319159;0.7180848388609644;-1.5748300003263738e-07;-1.5078167648016672e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012801;0.750141;0.012605;1.045094;0.7180851080770301
53.286855;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012801;0.750141;0.012605;1.045094;0.7180851080770301
54.286855;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
55.286855;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
56.286855;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012606;1.045094;0.718085125904304
57.286855;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012606;1.045094;0.718085125904304
58.286855;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012606;1.045094;0.718085125904304
59.286855;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012606;1.045094;0.718085125904304
60.286855;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012606;1.045094;0.718085125904304
61.286855;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012606;1.045094;0.718085125904304
62.286855;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012606;1.045094;0.718085125904304
63.286855;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
64.286855;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
65.286855;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
66.286855;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
67.286855;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
68.286855;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
69.286855;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
70.286855;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
71.286855;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
72.286855;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
73.286855;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
74.286855;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
75.286855;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
76.286855;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
77.286855;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
78.286855;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
79.286855;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
80.286855;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
81.286855;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
82.286855;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
83.286855;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
84.286855;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
85.286855;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
86.286855;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
87.286855;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
88.286855;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
89.286855;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
90.286855;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
91.286855;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
92.286855;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
93.286855;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
94.286855;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
95.286855;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
96.286855;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
97.286855;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
98.286855;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
99.286855;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
100.0;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750347;0.013379;0.013379;0.750347;0.013379;0.717971;-0.012802;0.750141;0.012605;1.045094;0.718085125904304
