time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
0.0;1.0449710817185731;0.749971457200659;0.7181488244506669;-4.4094800963614204e-07;-2.71942930812707e-07;1.0000864923801778;10.000771824772471;0.7508715721589979;0.013381261239825611;0.013380759769725158;0.7505739028176998;0.013376726097564599;0.7180102237719803;-0.012801941292388302;0.7502390080290341;0.012603908239381765;1.044806694260526;0.7178208376978582;0.9992036934242515
0.0;1.0449826088538672;0.749966291673653;0.7181527080621074;-4.43168835659984e-07;-2.711257762632617e-07;1.0000924456881475;10.000828639394335;0.7508791395339871;0.013381224916947378;0.013380865345766144;0.7505746284324483;0.013376720016624377;0.7180125178203802;-0.012801942223351855;0.7502444212851651;0.012603881799794778;1.0448005983213573;0.7178121524526465;0.9991891158559943
0.1;1.0449941996468697;0.7499611078943234;0.7181566044055365;-4.4540513860252874e-07;-2.7030354295733947e-07;1.0000983955579579;10.000885549482305;0.7508867405747387;0.013381189016221439;0.013380971235211389;0.7505753526006568;0.013376713876300388;0.7180148297857647;-0.012801943161540492;0.7502498390786236;0.012603855045937189;1.0447945252618818;0.7178034135875516;0.999174397040446
0.2;1.04500584140112;0.7499559108295271;0.718160509066004;-4.4765477716127574e-07;-2.694772056978479e-07;1.0001043345586453;10.00094248569271;0.7508943639750767;0.013381153598182054;0.01338107732370165;0.7505760742293642;0.013376707704433843;0.7180171574993373;-0.012801944107000647;0.7502552547053056;0.012603828016788268;1.044788484488559;0.7177946298894581;0.9991595503761258
0.4;1.0450175203259826;0.7499507055348551;0.7181644175796519;-4.4991547971016974e-07;-2.686478829470693e-07;1.0001102551061185;10.000999376877632;0.7509019975639513;0.013381118720030873;0.013381183491150844;0.7505767917766353;0.013376701536087311;0.7180194986774575;-0.012801945059859909;0.75026066106402;0.012603800754582044;1.0447824859007477;0.7177858107102826;0.9991445905924081
0.8;1.0450292215984325;0.749945497202621;0.7181683254437435;-4.5218481454408553e-07;-2.6781685876777857e-07;1.0001161493769921;10.001056150271623;0.7509096281737797;0.013381084435902522;0.01338128961264261;0.7505775032671345;0.013376695413528128;0.718021850873817;-0.012801946020337903;0.7502660506237406;0.012603773304196169;1.0447765400349869;0.7177769659517266;0.9991295338927051
1.6;1.0450409293473168;0.7499402912076364;0.7181722280676562;-4.544601819804046e-07;-2.6698563033626315e-07;1.0001220092706244;10.001112731280077;0.750917241537426;0.01338105079680394;0.013381395559296754;0.7505782063015932;0.013376689384824754;0.7180242114530062;-0.012801946988759428;0.7502714154547743;0.012603745712621508;1.0447706581927154;0.7177681060467459;0.9991143981488583
2.6;1.04505262653707;0.7499350930685911;0.7181761207052676;-4.5673883537772085e-07;-2.661559306845208e-07;1.0001278264037174;10.001169043143191;0.7509248222964591;0.01338101785129597;0.01338150119814431;0.750578898052563;0.013376683502857199;0.7180265775741153;-0.012801947965560426;0.7502767473186542;0.012603718028838116;1.0447648525021456;0.7177592419720091;0.9990992029768269
3.6;1.0450642948915625;0.7499299084147562;0.7181799984083674;-4.590178916762985e-07;-2.6532970166586375e-07;1.0001335921101693;10.001225006342692;0.7509323540525429;0.013380985646313914;0.013381606390881652;0.7505795752611636;0.013376677825258232;0.7180289461738949;-0.012801948951296886;0.7502820377199146;0.012603690303851986;1.0447591359519102;0.7177503852291807;0.9990839696823609
4.6;1.0450759148630926;0.7499247430388757;0.7181838560353118;-4.6129431727707047e-07;-2.6450905913934857e-07;1.000139297445964;10.001280537794653;0.750939819306832;0.013380954226833436;0.013381710992057207;0.7505802342208217;0.01337667241478286;0.7180313139478964;-0.012801949946675089;0.7502872778662999;0.012603662591347632;1.044753522419949;0.717741547813831;0.9990687212641408
5.6;1.0450874655837716;0.749919602934671;0.7181876882822964;-4.6356491029857723e-07;-2.6369628444994663e-07;1.0001449332126071;10.0013355503997;0.7509471992749452;0.013380923635265864;0.013381814848445089;0.7505808707662706;0.013376667340103442;0.7180336773366669;-0.012801950952581275;0.7502924585986521;0.012603634949169959;1.0447480266620626;0.7177327422567138;0.9990534825630418
6.6;1.0450989247972347;0.7499144942531224;0.7181914896720919;-4.658262756532849e-07;-2.6289383370751415e-07;1.0001504899881462;10.001389952621537;0.7509544737142059;0.013380893912101621;0.013381917799447491;0.7505814803055948;0.013376662676598875;0.7180360325277585;-0.012801951970070601;0.7502975703421256;0.012603607440070445;1.0447426642889959;0.717723981707101;0.9990382804662331
7.6;1.0451102687763612;0.7499094232475629;0.7181952545130669;-4.6807480696329325e-07;-2.621043443877348e-07;1.0001559580796187;10.001443647998348;0.7509616208395218;0.013380865097315684;0.01338201967675294;0.7505820578272829;0.01337665850609562;0.7180383754693482;-0.012801953000328369;0.7503026030663275;0.012603580131540492;1.0447374517447399;0.717715279996219;0.9990231440706804
8.6;1.0451214722691446;0.7499043962767982;0.718198976864651;-4.703067020197109e-07;-2.613306492935089e-07;1.000161327385295;10.001496535509009;0.7509686173038159;0.013380837230921962;0.013382120303199001;0.75058259782304;0.013376654915611203;0.7180407018940307;-0.012801954044640898;0.7503075462656414;0.012603553095965633;1.0447324062330812;0.7177066516761492;0.9990081047447633
9.6;1.045132508483722;0.7498994198802361;0.7182026504842587;-4.7251796611518397e-07;-2.6057580560337984e-07;1.0001665873110315;10.001548510417408;0.7509754381929653;0.013380810351950871;0.013382219491796195;0.7505830942033322;0.013376651996969838;0.7180430073816658;-0.012801955104388507;0.7503123889629103;0.012603526410461205;1.0447275456770981;0.7176981120524256;0.9989931961061564
10.6;1.0451433490526767;0.7498945008749337;0.7182062687572118;-4.747043640141188e-07;-2.598431098553397e-07;1.0001717267925245;10.00159946405591;0.7509820569999678;0.01338078449643051;0.013382317045682761;0.7505835402694606;0.01337664984802554;0.7180452874294014;-0.012801956181069482;0.7503171196737384;0.012603500155918762;1.0447228887990336;0.7176896772316863;0.9989784540403299
11.6;1.0451539639889889;0.7498896464024022;0.718209824665666;-4.768613766072346e-07;-2.591360965665333e-07;1.0001767343019616;10.001649282521958;0.7509884456249527;0.013380759695669119;0.013382412758605846;0.7505839287477003;0.013376648573589063;0.7180475374410147;-0.012801957276334111;0.7503217263083956;0.012603474416772528;1.0447184552195996;0.717681364182613;0.9989639167578024
12.6;1.0451643216722923;0.7498848639219613;0.7182133107917851;-4.78984215162154e-07;-2.584585407984642e-07;1.00018159777327;10.001697845679299;0.7509945744296724;0.013380735975603351;0.013382506414865521;0.7505842518739967;0.013376648285030277;0.7180497526592735;-0.012801958391971858;0.7503261960894604;0.012603449281953217;1.044714265549882;0.7176731907941822;0.9989496247980237
13.6;1.0451743887899427;0.749880161232908;0.7182167193061247;-4.810678530598186e-07;-2.578144580057971e-07;1.0001863045308874;10.001745026901874;0.7510004122543623;0.013380713357382059;0.013382597789111009;0.7505845014459785;0.013376649099470088;0.7180519281077575;-0.012801959529856095;0.7503305155460734;0.012603424845575022;1.0447103415162344;0.7176651759600413;0.9989356210588036
14.6;1.0451841301454543;0.7498755465814306;0.7182200419706108;-4.831070100602345e-07;-2.5720809737956726e-07;1.000190841344651;10.001790692871587;0.7510059263712424;0.013380691858842204;0.013382686646075897;0.7505846687768454;0.01337665113940223;0.7180540585476743;-0.012801960691914412;0.7503346705207252;0.012603401206582106;1.0447067060397992;0.7176573397003821;0.9989219509210884
15.6;1.04519350845049;0.7498710287688818;0.7182232701848852;-4.850961031440865e-07;-2.5664393382889895e-07;1.0001951945932501;10.001834703312557;0.751011082421397;0.01338067149544055;0.013382772739513805;0.7505847446141594;0.013376654533245538;0.7180561384762711;-0.012801961880157389;0.7503386461312572;0.012603378468028203;1.0447033832635357;0.7176497032329735;0.9989086623832505
16.6;1.0452024842879295;0.7498666171652218;0.7182263950038138;-4.870292271042686e-07;-2.561266641377563e-07;1.0001993503374356;10.0018769109478;0.7510158443187659;0.013380652279875047;0.013382855810949577;0.7505847191060733;0.013376659416396656;0.7180581621557739;-0.012801963096733301;0.7503424267662042;0.012603356736609549;1.0447003985863073;0.7176422889557692;0.9988958061789405
17.6;1.0452110161815018;0.749862321673582;0.7182294070869679;-4.889001820165747e-07;-2.5566122166703123e-07;1.000203294189379;10.001917161670836;0.7510201741349642;0.013380634221209026;0.013382935588861021;0.7505845817821887;0.013376665931709239;0.7180601235987778;-0.012801964343949453;0.7503459961265818;0.012603336122594561;1.0446977786566451;0.7176351204281679;0.9988834359158585
18.6;1.045219060605114;0.7498581527045818;0.7182322966348402;-4.907025078301899e-07;-2.552528081837328e-07;1.0002070111121157;10.001955294540648;0.7510240319819029;0.013380617324538414;0.01338301178809632;0.7505843214734118;0.013376674229535453;0.7180620165143368;-0.012801965624257363;0.7503493372251336;0.012603316740361492;1.0446955513063798;0.7176282224355501;0.9988716082319965
19.6;1.0452265719242992;0.7498541211259583;0.7182350533712554;-4.924294887444341e-07;-2.5490692667781e-07;1.0002104852866835;10.001991140945895;0.7510273758986312;0.013380601591587072;0.013383084109126859;0.7505839262254885;0.013376684468030519;0.7180638342556152;-0.01280196694024854;0.7503524323791619;0.012603298709524244;1.0446937455473682;0.7176216211341478;0.9988603829083037
19.999996;1.045233502317894;0.749850238213163;0.7182376665902019;-4.940741261311406e-07;-2.5462940710597845e-07;1.0002137000578988;10.002024523599962;0.751030161816874;0.013380587021237721;0.013383152236285946;0.7505833833089458;0.013376696813520822;0.718065569781126;-0.012801968294662222;0.7503552632350045;0.012603282156051053;1.0446923917232689;0.7176153441682827;0.9988498228725888
19.999996;1.0452398016793316;0.7498465156871905;0.7182401252083513;-4.956290934407789e-07;-2.544264192594362e-07;1.000216637920411;10.002055256519043;0.751032343575293;0.013380573609312475;0.01338321583604209;0.750582679270556;0.013376711440267617;0.7180672156527245;-0.012801969690393558;0.7503578107491162;0.012603267212211425;1.0446915216908594;0.717609420678581;0.9988399942117571
20.079996;1.0452454179963735;0.7498429650604757;0.7182424169209685;-4.970865228765327e-07;-2.5430437946236516e-07;1.0034192814786862;10.002083158531072;0.7510338739484994;0.01338056132533653;0.013383274567877449;0.7505817995065125;0.013376728533191305;0.718068764030395;-0.01280197113000804;0.750360054907416;0.012603254014325596;1.0446911655039577;0.71760388157639;1.0020309681054236
20.159996;1.0452502992764023;0.7498395966392145;0.7182445264110413;-4.984379848168728e-07;-2.542700150075877e-07;1.0066216170153026;10.002108100534214;0.7510347115642373;0.013380550043095754;0.01338332812774981;0.7505807264529177;0.01337674826807826;0.7180702065796439;-0.01280197261419201;0.7503619748079736;0.012603242711741703;1.0446913408775154;0.7175987608584825;1.005222827175815
20.249996;1.0452543971464068;0.7498364218635454;0.7182464360254327;-4.996755239252299e-07;-2.54330844598873e-07;1.009108639734879;10.002130037252245;0.751034834764337;0.013380539490530802;0.013383376304729699;0.7505794388855551;0.013376770698864657;0.7180715345445906;-0.012801974140529034;0.7503635524341803;0.012603233502652657;1.0446920441033392;0.7175940965009693;1.0077006701333622
20.249996;1.0452576720547784;0.7498334576846606;0.7182481290000392;-5.007922353255669e-07;-2.544945767336484e-07;1.0102253574257314;10.00214895354463;0.7510342474677403;0.013380529281798146;0.013383418963705214;0.7505779173185482;0.013376795614177272;0.7180727379157466;-0.012801975703818351;0.7503647801393472;0.012603226633578143;1.0446932531413835;0.7175899283766911;1.0088096038696093
20.329746;1.045260097561613;0.7498307264070608;0.7182495901170044;-5.017809255741725e-07;-2.5476677782729047e-07;1.0102267898026902;10.002164809778762;0.7510329675324295;0.013380518985977414;0.013383455933616093;0.7505761516004981;0.013376822570064112;0.7180738022090658;-0.012801977296293971;0.7503656640448629;0.012603222293298126;1.044694939171551;0.7175862967764125;1.0088047241750273
20.409496;1.0452616571212123;0.7498282528197336;0.7182508036905725;-5.026337667628543e-07;-2.551497383741327e-07;1.010227963082193;10.00217757490794;0.7510310144231795;0.013380508200633079;0.013383486953240573;0.7505741423466513;0.013376851083700484;0.7180747070665043;-0.012801978907672205;0.7503662205327135;0.012603220517271843;1.0446970774049391;0.7175832451317247;1.0088010989795841
20.568996;1.0452623361929803;0.7498260627128625;0.7182517536130303;-5.033435315783177e-07;-2.556435144997535e-07;1.0102289021005955;10.00218724828438;0.7510284090687696;0.01338049660704273;0.01338351172989507;0.7505718982113893;0.013376880769802552;0.7180754310150445;-0.012801980526760338;0.7503664708431539;0.012603221214512553;1.0446996497068963;0.7175808196140636;1.0087987699767103
20.887996;1.0452621212669153;0.7498241793029186;0.718252429231295;-5.039034302385325e-07;-2.5624615954927707e-07;1.0102296215653737;10.002193811168649;0.751025176230933;0.013380483982576038;0.013383529976408487;0.7505694341764715;0.013376911364915384;0.7180759589232408;-0.012801982142543343;0.7503664363483729;0.012603224212900662;1.0447026384222335;0.7175790602426346;1.0087977687619847
21.525996;1.045261005273945;0.7498226174351661;0.718252832305583;-5.043069205091719e-07;-2.569527796164298e-07;1.0102301194839585;10.002197225209343;0.7510213404684053;0.013380470233952755;0.013383541439378192;0.7505667705020305;0.013376942715674993;0.7180762871352282;-0.012801983742331468;0.7503661353743925;0.012603229293082108;1.0447060194072622;0.7175779906871287;1.0087981251090654
22.525996;1.0452589900908387;0.7498213806312526;0.7182529743967723;-5.045487903227564e-07;-2.577557634231512e-07;1.0102303792879317;10.002197522459078;0.7510169219795922;0.013380455447143185;0.013383546003773965;0.750563930994144;0.013376974761158445;0.7180764236877072;-0.012801985310343414;0.7503655804238332;0.012603236278837117;1.044709760113303;0.7175776136355193;1.0087998620501089
23.525996;1.04525608593469;0.7498204615511732;0.7182528701236078;-5.046251537267206e-07;-2.586461182806629e-07;1.0102303807980024;10.002194848626319;0.7510119403932013;0.013380439828751268;0.013383543795281496;0.7505609413682641;0.013377007488195345;0.7180763838890902;-0.012801986830248495;0.7503647756333692;0.01260324507233275;1.0447138213644487;0.7175779118875393;1.0088029849295632
24.525996;1.0452523143924393;0.7498198436996865;0.7182525367747269;-5.045337984139624e-07;-2.5961493565342884e-07;1.0102301126011157;10.002189408592036;0.7510064207986328;0.013380423555358232;0.013383535184135447;0.7505578280253583;0.01337704085270265;0.7180761840124065;-0.012801988289254574;0.7503637199072676;0.012603255588784607;1.0447181606785254;0.7175788532781053;1.00880746826864
25.525996;1.0452477133309481;0.7498195056009489;0.7182519937149866;-5.042768607549875e-07;-2.6065464269578166e-07;1.0102295779950201;10.002181412619715;0.7510003949776435;0.013380406707539365;0.01338352066635701;0.7505546146243844;0.013377074746912564;0.718075836910228;-0.012801989680483418;0.7503624156297046;0.012603267724536177;1.0447227390779388;0.7175803974440452;1.0088132520933735
26.525996;1.0452423345836068;0.749819426705343;0.7182512582984373;-5.038618685126455e-07;-2.6175909436844105e-07;1.0102287910966368;10.002171054726212;0.7509938998514717;0.013380389323159514;0.013383500712101757;0.7505513184336041;0.01337710905143164;0.7180753523794345;-0.012801991002761887;0.7503608735270847;0.012603281369271333;1.044727527189652;0.7175825023310942;1.0088202541514115
27.525996;1.0452362352082505;0.7498195896312997;0.7182503448587861;-5.032991442751396e-07;-2.6292280126409e-07;1.0102277693302202;10.0021585071128;0.7509869745505077;0.013380371443896826;0.01338347572082413;0.7505479516161222;0.01337714367524679;0.7180747393979613;-0.012801992258100912;0.7503591096211979;0.012603296409003326;1.0447325033808352;0.7175851277077043;1.008828386154165
28.525996;1.0452294712408265;0.749819978699998;0.7182492663296943;-5.025992275065625e-07;-2.641405356483588e-07;1.0102265297950537;10.00214392878321;0.7509796573928736;0.013380353114705082;0.013383446056503195;0.7505445246487661;0.013377178544213542;0.7180740067057814;-0.01280199344919549;0.7503571406798009;0.012603312730219968;1.0447376487194422;0.7175882354992247;1.0088375622951156
29.525996;1.0452220962286793;0.7498205789168645;0.7182480349538021;-5.017722003110665e-07;-2.654073442171606e-07;1.010225088848089;10.002127471794086;0.7509719848712935;0.013380334379236388;0.013383412066536024;0.7505410475113868;0.013377213589782371;0.7180731626502912;-0.012801994578623264;0.7503549827450866;0.012603330224214115;1.0447429451237276;0.7175917894584659;1.0088477008767531
30.525996;1.045214161309349;0.7498213758438467;0.7182466623136555;-5.008276869496519e-07;-2.667185579578386e-07;1.0102234621357111;10.002109281650363;0.7509639917150134;0.013380315281028343;0.013383374081606749;0.7505375296496174;0.013377248749077492;0.718072215236326;-0.012801995648845039;0.7503526511231629;0.012603348786545353;1.0447483752987652;0.7175957550507716;1.0088587241010991
31.525996;1.0452057152984664;0.749822355557014;0.7182451594119661;-4.997748236253694e-07;-2.6806974676994095e-07;1.0102216645466642;10.0020894981719;0.7509557109458167;0.01338029586327835;0.013383332415592695;0.7505339799755645;0.013377283964744649;0.7180711721924494;-0.012801996662240123;0.7503501604034051;0.012603368316365236;1.0447539227064466;0.7176000992892579;1.0088705578547494
32.525996;1.0451968047323175;0.7498235047000542;0.7182435367929194;-4.986222411824868e-07;-2.6945667931357287e-07;1.0102197101584365;10.002068256363733;0.7509471739044251;0.013380276167967487;0.013383287365849712;0.7505304068809289;0.013377319184381446;0.7180700410184622;-0.012801997621137394;0.7503475244990678;0.012603388716154105;1.0447595715645601;0.7176047906148503;1.0088831315302904
33.525996;1.0451874738575575;0.7498248105527299;0.7182418046129143;-4.973780779615435e-07;-2.7087533248879906e-07;1.010217612231296;10.002045686402528;0.7509384102514806;0.013380256235563211;0.013383239214524192;0.750526818281579;0.013377354359940268;0.7180688290034231;-0.012801998527807645;0.750344756672406;0.012603409891912729;1.0447653068372869;0.7176097988625861;1.0088963778485942
34.525996;1.0451777646906737;0.7498262610547246;0.7182399726501606;-4.960500103372853e-07;-2.7232192492083385e-07;1.0102153832984826;10.002021912857387;0.7509294480747828;0.01338023610520431;0.013383188230183488;0.7505232216765121;0.01337738944704308;0.7180675432113769;-0.012801999384434522;0.7503418695289171;0.012603431753483977;1.0447711142091554;0.7176150952595617;1.0089102326653756
35.525996;1.0451677171939415;0.7498278447737213;0.7182380502920667;-4.9464529300562e-07;-2.7379292346166407e-07;1.0102130353116097;10.001997054022155;0.7509203140995553;0.01338021581529811;0.013383134669030697;0.7505196241892188;0.013377424403902136;0.7180661904486634;-0.012802000193100387;0.7503388750233257;0.012603454214729647;1.04477698009435;0.7176206524256202;1.0089246348415806
36.525996;1.0451573694632448;0.7498295508538679;0.7182360465174366;-4.931708145085539e-07;-2.7528501073353877e-07;1.0102105797147505;10.001971221539678;0.7509110337884404;0.013380195404031212;0.01338307877602184;0.7505160325790492;0.01337745919105594;0.7180647772645419;-0.012802000955798407;0.750335784517484;0.012603477193596753;1.0447828916175097;0.7176264443841113;1.0089395261759575
37.525996;1.04514675785902;0.7498313689835127;0.718233969890942;-4.916331512243721e-07;-2.767950471407893e-07;1.010208027449778;10.001944519678036;0.7509016312918905;0.013380174908701931;0.013383020785536794;0.750512453190688;0.013377493772637113;0.7180633099586622;-0.01280200167445137;0.7503326088494983;0.012603500612270585;1.044788836536846;0.7176324465497039;1.008954851297477
38.525996;1.045135917031889;0.749833289375121;0.7182318285608718;-4.900385888939005e-07;-2.783200628551262e-07;1.0102053889317206;10.00191704487503;0.7508921294276749;0.01338015436421007;0.01338296092132607;0.7505088918950154;0.013377528117638676;0.7180617945413181;-0.012802002350924052;0.7503293583528206;0.012603524397001447;1.0447948032303183;0.7176386356636569;1.008970557511046
39.525996;1.0451248798347086;0.7498353027118844;0.7182296302456305;-4.883931208601633e-07;-2.7985725986775045e-07;1.010202674000902;10.001888887016907;0.7508825497213268;0.013380133802071344;0.01338289939686249;0.7505053541277344;0.013377562199836797;0.7180602367278593;-0.012802002987031325;0.7503260428194561;0.012603548477568855;1.0448007807387896;0.7176449897072031;1.00898659469229
40.525996;1.045113677261726;0.749837400074954;0.7182273822427745;-4.86702454589553e-07;-2.8140399234903003e-07;1.0101998919514974;10.00186013181642;0.7508729124373679;0.013380113250551714;0.013382836416023105;0.7505018449650234;0.013377595996930948;0.718058641996995;-0.012802003584538632;0.7503226714766337;0.01260357278739486;1.044806758722903;0.717651487817981;1.0090029152885616
41.525996;1.0451023385086196;0.7498395729025654;0.7182250914794198;-4.849720294174045e-07;-2.829577526642699e-07;1.0101970516321923;10.001830862245669;0.7508632366421347;0.013380092735260137;0.013382772173197818;0.7504983691411308;0.013377629489973146;0.7180570155954165;-0.012802004145160917;0.7503192530347238;0.012603597264269843;1.044812727343545;0.7176581102009237;1.0090194743350283
42.525996;1.0450908911074925;0.749841812995331;0.7182227645478545;-4.832070372152112e-07;-2.8451617027385357e-07;1.0101941614882965;10.001801158298825;0.7508535402941156;0.013380072279592451;0.013382706853363601;0.7504949310598783;0.01337766266318844;0.718055362491277;-0.01280200467056548;0.7503157957604825;0.012603621850665634;1.0448186772243373;0.7176648380520091;1.0090362293610855
43.525996;1.0450793611076175;0.7498441125599792;0.7182204076826902;-4.814124455064229e-07;-2.8607698132276173e-07;1.0101912295439504;10.001771096463385;0.7508438402782518;0.013380051905795132;0.01338264063196026;0.7504915348302434;0.013377695503260656;0.7180536873551213;-0.012802005162366084;0.7503123074802341;0.012603646493515298;1.0448245995312713;0.7176716535126547;1.00905314025723
44.525996;1.0450677732297327;0.7498464642195939;0.718218026724723;-4.795930225345195e-07;-2.876379828058163e-07;1.010188263397077;10.00174075014086;0.7508341524210014;0.013380031636179618;0.01338257367472171;0.7504881842688318;0.01337772799809511;0.7180519945449557;-0.01280200562210993;0.7503087955231483;0.012603671143869878;1.0448304860436124;0.7176785396245606;1.0090701692086257
45.525996;1.0450561509202694;0.7498488609483804;0.7182156271425595;-4.777533576296735e-07;-2.891970165245442e-07;1.0101852702288885;10.001710189999924;0.7508244915634332;0.013380011492531582;0.013382506139006137;0.7504848828725156;0.013377760136127983;0.7180502881176702;-0.012802006051270527;0.7503052667482711;0.01260369575637731;1.0448363291421408;0.7176854802659071;1.0090872806093556
46.525996;1.0450445163719158;0.7498512960094322;0.7182132141041051;-4.758978653118062e-07;-2.907519839769851e-07;1.0101822568049799;10.001679483582643;0.7508148716639524;0.013379991495082358;0.01338243817602313;0.7504816338149131;0.013377791906093266;0.7180485719060996;-0.012802006451248434;0.7503017276775789;0.012603720288470874;1.04484212174183;0.7176924601129333;1.0091044409100667
47.525996;1.0450328904903954;0.7498537629559114;0.7182107925174235;-4.7403077621181517e-07;-2.923008802229911e-07;1.0101792295115737;10.001648694956645;0.75080530588156;0.01337997166334446;0.013382369931924916;0.7504784399574229;0.013377823297335271;0.7180468495804451;-0.012802006823371818;0.7502981845867408;0.012603744699677455;1.0448478572181965;0.7176994646464804;1.0091216184975857
48.525996;1.0450212927778915;0.749856255680779;0.7182083670179653;-4.721561215678422e-07;-2.938418232125766e-07;1.0101761944540895;10.001617884581739;0.7507958066039931;0.01337995201758067;0.013382301547488764;0.7504753038440164;0.013377854300597387;0.7180451246467755;-0.012802007168892543;0.7502946434919106;0.012603768951463545;1.044853529380553;0.7177064801442605;1.0091387835936316
49.525996;1.0450097413320958;0.7498587684551662;0.7182059419691094;-4.70277720485908e-07;-2.9537305982412167e-07;1.0101731575138664;10.00158710938898;0.7507863854133726;0.013379932579377252;0.013382233157780057;0.7504722277011897;0.013377884907728062;0.7180434004457598;-0.012802007488991548;0.7502911100630675;0.012603793007752547;1.0448591324907148;0.7177134936462439;1.0091559080921646
50.525996;1.0449982530203161;0.7498612959390253;0.7182035215140345;-4.6839917650292355e-07;-2.968929640994355e-07;1.010170124324888;10.001556422927953;0.7507770530584118;0.013379913371120593;0.013382164892082802;0.7504692134513791;0.013377915110653432;0.718041680192267;-0.012802007784802626;0.7502875895272038;0.012603816835487933;1.0448646612917152;0.717720492937379;1.00917296540153
51.525996;1.04498684364604;0.7498638332063395;0.7182011096191597;-4.665238572675219e-07;-2.984000287678918e-07;1.0101671002631791;10.00152587512044;0.750767819486245;0.01337989441458017;0.013382096872716402;0.7504662627255324;0.013377944901103183;0.7180399669906249;-0.012802008057444013;0.7502840866801022;0.012603840404474542;1.044870111018157;0.7177274665395585;1.0091899304085892
52.525996;1.0449755280298763;0.749866375745036;0.7181987100312573;-4.64654866870241e-07;-2.998928425756526e-07;1.010164090432688;10.001495512157085;0.7507586938968333;0.013379875729955132;0.013382029213378568;0.7504633769347437;0.013377974270345584;0.7180382637598313;-0.012802008308032692;0.7502806060070714;0.012603863687547146;1.0448754773610203;0.7177344036929173;1.00920677953698
53.525996;1.0449643200355077;0.7498689193854421;0.7181963262082303;-4.6279506249517707e-07;-3.0137007083722107e-07;1.0101610995922938;10.001465376859132;0.7507496847796976;0.013379857336216484;0.01338196201930981;0.7504605573984261;0.013378003208282615;0.7180365731479493;-0.012802008537670068;0.7502771517853244;0.012603886661495985;1.0448807564554279;0.7177412943281185;1.0092234907885884
54.525996;1.044953232577768;0.7498714602005702;0.7181939613414058;-4.609471034737762e-07;-3.028304597284972e-07;1.010158132117808;10.001435508787212;0.7507407999338297;0.013379839251047694;0.013381895388601609;0.7504578053687205;0.013378031703162771;0.7180348975315014;-0.01280200874742932;0.7502737281140842;0.012603909307208044;1.044885944907366;0.7177481290215879;1.009240043735405
55.525996;1.044942277655204;0.7498739944388548;0.7181916184448872;-4.5911348641390644e-07;-3.0427285248744563e-07;1.010155192113571;10.001405944196124;0.7507320464645543;0.013379821489431546;0.01338182941277698;0.7504551219349587;0.013378059742849984;0.7180332390852948;-0.012802008938358821;0.7502703388863555;0.012603931609081251;1.0448910397309819;0.7177548989398905;1.0092564194822002
56.525996;1.0449314664074731;0.749876518528812;0.7181893004300939;-4.5729655460737937e-07;-3.056961806100793e-07;1.0101522835850556;10.001376716679431;0.7507234308073788;0.013379804063314122;0.013381764177620058;0.7504525079519565;0.013378087317133353;0.7180315998753175;-0.012802009111475273;0.7502669877341863;0.01260395355451719;1.0448960382117498;0.7177615957888568;1.0092726006222967
57.525996;1.04492080915301;0.749879029100795;0.718187010100596;-4.554984970411556e-07;-3.0709943913422843e-07;1.0101494104468318;10.00134785823848;0.7507149588331079;0.013379786983637617;0.013381699764547396;0.7504499640129803;0.013378114419671057;0.7180299818883198;-0.012802009267745924;0.7502636780047713;0.012603975133122136;1.044900937815205;0.7177682117754102;1.0092885711698723
58.525996;1.0449103153728587;0.7498815229293953;0.7181847500610234;-4.537213647020268e-07;-3.0848168068710553e-07;1.0101465763642052;10.001319399755442;0.7507066359397393;0.013379770262311283;0.01338163625041118;0.7504474904698745;0.013378141047984458;0.7180283869581869;-0.012802009408082264;0.7502604127795819;0.012603996335898733;1.0449057361711516;0.7177747396058739;1.0093043164304303
59.525996;1.0448999937137302;0.7498839968631725;0.7181825226845702;-4.5196710199919777e-07;-3.098420130187928e-07;1.0101437846485273;10.001291370592844;0.7506984670303528;0.013379753912375269;0.013381573706316482;0.7504450875249132;0.013378167201579732;0.718026816708411;-0.01280200953334427;0.7502571949163357;0.0126040171549653;1.044910431135269;0.7177811725323513;1.0093198228589393
60.525996;1.0448898521067709;0.7498864478597055;0.7181803301858405;-4.50237555097144e-07;-3.111795855037265e-07;1.0101410382653635;10.001263797977948;0.7506904564131206;0.013379737947261165;0.013381512198241812;0.7504427552817176;0.013378192879933287;0.7180252725871682;-0.01280200964434642;0.7502540271218878;0.012604037583447025;1.0449150209030433;0.7177875043918663;1.00933507795694
61.525996;1.0448798978899603;0.7498888730431315;0.7181781746391269;-4.4853444930489846e-07;-3.124935853777955e-07;1.0101383398588308;10.001236707232751;0.7506826077374764;0.013379722379871149;0.013381451788744864;0.750440493697725;0.013378218081555465;0.7180237559083474;-0.012802009741864755;0.7502509119870586;0.01260405761566087;1.0449195040977217;0.7177937295765044;1.00935007018217
62.525996;1.044870137800665;0.749891269690709;0.7181760579208856;-4.468593677201839e-07;-3.1378323986838585e-07;1.010135691783992;10.001210122899547;0.7506749240547483;0.013379707221518607;0.013381392537088458;0.7504383025513104;0.013378242804407059;0.7180222678279665;-0.012802009826651273;0.7502478519271263;0.012604077247645399;1.0449238797529103;0.7177998429497205;1.0093647888707848
63.525996;1.0448605779310667;0.7498936352334468;0.718173981726313;-4.452137526365579e-07;-3.1504781063042137e-07;1.010133096190204;10.001184069606651;0.7506674079503635;0.01337969248163438;0.013381334498156797;0.7504361814831443;0.013378267046933841;0.7180208093076925;-0.012802009899451934;0.750244849125262;0.012604096476709292;1.0449281472082552;0.7178058397740634;1.0093792242217055
64.525996;1.0448512237356251;0.7498959673120532;0.7181719476760727;-4.435989252706253e-07;-3.162865985838843e-07;1.010130555086956;10.001158572134154;0.7506600616217541;0.013379678168596726;0.013381277721573413;0.7504341300481941;0.0133782908083301;0.718019381118348;-0.012802009961003141;0.7502419055155809;0.012604115299988805;1.044932306040636;0.7178117157080494;1.00939336735246
65.525996;1.0448420800252893;0.7498982638040893;0.7181699573634515;-4.4201610288717165e-07;-3.174989627619166e-07;1.0101280703150568;10.001133654801825;0.7506528868897653;0.013379664290497334;0.01338122225075987;0.7504321477147883;0.013378314087831902;0.7180179838650852;-0.012802010012016649;0.750239022783897;0.012604133713611722;1.044936356052345;0.7178174668419564;1.0094072103247909
66.525996;1.0448331509147697;0.7499005227622649;0.7181680122755842;-4.404663997324941e-07;-3.186843226514398e-07;1.0101256435026873;10.001109340323888;0.7506458852300834;0.013379650854801426;0.013381168122104742;0.7504302338195519;0.01337833688441261;0.7180166180343246;-0.01280201005317842;0.7502362024062315;0.01260415171271085;1.044940297230174;0.7178230896710206;1.009420746067093
67.525996;1.0448244398232482;0.7499027423097174;0.7181661137059913;-4.3895081837049004e-07;-3.198421485731051e-07;1.0101232760638352;10.001085648701599;0.7506390578451492;0.013379637867293664;0.01338111536546066;0.7504283875513595;0.013378359197819656;0.7180152840658784;-0.012802010085144203;0.7502334456720469;0.012604169291968413;1.0449441297137085;0.717828581014168;1.0094339682563394
68.525996;1.044815949599778;0.7499049206156325;0.7181642627649364;-4.3747024177252024e-07;-3.209719865701063e-07;1.010120969204095;10.001062596625845;0.7506324057239;0.01337962533207451;0.013381064005790122;0.7504266079947544;0.013378381029602494;0.718013982393653;-0.01280201010853963;0.7502307536747297;0.012604186446403513;1.044947853802463;0.7178339379793112;1.0094468712254918
69.525996;1.0448076826777941;0.7499070559797328;0.7181624604429099;-4.360254431295767e-07;-3.220735019220691e-07;1.0101187239433318;10.001040197381384;0.7506259296795453;0.01337961325274062;0.013381014064324506;0.7504248941553372;0.013378402382730277;0.7180127134102241;-0.012802010123981966;0.7502281273479192;0.012604203171742932;1.0449514698982525;0.7178391579722189;1.0094594498927887
70.525996;1.0447996411203955;0.7499091469204787;0.7181607076204026;-4.346171127997377e-07;-3.231464743026757e-07;1.0101165411528512;10.001018461188;0.750619630346323;0.013379601632564544;0.01338096555893205;0.7504232449423835;0.013378423260804248;0.7180114774046648;-0.012802010132081498;0.7502255675379583;0.012604219464723147;1.0449549784256353;0.7178442387001696;1.0094716996878241
71.525996;1.0447918265698495;0.7499111921939137;0.7181590050173972;-4.332458662031472e-07;-3.241907433525412e-07;1.0101144216116071;10.00099739568556;0.750613508121121;0.013379590473890889;0.013380918504556976;0.7504216591758763;0.013378443667485949;0.7180102745615315;-0.012802010133412575;0.7502230750348684;0.012604235323454208;1.0449583798425346;0.717849178186257;1.0094836165431478
72.525996;1.0447842402358554;0.7499131907536487;0.7181573531808917;-4.3191221956903643e-07;-3.252061574426754e-07;1.0101123661058788;10.000977006392018;0.7506075631469615;0.01337957977831962;0.013380872913586738;0.7504201356180554;0.013378463605712036;0.7180091050055271;-0.012802010128502222;0.7502206505447248;0.012604250746877804;1.044961674699309;0.7178539747732369;1.009495197020923
73.525996;1.0447768829757984;0.7499151416953038;0.7181557525220615;-4.3061656495836437e-07;-3.261925553088026e-07;1.0101103754902765;10.000957297304883;0.7506017953417023;0.013379569546511897;0.01338082879569187;0.7504186729914089;0.01337848307753463;0.7180079688171641;-0.012802010117844011;0.7502182946279652;0.012604265733417129;1.0449648637172206;0.7178586270765702;1.0095064384371049
74.525996;1.0447697553658848;0.7499170441935524;0.7181542033107238;-4.293591673400029e-07;-3.2714977040289554e-07;1.0101084506166196;10.000938271470991;0.7505962043499899;0.013379559777095032;0.013380786157253168;0.7504172699956917;0.013378502084998177;0.7180068660309388;-0.012802010101897746;0.7502160076585422;0.012604280280058416;1.0449679478375218;0.7178631339298819;1.00951733883068
75.525996;1.0447628576649217;0.7499188974250037;0.718152705653509;-4.2814017758127427e-07;-3.2807764026903177e-07;1.0101065922048378;10.000919931226596;0.7505907894904046;0.013379550466502342;0.01338074500072208;0.7504159253476594;0.013378520630686539;0.718005796649776;-0.012802010081065024;0.750213789848738;0.012604294383183015;1.0449709281071409;0.7178674943982019;1.0095278968441062
76.525996;1.0447561897577315;0.7499207005439468;0.7181512595603732;-4.2695965816807456e-07;-3.2897602127038657e-07;1.0101048007988946;10.000902277875149;0.7505855498616054;0.01337954161032814;0.013380705324550799;0.7504146378284269;0.013378538717353393;0.7180047606584744;-0.012802010055682742;0.7502116413063256;0.012604308040872002;1.0449738055104945;0.7178717078612489;1.0095381116815583
77.525996;1.0447497512143162;0.7499224527438219;0.7181498650435474;-4.2581761595005557e-07;-3.2984480343292124e-07;1.0101030767732044;10.000885310955166;0.7505804845164216;0.013379533204633361;0.01338066712382875;0.7504134063187385;0.013378556348187362;0.7180037580143037;-0.012802010026048626;0.7502095620794441;0.012604321254204612;1.0449765809625233;0.7178757740796892;1.0095479831855723
78.525996;1.0447435413865245;0.7499241533083237;0.7181485221333551;-4.247140210356194e-07;-3.306839099353355e-07;1.0101014202751082;10.000869028223029;0.7505755924850563;0.01337952524525863;0.01338063039076792;0.750412229824275;0.013378573528034373;0.718002788634597;-0.012802009992450155;0.7502075521835062;0.01260433402619953;1.0449792553689023;0.7178796931905446;1.0095575118770916
79.525996;1.0447375593997403;0.749925801603038;0.7181472308294431;-4.236488062670214e-07;-3.314932840640949e-07;1.0100998311693308;10.000853426791773;0.7505708726425273;0.01337951772536495;0.013380595114271452;0.7504111074463017;0.013378590263421662;0.7180018524327669;-0.012802009955189807;0.7502056115841041;0.012604346359777469;1.0449818296418785;0.71788346565828;1.0095666988335794
80.525996;1.0447318041066929;0.7499273970994934;0.7181459910472755;-4.2262185316968363e-07;-3.322728856717695e-07;1.0100983090956386;10.00083850405413;0.7505663235966943;0.01337951063410408;0.013380561279044727;0.7504100382712856;0.013378606561170013;0.7180009493651607;-0.012802009914603084;0.7502037401231263;0.012604358256845508;1.044984304731187;0.7178870922045751;1.0095755455120377
81.525996;1.0447262741202004;0.7499289394439581;0.7181448025781485;-4.2163297258594423e-07;-3.330227129435053e-07;1.0100968535893653;10.000824257298332;0.750561943708425;0.013379503958112155;0.013380528865264387;0.7504090212854094;0.013378622427223898;0.7180000794188957;-0.012802009871061035;0.7502019374780613;0.012604369718632179;1.0449866816857727;0.7178905737270611;1.0095840536770386
82.525996;1.044720967865332;0.7499304284373675;0.718143665082462;-4.206819055771187e-07;-3.337428284827504e-07;1.0100954641454356;10.000810682845188;0.7505577312130016;0.013379497683643618;0.013380497849112652;0.7504080553881353;0.013378637866094445;0.7179992425833166;-0.012802009824962352;0.7502002031996937;0.012604380746024855;1.044988961717064;0.7178939112364199;1.0095922254281082
83.525996;1.0447158835436;0.7499318639458336;0.7181425781205795;-4.1976835526222263e-07;-3.3443334939771414e-07;1.0100941401993575;10.000797775820411;0.750553684333502;0.0133794917969705;0.01338046820448856;0.7504071394296988;0.013378652880680799;0.7179984388349198;-0.012802009776711913;0.7501985367401426;0.012604391340365357;1.0449911462189267;0.7178971058303454;1.009600063262186
84.525996;1.044711019039824;0.749933245875121;0.7181415412157178;-4.1889201388025825e-07;-3.35094406419116e-07;1.0100928810870151;10.000785530090612;0.7505498013014522;0.013379486283794782;0.0133804399053426;0.7504062722174581;0.013378667472013876;0.7179976681017347;-0.012802009726694319;0.7501969374478707;0.012604401504975724;1.0449932367377337;0.7179001587023355;1.0096075701536893
85.525996;1.0447063719109158;0.7499345741634172;0.7181405539284835;-4.180525559598382e-07;-3.357261233738696e-07;1.0100916860170464;10.000773937972466;0.7505460803073034;0.013379481128745872;0.013380412926436441;0.7504054525115914;0.013378681639135076;0.7179969302164532;-0.012802009675265085;0.750195404589661;0.01260441124550676;1.0449952349185436;0.7179030711859784;1.009614749593874
86.525996;1.0447019394693062;0.7499358487407625;0.7181396158659951;-4.1724961837915503e-07;-3.363286396384993e-07;1.0100905540555267;10.00076299052752;0.7505425194671967;0.013379476315577826;0.01338038724234627;0.7504046790277163;0.013378695379757893;0.7179962248858364;-0.012802009622756625;0.7501939374161212;0.012604420568523494;1.0449971424141293;0.7179058448132909;1.0096216055226603
87.525996;1.0446977187981046;0.7499370695484565;0.7181387266208591;-4.164827877408974e-07;-3.369021482448061e-07;1.0100894841464994;10.000752678258186;0.7505391168150972;0.0133794718289408;0.013380362827085848;0.7504039504796659;0.013378708690917474;0.7179955516814347;-0.012802009569485778;0.7501925352283509;0.012604429480399082;1.0449989608220749;0.7179084813505177;1.0096281421727638
88.525996;1.0446937066887252;0.7499382366391926;0.7181378857350585;-4.1575159837285604e-07;-3.374469181747633e-07;1.0100884751744468;10.000742991027389;0.7505358702648018;0.013379467655976082;0.013380339655156979;0.750403265634567;0.013378721569076438;0.7179949100654902;-0.012802009515747568;0.7501911973802528;0.012604437987861001;1.045000691740048;0.7179109827858642;1.0096343638951342
89.525996;1.0446898996567424;0.7499393502555222;0.7181370927121005;-4.1505555625111307e-07;-3.379632909811347e-07;1.010087526020205;10.000733917434523;0.7505327775547679;0.013379463785837287;0.013380317702106832;0.7504026232807511;0.013378734010366574;0.7179942994427385;-0.01280200946179115;0.7501899232122667;0.012604446098824391;1.0450023368448476;0.7179133512842235;1.0096402750539668
90.525996;1.0446862940344757;0.7499404108080817;0.718136347005828;-4.1439417943967597e-07;-3.384516683217802e-07;1.0100866355740525;10.0007254446541;0.7505298362544299;0.013379460208631443;0.013380296943274311;0.7504020221646085;0.013378746011495708;0.717993719183121;-0.012802009407826042;0.7501887119786723;0.012604453822132022;1.045003897857978;0.7179155891532647;1.0096458800804222
91.525996;1.0446828860305524;0.7499414187941756;0.7181356479428335;-4.137670038464133e-07;-3.389125044241675e-07;1.0100858027189386;10.0007175587922;0.7505270438544936;0.013379456914958308;0.013380277352663717;0.7504014610197675;0.013378757571060362;0.7179931685802562;-0.01280200935407129;0.7501875628172152;0.012604461166789179;1.0450053764414284;0.717917698821017;1.0096511836166344
92.525996;1.0446796717455105;0.7499423747699757;0.7181349946672139;-4.131735445963217e-07;-3.3934629785745933e-07;1.010085026289631;10.000710245626149;0.7505243978543643;0.013379453896092578;0.013380258903635305;0.7504009386169415;0.01337876868984747;0.7179926467943961;-0.012802009300776941;0.7501864747629077;0.012604468141510398;1.0450067741447906;0.7179196828424282;1.009656190559014
93.525996;1.0446766471879179;0.7499432793680522;0.7181343861796607;-4.1261327050561646e-07;-3.3975358875010443e-07;1.0100843050176675;10.000703491433098;0.7505218957817646;0.013379451145049157;0.01338024156987089;0.7504004537396729;0.01337877936961816;0.7179921528916963;-0.012802009248211808;0.7501854467683102;0.012604474755015855;1.045008092447757;0.7179215439597596;1.009660906011118
94.525996;1.0446738082983884;0.7499441332764869;0.7181338213784985;-4.1208561049098184e-07;-3.401349557811166e-07;1.0100836374855848;10.000697282947169;0.750519535174375;0.01337944865735392;0.013380225325500535;0.7504000051512872;0.013378789611895408;0.7179916860087573;-0.01280200919666222;0.7501844777141715;0.012604481016651013;1.0450093328647576;0.7179232851588431;1.009665335300541
95.525996;1.0446711509741566;0.7499449372409364;0.7181332990564688;-4.115899527268765e-07;-3.404909940093152e-07;1.010083022119132;10.000691606164011;0.7505173135356601;0.013379446430356727;0.013380210144959095;0.7503995916010867;0.013378799417701818;0.7179912455037003;-0.012802009146420178;0.750183566437215;0.012604486935700009;1.045010497028661;0.7179249096621396;1.009669484062821
96.525996;1.044668671078188;0.7499456921533633;0.718132817924884;-4.1112562994943624e-07;-3.408223006343695e-07;1.0100824572832927;10.000686445059724;0.7505152282608214;0.0133794444617746;0.013380196002473721;0.7503992118319325;0.013378808787820187;0.717990830933576;-0.012802009097759373;0.7501827117700849;0.012604492519600925;1.0450115866792427;0.7179264208626517;1.0096733582978024
97.525996;1.044666364424886;0.7499463991286316;0.7181323766554973;-4.1069192378311173e-07;-3.411294975287105e-07;1.010081941433909;10.000681781367136;0.7505132766035959;0.013379442748434806;0.01338018287118656;0.7503988645781894;0.013378817723172754;0.7179904418846098;-0.012802009050933583;0.7501819125346401;0.012604497773081034;1.0450126036062901;0.7179278222565393;1.0096769643708596
98.525996;1.0446642267614783;0.7499470594853268;0.7181319738880183;-4.1028810089315436e-07;-3.4141326379433677e-07;1.0100814731351837;10.000677595192636;0.7505114557213491;0.013379441285262283;0.01338017072290672;0.7503985485337549;0.013378826225095536;0.7179900778361099;-0.012802009006181381;0.7501811674601951;0.012604502698761875;1.0450135496569783;0.7179291174097883;1.009680308987435
99.525996;1.0446622537242451;0.7499476746590233;0.7181316082388621;-4.099134484417868e-07;-3.416743462119872e-07;1.0100810508815914;10.000673865766037;0.7505097627055094;0.013379440064082157;0.013380159528650591;0.7503982622846803;0.013378834295474767;0.7179897381615745;-0.012802008963716695;0.7501804751170722;0.012604507298602827;1.0450144267633745;0.7179303099237548;1.0096833991870005
99.99998;1.0446604407514521;0.7499482461094427;0.7181312783090256;-4.0956726850082075e-07;-3.419135523456484e-07;1.0100806729113214;10.000670572436258;0.7505081945347378;0.013379439072566742;0.013380149258660518;0.7503980042851787;0.01337884193696499;0.7179894221860684;-0.012802008923717394;0.7501798339743261;0.01260451157537546;1.0450152369102732;0.7179314034147602;1.0096862423900972
99.99998;1.0446587829957117;0.7499487752612359;0.7181309826424379;-4.092488414778361e-07;-3.4213174995815245e-07;1.0100803372328593;10.000667695261837;0.7505067480080199;0.01337943829442103;0.013380139881563634;0.7503977728920164;0.013378849152858304;0.7179891291941942;-0.012802008886323987;0.7501792424938631;0.01260451553333676;1.045015982099692;0.7179324015531674;1.0096888464213718
99.99998;1.0446572752801022;0.7499492634676742;0.7181307197005065;-4.0895739858899777e-07;-3.423298705722894e-07;1.0100800417688698;10.000665214120144;0.750505419695468;0.013379437710971664;0.013380131364120381;0.7503975664167264;0.013378855945968634;0.7179888584376591;-0.012802008851640154;0.7501786991108859;0.012604519177896274;1.0450166643283287;0.7179333080915176;1.0096912194373378
99.99998;1.0446559121152266;0.7499497119877644;0.7181304878906569;-4.086921108457156e-07;-3.4250888858833977e-07;1.010079784356373;10.000663107246787;0.7505042058850467;0.013379437302945;0.013380123671932054;0.7503973832218165;0.013378862317307628;0.717988609195406;-0.012802008819724611;0.7501782021768442;0.012604522514423656;1.0450172855677264;0.7179341268301259;1.0096933698812136
99.99998;1.0446546877380292;0.7499501219941833;0.7181302855513851;-4.084520833699772e-07;-3.4266978202488004e-07;1.0100795626277834;10.000661350446249;0.7505031025367337;0.013379437051374175;0.013380116769882352;0.7503972218033883;0.013378868266102057;0.7179883807910379;-0.012802008790586197;0.7501777499885349;0.01260452554694593;1.045017847822621;0.7179348615956733;1.0096953065534637
99.99998;1.0446535961045602;0.749950494603916;0.7181301108959849;-4.082363500109668e-07;-3.4281350455066066e-07;1.0100793739891465;10.00065991714593;0.7505021052725954;0.013379436937835828;0.013380110622186445;0.7503970807489463;0.013378873791059417;0.717988172534244;-0.01280200876419116;0.7501773408354442;0.012604528278448875;1.0450183532388495;0.7179355162785751;1.0096970386788748
99.99998;1.0446526308645185;0.7499508309155809;0.7181299620192707;-4.080438639349691e-07;-3.4294097220511147e-07;1.0100792157428677;10.00065877904959;0.7505012094480062;0.013379436944583208;0.013380105192309177;0.7503969586416843;0.013378878891730698;0.71798798368953;-0.012802008740474735;0.7501769729737415;0.012604530713055707;1.0450188041500499;0.7179360949042177;1.0096985759126953
99.999981;1.0446517853826485;0.7499511320604819;0.7181298369375021;-4.078735034888698e-07;-3.430530741768814e-07;1.0100790851860177;10.00065790659631;0.7505004103231595;0.01337943705452736;0.013380100442111943;0.750396854025534;0.013378883569845562;0.7179878135058718;-0.01280200871935178;0.7501766445626065;0.012604532858109727;1.0450192030717478;0.7179366016800269;1.009699928356894
99.999981;1.0446510527361428;0.7499513992642672;0.7181297335788045;-4.0772410629029774e-07;-3.431507132952245e-07;1.0100789795913225;10.00065726914431;0.750499703210195;0.013379437250877483;0.013380096331158234;0.7503967654136378;0.013378887829988903;0.7179876612563626;-0.012802008700730507;0.7501763536692189;0.01260453472467623;1.0450195526844577;0.7179370409744288;1.0097011065573693
99.999983;1.0446504256444706;0.7499516338784505;0.7181296497705941;-4.075944947155985e-07;-3.432348358710185e-07;1.0100788961529281;10.000656835246058;0.7504990835089551;0.013379437516407744;0.01338009281726641;0.7503966913193262;0.01337889167797179;0.7179875262381618;-0.012802008684521715;0.7501760983669186;0.012604536326548638;1.045019855790613;0.7179374172684362;1.00970212143206
99.999985;1.0446498964367121;0.7499518373686356;0.7181295832883586;-4.0748346630655506e-07;-3.433064240208957e-07;1.0100788319788983;10.000656572523122;0.7504985466775668;0.01337943783272912;0.013380089856539283;0.7503966303012006;0.013378895117880147;0.7179874077356705;-0.01280200867063229;0.7501758767995423;0.012604537679178764;1.0450201152518175;0.7179377351398608;1.009702984199568
99.99999;1.0446494570810683;0.7499520113049738;0.7181295319134212;-4.073897730821065e-07;-3.433664683705637e-07;1.0100787841791157;10.000656447590336;0.7504980881593994;0.01337943818007814;0.013380087402491683;0.7503965809622483;0.013378898150940875;0.7179873050438774;-0.012802008658949543;0.7501756871568798;0.012604538799983009;1.0450203339771877;0.7179379993085981;1.0097037063731797
100.0;1.0446490992363604;0.7499521573630255;0.7181294934334926;-4.073121198250222e-07;-3.434159439591046e-07;1.0100787499856434;10.000656427258733;0.7504977032825062;0.013379438537379044;0.013380085406753851;0.7503965419107388;0.01337890077673574;0.7179872175499652;-0.012802008649317602;0.7501755276414319;0.012604539709111828;1.0450205150012353;0.7179382147088426;1.009704299797774
