time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
0.0;1.0447378701937298;0.7506209781558648;0.7182195041464768;0.39980905600512245;0.38312791387244555;9.991178757636398;0.7497034995177063;0.4167209618237718;0.4171087146357454;0.749862549989195;0.41689756597651184;0.7110707125836397;-0.3954260238171749;0.7502347473399053;0.41636517590581323;1.0550614582734734;0.8140531346069424
0.0;1.0447327787076517;0.7506050288042172;0.718215193942828;0.3998111640585052;0.38312543155067863;9.99138988016864;0.749710352157678;0.4167330384441627;0.4171108756825062;0.7498773151713782;0.41690282184577737;0.7110752463851455;-0.39542602490183304;0.7502330380591904;0.4163616318861016;1.0550601878313368;0.8140453324403917
8e-06;1.0447255793038874;0.7505868175473394;0.7182101439726933;0.39980521798673274;0.3831161385058427;9.991600529904542;0.7497172177657137;0.4167451135747109;0.4171130179939062;0.7498889987165104;0.41690113665733597;0.7110798196730688;-0.3954190260461086;0.7502283137248789;0.41634999647487086;1.0550559853736576;0.8140340702760415
1.6e-05;1.0447188420598652;0.7505699049536586;0.7182059932939231;0.39979938241633034;0.3831069248954783;9.991810444936618;0.7497240864710464;0.4167571762875037;0.41711513849496573;0.7499015881997024;0.4168995056975633;0.7110844278636953;-0.3954120272544109;0.7502245762505111;0.41633727349187105;1.0550518585149846;0.8140227506387638
3.3e-05;1.0447087416210161;0.750550076217996;0.7182013338262441;0.39978455380766836;0.3830904917476105;9.99201938058304;0.7497309492551185;0.41676921670651595;0.41711723422230906;0.7499110718043707;0.41688892461553917;0.7110890666310649;-0.39539802853099104;0.750217828216437;0.4163164662876273;1.0550438141870588;0.8140079727476566
6.5e-05;1.0446928028684843;0.7505253152093118;0.7181959344201885;0.3997535893306135;0.3830609212420152;9.992227109717192;0.749737797659026;0.4167812258078837;0.4171193022222097;0.7499154385980982;0.41686138952119983;0.7110937321574624;-0.3953710298800531;0.7502060730613831;0.4162795776290153;1.0550298584763738;0.8139868214499422
0.00013;1.0446643767611465;0.7504908285051956;0.7181897743156777;0.3996888167514444;0.38300374264672143;9.99243341916462;0.7497446235659116;0.4167931954325038;0.4171213395635708;0.74991067843791;0.4168008971560338;0.7110984213207823;-0.39531503130587947;0.7501853146556664;0.41620760974015786;1.0550029967376524;0.8139515247281172
0.000261;1.044612783558621;0.7504388430678508;0.7181827509605743;0.3995607357696885;0.3828946321196736;9.992638109496411;0.7497514191109941;0.4168051183893213;0.41712334338822077;0.7498857819089827;0.416673444967608;0.7111031318932034;-0.39520503281283287;0.7501445567244068;0.4160705644926526;1.054950233974392;0.8138899445088829
0.000522;1.0445127433694628;0.7503489641534685;0.7181727147751158;0.39930389291758583;0.38268017035130086;9.992840998363954;0.7497581766821739;0.41681698833512465;0.4171253109341994;0.7498247403324935;0.4164190311263641;0.7111078627173418;-0.3949900344052785;0.7500678025269835;0.41580544355510574;1.0548475753924136;0.8137773359299878
0.000783;1.0444151169717715;0.7502619357015177;0.7181637063690266;0.39905399966465005;0.3824716642093752;9.993041920251331;0.7497648890658553;0.4168287995584917;0.417127239588401;0.7497655456357613;0.41616965449371635;0.7111126137984669;-0.39478203608753254;0.7499930546776844;0.415545248435943;1.0547470268009056;0.8136681054162227
0.001305;1.044231537723713;0.7501093158903619;0.7181509462099745;0.39857187592852283;0.38207236873540906;9.993240723147077;0.7497715495775208;0.4168405470279745;0.41712912699325017;0.7496391904443519;0.415684314536936;0.711118386182638;-0.39438203786389187;0.7498513152310354;0.41504998057906933;1.0545555946620708;0.8134666054263225
0.001827;1.0440557760499003;0.7499629952428851;0.7181387973385256;0.39811548627044246;0.3816949770267374;9.993437268850075;0.749778151894894;0.41685222654415416;0.417130971126242;0.7495216681976994;0.41522501129998846;0.7111231815348675;-0.3940050397386336;0.7497195861810175;0.4145796413752762;1.0543722859583409;0.8132754549637822
0.002349;1.0438906669560613;0.7498270842298791;0.7181292482712777;0.3976835429124518;0.3813372486596892;9.993631435502898;0.7497846897819734;0.4168638345996154;0.4171327703393054;0.749411972822531;0.41479174540830166;0.7111290016870677;-0.39365004171596;0.7495948698541829;0.41413523194392515;1.0542001079774959;0.8130958894288894
0.002871;1.043734943053531;0.7496999192951487;0.71812157888591;0.3972747474875457;0.38099843135130307;9.993823115374713;0.7497911570654381;0.41687536816182297;0.41713452340029666;0.7493110984344683;0.4143825179357231;0.7111348484035148;-0.39331604380006696;0.7494781688489639;0.413715752968249;1.0540370681969846;0.8129265227430832
0.003393;1.0435880127285948;0.7495788999451578;0.7181137063836689;0.39689137782097494;0.38068095055768614;9.994012207199821;0.7497975478626774;0.4168868247701023;0.41713622938593536;0.7492160394683691;0.413997330152461;0.711140723315762;-0.3930020459952903;0.7493694859075383;0.4133202047374583;1.0538841743898286;0.8127668454791085
0.003915;1.0434495505083208;0.7494665405569142;0.7181082676598316;0.39652903301226944;0.3803807321041339;9.994198610447276;0.7498038569208815;0.41689820274652784;0.41713788737950835;0.7491287908809393;0.41363618338291874;0.7111476280528874;-0.3927070483061455;0.7492678238518496;0.4129475872221199;1.0537394344298519;0.8126172253744699
0.004959;1.0431978391868988;0.7492728566453873;0.7181027870472222;0.3958683493524285;0.3798359335508189;9.994382227548261;0.7498100798657673;0.41690950114403846;0.41713949627605645;0.7489613481907093;0.41297007904690225;0.7111595644928039;-0.39216805073728356;0.7490861852300321;0.4122709000786047;1.0534758556382187;0.8123541306874392
0.006003;1.0429764143497093;0.749105877657017;0.7181020301091829;0.3952865841253817;0.37935584581213;9.994562970244239;0.7498162131100126;0.41692071945128917;0.4171410548228194;0.7488187075073951;0.41238501872952066;0.7111735348294292;-0.3916940532934315;0.7489295718594575;0.41167414259625223;1.0532434443638445;0.8121243081375592
0.007047;1.0427815242823528;0.7489628885288906;0.7181059833829608;0.3947756165231517;0.37893413408205007;9.99474076300419;0.7498222535493498;0.4169318573486666;0.41714256172858033;0.7486988655060597;0.4118730042486016;0.711191541428158;-0.3912790559792765;0.7487959848696402;0.41115131365133784;1.0530392061073721;0.8119265235897032
0.008091;1.0426109623581907;0.7488412130991032;0.7181136057405201;0.39432838181170604;0.378564895304893;9.994915543473303;0.7498281984575673;0.4169429146863291;0.41714401571833626;0.7486008191877295;0.4114270378021463;0.7112125866001234;-0.39091505879930455;0.7486844251785649;0.41069241174351534;1.0528611458733683;0.8117559714090551
0.009134;1.04246225667229;0.7487381269737128;0.718123991468284;0.3939396767265368;0.37824409385066515;9.995087262701785;0.7498340456020426;0.4169538915536796;0.41714541551101975;0.7485215657300521;0.411038122082734;0.7112376725035263;-0.39059906175777265;0.7485928937988132;0.4102924350971212;1.0527042685314263;0.8116120236895336
0.010178;1.04233192192828;0.7486539135510796;0.7181398189132536;0.39360064350431695;0.37796454260856877;9.995255884054131;0.7498397933119636;0.4169647883433854;0.4171467597670215;0.7484601027640254;0.4107022602757419;0.71126580140878;-0.39032406485883103;0.748518391657844;0.40994438177285397;1.0525685790862176;0.8114903856481674
0.011222;1.042219633846863;0.7485864496232085;0.7181592793118755;0.3933074262546342;0.37772269647389406;9.995421378688514;0.7498454403853054;0.4169756059217543;0.4171480470353344;0.7484144287238614;0.4104124560780866;0.7112979760495451;-0.39008706810660265;0.7484599193016391;0.4096422497442233;1.0524500827735677;0.8113904511625085
0.012266;1.0421216408179628;0.7485323229740174;0.7181816880699834;0.39305393862565385;0.3775141043953801;9.995583718477187;0.7498509859792595;0.4169863458564355;0.4171492756951298;0.7483835427042279;0.4101637137006718;0.7113331996936857;-0.38988207150519455;0.7484164770700313;0.40938103688287664;1.0523487850843263;0.8113084256735564
0.01331;1.0420382941037554;0.7484931846373304;0.7182083931649101;0.39283606036659746;0.3773347086073618;9.995742872075699;0.7498564297710256;0.4169970104533998;0.4171504439238885;0.7483644438429667;0.4099500376149456;0.7113704761465479;-0.3897060750587127;0.7483850654736303;0.40915574091630535;1.0522596917907687;0.8112419631478659
0.014354;1.0419657703237402;0.7484633941892689;0.7182366227457117;0.39264863897287605;0.37718096788300304;9.995898808636682;0.7498617723475401;0.41700760257639735;0.417151549715274;0.7483571307621921;0.4097694321279765;0.7114108098666622;-0.3895560787712579;0.7483646852017264;0.40896235946373344;1.0521848089960504;0.8111904758624003
0.015398;1.0419040839000921;0.7484453421053013;0.7182686690154892;0.3924880921719814;0.3770494545769255;9.996051504402095;0.7498670155000162;0.4170181254542478;0.41715259087234235;0.7483586015442931;0.40961690119460636;0.711454205766978;-0.38942808264687306;0.7483553369005577;0.4087968901014644;1.0521191432181147;0.8111520232344184
0.016442;1.041851705633288;0.7484364066702267;0.7183030778871473;0.39235134406231875;0.37693778367434977;9.996200946165791;0.7498721622056609;0.41702858252504277;0.417153564976178;0.748369854166168;0.4094884485644528;0.7114986686739375;-0.38932108668945925;0.7483550209890495;0.4086553304093442;1.0520637014137164;0.8111243543460729
0.017486;1.0418073724006907;0.7484352697631577;0.7183394640940562;0.3922361390562904;0.3768442597921117;9.996347131655689;0.7498772162508794;0.417038977353367;0.41715446944916584;0.7483878868730457;0.4093810779021302;0.7115462031813719;-0.3892300909027776;0.7483617377259545;0.40853467798054494;1.0520174908885664;0.8111068102064863
0.019574;1.0417350280607218;0.748460121610315;0.718420173691369;0.3920558106189498;0.37669872071248434;9.996490068824965;0.7498821818096851;0.41704931379348076;0.41715530164623976;0.7484316982238068;0.4092097926826891;0.7116378139564306;-0.38909009529057376;0.7483944875461551;0.4083499303194583;1.051940519096042;0.8111041721608054
0.021453;1.0416877035325394;0.7484986810632244;0.7184968527093442;0.3919413379409964;0.3766077536616783;9.996629775178866;0.7498870633840846;0.41705959616592286;0.4171560588579867;0.7484882869240659;0.409105596094388;0.7117245058129125;-0.3890030998566906;0.748440271211479;0.4082320847517742;1.0518907936059327;0.8111223824784558
0.023332;1.0416544596811848;0.7485495222128913;0.7185756860072419;0.3918597481355043;0.3765436741830579;9.996766274766934;0.7498918657726329;0.4170698291529369;0.4171567382556359;0.7485566516130588;0.4090354911202141;0.7118122834729848;-0.38894510460511694;0.7484980896940033;0.4081481385802977;1.0518543224622698;0.8111551727844658
0.025211;1.0416312107933268;0.7486076583307352;0.7186547150572649;0.39180578610127487;0.37650292792241663;9.99689959292248;0.7498965935497448;0.41708001771786263;0.4171573368631533;0.7486327908472367;0.40899348071442765;0.7119011515188598;-0.38890810954001137;0.7485629440997538;0.4080920893390003;1.0518291144273537;0.811198694037222
0.02709;1.0416154150779384;0.7486712292437774;0.7187339202450884;0.3917696983093418;0.37647708046860945;9.997029756260561;0.7499012505218016;0.41709016723805314;0.4171578516403116;0.7487127032549692;0.4089705680016257;0.7119891145220314;-0.3888871146656849;0.7486338356370887;0.40805493477431753;1.0518111787360436;0.8112487835267675
0.028969;1.0416061474638572;0.748737194884094;0.718811034199074;0.3917483508901548;0.3764634680745336;9.997156798460967;0.7499058396187702;0.4171002835769032;0.4171582795111537;0.7487953874236325;0.4089617564464294;0.712076176961876;-0.38887811998653277;0.7487067655296422;0.4080316725712793;1.0517995247677767;0.8113035143362588
0.030848;1.0416008646738062;0.748804245330411;0.7188865687855602;0.39173661693011913;0.3764580968237222;9.99728076278124;0.7499103630312833;0.4171103729611568;0.41715861720762676;0.7488788416413791;0.4089640498671458;0.7121613431078515;-0.38887712550696146;0.7487807349153724;0.40801830019398316;1.0517931620227121;0.8113600823440766
0.032727;1.0415999210054108;0.7488717179070611;0.718959657969408;0.391730671425449;0.3764571751450705;9.997401699373624;0.7499148226242446;0.4171204418533325;0.41715886124849094;0.7489610640006819;0.4089724522326149;0.7122426170954655;-0.3888811312313376;0.748853744817247;0.4080118149623451;1.0517901001094836;0.8114152847585563
0.034607;1.0416011133205556;0.7489377627211605;0.7190300616874077;0.3917304646950757;0.37646146111188367;9.997519662996813;0.7499192203994064;0.41713049694904475;0.41715900815585044;0.7490420525870729;0.40898596741489235;0.7123220030410915;-0.38888913716399687;0.7489247961422014;0.4080102141368649;1.0517883484854458;0.8114703874189442
0.038365;1.0415992949194441;0.7490667518371141;0.7191631699575675;0.3917360733633193;0.37647289760175623;9.997634712345787;0.7499235584856732;0.4171405451625185;0.4171590545535301;0.749185805315545;0.40900859913078935;0.7124635051620398;-0.3889081433093272;0.7490598897314326;0.4080174948766476;1.0517839163941765;0.8115849093470768
0.042123;1.0416004451260579;0.7491825388825948;0.7192817433295701;0.3917442347243284;0.3764861983314108;9.997746908298957;0.7499278389683096;0.4171505935476468;0.4171589971007595;0.7493153196971294;0.4090333510841613;0.7125901278099782;-0.38892714967181563;0.7491810266315321;0.4080256540951221;1.0517828130956524;0.8116859849046687
0.045881;1.0416027007210562;0.7492852775881912;0.7193872324837057;0.3917498201182725;0.3764971192311999;9.997856311298072;0.7499320641124775;0.4171606491430497;0.4171588325012028;0.7494305928412245;0.4090562272044651;0.7127028753869803;-0.3889451562559991;0.7492882082532228;0.4080326882947657;1.0517820478753952;0.8117740021141695
0.049639;1.0416060813579737;0.7493720285141098;0.7194768176546295;0.3917517648641239;0.37650463830484193;9.997962980778516;0.7499362368437661;0.41717071864588484;0.41715855755855513;0.7495306215846999;0.40907423186542463;0.7128027522779962;-0.3889571630664276;0.7493804360584034;0.4080335935780044;1.051781629803852;0.8118474335180647
0.053397;1.0416090640079905;0.7494460488782689;0.719554696165364;0.39174911790873373;0.37650840012402753;9.99806697691562;0.7499403610741587;0.4171808081319378;0.41715816908275144;0.7496164026232295;0.4090863699371626;0.7128897626893604;-0.38896517010769655;0.7494587112865823;0.4080303658182304;1.051780567595896;0.8119072274242795
0.057156;1.0416132122250314;0.7495090580621387;0.7196214553586884;0.39174129104936756;0.3765072816949831;9.998168362465375;0.7499444417007218;0.41719092308114586;0.4171576636462026;0.7496899326132801;0.409094646731135;0.7129659104274177;-0.3889681773845007;0.7495260351741907;0.40802200073246214;1.0517798696619087;0.8119546511848774
0.060914;1.041616401899028;0.7495603808191961;0.7196779313393062;0.3917302637858441;0.37650395921220153;9.998267205266636;0.7499484844893266;0.41720106863834744;0.4171570374306808;0.7497532082788195;0.4090990680672837;0.71303219884218;-0.38896818490166346;0.7495814093282173;0.408009493811777;1.0517785441991099;0.8119915320168954
0.064672;1.0416208756733107;0.749603201805923;0.7197256492686666;0.39171545201839136;0.3764970684294787;9.998363580208657;0.7499524959743806;0.4172112499090907;0.41715628631398055;0.7498062265821307;0.40910064044724415;0.7130896309574757;-0.3889641926641647;0.7496278357743633;0.40799284022557486;1.051777599250745;0.8120182612982481
0.072188;1.0416167607712257;0.7496724884727334;0.7198050344924394;0.39168564588027077;0.3764794196810136;9.998457564801736;0.7499564832026167;0.4172214720668;0.41715540603122253;0.749885984752317;0.4090883710923493;0.7131792096791159;-0.3889512006771699;0.7497013166376791;0.4079630348086777;1.0517680429714604;0.8120684323916719
0.079705;1.0416144276983421;0.7497205533247607;0.7198631348904994;0.3916509837004408;0.3764570077944082;9.998549230281002;0.7499604533844522;0.4172317403651465;0.4171543922106465;0.749942479967009;0.40906926773287844;0.7132469379618324;-0.388932208946024;0.7497518538597089;0.4079260721845734;1.0517588841434409;0.8120960697577279
0.087221;1.0416130340049818;0.749752394531511;0.7199053478876822;0.3916128321044391;0.3764314568513824;9.998638637159932;0.749964413637704;0.4172420602697496;0.4171532403187949;0.7499837091005218;0.40904733828449213;0.7133008187707512;-0.3889092174761855;0.7497874491842907;0.4078859468773977;1.0517511323342859;0.8121091473235208
0.094737;1.041613619794769;0.7497742678046779;0.7199369773525351;0.3915737605996799;0.37640486559508907;9.998725836216416;0.7499683708189989;0.41725243746752866;0.4171519456310256;0.7500126690249141;0.40902459060045077;0.7133428548102366;-0.3888842262730996;0.7498111042233208;0.4078446532775081;1.051743797544584;0.8121103719236707
0.102254;1.0416146659606351;0.749788100660026;0.7199609401445873;0.3915334521613291;0.3763774849032804;9.99881087166117;0.7499723314257973;0.41726287761342645;0.41715050319744;0.750034357074723;0.40900103240160646;0.7133780484660334;-0.3888572353420978;0.7498278205904054;0.40780218554941244;1.0517368900615194;0.8121041273036306
0.10977;1.0416178143160335;0.7497977724082233;0.719979842024491;0.3914937055034681;0.37635045466837347;9.998893785566416;0.7499763016901451;0.41727338608473186;0.4171489076947801;0.7500507710517056;0.40897767141615565;0.7134084021258655;-0.38883124468839864;0.7498396001174681;0.4077595375624464;1.051731420768758;0.8120935992877482
0.117286;1.0416221464579687;0.7498041660782547;0.7199951815017338;0.39145280484454764;0.3763224641719498;9.998974621692925;0.7499802878796819;0.41728396796988076;0.4171471532539228;0.7500629089322178;0.4089535154668154;0.7134359184293453;-0.3888032543171489;0.7498474450158032;0.4077157028353311;1.051726401554496;0.8120791017617098
0.132319;1.0416130468488936;0.74981244656769;0.7200220444079556;0.3913770015193873;0.3762663833732325;9.999053428615804;0.7499842965440655;0.41729462828129316;0.417145233479867;0.7500767687128758;0.4088945722691498;0.7134756003114172;-0.388749264233429;0.749857358047974;0.407636674542175;1.0517068454550684;0.8120623153593858
0.147352;1.0416051765618597;0.7498161218348781;0.7200440718937113;0.3913006763531356;0.3762099418373309;9.999130261707048;0.7499883346152528;0.41730537215239705;0.4171431416453799;0.750085348467458;0.40883684925214564;0.7135094509551996;-0.3886932744422111;0.7498623426125047;0.40755844557800885;1.0516887663283017;0.8120389158121152
0.162384;1.0415988988285576;0.7498170436469106;0.720062808899336;0.39122534103841095;0.3761544664918173;9.999205182028808;0.749992409372594;0.41731620487033877;0.41714087083908086;0.7500916463611926;0.4087783535998115;0.7135414737256088;-0.3886382849483524;0.749865402584007;0.40747900861277386;1.0516711783224582;0.8120138447555445
0.177417;1.0415942387596062;0.7498178795584919;0.7200808188056733;0.3911497438905524;0.3760987519472363;9.999278254133639;0.7499965282697741;0.41732713182578823;0.4171384139229723;0.7500956602673181;0.40872009229565026;0.7135716722275541;-0.388582295756667;0.74986554204645;0.4073993560921665;1.0516550955724535;0.81198613982935
0.207483;1.0415615321033045;0.7498173128793484;0.720117379030935;0.3910052945742454;0.37598762488118337;9.999349543985936;0.7500006989527757;0.41733815847865857;0.4171357634514149;0.750098387237388;0.40859407211245546;0.7136220505118487;-0.38847230687200734;0.7498667651168673;0.40725148016220925;1.0516095320844776;0.8119497728958787
0.237548;1.041531773748429;0.7498179906065418;0.7201536094836659;0.3908628465933559;0.37587795388087325;9.999419114674556;0.7500049295760163;0.417349290358292;0.41713291173953143;0.7501008234491939;0.4084702995240979;0.7136716132100205;-0.38836331829933685;0.7498670760677734;0.4071053726372175;1.0515645014421677;0.8119126101692118
0.267613;1.0415031067564553;0.7498176811158872;0.720188668738069;0.3907208503563281;0.3757689257435416;9.999487020839796;0.7500092290012665;0.4173605330255516;0.4171298508999714;0.7501039647013259;0.40834678048022927;0.7137203651862892;-0.38825633004370586;0.7498684795806654;0.40695902511510623;1.0515220163196;0.8118751255987205
0.297679;1.0414761573956668;0.7498189089026789;0.7202245668765799;0.39058029670180894;0.37566127073977335;9.999553307291421;0.7500136066246592;0.4173718919545902;0.4171265727459175;0.7501058071425042;0.4082265203161357;0.7137693108273175;-0.388149342110024;0.7498689807716338;0.4068154291173691;1.051480088457766;0.8118372380412634
0.327744;1.0414516287962088;0.7498208344927232;0.7202600297671845;0.3904414650183313;0.37555500777456124;9.999618014051789;0.7500180720352074;0.4173833723984916;0.41712306875471133;0.7501073477632982;0.40810652400983355;0.7138184537918052;-0.3880443545028642;0.7498695851088061;0.4066715762233016;1.0514387293584848;0.8117999002531818
0.387875;1.0413757391536802;0.7498222864484405;0.7203311842947988;0.3901750555619801;0.3753452873120728;9.999681182759616;0.750022634836462;0.41739497928359637;0.4171193301388592;0.7501095842871689;0.4078597965273709;0.7139047972874891;-0.38783736722654893;0.7498712983897039;0.40640045828848387;1.051344950856374;0.8117459576109379
0.448006;1.0413029241738414;0.7498239520030594;0.7204010390060082;0.3899136365574356;0.37513984001506345;9.99974285927589;0.7500273046218767;0.4174067171274087;0.4171153479706101;0.7501105146023631;0.4076183429940513;0.7139893442696144;-0.3876353802853273;0.7498731267140916;0.40613506758737306;1.051252765080104;0.8116922771646702
0.568267;1.0411356867980224;0.749828345301947;0.720539565329581;0.38941586587809185;0.3747418112343269;9.999803093024335;0.7500320909376285;0.4174185900381487;0.41711111334916273;0.7501131361842094;0.40714016878383075;0.7141450975641056;-0.38724439368339586;0.7498750764759715;0.40563139670576187;1.0510601842942018;0.8116105020450122
0.688529;1.0409787670855764;0.7498325428427768;0.7206714653945646;0.3889395813760566;0.37436120670151196;9.999861936668262;0.7500370033061922;0.417430601822412;0.41710661751125333;0.7501154459482047;0.40668527957315204;0.7142940599734772;-0.38687040742483875;0.7498781544261302;0.4051494384429984;1.0508782209519776;0.811530451965378
0.929052;1.040657182167717;0.7498387155374622;0.7209201675042464;0.38806107224603303;0.37365346691361817;9.99991944678095;0.7500420513698378;0.4174427560756125;0.4171018518083445;0.7501184404574139;0.40582368119264833;0.7145622341770147;-0.38617442151360587;0.7498823677232267;0.40426218598660985;1.0505228876288601;0.8114016490999437
1.169575;1.0403712999105057;0.7498450865112668;0.7211451677584868;0.3872643298353018;0.3730117329663538;9.999975682725648;0.7500472451272607;0.4174550561428189;0.41709680758504813;0.7501211161147027;0.4050463794174801;0.7148066225068325;-0.3855444359534217;0.7498867238358984;0.40345763310853067;1.050203196673443;0.8112832954659823
1.410098;1.0401173748850008;0.7498511660541386;0.7213485763922135;0.38654422389325854;0.3724325354233855;10.0000307051621;0.7500525951280851;0.41746750500781765;0.41709147602366675;0.7501234693785538;0.4043463799840391;0.7150292267615802;-0.3849754507476066;0.7498912303589995;0.4027297741061402;1.0499181602255307;0.8111746109993203
1.650621;1.0398954248968024;0.749858355689797;0.721531720081746;0.38589670127308257;0.3719120697159839;10.00008457669413;0.7500581124430843;0.4174801052704197;0.41708584809061183;0.7501244970336214;0.40372068866897576;0.7152300482840327;-0.38446546589909786;0.7498958950131606;0.4020756036948852;1.0496637908869721;0.811074507928671
1.891145;1.0397017070657166;0.7498648392003858;0.7216954468733264;0.38531731448751644;0.371447480751011;10.000137362173122;0.7500638086203328;0.41749285918296597;0.41707991463557487;0.7501261962102089;0.40316331122903043;0.7154120882920779;-0.38400848141058946;0.7498997258299811;0.40148911708537444;1.0494401021564923;0.8109826693479537
2.131668;1.039535040753205;0.7498718895750269;0.7218418050764014;0.38480186040540876;0.37103521395051925;10.00018912684282;0.750069695738524;0.4175057685552526;0.4170736663935624;0.7501265641879794;0.4026702533074779;0.7155753480477036;-0.3836034972843149;0.7499047313109436;0.4009663100502795;1.049244107847823;0.810898526396665
2.372191;1.0393947661601517;0.749879171251394;0.7219709364043648;0.3843440359515612;0.37066949220649453;10.000239932932383;0.750075786336905;0.4175188346214896;0.4170670937654521;0.7501275983329083;0.402235520324691;0.7157218288342673;-0.3832445135216663;0.7499089205594907;0.40050217878946004;1.0490738208519448;0.8108209260407091
2.612714;1.0392768823462275;0.7498861714971237;0.7220851389797543;0.3839406976826824;0.3703487600132627;10.000289838489483;0.7500820934151189;0.4175320580740821;0.4170601866520683;0.7501272961262928;0.4018561173384543;0.7158525319249623;-0.3829285301232073;0.7499133032998859;0.4000917197948082;1.0489272523753752;0.8107492716467788
2.853237;1.0391810699224926;0.7498937845389335;0.7221855098519313;0.38358575835533176;0.37006730020956846;10.000338902352892;0.7500886307682544;0.41754543915410397;0.4170529344821769;0.750125655172922;0.40152604900499905;0.7159684584104089;-0.3826515470889523;0.7499178896327947;0.3997299299224578;1.0488024122628554;0.8106825102593105
3.09376;1.0391058102734902;0.7499026899483092;0.7222737770359964;0.3832762308119309;0.3698228004230732;10.000387188635157;0.7500954132923323;0.41755897759079724;0.4170453262898728;0.7501246731564277;0.4012423196538272;0.7160716089108361;-0.38241156441845314;0.7499226897968517;0.39941380653020836;1.0486983098488076;0.8106214279689089
3.334283;1.0390479647616402;0.7499106619917049;0.7223500003066315;0.3830076966668443;0.3696121382563577;10.000434761229714;0.7501024568157775;0.4175726724354916;0.41703735074686316;0.750123347614916;0.4009999333344964;0.7161619834515005;-0.3822045821106315;0.7499267141989044;0.3991393475158543;1.0486129546300433;0.8105641152303219
3.574807;1.0390072967611177;0.7499194395352317;0.7224160421714838;0.38277712064624314;0.3694324831277424;10.000481675291653;0.7501097776797745;0.4175865220417227;0.4170289961574317;0.7501206757889994;0.40079589372992463;0.7162425815710173;-0.3820276001636048;0.7499319735047534;0.39890055129922974;1.048543356611299;0.8105117899481471
3.81533;1.0389816075199647;0.7499279569667822;0.7224724306254146;0.3825792275634346;0.3692795387698132;10.000527978319793;0.7501173925127548;0.4176005241755675;0.4170202504435156;0.7501176547577403;0.4006252039704539;0.7163124023445232;-0.3818766185746988;0.7499364785257101;0.3986964168130866;1.0484895263067622;0.8104616792139961
4.055853;1.0389699784135462;0.7499378038559132;0.7225213629058417;0.38241036177170673;0.36915010865953785;10.000573715369594;0.7501253182321399;0.41761467603819247;0.41701110111307;0.7501142815282639;0.4004858665096536;0.716374444154069;-0.38175063734058123;0.7499412399478272;0.3985209434927837;1.0484494743896624;0.8104159583563202
4.296376;1.0389718310112523;0.7499474583854312;0.7225618018129137;0.3822698975417115;0.3690437916526592;10.000618929011992;0.7501335721331666;0.4176289743334166;0.417001535259824;0.7501105529326393;0.4003728831409121;0.7164277046224996;-0.3816456564573036;0.7499462681113758;0.3983731311530369;1.0484212113214246;0.8103718675057937
4.536899;1.0389843655764959;0.7499572545657587;0.7225960470023265;0.38215301178877403;0.36895692722120077;10.00066365802688;0.7501421720739365;0.41764341540286914;0.41699153966083097;0.7501064655467463;0.4002852550921706;0.7164751808489302;-0.38155967592016576;0.7499515729807097;0.39824797975718257;1.0484047471938809;0.8103311229382172
4.777422;1.0390076026622588;0.7499672848355468;0.7226242012626629;0.38205643182833093;0.36888634257983116;10.000707938578627;0.7501511367731095;0.4176579951402412;0.41698110085630513;0.750102015613139;0.4002179831286612;0.7165158695242438;-0.3814906957234893;0.7499571642797813;0.39814448931054025;1.0483980916882751;0.8102919152766555
5.017945;1.0390393414296066;0.7499783516981648;0.7226485994886128;0.3819788924137106;0.3688315867266496;10.000751805858357;0.7501604859588819;0.4176727088100793;0.41697020510442895;0.7500971988983772;0.40017106753989834;0.7165507668703682;-0.3814367158604417;0.7499620516878025;0.3980586600323748;1.0484002541234683;0.8102542035267437
5.258469;1.0390802825809913;0.7499897256132981;0.7226680779476283;0.38191740812776415;0.3687895160945828;10.000795293301165;0.7501702403202481;0.41768755095346605;0.4169588383540063;0.7500910106037211;0.4001405080478798;0.7165818686143381;-0.38139573632300766;0.7499682450111059;0.3979894926926267;1.0484102433840525;0.8102188324699956
5.498992;1.039128222961483;0.7500012345159051;0.7226840329629773;0.3818703656657497;0.3687593393271619;10.000838429133898;0.7501804216270564;0.4177025152099924;0.4169469863712556;0.7500854453793071;0.40012330388106376;0.7166091700117315;-0.38136675710204887;0.7499737542555297;0.39793398887381787;1.0484270676189331;0.8101853546853719
5.739515;1.039182579183182;0.7500120667853399;0.7226961157379517;0.3818352071695947;0.36873877631602736;10.000881236016296;0.7501910529270422;0.4177175941503491;0.4169346348874469;0.7500784973668878;0.4001204538851538;0.7166316658859577;-0.3813467781873281;0.749980589698157;0.39789015106332526;1.0484497339944443;0.810151502763072
5.980038;1.0392439657328423;0.7500254404411306;0.7227070282586057;0.3818109774931386;0.3687266643063594;10.000923734925147;0.7502021584340428;0.4177327793173202;0.4169217696517533;0.7500711601995709;0.40012695639093837;0.716652350659556;-0.381334799567472;0.7499867621990627;0.3978569825793679;1.0484782486489872;0.8101194827755722
6.220561;1.0393095763780054;0.7500377045060121;0.7227152350307483;0.3817947378990432;0.3687211420867077;10.000965947216523;0.750213763133244;0.4177480612759439;0.41690837643337686;0.7500644270978861;0.40014380896783397;0.7166702183946841;-0.38133082122996736;0.7499932837146506;0.3978314874291694;1.048511616900635;0.8100884429449139
6.461084;1.0393807056402957;0.7500518754809848;0.7227227718384731;0.3817871462685189;0.36872235660142283;10.00100789446183;0.7502258924242915;0.4177634295698573;0.41689444094637207;0.7500562911036392;0.40016700827698065;0.7166862627661444;-0.3813318431611829;0.750001167585174;0.39781367029587017;1.0485478435853166;0.8100578898717088
6.942131;1.0394607862315461;0.7500657974623176;0.7227251988079287;0.3817968668934723;0.36873741133761684;10.001049598841018;0.7502385721141555;0.4177788727528972;0.4168799487226133;0.7500477451377224;0.4002095500169451;0.7166964767911231;-0.3813478653463244;0.7500084282401821;0.39781353664802493;1.0485939331129859;0.8100290298323072
7.375072;1.0395473493617242;0.7500797038578221;0.7227244919203603;0.3818199053823808;0.3687633006147925;10.00109108167919;0.7502518285894109;0.4177943783900344;0.4168648850409096;0.7500397818159401;0.400265428827116;0.7167038523327146;-0.3813738877694052;0.7500160806998688;0.3978250928736529;1.0486458891180748;0.8100022009196779
7.808014;1.0396400631951304;0.7500944933321636;0.7227217789291767;0.3818502529602119;0.3687943145586365;10.001132358201728;0.7502656886861314;0.41780993288187296;0.4168492349599859;0.7500303932549433;0.4003286381218218;0.7167083794794534;-0.3814069104132575;0.7500241405668235;0.3978453463685029;1.048701714058872;0.8099760355482161
8.240956;1.0397355136888569;0.7501095087539605;0.7227188342431847;0.3818870966104195;0.36883084487881507;10.001173433272566;0.750280179387305;0.4178255213092633;0.4168329834808612;0.7500205710157581;0.4003981700639477;0.7167120460778388;-0.38144293325945167;0.7500336242440926;0.39787030544628643;1.048761408974058;0.8099504634483105
8.673897;1.0398343036674453;0.7501264536798771;0.7227169081946461;0.3819245302468622;0.36886694327307995;10.001214302153993;0.750295327819673;0.41784112740256;0.4168161157061887;0.7500103062603825;0.4004700157933241;0.7167148378708891;-0.3814809562881589;0.7500425487458584;0.3978959791608641;1.0488219732990312;0.8099250615897925
9.106839;1.0399342946602186;0.7501420959543738;0.7227144025694986;0.3819625636157057;0.36890333617227716;10.001254954439675;0.7503111615455463;0.41785673355940756;0.41679861688417347;0.7499995899615222;0.40054116566236336;0.7167177390281605;-0.38151897947799934;0.7500509314143075;0.39792137724278137;1.0488844048671746;0.8098998218849457
9.539781;1.040036084406703;0.7501596512374533;0.7227140282561696;0.3820002548516215;0.36893885681086913;10.00129537895176;0.7503277089863176;0.41787232090402415;0.4167804724874298;0.7499884129947472;0.40061060924458053;0.7167217324170496;-0.3815550028057931;0.7500607900348686;0.39794551007247564;1.0489457000906324;0.8098747387282454
9.972722;1.040137447166275;0.7501767250773568;0.722715054925284;0.38203299796271784;0.36896980679264607;10.001335566912385;0.7503449998791071;0.41788786936355504;0.4167616683043781;0.7499767662658284;0.40067833517628554;0.7167257995295653;-0.3815890262463527;0.7500711429731087;0.3979653886613643;1.049006853891883;0.8098489851443793
10.405664;1.040239056725559;0.7501950726868022;0.7227187313119119;0.38206314467777813;0.36899816045267664;10.001375511751283;0.7503630654156408;0.4179033577398878;0.41674219036353555;0.7499646407896797;0.40074233091689593;0.7167319203324168;-0.3816200497725006;0.7500820088211928;0.39798202478829103;1.0490678593102494;0.8098239155130553
11.271547;1.0403543249637504;0.7502137201216742;0.7227148007400116;0.38212113948532356;0.3690484371687811;10.00141520820941;0.7503819379117675;0.4179187637778814;0.4167220248092343;0.7499510272894672;0.40083258254902243;0.7167290732573739;-0.3816720733551292;0.7500934060297915;0.39802543115678024;1.0491407071467551;0.8098011751155414
12.137431;1.040465115971807;0.7502325391756766;0.7227157963872891;0.3821650282696575;0.3690865861266955;10.001454651456767;0.7504016505324942;0.41793406407654704;0.41670115780363864;0.7499379155411563;0.40090907475591964;0.7167312352855603;-0.3817120969630774;0.7501053530510688;0.39805262139467606;1.0492083858017403;0.8097776657246355
13.003314;1.0405710726060227;0.7502529651745797;0.7227233720741738;0.38219342271134393;0.36911133376586863;10.001493836375245;0.7504222374053351;0.4179492337649419;0.41667957535497063;0.7499242943594493;0.4009707908087473;0.7167383818692661;-0.38174112056290577;0.750117868600762;0.3980656101159556;1.0492698812969978;0.8097539273975239
13.869197;1.0406740548082005;0.750272896199857;0.7227342267589912;0.3822107369405991;0.3691262059263272;10.00153275941122;0.7504437338004503;0.41796424624578365;0.41665726323236957;0.749910152219702;0.4010207123745232;0.716747486747625;-0.38176114411871587;0.7501309718410218;0.39806641324306397;1.0493271776085284;0.8097283281787885
14.735081;1.0407756591659785;0.7502941851335637;0.7227490531117455;0.3822213844298121;0.36913481650279906;10.001571421128798;0.7504661762193018;0.4179790732566507;0.41663420712188665;0.7498954774877739;0.40106181924738127;0.7167605217682395;-0.3817731675920368;0.7501446825998341;0.39805804834183145;1.0493822570803668;0.8097031825062186
15.600964;1.040875775106616;0.7503166162099265;0.7227677372456078;0.38222371991555965;0.3691355424036933;10.001609826009831;0.7504896024561454;0.41799368498038325;0.4166103928137019;0.7498802580001129;0.40109608919722406;0.7167744567022807;-0.3817791909417442;0.7501590213932117;0.3980435346210524;1.0494351002239475;0.8096768678204775
16.466847;1.0409759904704485;0.7503393848091239;0.722788412959614;0.38222340566052293;0.36913319520283183;10.001647980143288;0.750514051582834;0.4180080499307487;0.4165858062035203;0.7498644807235251;0.40112649799323996;0.7167902592180139;-0.38178221412397667;0.7501730091456833;0.3980238927197193;1.04948568488682;0.8096517664708047
17.332731;1.0410759261206128;0.7503622440520356;0.7228111192193841;0.38222066317297304;0.3691280375205106;10.001685887991336;0.7505395638350455;0.4180221348641364;0.41656043329579606;0.7498481318243618;0.40115401943520246;0.7168068950235543;-0.3817832370920726;0.7501886670382538;0.39800114471056935;1.0495369856525534;0.8096275600474583
18.332731;1.0411774185880012;0.7503864562470162;0.7228358037008287;0.38221672305756055;0.3691205116979347;10.001723549138532;0.7505661803956631;0.4180359048516587;0.416534260379634;0.7498311968148015;0.40117962527207446;0.7168233280219906;-0.3817822597965648;0.7502050168130996;0.3979763143366948;1.0495869738645367;0.8096034645946069
19.332731;1.0412794784479602;0.7504108680010846;0.7228620516120751;0.38221251551855706;0.369111771097223;10.001760958035586;0.7505939431481593;0.4180493232006824;0.4165072740724262;0.7498136605795264;0.40120428512294265;0.7168405203381591;-0.38178128218520535;0.7502220810056008;0.39795042717353923;1.0496376179054152;0.8095814067377867
19.999996;1.0413829912088768;0.7504355824908406;0.7228893511341866;0.3822101504854149;0.3691034343208764;10.00179810750725;0.7506228946167767;0.4180623511553979;0.4164794611161118;0.7497955075118545;0.4012299664943437;0.7168564320304687;-0.381780304202936;0.7502398826629179;0.3979245106454363;1.0496898834150914;0.8095597298092481
19.999996;1.0414888366889143;0.7504614092892005;0.7229178727933695;0.3822097892718997;0.36909523894455104;10.001834991626604;0.713153078099167;0.4180749476332809;0.4164508081992442;0.749776721857414;0.401256634822326;0.7168720206852831;-0.38178032579179516;0.750258445064404;0.39790059401183914;1.0497427332691007;0.8095399001821573
19.999996;1.0415960085470366;0.7504879009097507;0.722947886549365;0.3822104182501666;0.3690864561363009;10.00187160575315;0.7131845377105835;0.418087069100103;0.41642130197895794;0.7497572878788221;0.40128325339454723;0.7168872413014177;-0.3817803468907783;0.7502777917158473;0.3978767085166622;1.0497961272938898;0.8095215667471519
19.999996;1.0417044345684177;0.750515061712792;0.7229794442040446;0.38221210265325833;0.36907705954743014;10.001907946280202;0.7132173183399622;0.4180986695012227;0.41639092931782457;0.7497371896483275;0.4013097830584352;0.7169020462916688;-0.38178036743564;0.7502979462651796;0.39785288775385536;1.049850021979382;0.8095048552690763
19.999997;1.0418140359017911;0.7505428962263299;0.723012599010785;0.38221491023657905;0.3690670223660709;10.001944009606097;0.7132514656864712;0.4181097002018273;0.4163596774169437;0.749716410887803;0.40133618184839365;0.7169163852339798;-0.3817803873586668;0.7503189325069145;0.3978291679416513;1.0499043701939519;0.8094898979394625
19.999998;1.0419247267340261;0.7505714090119144;0.723047405834867;0.38221891127622654;0.3690563171995848;10.001979787344048;0.713287026225962;0.418120109908468;0.4163275335798189;0.7496949351039612;0.4013624048720137;0.7169302046161794;-0.381780406588472;0.7503407747777788;0.3978055879168801;1.0499591207566832;0.8094768333728866
20.0;1.0420364141076317;0.7506006044522919;0.7230839210935004;0.3822241787476526;0.3690449158953675;10.002015260815165;0.7133240470422986;0.4181298445664743;0.4162944849366334;0.7496727457236708;0.40138840450284435;0.7169434479024512;-0.38178042504980175;0.7503634983303774;0.39778218899152845;1.050014217984765;0.8094658067786997
20.000004;1.0421489912156787;0.7506304847050657;0.7231221941894588;0.3822307901825083;0.36903278915990945;10.00205037214904;0.7133625706726002;0.4181388475607578;0.41626052265320784;0.749649825356008;0.4014141305326793;0.7169560554191696;-0.38178044266408423;0.7503871286364686;0.3977590106433191;1.0500695944022098;0.8094569648781279
20.000011;1.042262315641695;0.7506610385427526;0.7231622467046263;0.38223882941197695;0.3690199060303953;10.002085110019795;0.7134026194566946;0.41814706129819734;0.41622565136659684;0.7496261553058953;0.4014395330866665;0.7169679640911686;-0.3817804593502341;0.7504116818324756;0.39773607719339166;1.0501251573770136;0.8094504315758018
20.000027;1.0423761992702043;0.7506922266066239;0.7232040744234622;0.38224838030973335;0.3690062385826335;10.00211987003146;0.7134441790883379;0.41815443469183294;0.4161898872008589;0.7496017202545068;0.40146457210127934;0.7169791116397267;-0.3817804750252945;0.7504371360880433;0.39771338651688726;1.0501808002517283;0.8094462760128676
20.000058;1.0424904488568107;0.7507239921997076;0.7232476814493325;0.38225951234030897;0.36899177316197634;10.002155609229696;0.71348719209983;0.4181609362475677;0.4161532428516574;0.7495765175928365;0.401489224771756;0.7169894481847856;-0.38178048961246863;0.750463404349006;0.3976909154550777;1.0502364467045986;0.8094445143434993
20.00012;1.042604927783637;0.7507562892804468;0.7232930861053297;0.38227226917284735;0.36897650902083995;10.002193554769493;0.7135315694227187;0.4181665619547252;0.4161157309668803;0.7495505698203474;0.4015134825255664;0.716998952975755;-0.3817805030570088;0.7504903437508177;0.3976686344547518;1.0502920793449881;0.8094451363093994
20.000243;1.0427195766490789;0.7507890771192753;0.7233402921629751;0.3822866706033132;0.36896044249343884;10.00223512039312;0.7135772267876938;0.41817133748565005;0.4160773888206585;0.7495239393235913;0.40153734679000047;0.7170076536916928;-0.3817805153274238;0.7505177900601823;0.3976465159886706;1.0503477088239344;0.8094481105311222
20.00049;1.042834385404017;0.7508222861696021;0.7233892743934499;0.38230271999222526;0.3689435729658429;10.002282136015967;0.7136241132371217;0.4181753136906141;0.41603828627139383;0.7494967342214074;0.4015608226179758;0.7170156257978205;-0.381780526392329;0.750545578632293;0.39762453407223264;1.050403316980506;0.8094533780051704
20.000985;1.0429490135117947;0.7508535962800192;0.7234380833295379;0.3823198598797341;0.3689255356842386;10.002336962862254;0.7136722057864053;0.4181785457446779;0.4159985093114257;0.7494671034446369;0.40158390137480393;0.7170209556746648;-0.3817805362024546;0.7505725331391823;0.397602664393931;1.0504588433397315;0.8094591082749836
20.001973;1.0430652491527228;0.7508773256115563;0.7234800255912404;0.3823373454892071;0.36890510193544296;10.002402444655367;0.7137215003211352;0.41818107399471294;0.41595815001598535;0.7494292148424841;0.40160354560172573;0.7170167114938096;-0.38178054470023515;0.7505894403670391;0.39757889408703695;1.0505142043293323;0.8094590871614322
20.002962;1.0431820590893415;0.7508859766458351;0.7235086065153085;0.3823554244105799;0.3688830576624186;10.00248180793314;0.7137720085124044;0.4181829241236856;0.4159173153718765;0.749375206188845;0.4016216917973324;0.7169949592285255;-0.3817805518391709;0.7505920571091672;0.3975532339245198;1.050570303390561;0.8094462479465014
20.003951;1.0432999818581807;0.7508741195866777;0.7235182663197111;0.3823727541954689;0.36885812941587454;10.002578395141171;0.7138237402310017;0.4181841114823786;0.41587614027123376;0.7493021492407137;0.4016382688217467;0.716951788701714;-0.3817815575901682;0.7505741552300267;0.397525718931934;1.0506280387625841;0.8094175336117395
20.00494;1.0434219036145829;0.7508360477005046;0.7235016115942442;0.38239326861516565;0.36883331785830026;10.002695095395609;0.7138766816653153;0.418184640719187;0.4158347894571529;0.7492030623700441;0.40165221003744783;0.7168813115791169;-0.38178156193266866;0.7505295652804979;0.39749839571906387;1.0506883158003293;0.8093667123287532
20.005928;1.0435462074083357;0.7507685271007463;0.7234568127355486;0.3824137384604366;0.36880633629564624;10.00283406150889;0.7139307869119663;0.4181845105959141;0.4157934502932274;0.7490749394979338;0.40166444516827116;0.7167796401556771;-0.38178256484146106;0.7504551821736184;0.3974693068818307;1.0507500468537208;0.8092911879275074
20.006917;1.0436757933990695;0.7506676103302333;0.7233782063244475;0.3824365170785538;0.3687786718272245;10.00299698900755;0.7139859770103323;0.4181837287656393;0.4157523207760473;0.7489137594697657;0.4016768960409566;0.7166418594126622;-0.3817835662805914;0.7503469289494732;0.39744148836069837;1.0508161151384967;0.8091860358473026
20.007906;1.0438100559964936;0.750530063917057;0.7232632358472143;0.38246311721480647;0.3687522413177878;10.003185116438571;0.7140421324862822;0.41818232566490277;0.4157115898548615;0.748715484808899;0.401688498667617;0.7164659976843861;-0.38178556620515425;0.7502007144895193;0.3974139852773403;1.050885348811941;0.8090498682959457
20.008894;1.0439493270195852;0.7503525400553515;0.7231085667437381;0.3824915307577141;0.3687252237221263;10.003398795952357;0.7140990776858199;0.41818035848531904;0.41567142750217223;0.7484790572660212;0.4016992352020951;0.7162490209034431;-0.38178656456822907;0.7500154118546412;0.3973878694945111;1.0509585752927177;0.8088789423686709
20.009883;1.044094915143589;0.7501335894063597;0.7229119824090862;0.38252518580796524;0.3687006539376534;10.003637322403291;0.7141565804676199;0.418177903307859;0.41563199380616084;0.7482013781122685;0.4017101474484357;0.7159888629016391;-0.3817885613295311;0.7497878651648154;0.3973632405610678;1.0510357069047356;0.8086722305151421
20.010872;1.0442457603039323;0.7498704872172515;0.7226716056339798;0.38256057629106766;0.36867567201271084;10.003899165227207;0.7142143718491778;0.4181750316719388;0.41559343763467865;0.7478802896657715;0.4017223171143063;0.7156834670763333;-0.3817895564568893;0.7495169225452644;0.3973412197255399;1.051116775480612;0.8084267912332065
20.011861;1.044403698599722;0.7495650548068803;0.7223878398796626;0.3826001856355489;0.36865213873258335;10.00418245407505;0.714272158283042;0.4181717892441229;0.4155558741982045;0.747515591433099;0.4017348224744459;0.7153328102113048;-0.38178954992264796;0.749200454159484;0.39731995045622515;1.0512039161425313;0.8081423603393317
20.012849;1.0445668745867087;0.7492127462773964;0.7220574748597085;0.3826427181078318;0.36862961889851764;10.004485553488548;0.7143296352860264;0.4181682040956998;0.4155193771452314;0.7471060891204241;0.401747712050941;0.7149358919363312;-0.38179054170451965;0.7488383265878736;0.39730158600807686;1.0512953400945024;0.8078187038851995
20.013838;1.0447372728485629;0.7488148154033575;0.7216802206052406;0.3826893022911005;0.36860870445088056;10.004807310716188;0.7143865144518786;0.4181643150674739;0.4154839982190437;0.7466506435162912;0.4017620085148698;0.7144906965972231;-0.3817895317887013;0.748429375799677;0.3972862627112855;1.0513912898728153;0.8074523224245064
20.014827;1.0449137575154512;0.7483705473217496;0.7212560607193452;0.38273896611507274;0.36858911195710703;10.005146756836169;0.7144425424816458;0.41816019067431814;0.41544977940900735;0.7461482045341815;0.4017767083664957;0.7139991670155394;-0.38178852017000064;0.7479734200402417;0.3972730903792398;1.051493958675794;0.8070455631115432
20.015816;1.045096468112999;0.7478799121097349;0.7207847426690314;0.3827916342393963;0.36857097280322815;10.005502636538957;0.7144975073519096;0.4181559332060319;0.41541675058669914;0.7456008360234817;0.401791781081323;0.7134592153891918;-0.3817855068440021;0.7474692882874951;0.3972621578280929;1.0516014605782875;0.8065953184485387
20.016804;1.0452868000123192;0.7473429200759353;0.7202652041042787;0.38284680415927214;0.3685535452207782;10.005873220637648;0.7145512331153091;0.4181516742749468;0.4153849300522674;0.7450057056209707;0.401807191202835;0.7128717500510705;-0.3817824917962919;0.7469178337157097;0.39725353518342577;1.051714909792952;0.8061030191281507
20.017746;1.0454792389661447;0.7467894829857464;0.7197300574868147;0.3829035757320779;0.36853814525860656;10.006256435603364;0.7146035721743389;0.4181475521353028;0.4153543230399545;0.7443960293942702;0.40182191688419955;0.7122696929260826;-0.38177747500777076;0.7463489363876958;0.3972472736578769;1.0518304886925651;0.8055964526226315
20.017746;1.0456032273331803;0.7468091712694138;0.7197960818925578;0.3829332325194044;0.3685223790661338;10.006650241974965;0.714654409697841;0.4181436730472905;0.4153249203322974;0.7443610251723081;0.40183295015584747;0.7122709770821427;-0.3817774564746055;0.746352499365318;0.3972374067053071;1.0518774128991997;0.8056230741710038
20.017749;1.0457278722114653;0.7468238663564034;0.7198585921467207;0.382961385587063;0.36850647343888737;10.007053144293312;0.7147036504536313;0.41814009070554436;0.41529670300477795;0.7443239076785028;0.401843301654073;0.7122685205684411;-0.381777436217188;0.7463514313529565;0.3972289580866999;1.051924854053894;0.8056453927959646
