time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
20.017753;1.0458544096793039;0.7468379042624158;0.71992096953684;0.38299025491834454;0.3684921770133497;10.007464480799715;0.7147511807319524;0.4181368231935395;0.41526964521375737;0.7442869104956509;0.4018530065369835;0.7122661991089936;-0.3817774142682047;0.7463476204647699;0.3972219523497699;1.0519738936438086;0.8056667291361841
20.017759;1.0459815049547667;0.7468474415659203;0.7199804580779804;0.38301783671159295;0.36847801808253444;10.007884187765459;0.7147968724430096;0.4181338829548354;0.41524371258748366;0.7442483027994911;0.40186211704987423;0.7122608482888415;-0.3817773906616658;0.7463389244831978;0.39721641512477357;1.0520225274119965;0.8056843247132758
20.017772;1.0461106148663073;0.7468500419957967;0.7200336495033997;0.3830454108267683;0.36846462748057146;10.008312176774076;0.714840637381574;0.41813128662005195;0.4152188643208106;0.7442053727745936;0.4018706919896873;0.7122492851510297;-0.3817773654351188;0.746323200018694;0.397212367009216;1.0520726909185933;0.8056955073999964
20.017798;1.0462409175222593;0.7468421731141823;0.7200775364251895;0.38307228756860034;0.36845150011730754;10.008747964105067;0.7148824563019405;0.418129038945272;0.41519506170926057;0.744156396807361;0.4018797889313446;0.7122283175675549;-0.3817763386280368;0.7462953544470631;0.3972098213413144;1.0521242774963186;0.8056971994957288
20.01785;1.0463733741877561;0.7468144440287763;0.7201021606218142;0.38309810570217645;0.3684378159709735;10.009190850469958;0.7149223681861876;0.41812711904750227;0.41517227378166316;0.7440916244543543;0.40188745370076207;0.7121877393184393;-0.38177631027130704;0.7462483837494556;0.3972097886724625;1.052178165403994;0.8056816165091093
20.017955;1.046511126385043;0.7467513954418937;0.7200902398655108;0.3831269069931181;0.36842625120891037;10.009640270872668;0.7149604557186288;0.41812549270046895;0.41515047316429315;0.7439942764865302;0.4018947138240414;0.712110339463988;-0.38177628038387523;0.7461643812038259;0.3972102840901441;1.0522362481124188;0.8056333986548311
20.018164;1.0466564567903298;0.7466157544631529;0.7200041612650843;0.38315726854711735;0.36841452824732196;10.01009603394196;0.7149968266785188;0.4181241247405732;0.4151296297859721;0.7438295459930058;0.40190258495932585;0.711958938242913;-0.3817742489876203;0.7460095165837433;0.39721432717121524;1.0523024329535478;0.8055190844495598
20.018373;1.0468031416664856;0.7464766566143579;0.7199147624775853;0.3831856865963901;0.36840136576940324;10.010558239185707;0.7150315822759046;0.41812296874583904;0.41510971754019854;0.7436656080457276;0.4019100803253957;0.7118034098158469;-0.38177321612768417;0.7458499897778821;0.3972189314301816;1.0523696377119303;0.8054018317706632
20.018582;1.0469489020605416;0.7463310803140092;0.7198206269597851;0.38321439595429874;0.36838959521666376;10.011026729389883;0.7150647914477098;0.4181219540027826;0.4150907287144454;0.7435016402195577;0.40191720896215544;0.7116436702343645;-0.38177118187039893;0.7456859816393048;0.3972250897841288;1.0524368228139622;0.8052807429363852
20.018791;1.0470960711521242;0.7461818606385963;0.7197227496855841;0.3832418911577447;0.3683768319818316;10.011500598901643;0.7150964903177943;0.4181209894431195;0.4150726792877383;0.7433378243324773;0.4019239686902328;0.711479658561418;-0.38177014627817657;0.7455176243366086;0.3972337642106466;1.0525029955824243;0.8051568052377518
20.019;1.0472422732028737;0.7460271259044492;0.7196208528755825;0.3832680524514477;0.3683637556290965;10.011978208549355;0.7151266857593294;0.41811998527716177;0.41505561124837637;0.7431743180508452;0.40193134674317416;0.7113113159476081;-0.38176810939016875;0.7453449966273034;0.3972428915343608;1.0525711508690245;0.8050291355750787
20.019209;1.0473880291809052;0.7458679347352838;0.7195155184241262;0.383293708188857;0.36835097645018194;10.012457327782844;0.7151553414034629;0.4181188678016479;0.41503958620501563;0.7430122258481173;0.40193732648098474;0.7111385635030953;-0.38176607122241873;0.7451691425002774;0.3972543993245238;1.0526382235822873;0.8048983236558398
20.019418;1.0475337841692416;0.7457028204593771;0.7194049600563174;0.3833182562957828;0.36833777391772365;10.01293505361857;0.7151823734178835;0.41811757237491515;0.41502466220603207;0.7428495947728523;0.40194289531484473;0.7109623035914017;-0.38176503177925397;0.7449890893993301;0.39726621515488636;1.0527060933500738;0.8047658842071881
20.019627;1.0476797219748208;0.7455339507307084;0.7192910485143802;0.3833420356192929;0.3683244233873921;10.013407738811722;0.7152076704336271;0.4181160409336771;0.41501088989651225;0.7426884493664814;0.4019490554201728;0.7107814564564859;-0.38176299106363604;0.7448048641759429;0.3972802747407497;1.0527736194304675;0.804630155872535
20.019836;1.0478240682815907;0.7453597974714192;0.719173391125475;0.3833628389139326;0.3683094200503392;10.013871129181517;0.7152311144895571;0.418114235925488;0.41499833262410096;0.742528838713494;0.401953834372066;0.7105960026054216;-0.3817609490758354;0.7446165402371369;0.3972955278676516;1.0528406953217269;0.8044917600345277
20.020254;1.0479868382350601;0.7450291292170109;0.7188922974870218;0.38339140555265566;0.36829594265415794;10.014320594362921;0.7152525995770515;0.418112154905409;0.41498707357535736;0.7422168402928274;0.40196028906143016;0.7102479778376389;-0.38175590580980007;0.7442732775566634;0.3973139324017144;1.0529252994843161;0.8042102823245088
20.020672;1.0481481471104963;0.7446893859818579;0.7186032096482002;0.3834177370517252;0.3682813360697969;10.01475132776425;0.7152720517046007;0.41810983458665657;0.4149772098363765;0.7419025302802285;0.4019674970729019;0.7098904340905289;-0.3817518612710242;0.7439222925244718;0.39733344915948476;1.053011505066791;0.8039225408405465
20.021089;1.0483085699395747;0.7443414772748128;0.7183062504232286;0.3834418503592312;0.3682653055367038;10.015158407046755;0.7152894387548183;0.4181073371431947;0.41496883877625956;0.7415859696868529;0.40197453413692247;0.7095264318208406;-0.38174681550390244;0.7435647970672018;0.3973550467778867;1.053097458006015;0.8036304260367979
20.021507;1.048468014345152;0.7439873001145382;0.7180029435290324;0.38346514867081793;0.3682491318942601;10.015536784258073;0.7153047582756198;0.4181047278816963;0.41496203264023357;0.7412672075153163;0.4019814555701195;0.7091550764368724;-0.3817417685892897;0.7432009709119445;0.39737770478948425;1.0531843566562;0.8033337133135671
20.021925;1.048625057030208;0.7436254354321141;0.7176925710348281;0.38348611767132607;0.36823175395216085;10.015881475721583;0.7153180042977428;0.4181020633250897;0.4149568256384579;0.7409472708595994;0.40198930276538286;0.7087775526151838;-0.381735720615684;0.7428319588717679;0.3974014127198869;1.0532724377229787;0.8030329777254682
20.022343;1.048779179290918;0.7432574858365343;0.7173767550782436;0.3835063876744584;0.36821480179916066;10.016187922707322;0.7153291450418352;0.4180993926007518;0.4149532272130427;0.7406261375584311;0.40199711744894323;0.7083941196499451;-0.381728671659044;0.7424588759373343;0.3974271783880584;1.0533609664564192;0.8027284093630215
20.023179;1.0489710393444862;0.7425507789676019;0.7167069649140774;0.3835415100069911;0.3681986664359803;10.016452253023637;0.7153381371916129;0.4180967630688747;0.41495123301140674;0.7399727243020365;0.4020099434158136;0.7076610826869216;-0.38171562178014673;0.7417488281063563;0.3974600371280261;1.0534912230315376;0.8021151147626916
20.024015;1.0491593184278194;0.7418324635921824;0.716026461590229;0.3835748386533182;0.36818186560618926;10.016671185077978;0.7153449538088159;0.41809422497114673;0.41495082315343634;0.7393119139963404;0.40202383427669675;0.7069177642612422;-0.3816995710294392;0.7410289336506275;0.3974940443162839;1.0536234595075145;0.8014931087188207
20.024851;1.049343904302505;0.7411043911405848;0.7153368597187578;0.3836079352773965;0.3681658072424364;10.016841598919083;0.7153495962512063;0.4180918393598406;0.4149519744158508;0.7386475988716956;0.40203786588698925;0.7061674845215324;-0.3816815194532597;0.7403013313614811;0.39752925924738985;1.0537578392296802;0.8008656868571391
20.025687;1.0495237832208062;0.7403690455725566;0.714641024040863;0.38363836004925905;0.36814834808561425;10.016960313425558;0.7153520977469411;0.41808968097198324;0.41495468298573773;0.7379816959922475;0.4020511251215052;0.7054135671084591;-0.381662467099137;0.7395691820510907;0.39756573009249896;1.0538934331224559;0.8002361567748072
20.026523;1.049697609343039;0.7396306755951525;0.7139437643340333;0.3836645617223026;0.3681282797815529;10.017024400291014;0.7153525177933737;0.41808782700565605;0.41495896832040835;0.7373161180467099;0.4020646845145567;0.7046593616361867;-0.38164141402194895;0.7388346572107016;0.39760348377694726;1.0540302918207243;0.7996068604876857
20.027359;1.0498653797145767;0.738890132162362;0.7132456835530853;0.3836904068206341;0.36810908761678285;10.017031670219435;0.7153509023545607;0.4180863489046146;0.41496486121126314;0.7366537340788397;0.40207759714991087;0.7039062473896063;-0.3816173602911735;0.7381009141701084;0.39764052622006646;1.0541674964205539;0.7989783549041836
20.028194;1.050026056326606;0.7381491701089921;0.7125489094228328;0.3837105122331728;0.3680856879678371;10.016980942679078;0.7153472382852937;0.4180853124286551;0.4149723965302161;0.7359953726381;0.4020899150489218;0.7031576138861366;-0.3815923059892354;0.7373700682013744;0.3976778450258757;1.0543051359200069;0.7983543760508758
20.02903;1.0501784154112797;0.7374105633326596;0.7118565964481393;0.38372987119754803;0.3680630476451719;10.01687213958516;0.7153414571296584;0.41808477368320496;0.4149816143748574;0.7353428656140336;0.402100700444275;0.7024148361392393;-0.38156525119619283;0.736642180385496;0.397715408972483;1.054443261117567;0.7977354733686782
20.029866;1.0503218003769812;0.7366739777492365;0.7111684440869209;0.38374319327703366;0.36803606969707264;10.016706311896584;0.7153334787395542;0.4180847691135118;0.4149925639655024;0.7346980820897276;0.4021110156682566;0.7016802471667974;-0.3815371959736742;0.7359212827279191;0.3977521708966398;1.054581856811107;0.7971240395232725
20.030702;1.0504575342393363;0.7359436852413583;0.7104871928574051;0.38375465646437884;0.36800811384201537;10.016485477846619;0.7153232477770064;0.4180853101919314;0.41500529687540444;0.7340609236403843;0.40211990780324913;0.7009561056252176;-0.3815071403585757;0.7352064204935985;0.3977890724186169;1.054719844859105;0.7965215325984422
20.031538;1.0505834767673454;0.7352196106474871;0.7098137380628107;0.38376352983624923;0.36797908671576507;10.016212166754082;0.7153107534446539;0.41808639503012895;0.41501984475617665;0.7334343011285408;0.4021273956435511;0.7002415774747157;-0.38147508436632127;0.7344996660822931;0.39782504361836263;1.0548571082118685;0.7959272637797641
20.032374;1.0506997185204874;0.7345015808261289;0.7091473498358049;0.3837684114570271;0.3679475180469419;10.015888980920103;0.7152960363174725;0.4180880216756972;0.4150362059266667;0.7328181224137824;0.40213446301851496;0.6995397472453219;-0.3814420280050585;0.7338021040776226;0.39786000266207794;1.0549935240739126;0.7953445268547269
20.034046;1.0508770305609447;0.7331681853319169;0.7078417810433252;0.38379129618500724;0.3679094418479432;10.01551852156197;0.7152791607083329;0.4180901898569107;0.41505435456271095;0.7315862886975978;0.4021360750916875;0.6982116397145219;-0.38137097129490155;0.7324888277950296;0.39789185843852876;1.0551990035959458;0.7941949264729488
20.03555;1.051023882906053;0.7319970153929725;0.7067069761149312;0.38380041373037455;0.36786687637663196;10.015103430849765;0.7152601706158619;0.4180929068887328;0.4150742487343988;0.7305206884318118;0.402133204415394;0.6970552256621114;-0.38130391427177307;0.7313409601749492;0.3979195082542704;1.055383513881589;0.7931993439910177
20.037055;1.051156021433785;0.7308635533818109;0.7056121427435339;0.3838021822548284;0.367820543062757;10.014646195838903;0.7152390784800853;0.41809619082548266;0.41509581784028166;0.7294952002835239;0.402125830857921;0.6959434108990867;-0.38123385697190315;0.7302316686363151;0.3979418374849574;1.0555630823628777;0.7922430327627601
20.038559;1.0512731345182307;0.7297706083882869;0.7045599597975917;0.38379696596548885;0.36777106748073074;10.014148872945531;0.7152158802485921;0.4181000569403732;0.4151189478523847;0.7285107133276564;0.4021149279264355;0.6948760297188892;-0.3811617994211551;0.7291631508119536;0.39795973321305944;1.055735796478864;0.7913265569937588
20.040064;1.0513752151298315;0.7287180302061128;0.7035500991371095;0.383785594844169;0.36771940957603483;10.013613083229446;0.7151905718560838;0.41810450766427076;0.4151434878419437;0.7275681527746325;0.4020984689394913;0.6938548588437281;-0.38108774164412285;0.7281386086470537;0.39797410307681685;1.0559037679673429;0.790451730035632
20.041568;1.0514635281874234;0.7277080261143641;0.7025836574441243;0.3837682123118075;0.3676653830208078;10.013040237576869;0.7151631774459557;0.418109533700538;0.4151692690930787;0.7266704947990397;0.40207943738735163;0.6928796356046487;-0.3810116836836056;0.7271572259776811;0.3979858832770982;1.0560660610914727;0.7896185728392618
20.043073;1.0515368032064019;0.7267408251517443;0.7016615169027691;0.3837451609597308;0.36760984948310566;10.012431614403816;0.7151337760652444;0.41811510518060685;0.41519611796050804;0.725815758517785;0.4020578210969685;0.6919500584392879;-0.3809356256137682;0.7262191497426935;0.39799302598405567;1.056223648320781;0.7888280380536914
20.044578;1.0515960318507047;0.7258161501882643;0.7007825415404776;0.3837171535933322;0.36755318795785735;10.01178811686192;0.7151024837465624;0.4181211553180764;0.415223868059538;0.7250039672755779;0.4020336058915972;0.6910647957438827;-0.38086056753484;0.7253254915722608;0.3979984767175876;1.0563764300367606;0.7880797071950975
20.046082;1.0516413669019817;0.724932929522493;0.6999454351803616;0.38368481569040336;0.3674959793890132;10.011110032409716;0.7150694050517505;0.4181275900591816;0.4152523794993252;0.7242350953392923;0.4020077712568628;0.6902235364194215;-0.38078450955624055;0.7244753353659538;0.39800216742993894;1.0565242946614009;0.7873725763860052
20.047587;1.0516737423189053;0.724092955673854;0.6991511886492595;0.3836488199428247;0.36743859588988453;10.010397255143168;0.7150346107782946;0.41813432638389525;0.41528154317959104;0.7235090469508785;0.4019812833785071;0.6894250388377546;-0.38070945178506743;0.7236667277487261;0.3980040284103024;1.056667181369172;0.7867066836794058
20.049091;1.0516948978108598;0.723293527993831;0.6983959535047568;0.3836110423557402;0.3673823047638377;10.009649814551961;0.7149981574514297;0.4181413164670126;0.41531126559313825;0.7228226755991192;0.4019531026695149;0.6886661242887947;-0.38063639432220886;0.7229006822588624;0.3980039998866638;1.056806107128022;0.7860798472584878
20.050596;1.0517037745423778;0.7225344115624561;0.6976800966555903;0.3835698602034779;0.367326001626577;10.008867985362574;0.714960115370249;0.41814854207321006;0.41534147316177567;0.7221758038653302;0.40192419693927284;0.6879476517102864;-0.38056433726031;0.7221752026111773;0.3980040317950628;1.0569421381889625;0.7854924488954601
20.0521;1.051703765761389;0.7218149287929303;0.697000562465372;0.38352894547395283;0.3672721021025281;10.00805181811267;0.7149205654229859;0.41815600669505487;0.41537213936018524;0.7215672379402595;0.4018955310730347;0.6872665160228809;-0.38049428067976304;0.7214882951228752;0.3980030779466317;1.0570743277353631;0.784942346957616
20.053605;1.0516928916385215;0.7211324558033834;0.6963560121353034;0.3834848697203166;0.36721814947668596;10.007200861399799;0.714879569330051;0.4181637345004081;0.4154032805602083;0.7209947913497663;0.4018660469125166;0.686621643978005;-0.3804252246438366;0.7208389748954783;0.3980020929588609;1.0572036800179425;0.7844281734899357
20.056614;1.0517190030304753;0.719940058398245;0.6951889383689749;0.38342188686133144;0.36713225826851786;10.006314501956718;0.7148371551008533;0.4181717647253676;0.4154349145395498;0.7199083099575078;0.40179767002087774;0.6854669777191548;-0.38029616919643916;0.7196782685651486;0.3979620284958357;1.0573731684328802;0.7834427975137692
20.059322;1.0517204155298776;0.7189722241094847;0.6942461502600268;0.3833619191967572;0.3670575810255536;10.005392428960269;0.7147933253033165;0.4181801429307168;0.4154670333550318;0.7190436921812516;0.40173933042235055;0.6845334782332037;-0.3801871143611219;0.7187412008668571;0.39793183082831524;1.0575237311297985;0.7826643921825099
20.062031;1.0517091751550172;0.7181011021745709;0.6933967247774813;0.38330205428028385;0.3669872906821147;10.004434877742034;0.714748066672249;0.4181889162333011;0.415499600356276;0.7182728939889318;0.40168395823178576;0.6836931471378842;-0.38008606014335067;0.717898781673831;0.397904452920297;1.0576662053942032;0.7819749526022002
20.064739;1.051685973193467;0.7173192229888046;0.6926331168847786;0.3832438958538806;0.36692289548178714;10.003442908057476;0.7147013670129859;0.41819813314646614;0.41553255571264264;0.7175889026931145;0.401632470880438;0.6829400307350565;-0.3799930065419385;0.7171450112482705;0.3978808764059662;1.0578012932139538;0.781368897869801
20.067447;1.0516530595834812;0.7166176211445425;0.691945420394731;0.38318681156618306;0.3668631514270713;10.002418849591649;0.7146532461245152;0.418207843460743;0.4155658304806927;0.7169827069690887;0.4015847809779664;0.6822632017912971;-0.3799089535652865;0.7164718924813875;0.39786111613855984;1.0579296153793116;0.7808367228172783
20.070155;1.0516126286967777;0.7159896073951857;0.691325988428424;0.3831332055585136;0.36680969253353224;10.001366530451335;0.714603766926876;0.41821809257161585;0.41559935072104753;0.7164472942774645;0.40154180701332987;0.6816567406136591;-0.37983190123803884;0.7158704378851166;0.3978452006285017;1.05805178390744;0.7803718595403532
20.072863;1.0515639732755657;0.7154280579890921;0.6907686593575303;0.3830809870860238;0.3667608159685121;10.000290829492489;0.7145530127928441;0.418228914912357;0.41563301754035464;0.715974649275717;0.4015024714237245;0.6811137317815938;-0.3797618495911643;0.7153346660535906;0.3978331529404539;1.0581684111611924;0.779967862872234
20.075572;1.0515102278707102;0.7149263519618428;0.6902652196084712;0.38303394213282116;0.3667190889256935;9.999196774664442;0.7145010804077129;0.4182403402941934;0.4156666876566615;0.7155607448108882;0.40146769511786323;0.6806272792815747;-0.37969879864697353;0.7148575952687853;0.3978259822359303;1.0582800576738183;0.7796183190138648
20.07828;1.0514510548628946;0.7144779674349545;0.6898099379895699;0.38298881345688157;0.3666815496993504;9.998089031268169;0.7144481031873231;0.4182524142006758;0.4157001852569098;0.7151965566220282;0.40143640111762247;0.6801915153461587;-0.37964274841884715;0.7144342404214222;0.39782167434361065;1.0583861785671416;0.7793177528155321
20.080988;1.051386771744715;0.714078708349696;0.6893990214444826;0.3829459129868125;0.3666484382418748;9.99697201686713;0.7143942506593329;0.418265216619218;0.4157333400101189;0.7148790846757184;0.40140852704720836;0.6797995884470417;-0.3795916989248081;0.7140586041462473;0.39782218300145067;1.058486129071517;0.7790589093866099
20.083696;1.051320169319676;0.713723329782506;0.6890260915868947;0.3829077064673845;0.36662116524787486;9.995850070001032;0.714339697692565;0.4182788529712938;0.4157660118925043;0.7146023483610981;0.4013830288982487;0.6794496470142358;-0.37954665019226114;0.71372566605786;0.39782543571980855;1.0585812045664555;0.7788404226910213
20.086405;1.051249179255158;0.7134052485781749;0.6886866185880205;0.3828699537063878;0.36659637602805717;9.99472736841352;0.7142846063886973;0.4182934048822969;0.4157980865063695;0.7143613761270169;0.40136186481076785;0.6791348351474393;-0.37950660224779253;0.7134313831382753;0.3978323542661026;1.0586696537755442;0.7786556636866357
20.089113;1.0511757953167284;0.7131223084733247;0.6883775357056379;0.38283719914060743;0.3665776835844173;9.993607799518378;0.7142291170800579;0.4183088850454415;0.4158294622997825;0.7141532154171544;0.4013419702995935;0.6788533080921311;-0.3794715551040571;0.713170715354398;0.3978418708558696;1.058751704281165;0.7785029111923286
20.091821;1.0511010274882922;0.7128711504930357;0.6880951818835588;0.3828067727799264;0.36656209842656934;9.992495093431216;0.7141733410689072;0.41832524181534336;0.4158600408821164;0.7139729453812251;0.40132425324403304;0.6785992513847413;-0.3794395087540617;0.7129396597269079;0.39785392171065737;1.05882662904584;0.7783759617775526
20.094529;1.0510237022868816;0.7126465197302596;0.6878354735269802;0.38277850244395323;0.36654979113775393;9.99139312929502;0.7141173710641571;0.4183423879523598;0.41588972580433237;0.7138196758271675;0.4013086189995599;0.6783718746717723;-0.3794114631824812;0.7127362485361938;0.3978674275641601;1.058894792012919;0.7782743921611718
20.097237;1.0509448611429066;0.7124473356067935;0.6875969072540054;0.3827527202556522;0.3665406411853805;9.990305989112512;0.7140612862350042;0.41836021518874356;0.4159184412173009;0.7136875451662703;0.4012939948638392;0.6781673874295022;-0.3793864183887885;0.7125575327652597;0.397883285465763;1.0589546456977517;0.7781941486813007
20.099946;1.0508649137893047;0.712270438732509;0.6873764646479196;0.38272926885263;0.36653428339606364;9.989237727181505;0.7140051355970918;0.41837859828912954;0.4159461486847492;0.7135767117280981;0.40128132658256577;0.6779839838323759;-0.3793653744007569;0.7124005930120613;0.39789937505089273;1.0590067209391023;0.7781338776187428
20.102654;1.0507838580767959;0.7121135267781616;0.6871722857214664;0.3827093155538697;0.36653174930165533;9.988192171900877;0.7139489337244183;0.418397399936593;0.41597283518797273;0.7134843309106462;0.40126856064495053;0.6778188457966383;-0.37934533126858194;0.7122635390417852;0.3979175702327209;1.0590496440431854;0.7780893970974854
20.10807;1.0507086146232025;0.7118690672486031;0.6868769479259482;0.38268245425763237;0.3665204945067827;9.987172857220934;0.7138926723715733;0.41841647944906757;0.41599849973756325;0.7133025325493992;0.4012436389296175;0.6775671651034514;-0.3793132890527959;0.7120384680197205;0.3979227535063546;1.059091158808522;0.7779626431760593
20.112945;1.0506289620666047;0.7116905553819781;0.6866449923540374;0.3826627146260361;0.36651751596608034;9.986182876912983;0.7138363237155707;0.41843570295530785;0.4160231612378365;0.71318640594226;0.40122450232361373;0.6773811576557071;-0.3792902478227136;0.7118804491164982;0.39793482979455264;1.0591211286677267;0.7778965234463336
20.11782;1.0505467603096208;0.7115447941601495;0.6864436489806925;0.3826463027064193;0.36651845536882466;9.985224734024786;0.7137798477770302;0.41845494232466507;0.4160468527162291;0.7131030105796;0.4012080870859089;0.6772280286543205;-0.379271207660328;0.7117565739115581;0.39794873591317614;1.0591405291311837;0.7778597714947171
20.122695;1.0504643261963589;0.711428342285383;0.6862683718326948;0.38263335780803065;0.3665225996627628;9.984300364489652;0.7137232057884143;0.4184740625700294;0.41606958613688205;0.7130464079042281;0.40119332857864204;0.6771029227420452;-0.37925616865833967;0.7116610034898967;0.3979644453021074;1.0591514154216182;0.777847981478086
20.12757;1.050380809964987;0.7113335908967088;0.6861126943649225;0.38262219607718323;0.3665286142196985;9.983410987646511;0.7136663582818723;0.4184929155983635;0.41609133082349387;0.7130106595023342;0.40117818237240976;0.6769999196191233;-0.3792441309177053;0.711588956633985;0.39798096447330555;1.0591538764566322;0.7778554021492322
20.132444;1.0502956728390824;0.7112550724356453;0.685972042620719;0.3826148911579015;0.36653865611293884;9.982556752582095;0.7136092590228119;0.41851135427489755;0.41611202926918806;0.7129937945589121;0.40116463766791516;0.6769150584144825;-0.3792350945466876;0.7115356566523664;0.3979983184611936;1.0591480278000165;0.777878554358001
20.137319;1.0502115749844123;0.7111921702922261;0.6858444644524004;0.38261009994161005;0.3665504619173782;9.981736870344404;0.7135518608963479;0.4185292595306223;0.41613161772728324;0.7129898119536869;0.4011507171987927;0.6768453500624338;-0.37922805965250367;0.7114982878069784;0.39801553973202636;1.0591340156802964;0.7779143616540303
20.142194;1.0501268143244287;0.7111408057133368;0.6857276274751513;0.38260642566220004;0.36656326487455215;9.980950441855649;0.7134941309158535;0.4185465499886613;0.4161500277147919;0.7129977101711081;0.4011374791034749;0.6767877668659061;-0.37922202632939683;0.7114749914444779;0.39803267128004005;1.0591119919961285;0.777959737397205
20.147069;1.0500428892130915;0.7110985280019705;0.6856187335697411;0.38260710536862447;0.3665796325100805;9.980197143611013;0.7134360757679432;0.4185631648814231;0.4161671805559273;0.7130144996443469;0.40112301056748284;0.6767412174737353;-0.3792169946597011;0.7114628732322239;0.3980507676331688;1.0590830947240237;0.7780137880576151
20.151944;1.0499602597632063;0.7110645244461127;0.6855172617752873;0.3826091007523936;0.36659647041926435;9.979477107308387;0.7133777641104923;0.41857904917472666;0.4161829915208042;0.7130382069555387;0.4011084000542937;0.676702543027687;-0.37921296472530325;0.71146099673443;0.398067885392636;1.0590474528329021;0.7780738042741622
20.156818;1.0498780086422932;0.7110354614912687;0.6854211122012056;0.38261258883732935;0.36661423255935305;9.978790442840223;0.7133193091506662;0.418594157699526;0.41619738600964434;0.7130688710312928;0.4010927034571647;0.6766705673734609;-0.37920993660706415;0.7114673707510615;0.3980840827936174;1.0590042100906976;0.7781387486273933
20.161693;1.049797636036191;0.7110107471189608;0.6853291427181332;0.38261965323260555;0.3666343172913734;9.978137086577751;0.7132608166264915;0.41860847444303334;0.41621030367623485;0.7131045122321024;0.4010769266724647;0.6766441633678321;-0.37920691037371074;0.7114809387511059;0.39810043968708775;1.0589545287487476;0.7782070511517392
20.166568;1.049717760060157;0.7109901891244309;0.6852424497408625;0.3826273740926245;0.36665432656099417;9.977517038275938;0.713202347350781;0.41862203084147087;0.41622168470632154;0.7131440988723565;0.4010610313364227;0.6766222518807109;-0.3792048860827338;0.7115005823186735;0.39811707574123073;1.0588975532449327;0.7782781123414972
20.171443;1.0496385897478109;0.7109711894979001;0.6851587675585636;0.38263674556120714;0.3666750851925468;9.9769306436684;0.713143909958119;0.41863489746203153;0.41623147205632066;0.7131875431354119;0.4010429584231509;0.676604741323105;-0.3792028637922272;0.7115261471663878;0.39813213828559285;1.0588354067104357;0.7783512391172207
20.181193;1.0495593712618745;0.710948157574291;0.685073574665199;0.3826449007549383;0.36669408608742293;9.976378788598304;0.7130854731579902;0.4186471571753647;0.4162396274241496;0.7132277204978229;0.40102165156819203;0.6765845089444036;-0.37919984356591435;0.7115504937185558;0.3981447671017278;1.0587662294829498;0.778419628429802
20.189967;1.049481347140377;0.7109319476926672;0.6849968183005998;0.382655705088818;0.366714601699365;9.975862958563575;0.7130269971035696;0.41865888754846364;0.41624613378214576;0.7132744934176452;0.4010010568380368;0.6765714352640866;-0.37919782547024056;0.7115835353211546;0.3981590668097906;1.058691203895101;0.7784927673970172
20.198742;1.0494035342705608;0.7109180370047448;0.6849251438225529;0.38266835852836495;0.3667362234833252;9.975384862058482;0.7129684681311264;0.4186701548436086;0.4162509901614741;0.7133247292988184;0.40097811228924435;0.6765624221122544;-0.3791958095768679;0.7116222128402148;0.3981721040681893;1.0586095654275407;0.7785673202955194
20.207517;1.0493268781329617;0.7109062556323177;0.6848580841203455;0.3826825280835746;0.36675831881101195;9.974945821427006;0.7129099094660468;0.4186810136316486;0.416254206538241;0.7133773083328406;0.40095476040461436;0.6765553950004026;-0.3791947959695613;0.711664447909787;0.398185925944003;1.0585235915274898;0.778641789676945
20.216291;1.0492504015504627;0.7108939240142007;0.684793940551644;0.3826972892239394;0.366780357015907;9.974546587060534;0.7128513750303844;0.4186915148441815;0.4162557959366791;0.7134301130809527;0.40092997527044305;0.6765513101589589;-0.37919378473425186;0.7117111415007336;0.3981995736860129;1.058431557271556;0.7787163346277814
20.225066;1.0491756140076884;0.7108843986264024;0.6847351168731349;0.38271367216632973;0.36680278218100326;9.974187696539751;0.7127929637078951;0.41870171631082587;0.41625577111739664;0.7134849900585865;0.40090477544293823;0.6765491506441167;-0.3791927759338836;0.7117611918363186;0.3982140668312801;1.0583356974642886;0.7787899000481714
20.23384;1.0491005743777952;0.7108745388511435;0.6846800800920168;0.38272967003473624;0.3668243130135978;9.973869960384624;0.7127348501390594;0.4187116768000985;0.41625415646279573;0.7135397008231417;0.4008772187059515;0.6765479166453355;-0.3791907695972529;0.7118134732599504;0.39822737520983376;1.0582342184098057;0.7788609741511283
20.242615;1.0490274995436624;0.7108663838308296;0.6846295956032341;0.3827475623960587;0.36684629253135775;9.97359441451959;0.7126772845201547;0.41872144125371785;0.4162510080031425;0.713594911064234;0.4008493881015096;0.6765486203644553;-0.37918976572688073;0.71186879041273;0.39824142180448263;1.0581293560611618;0.7789312691750032
20.25139;1.0489538660030262;0.7108572954259723;0.6845829988879772;0.3827661719432772;0.3668683991554471;9.973361737588089;0.7126205557894094;0.41873104159014923;0.41624641973280074;0.7136482361666818;0.40082037509082424;0.676549284824305;-0.37918876430982285;0.7119248843720588;0.39825512294402177;1.0580194170550088;0.7789984347882708
20.260164;1.0488821700937507;0.7108481797340355;0.6845395742419139;0.3827849472596473;0.3668891237952258;9.973172124533123;0.7125649522254833;0.4187405009598437;0.4162405122841172;0.713701305995976;0.4007892645690378;0.6765519543958155;-0.3791877653218719;0.7119834925481854;0.3982684206091087;1.057906759583843;0.7790641088584239
20.268939;1.048809755358894;0.7108393431979518;0.6845012465537201;0.3828037104695629;0.366909137638263;9.973025717997512;0.7125107331609959;0.41874982978304154;0.41623341335718794;0.7137528181550762;0.400758123421052;0.6765557057332631;-0.3791867687228953;0.7120433927427754;0.39828027792816917;1.0577897586457887;0.7791272814453779
20.277714;1.0487380181035062;0.7108299219507421;0.6844660348752015;0.38282471562671305;0.3669300217816043;9.972922633378513;0.7124581147408473;0.41875903088719946;0.4162252417116916;0.7138025635479265;0.4007260021162449;0.6765606306309253;-0.3791857744498456;0.7121034177620637;0.39829266825514587;1.057670790458374;0.7791877666049737
20.295263;1.0486654360806407;0.7108209107722163;0.6844355944140872;0.3828420822210445;0.36694656925523056;9.972862462728573;0.7124072801652853;0.4187681107081565;0.4162161162196403;0.7138503959113366;0.4006899534295686;0.6765677990005072;-0.3791837824132036;0.7121664389431557;0.39830257599935975;1.0575481976381522;0.7792457461173227
20.312812;1.0485936075599713;0.7108134785179171;0.6844096322572698;0.3828603057510604;0.36696242729230066;9.972844067492051;0.7123583971945968;0.4187770785102024;0.4162061834822849;0.713896175329625;0.4006540477902424;0.676575240614682;-0.37918079250110165;0.712229297436406;0.39831099333968034;1.0574222386723142;0.7792993116448241
20.330362;1.0485199934303864;0.710803963832585;0.6843858200090766;0.3828786423091243;0.366977693018636;9.97286605410911;0.7123116061118799;0.41878593754901744;0.4161956256529539;0.7139397641738933;0.4006173730845384;0.6765849532407854;-0.37917880459082726;0.7122927461384015;0.3983199153533917;1.0572950848335123;0.779351072659382
20.347911;1.0484458522097737;0.7107943006352152;0.6843645945089829;0.3828980313235192;0.3669928050026511;9.972927298850928;0.7122669938246217;0.4187946815786418;0.4161846402707373;0.7139820577634798;0.40057902400917067;0.676594911313821;-0.37917581855924437;0.7123564825941813;0.39832833436922177;1.0571648639415185;0.7793982032745195
20.36546;1.048371504605745;0.7107851840983039;0.6843457774637702;0.38291870431620634;0.3670079475917647;9.973026998576742;0.7122245910850472;0.4188033052607677;0.41617342282633535;0.7140209803191063;0.400542093216932;0.6766070617946013;-0.37917383429370327;0.7124202291772936;0.3983362290383844;1.0570337225256234;0.7794433240995912
20.38301;1.0482957375581823;0.7107763489805593;0.6843292892239333;0.3829393969908382;0.3670224829558853;9.973164600599333;0.7121843844434481;0.41881182111685406;0.41616215830982617;0.7140564693418252;0.4005036778065121;0.6766193181199861;-0.379171851700487;0.712483782018856;0.3983435593196724;1.056900887286926;0.7794841532470616
20.400559;1.0482179913115284;0.7107681353511893;0.6843152327179195;0.3829591809563944;0.367035884598259;9.97333976301341;0.7121463280627024;0.4188202523800495;0.41615100108514774;0.7140904828652404;0.400465885707404;0.6766335612627095;-0.37916887069962957;0.7125470086793798;0.3983512696195889;1.0567666670136613;0.7795219703152617
20.435658;1.0481368073035782;0.7107616639462455;0.6843051036098053;0.38297457427579934;0.36704547535993454;9.973551982424707;0.7121103578571123;0.4188285972216013;0.4161400568274164;0.7141230067786157;0.4004228255277316;0.6766486431454709;-0.37916489121250524;0.712609806485125;0.3983532912982728;1.0566303948630418;0.7795559490128267
20.470756;1.0480535902005443;0.7107545308065673;0.684295196410313;0.38299114230831777;0.36705623749929633;9.97379981321804;0.7120764160228997;0.4188368065056047;0.41612938838297525;0.7141520539193909;0.4003816001503602;0.6766653930553318;-0.37915991315121844;0.7126720573021114;0.39835654375323354;1.0564923954821148;0.7795869847060911
20.505855;1.047969167677728;0.7107490556466566;0.6842867604629028;0.383008211522199;0.3670673551382662;9.974080398924615;0.712044482191351;0.41884479637521166;0.41611903112466714;0.7141786541044802;0.4003403175450423;0.6766816396754942;-0.37915593641253914;0.7127336005366566;0.3983589459966363;1.0563549946567814;0.7796143097470913
20.540953;1.047882531157324;0.7107450348111237;0.6842798452248229;0.38302453169783635;0.367078104837801;9.974389989607673;0.7120145825416301;0.418852469559867;0.416109002585894;0.7142018295689545;0.40030009775229364;0.6766982406698517;-0.37915196088164793;0.7127942201679845;0.39836143678343044;1.0562185281224592;0.7796383319341924
20.611151;1.0477917617776702;0.710742482677399;0.6842753450631741;0.3830357887475227;0.3670851414392811;9.974724834431616;0.7119867614340063;0.41885972075845923;0.4160993122941079;0.7142235830549988;0.400255054306529;0.6767160817909559;-0.37914498643860234;0.7128536555045131;0.39835797817804686;1.056079349908826;0.7796585345990789
20.681348;1.0476993501468388;0.7107419672199409;0.684271857446574;0.3830474311700769;0.36709292233429774;9.97508153823889;0.7119610364861302;0.4188664322673096;0.4160899762038313;0.7142429167709323;0.4002132646781603;0.6767340571273582;-0.37913901295754343;0.712911636612647;0.39835654353506583;1.0559418267409664;0.7796760915583393
20.821742;1.0476043241895192;0.7107433395140914;0.6842696323892857;0.38305650833950644;0.36709903600428917;9.975456833234094;0.711937383982473;0.41887247558949847;0.41608102575685113;0.7142598493879266;0.4001677621019783;0.6767520852786014;-0.3791310403087323;0.7129679035536738;0.3983511131192379;1.0558052798408737;0.7796895891093472
20.962137;1.0475091611153533;0.7107468918461106;0.6842671413316938;0.38307029047806956;0.36710965490804626;9.975847223026994;0.7119157789566023;0.41887771753933417;0.41607250695734943;0.7142744122161777;0.400130551140629;0.6767691454861992;-0.3791280683705436;0.7130211907327203;0.3983516708941276;1.055671933495491;0.7797015847741031
21.102531;1.0474136056882826;0.7107506440252355;0.6842625794351812;0.3830898405560398;0.36712595408758103;9.976248931685284;0.7118962422502801;0.41888202410783604;0.4160644732225767;0.7142856524060358;0.40010062287629894;0.6767832817059751;-0.37913009704317835;0.7130732236781706;0.39835719320852764;1.0555429601328066;0.7797103570218076
21.242926;1.0473197121274704;0.7107584210110797;0.6842583671061487;0.3831151247909612;0.36714724600141996;9.97665816581422;0.7118788329114328;0.4188852719495784;0.416056975367458;0.7142946472282033;0.4000749622097093;0.6767975703907421;-0.37913612625606957;0.7131217534505134;0.3983676512231958;1.0554175725255694;0.7797180543293001
21.523715;1.0472311991984171;0.710766704409214;0.6842489293224182;0.3831590629409609;0.3671847098031766;9.977071447904503;0.7118635935919404;0.4188873650631568;0.4160500630231025;0.7143024976589013;0.40007256224889903;0.6768050771215274;-0.3791591559599237;0.7131685922338608;0.39839803389047446;1.0553030513346304;0.7797248731256443
21.804504;1.0471483435872677;0.710777748817802;0.6842365337458696;0.383218081457421;0.3672349041916842;9.977485844059043;0.7118505097437277;0.4188882310301721;0.4160437993252918;0.7143073070594628;0.40008444161337703;0.6768098300519184;-0.37919518610769887;0.7132116258608483;0.39844236023443746;1.0551977109321526;0.7797322662458047
22.085293;1.04706856578963;0.7107895602520693;0.6842211636125968;0.3832875434259419;0.3672943681916382;9.977899039338396;0.7118395125689331;0.4188878019210398;0.41603826806508737;0.7143111667334968;0.4001096450127472;0.6768098249716735;-0.3792402166478889;0.7132518067501185;0.39849866712275456;1.0550998645649763;0.779736476811885
22.366082;1.0469914914530103;0.7108041998231345;0.6842051497623757;0.38336581772444056;0.36736174596443655;9.978309261266457;0.7118304954484441;0.41888601311979734;0.41603356719262424;0.7143121441585136;0.40014322756906345;0.6768090528006261;-0.3792922475333376;0.713290124138969;0.3985620020980356;1.0550077847496486;0.7797400448136894
22.646871;1.0469154433073307;0.71081912487397;0.6841872077858424;0.3834490418525232;0.36743398641679537;9.978715144404415;0.7118233186388886;0.4188828195237388;0.4160297999116838;0.7143112891788378;0.40018323173501874;0.6768065186910741;-0.37934927872727675;0.7133245718600723;0.39863043004539767;1.0549216534439612;0.7797412347471258
22.92766;1.0468402522529057;0.7108363375385804;0.6841694316272778;0.3835338549196816;0.3675079565246926;9.979115914843828;0.711817816256064;0.41887819596321435;0.4160270727961205;0.7143086593017214;0.40022866910676935;0.6768022305249823;-0.3794103102029728;0.7133561466493693;0.39870302595988616;1.0548405433342727;0.7797397179270159
23.208449;1.046765422789617;0.7108547452566377;0.6841512072561637;0.3836209239573886;0.36758448542899974;9.979511727013644;0.7118138133092567;0.41887211889652204;0.4160254970242325;0.7143043322466396;0.40027552141251;0.6767981773748489;-0.37947134193859394;0.7133848621114272;0.3987758597945524;1.0547634562624748;0.7797354529573034
23.489238;1.0466901819361318;0.7108743342410262;0.6841331975692925;0.383707185445022;0.3676609225077178;9.979903482793281;0.7118111406518327;0.4188645598064481;0.4160251791381832;0.7142984046048553;0.4003227550395502;0.6767943183421427;-0.3795333739027752;0.7134107504248339;0.39884799737004023;1.0546883765066277;0.7797291045601048
23.770027;1.046614749290094;0.7108961526539218;0.6841164692993561;0.3837919996052873;0.36773660948775466;9.980292314557365;0.7118096484192659;0.4188554987935884;0.4160262013693603;0.7142909798140853;0.40037033587400433;0.6767905804796605;-0.3795944060403707;0.7134338504610842;0.39891850439505355;1.054617277776877;0.7797198808216461
24.050816;1.0465387010491602;0.7109177398925506;0.6840991459447291;0.3838733658095218;0.36780980859749446;9.980679211551648;0.7118092215698845;0.4188449444253729;0.41602860109585854;0.7142821455229914;0.4004152399338931;0.6767878785188386;-0.37965343827653325;0.7134542097523351;0.3989874451486067;1.0545471007437908;0.7797083210233339
24.331605;1.0464605852958515;0.7109386890878531;0.6840819603690504;0.3839519365738407;0.36788167617538675;9.981064868907755;0.7118097865006616;0.41883294314935066;0.4160323575379482;0.714271966274798;0.4004584571162021;0.6767861513498452;-0.37971147053704;0.7134719202995824;0.3990518883521305;1.0544787418548462;0.7796950021800161
24.893183;1.0464082694830967;0.7109610292368247;0.6840486825244709;0.38408891088025654;0.36800111961579207;9.981449778968834;0.7118112998751535;0.41881956986878527;0.4160373998758515;0.714260497077446;0.4005619887607356;0.676766377469337;-0.3798165027619418;0.7134861350415391;0.39917790718498014;1.05443906560165;0.7796868648818867
25.454761;1.046349382808663;0.7109822166271692;0.6840182342188986;0.3842108458696194;0.3681090831094989;9.981834229761438;0.7118137238856709;0.41880491424744004;0.4160436362082148;0.7142468003065232;0.40064984455433394;0.6767515544996209;-0.3799095349028832;0.7134990261238149;0.39928656327273077;1.0543949500760346;0.7796752121503194
26.016339;1.0462843583153836;0.7110048819159565;0.6839929885094772;0.384314728860432;0.3682025340665308;9.982218120235538;0.7118170085127525;0.4187890738733429;0.416050976888377;0.7142329555079989;0.40072204016902746;0.6767416726343123;-0.37998956691658226;0.7135097436323263;0.3993788995935795;1.054347325054141;0.7796596849614742
26.577917;1.0462133229348831;0.7110266721693516;0.6839707509889383;0.3844009111840014;0.3682817729212096;9.982601032932056;0.7118210943959525;0.4187721484721436;0.4160593390299619;0.7142180542757055;0.4007785935307129;0.6767357113451551;-0.3800555987626324;0.7135184160000556;0.39945394944124324;1.0542941576716742;0.7796390806702654
27.139495;1.0461370375702022;0.7110492566905765;0.6839527693229646;0.3844716288018298;0.3683486821160229;9.982982479035288;0.7118259219273417;0.4187542348373042;0.41606864396949794;0.7142021883402838;0.40081852153549524;0.67673364875869;-0.38010963040327916;0.7135241628923958;0.3995137433715253;1.0542364217077127;0.7796145360161546
27.701073;1.046054969876205;0.7110708621259847;0.6839378262679797;0.38452800844218427;0.3684045351526988;9.983361991629382;0.7118314338776838;0.41873542538772796;0.41607881627879817;0.7141854451496409;0.400845839183869;0.6767364652840003;-0.3801526618032357;0.7135290993407439;0.3995593102070835;1.0541760874593418;0.7795875638069828
28.262651;1.0459703842400778;0.7110946044821455;0.6839268971833187;0.38457157309092543;0.36844963970740013;9.983739128038655;0.71183757510054;0.4187158082184128;0.4160897836487286;0.7141669084127538;0.4008605598947422;0.6767411429020427;-0.38018569292948073;0.7135323359754489;0.3995916771030058;1.0541121223047283;0.7795561821677428
28.824229;1.0458811597335507;0.711116068544716;0.6839172539094452;0.3846036205643731;0.3684859922240485;9.9841134737124;0.7118442926645556;0.41869546718270273;0.4161014768682891;0.7141486584252624;0.4008656958357562;0.6767496646059106;-0.3802107237511637;0.7135339790650931;0.3996138698171107;1.0540474915290785;0.7795232529294733
29.385807;1.045790546026008;0.7111390280977223;0.6839104964566566;0.38462699399803596;0.3685151694055107;9.984484642805375;0.7118515360837836;0.4186744821176116;0.4161138299111411;0.7141297719959165;0.4008632580056185;0.6767590141846486;-0.380228754239711;0.7135341307853391;0.39962791292440153;1.0539801586054565;0.7794867816620173
29.947385;1.0456983031336224;0.7111615918041192;0.6839050702858301;0.38464358405077803;0.3685390681814829;9.984852277259225;0.711859257314581;0.4186529290823073;0.4161267799019507;0.7141103221662527;0.4008532561525948;0.676771176238653;-0.380240784368957;0.7135328897737632;0.3996338298514264;1.053913085255369;0.7794491278594267
30.508963;1.0456057742829443;0.7111833807658079;0.6838998271887313;0.3846539825070883;0.3685577773971048;9.985216047045084;0.711867410610241;0.41863088050489605;0.41614026693468986;0.7140903781642549;0.4008396987980743;0.6767841364516588;-0.3802498141150927;0.7135303512514916;0.39963464296903395;1.053845232225046;0.7794101360464136
31.508963;1.045513332414146;0.7112056933066683;0.6838958593587677;0.38466241895634906;0.36857522086551775;9.985575649266822;0.7118759523265995;0.4186084053193196;0.41615423391060075;0.7140700056817658;0.4008245934295175;0.6767978818406247;-0.3802568434564996;0.7135256066068565;0.3996353738370845;1.0537795601735047;0.7793704104391587
32.508963;1.0454197879695055;0.7112277342765166;0.6838932685265048;0.38466394024477457;0.368587060751446;9.985930804916292;0.7118848406545746;0.41858556909225336;0.416168626453021;0.7140492671214501;0.4008029466646118;0.6768124007904862;-0.38025787237359654;0.713520743185048;0.3996270433318551;1.053713029702542;0.7793281018265878
33.508963;1.0453258224049635;0.71124937197402;0.6838915589423861;0.38466089729229397;0.3685953069376084;9.98628125562406;0.711894035447054;0.41856243402476817;0.4161833929754044;0.7140282216525392;0.40077676430680503;0.6768286829551429;-0.38025590084870514;0.7135148445418327;0.39961567144692883;1.0536466011141936;0.7792856527896745
34.508963;1.0452324326048272;0.7112710157306213;0.6838905409555941;0.38465443290098206;0.3686006970377836;9.986626763063825;0.7119034983667922;0.4185390589794504;0.4161984848090977;0.7140069253832779;0.4007500513878791;0.6768447190259514;-0.3802529288659121;0.7135079907094997;0.3996022769789902;1.0535812343794497;0.7792423941605529
35.508963;1.0451409313961482;0.7112919425363675;0.6838887248274027;0.38464941456644053;0.3686074311494566;9.986967111172413;0.7119131931618655;0.4185154996972728;0.4162138561289076;0.7139854316409153;0.4007238121808;0.6768605003960998;-0.38024995641084935;0.7135002582716419;0.39958787741747;1.0535178890223387;0.7791989056382732
36.508963;1.0450507159543623;0.7113127277528144;0.6838871188015603;0.3846433483116294;0.3686133207245562;9.987302108088587;0.7119230857747464;0.41849180898792204;0.41622946373420106;0.713963790981714;0.4006980501480191;0.6768760189757642;-0.3802469834704342;0.7134917205547983;0.3995754890968601;1.0534565242803935;0.7791552723514458
37.508963;1.04496308942741;0.7113336560121636;0.6838851958160455;0.3846381401289728;0.3686197249357909;9.987631586038706;0.7119331441969268;0.4184680367036668;0.4162452668360348;0.7139420511106034;0.40067376788392056;0.6768912674326171;-0.3802440100327568;0.7134824481020752;0.3995631274100124;1.0533980997087595;0.7791115746809054
38.508963;1.0448771352049846;0.711353945762255;0.6838828571424777;0.38463368300052736;0.36862685623598807;9.987955400213668;0.7119433379966318;0.41844422962933897;0.4162612268635919;0.7139202569850751;0.4006509670925837;0.6769062395818352;-0.38024303608707766;0.7134725090253946;0.3995518069000374;1.0533415755056093;0.7790688672039787
39.508963;1.0447928796943862;0.7113735822078364;0.6838801168653934;0.38462999852036833;0.36863471635569695;9.98827342724643;0.7119536378284079;0.41842043147574004;0.4162773073147687;0.7138984508574349;0.4006296486291402;0.676919930326935;-0.3802420616238023;0.7134619687745937;0.39954054123405897;1.0532879122745813;0.7790253701888525
40.508963;1.044711292886207;0.711393651883515;0.6838774231032935;0.38462625035400316;0.368642149244249;9.988585561936956;0.7119640154419685;0.4183966830475623;0.41629347361392716;0.7138766721907427;0.4006088126238724;0.6769333353309678;-0.38024108663449846;0.713450889482705;0.39953134307257776;1.0532350705592934;0.7789820226154905
41.508963;1.044631447653528;0.7114130411237645;0.6838743531035464;0.3846233147903001;0.3686503143743597;9.988891712798448;0.711974444098563;0.4183730225613245;0.4163096929098341;0.713854957649832;0.4005894586839775;0.6769464510614601;-0.3802411111119942;0.7134393295472811;0.3995212239215297;1.0531850107428027;0.7789393765308014
42.508963;1.0445533606341284;0.7114320730943194;0.683871239663515;0.3846202235540691;0.3686582662118185;9.989191800740155;0.7119848988712661;0.4183494860208213;0.4163259338407821;0.7138333411033687;0.4005695860423139;0.6769592749809774;-0.38024113505043944;0.7134273438566743;0.39951219416838357;1.0531366935080397;0.7788970007160744
43.508963;1.0444770448076905;0.7114507379900733;0.6838680935890542;0.38461699366369767;0.36866600618468;9.989485760690515;0.7119953566061779;0.4183261074988886;0.41634216636947646;0.713811853647804;0.4005511934669506;0.6769718052450344;-0.3802411584452334;0.713414984295102;0.39950326329604224;1.0530900801405252;0.7788549494804045
