time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
0.0;1.0448028414254407;0.7499160155100142;0.7182343216039372;0.00012271502791637848;-0.001588273519443132;9.994968914468162;0.7511629000688754;0.013362219198109506;0.013370372884158398;0.7503592599839511;0.01336724200356591;0.7195066163227972;-0.012801590989875215;0.750134413492116;0.012539869298328461;1.045199774585456;0.7203548059198578
0.0;1.0448085836034144;0.7499156990314314;0.7182069641972939;0.00012541384471588578;-0.0016025074547246852;9.995137530397415;0.7511360825305909;0.013361846396684841;0.013369428200792233;0.7503622607655533;0.013364175794164542;0.7195504345655115;-0.012801598580815962;0.7501412784870315;0.012537550888900803;1.0452065624277262;0.7204177968815544
0.1;1.0448145197539906;0.7499153795332413;0.7181792166011572;0.00012822541957830256;-0.0016172944506230853;9.995308078235745;0.7511089542524243;0.0133614675399713;0.01336846846123811;0.7503652771034205;0.013361006242965743;0.719595265296691;-0.012801606224031635;0.7501482246424591;0.012535239137133627;1.0452134690760349;0.7204829843603973
0.2;1.044820654089395;0.7499150572518218;0.7181510914678761;0.00013115300822737533;-0.001632647511068109;9.995480414990178;0.7510815236372942;0.013361082774415564;0.01336749394189712;0.7503683054578016;0.01335773170599603;0.7196411125126395;-0.012801613912859711;0.7501552483677228;0.01253293732120843;1.0452204908261935;0.720550408252848
0.4;1.0448269904191434;0.7499147324961328;0.7181226007654887;0.00013419985050505174;-0.0016485766780639263;9.995654418608057;0.7510537967197665;0.013360692286267921;0.013366504921315532;0.7503713423232675;0.013354350473282582;0.719687978433631;-0.012801621641395942;0.7501623460869278;0.012530648899816473;1.0452276239216678;0.7206201068559274
0.8;1.0448335320922255;0.7499144057209071;0.7180937557389877;0.00013736913666442978;-0.0016650890981542209;9.99582998870346;0.7510257773333521;0.013360296295788334;0.013365501684343443;0.7503743842138354;0.013350860789704853;0.7197358634339225;-0.012801629404635393;0.7501695142661682;0.012528377464790274;1.0452348645039848;0.7206921166502869
1.6;1.044840281964406;0.7499140775683074;0.7180645669653324;0.0001406640000400528;-0.0016821893349830243;9.996007040634245;0.7509974674312935;0.013359895050688875;0.013364484526067913;0.7503774276674285;0.013347260840326326;0.7197847658714643;-0.01280163719850517;0.7501767494406588;0.012526126735177065;1.0452422085068505;0.7207664725391488
2.6;1.0448472424062203;0.7499137488372154;0.7180350443371466;0.00014408750731556086;-0.001699879410765555;9.996185499972809;0.7509688672315817;0.013359488825678164;0.013363453751805502;0.750380469240581;0.013343548755903973;0.7198346818944262;-0.012801645019772543;0.7501840482367077;0.012523900613262182;1.0452496516555785;0.7208432081180003
3.6;1.0448544153299173;0.7499134204497726;0.7180051970061965;0.00014764260112601658;-0.001718158776336753;9.996365301370435;0.7509399752298265;0.013359077922361347;0.013362409677492146;0.7503835054781711;0.013339722622609839;0.7198856053316951;-0.012801652865990233;0.7501914073506063;0.012521703209525356;1.0452571895818659;0.7209223557448498
4.6;1.0448618022022116;0.7499130934527279;0.7179750335867193;0.0001513320143733641;-0.001737024293726375;9.996546387545179;0.7509107881698279;0.013358662670528461;0.013361352633688815;0.7503865328787657;0.013335780476543898;0.719937527609755;-0.012801660735554405;0.7501988235072757;0.012519538836777554;1.0452648179098871;0.7210039463268839
5.6;1.0448694040476745;0.7499127690247711;0.7179445625567766;0.00015515825201277666;-0.001756470147625231;9.996728707073094;0.7508813009213217;0.013358243433856129;0.013360282970258578;0.7503895478592978;0.013331720318082257;0.7199904375494215;-0.01280166862768876;0.7502062934353394;0.012517412039942312;1.0452725321910283;0.7210880087172258
6.6;1.0448772214081867;0.749912448490534;0.7179137924163725;0.00015912364690958387;-0.0017764878451745113;9.996912214008718;0.7508515062623049;0.013357820613978276;0.013359201061491596;0.750392546712403;0.013327540131796777;0.7200443210480397;-0.012801676542294978;0.7502138138104958;0.012515327660413356;1.0452803277598612;0.7211745690400564
7.6;1.0448852542484461;0.7499121333564721;0.7178827318261983;0.00016323037153807574;-0.0017970660654227065;9.997096868159193;0.750821394758776;0.013357394648423164;0.013358107310611518;0.7503955255881419;0.013323237880459943;0.7200991609078207;-0.012801684479819282;0.7502213811686865;0.012513290891682849;1.0452881996807375;0.721263650484596
8.6;1.0448935019093497;0.7499118253407305;0.7178513899945722;0.00016748039885590007;-0.001818190212217151;9.99728263217822;0.7507909549183047;0.013356966005853677;0.013357002150002273;0.750398480527493;0.013318811488882773;0.7201549369982598;-0.01280169244120674;0.7502289918772523;0.012511307271028957;1.045296142771453;0.721355273327671
9.6;1.044901963171237;0.74991152636493;0.7178197768080781;0.00017187549961823802;-0.0018398423073446256;9.997469466700483;0.7507601735851234;0.013356535186689288;0.013355886039480422;0.7504014074995649;0.013314258852864656;0.720211626417898;-0.012801700427924953;0.7502366421654092;0.012509382622770345;1.0453041515848975;0.7214494547691992
10.6;1.0449106363285945;0.7499112385111232;0.7177879026242334;0.00017641727923339154;-0.0018620014681110138;9.997657330199175;0.7507290361236807;0.013356102731803945;0.013354759463475637;0.7504043023868578;0.013309577857396676;0.7202692032349309;-0.012801708442027557;0.7502443281178435;0.012507523025962688;1.0453122203384166;0.7215462087357083
11.6;1.0449195191514853;0.7499109639833823;0.7177557782310522;0.00018110723140478513;-0.0018846444491949237;9.997846184856863;0.7506975261223836;0.01335566923092291;0.013353622927905656;0.7504071609515139;0.013304766358064591;0.7203276381004711;-0.012801716486230644;0.7502520456139807;0.012505734830247542;1.0453203428587237;0.7216455455850195
12.6;1.044928608787981;0.7499107051191084;0.7177234148895466;0.00018594678186733762;-0.0019077457595733365;9.998036000784483;0.7506656251320221;0.013355235323191238;0.013352476961744998;0.7504099788467784;0.013299822167445614;0.7203868981265793;-0.012801724563998189;0.7502597903014747;0.012504024681807434;1.045328512536637;0.7217474716810275
13.6;1.0449379017443308;0.7499104644362076;0.7176908242192072;0.00019093728105128147;-0.0019312771227073344;9.99822675436597;0.7506333128602171;0.013354801691916392;0.013351322121024902;0.7504127516517871;0.013294743075378153;0.7204469468166531;-0.012801732679625527;0.7502675576174574;0.012502399480136643;1.045336722236208;0.7218519891828421
14.6;1.0449473939212135;0.7499102446724915;0.7176580182441371;0.00019607995680243586;-0.001955206682078756;9.998418422073476;0.7506005675752806;0.013354369060691386;0.013350158990620423;0.7504154748691447;0.0132895268234951;0.7205077440050731;-0.012801740838229757;0.7502753427918977;0.012500866281598749;1.0453449642320185;0.7219590962843334
15.6;1.0449570806078912;0.7499100488211136;0.7176250096742685;0.00020137586071438955;-0.001979498711007815;9.99861097075577;0.7505673663517763;0.01335393819626767;0.013348988185907929;0.7504181438864577;0.013284171056378781;0.7205692459774147;-0.01280174904559155;0.7502831408267604;0.012499432260624605;1.0453532302415889;0.7220687877004691
16.6;1.0449669564178434;0.7499098801717583;0.7175918119694122;0.0002068258394184107;-0.002004113747561537;9.998804351200318;0.7505336851776093;0.013353509915540983;0.013347810354932248;0.7504207539193973;0.013278673368428098;0.7206314053640014;-0.012801757308009287;0.7502909464514936;0.012498104763910653;1.0453615114480954;0.7221810546844004
17.6;1.0449770152144864;0.749909742325007;0.717558439104679;0.00021243055811038904;-0.002029008419577691;9.998998503355166;0.7504994991220377;0.01335308509044515;0.013346626181243828;0.7504232999416164;0.013273031403649334;0.7206941705424765;-0.012801765632332993;0.7502987540484517;0.01249689144166043;1.0453697984708126;0.7222958843313105
18.6;1.0449872500785027;0.7499096391572656;0.717524905543962;0.00021819056193970535;-0.002054135107759865;9.999193367445953;0.7504647824831941;0.013352664652611014;0.013345436392035514;0.7504257766232909;0.013267242876133881;0.7207574851894477;-0.012801774026090382;0.7503065576043015;0.012495800407207065;1.0453780813892535;0.7224132586316909
19.6;1.0449976532883392;0.7499095747630884;0.7174912266639728;0.0002241063387135616;-0.002079442310657215;9.999388890101015;0.7504295087884955;0.013352249603108836;0.013344241769195617;0.7504281783037173;0.013261305523104712;0.7208212883917361;-0.012801782497543613;0.7503143506957811;0.012494840318701485;1.0453863498186586;0.7225331536810002
20.6;1.0450082162549945;0.7499095534154117;0.7174574191236743;0.0002301783303963367;-0.0021048752373126214;9.999585022856934;0.7503936507526576;0.013351841019690978;0.01334304315626475;0.7504304990069108;0.013255217079461102;0.7208855146272456;-0.012801791055653185;0.7503221264641163;0.012494020346447254;1.0453945929184096;0.7226555392128718
21.6;1.0450189294174264;0.7499095795566201;0.7174235007376261;0.00023640683963458182;-0.0021303754914918176;9.999781714247352;0.7503571802346457;0.013351440053216979;0.013341841464113156;0.7504327324547521;0.013248975280415038;0.7209500931008139;-0.012801799710020103;0.7503298776036158;0.012493350120174189;1.0454027993418573;0.7227803781759932
22.6;1.0450297821337253;0.7499096578262513;0.7173894902726514;0.00024279188601450987;-0.0021558803544732656;9.99997890373324;0.7503200682298112;0.013351047921116393;0.013340637678747208;0.7504348720322334;0.013242577860240707;0.7210149472037471;-0.012801808470914397;0.7503375963796377;0.012492839717415561;1.045410957187356;0.7229076260834716
23.6;1.0450407626338747;0.7499097931069449;0.7173554077546437;0.00024933314382075627;-0.0021813224681563876;10.00017652395331;0.7502822850013704;0.013350665903849116;0.013339432866010581;0.7504369107567805;0.013236022555739725;0.7210799945963077;-0.012801817349373126;0.7503452746166509;0.012492499651172861;1.0454190539075567;0.7230372306590015
24.6;1.0450518580505097;0.749909990526401;0.7173212749592471;0.0002560299667173291;-0.002206629662975316;10.000374503054045;0.7502438001681843;0.013350295343081655;0.013338228170805246;0.7504388412847051;0.013229307138951102;0.7211451471106157;-0.012801826357210307;0.7503529036328684;0.012492340846272031;1.0454270761958784;0.7231691324699905
25.6;1.04506305442605;0.7499102554390119;0.7172871152823688;0.0002628813931978585;-0.0022317249953215895;10.000572763814333;0.7502045825587382;0.013349937643772222;0.01333702481524734;0.7504406558857006;0.01322242949139805;0.7212103101332341;-0.012801835506938001;0.7503604741899617;0.012492374639256494;1.0454350099532543;0.7233032659059543
26.6;1.0450743366667732;0.7499105934819353;0.7172529532003185;0.00026988611862166403;-0.0022565271263008213;10.000771223141268;0.7501646000742416;0.013349594280814345;0.013335824098862793;0.7504423463732478;0.013215387676976255;0.7212753821723883;-0.01280184481170245;0.7503679765002423;0.01249261282068701;1.0454428403135034;0.7234395591948221
27.6;1.0450856885140045;0.7499110106682532;0.7172188142354995;0.00027704248496229425;-0.0022809504302376818;10.000969789072846;0.7501238199435386;0.013349266808087306;0.013334627401490459;0.7504439040788227;0.013208179949616044;0.7213402548636489;-0.012801854285246312;0.7503754002174442;0.012493067685982467;1.0454505516371546;0.7235779336576308
28.6;1.0450970925536522;0.7499115134258225;0.7171847253148237;0.00028434847404971454;-0.00230490452073386;10.001168359227663;0.7500822092205143;0.013348956864170107;0.0133334361907441;0.750445319890907;0.013200804732181146;0.7214048129681498;-0.012801863941943466;0.7503827343756053;0.012493752027731526;1.045458127472064;0.7237183032503972
29.6;1.0451085302415704;0.7499121085933618;0.7171507148109947;0.00029180168601119046;-0.002328293610003811;10.001366825617868;0.7500397349112258;0.01334866616987166;0.013332252034327094;0.7504465842748912;0.013193260613749591;0.7214689342724226;-0.012801873796890002;0.7503899673437543;0.012494679082115804;1.0454655505074768;0.7238605743692255
29.999994;1.0451199818975574;0.7499128034033034;0.7171168124744303;0.00029939932900449015;-0.0023510161236945703;10.00156507902764;0.7499963636792935;0.013348396526457362;0.013331076610767644;0.7504476872500621;0.013185546348518264;0.7215324894795694;-0.012801883865851973;0.7503970868219897;0.012495862499867057;1.0454728025400977;0.7240046450804295
29.999994;0.1327624488682675;0.02115064871677287;0.15979078935219174;-0.09212604835781499;-0.7022239218751031;10.001763009691762;0.7499520616149984;0.01334814982201038;0.013329911712732517;0.02168561838965435;-0.07925533913657272;0.7215953418400807;-0.012801894165105984;0.02164007984086363;-0.07993568363339071;0.11450586444655005;0.7241504037405999
29.999994;0.13277386426726073;0.021152109158896818;0.15976131267255178;-0.09211813197368543;-0.7022446820418871;10.00196050792176;0.7499067942063747;0.013347928037981804;0.013328759247017093;0.021686366843365272;-0.0792633967376252;0.7216573466133349;-0.012801904711430868;0.02164793272766483;-0.0799339447549434;0.11451271609165518;0.7242977277145902
29.999994;0.13278522645127203;0.021153651922189275;0.15973173423761777;-0.09210995635938139;-0.7022634862770605;10.002157466493575;0.7498605263749131;0.013347733252455269;0.013327621236918684;0.02168792132507732;-0.07927162722114699;0.72171835067548;-0.01280191552219671;0.02165463105636378;-0.07993190577502461;0.11451933619102019;0.7244464823118257
29.999994;0.13279650987339964;0.02115574462221122;0.15970556939089897;-0.09210165281428737;-0.702281171109024;10.00235378274136;0.7498132225778968;0.013347567645842376;0.013326499826182798;0.021689270083635182;-0.07928003130778234;0.7217781921731694;-0.012801926615383393;0.02166215960892137;-0.07992955101379826;0.1145257022628002;0.724596520114298
29.999994;0.13280863718126865;0.021159041445631646;0.15968659063660168;-0.09209356783018662;-0.7022951598381497;10.002549356772452;0.7497648469366338;0.013347433506544217;0.013325397284899822;0.021691400914575;-0.07928860969728138;0.72183670008044;-0.012802938009588592;0.021670502294230315;-0.07992586416042932;0.11453279068139947;0.7247476989680991
29.999995;0.13281967992876278;0.02116439377985943;0.15968353367557725;-0.09208432092352659;-0.7023048891817767;10.002744087448248;0.7497153633007619;0.013347333230111629;0.013324316017427963;0.021695301195677474;-0.07929636298573602;0.7218936936915861;-0.012803949724059276;0.0216806420417616;-0.07992282824182101;0.11453857671836043;0.7248998290262796
29.999996;0.13283150743368413;0.02117372766684263;0.15970864427745726;-0.09207481238115049;-0.7023069225077294;10.002937871852328;0.7496647353846176;0.01334726931539187;0.013323258565434502;0.021701957881167765;-0.07930429156467501;0.7219489820364127;-0.012805961778694523;0.021694560788121695;-0.0799184255548906;0.1145460345122107;0.7250527441469578
29.999997;0.1328444004218017;0.02119174031951318;0.15979707924480763;-0.09206408460548662;-0.7022921554737291;10.0031306097903;0.7496129269819632;0.01334724436596225;0.013322227608113012;0.021717357443598467;-0.07931139558795904;0.7220023633138952;-0.01280997419405406;0.021716239518112496;-0.07991263766094385;0.11455413696724571;0.725206265872718
30.0;0.13285864942131015;0.02122472266982984;0.15999604056859013;-0.09205100144721322;-0.7022500609672472;10.003322208278975;0.7495599021093566;0.013347261099432801;0.013321225970174263;0.021748485799628774;-0.07931667496185021;0.7220536244896979;-0.012818986991369331;0.021753658247050396;-0.07990344547840733;0.11456485560122134;0.7253602385607011
30.000007;0.13287705569324873;0.021290379791160035;0.16043605263517732;-0.09203370505331084;-0.7021513219547144;10.003512574953989;0.7495056294923104;0.013347322458729787;0.013320256654460945;0.021810328840817825;-0.07931712964512465;0.7221025423845296;-0.012836000194422043;0.021821796401953728;-0.07989083046566717;0.1145811603222839;0.7255144935588356
30.000019;0.13290337566212368;0.021419833149081063;0.16134791320608535;-0.09200766242297334;-0.7019412657216447;10.003701569523388;0.7494500989952857;0.01334743187283099;0.013319322919461894;0.02193587465939267;-0.07930976075033641;0.7221498922987227;-0.01287201383726281;0.02195363475205482;-0.07986877871021202;0.11460801825355893;0.7256700075968838
30.000044;0.13294641894508286;0.02167606062706596;0.1631968593178659;-0.09196470652126458;-0.7015109355488133;10.003888930885505;0.7493933488775261;0.01334759324840362;0.013318428229763951;0.022188115589553026;-0.07928557091886765;0.7221964705903484;-0.012945027975508127;0.022211158295438602;-0.07982828556246463;0.11465939056775983;0.7258279272495937
30.000094;0.1330206782563504;0.022187038553932677;0.1669310466712639;-0.0918848517120648;-0.7006321872500689;10.004074283779333;0.7493354843502071;0.013347810423541094;0.013317575787771194;0.022694046491355594;-0.07922356324421896;0.7222491167356514;-0.013099042688452618;0.022724356554483106;-0.07975135728643519;0.11475722935094422;0.7259959369344857
30.000194;0.13316122206154654;0.023209832100154888;0.17444134957433427;-0.09172911602154675;-0.6988262956247331;10.004257155665146;0.7492766529089213;0.013348086769657519;0.013316767930097917;0.02371166221567573;-0.07908574288083041;0.7223347087062696;-0.01344105806160665;0.02374822041950724;-0.07959601119701173;0.11495147651598017;0.7262029717702654
30.000395;0.13343475925186446;0.025266748432022142;0.18954984188015167;-0.09140361488109583;-0.6950410146699462;10.004436778499302;0.7492169783039545;0.01334842551613008;0.013316005894055299;0.025762959753156917;-0.0787711196209183;0.722563151364191;-0.014256074157773803;0.025805740639411073;-0.0792652736208542;0.11534406378655858;0.7265647719865982
30.000546;0.1336441382880332;0.026834601784128536;0.20101345031459558;-0.0911343121402839;-0.6920197840295969;10.004611785802524;0.7491565115729579;0.01334883035676737;0.013315289750846539;0.027324942112408768;-0.07851270356487829;0.7228273869643568;-0.014985090996535213;0.027372910910225867;-0.07898917320678947;0.11564691757423894;0.7269639754208648
30.000546;0.13365101153264283;0.026838159146091597;0.20098829989013733;-0.09112555093704496;-0.6920086506127531;10.00478028557331;0.7490952357687362;0.013349305628142632;0.01331461842045553;0.027321617611190663;-0.07852349856501534;0.7228553907404044;-0.014985108551488189;0.027375730941837508;-0.07898173044312515;0.1156469734652901;0.72711454547404
30.000546;0.13365719450059066;0.026842390575847395;0.2009682375593886;-0.09111673923011263;-0.6919923099909119;10.00494035973191;0.7490331067201728;0.013349855690800138;0.013313990027439108;0.027317995432922505;-0.07853450230206663;0.7228801405492246;-0.014985126763197422;0.027379205702448638;-0.07897394799775181;0.11564619119058357;0.7272640186806605
30.000546;0.13366264716381268;0.026846688946885543;0.20094899530981125;-0.09110826357373826;-0.6919730393002561;10.005090263581854;0.7489700944946134;0.01335048393568229;0.013313402316648943;0.027315082571125755;-0.0785447081176782;0.7229016093330906;-0.014985145561110351;0.027381342814015545;-0.07896581146950862;0.11564455760106258;0.7274120143527444
30.000547;0.133667331395633;0.026851709065340186;0.20093585648129633;-0.09109968175495885;-0.6919467904274091;10.005228124394566;0.7489062025955803;0.013351192378943302;0.013312853040825903;0.02731188201563161;-0.07855610409572572;0.7229197801428502;-0.01498616487861907;0.02738414930073876;-0.07895730021644841;0.11564208166326437;0.7275581125490761
30.000547;0.1336721536557639;0.02685774429845662;0.20092997430686652;-0.09109193610280122;-0.6919150325454061;10.005351830309817;0.7488414727301675;0.013351981972750653;0.013312340455611938;0.027309388921384955;-0.07856767523887632;0.7229346592924178;-0.014987184654361331;0.02738762770812071;-0.07894839619043376;0.11563879122344281;0.727701860398525
30.000547;0.13367516556361753;0.026865834830247334;0.2009424641487614;-0.09108331126136855;-0.6918740769544904;10.005459341698637;0.7487759839709239;0.013352853223755642;0.013311863380758517;0.027308588529600834;-0.0785784078390226;0.7229472932868148;-0.014989204834533757;0.027392774043474503;-0.07893808641063729;0.11563573037837661;0.7278438447840143
30.000548;0.1336785260736429;0.02687853600337232;0.20098952647584806;-0.09107469660734864;-0.6918185847761609;10.00554918683468;0.7487098414332503;0.013353806950403701;0.013311420778898173;0.02731046116308059;-0.07858928782399333;0.7229567866890377;-0.014993225381744935;0.027401579328232444;-0.07892636465519122;0.11563295390293862;0.7279826596320768
30.000549;0.13368155002665583;0.026898441542716072;0.20109186907812374;-0.09106518705261;-0.6917445623712216;10.005620848894242;0.7486431703843722;0.013354844550874719;0.013311011570772325;0.027320990593037383;-0.07859829889522567;0.722965300799325;-0.015000246277205144;0.027418032587476042;-0.07891423707790741;0.11563052088826385;0.7281200014186496
30.000552;0.13368574613567352;0.026934492884090076;0.20131449182983177;-0.09105339134050827;-0.6916330631431193;10.005674726077208;0.7485761218368715;0.01335596744634557;0.013310634581045925;0.02734717068784707;-0.07860443221603539;0.72297302354722;-0.015016267509390117;0.02744912244644748;-0.07889772537638602;0.11563048892486223;0.7282558561161193
30.000558;0.13369263893333283;0.02700162109465384;0.20176732880095052;-0.09103657784104305;-0.6914550511467483;10.005711803667968;0.7485088611540632;0.013357176525832551;0.013310288374967543;0.027403010441951044;-0.07860569950243017;0.722984125762367;-0.015048289054124584;0.027511839870960914;-0.07887586156674033;0.11563591030425319;0.7283943753359764
30.000571;0.1337065969315296;0.027132323382643323;0.2026880579722586;-0.09100941794847166;-0.691147279271295;10.005733416438861;0.7484415395502356;0.013358472068920687;0.013309971508340785;0.027522534444124506;-0.07859513216988738;0.7230047384023157;-0.015113310861149063;0.027637183227188975;-0.07884168434039626;0.11565383544743645;0.7285419384552362
30.000595;0.1337364371243801;0.027389889337403214;0.20453883279839677;-0.0909610376190727;-0.6905818926228575;10.00574114417556;0.74837428806241;0.013359853847682804;0.01330968302119443;0.027768775042962476;-0.07856176608248737;0.723045977452374;-0.015249332857972723;0.027889158697942423;-0.0787842423741917;0.11569531973955406;0.7287102758165951
30.000643;0.13379731056894392;0.027903017912601257;0.20826235944852406;-0.09086671458009438;-0.6894945819855951;10.005736600326328;0.7483072397980085;0.013361321331821741;0.013309422292135966;0.028269763132510707;-0.07848162738487428;0.7231369854349335;-0.015544354962415808;0.02839577429747218;-0.07867959385505129;0.11578642337449216;0.728930117221282
30.00074;0.13392369043471708;0.028933853780983974;0.21576708466311326;-0.09067600199844097;-0.6873297880005891;10.005721119711644;0.748240529342323;0.013362873922465164;0.01330918858999013;0.02928952468837698;-0.07829873269632598;0.7233459340783699;-0.016223377094210678;0.02942003581254621;-0.07847179753905428;0.11597920682384252;0.7292744318732562
30.000838;0.13405068150844557;0.029978856262566494;0.22336132143305626;-0.09047588732474672;-0.6850791596493851;10.005695693729265;0.7481742605444687;0.013364510943565918;0.013308981323086014;0.030322081420395046;-0.07810409596218741;0.7235849979240325;-0.017021399179309175;0.03045794678493294;-0.07825390224719239;0.11617672918942265;0.7296497380129494
30.001032;0.13431500225726398;0.032103260845866045;0.23878654125824178;-0.0900470509563251;-0.6804024772510967;10.00566114708512;0.748108493294453;0.013366231357056868;0.01330880059779591;0.03243345542362704;-0.07766772497453102;0.7241633415062287;-0.018961421146372566;0.032574508673462385;-0.07779293944053309;0.11659204799656249;0.7303912527867055
30.001207;0.13455560408390735;0.03405775758509385;0.2529218914838347;-0.08962355438769458;-0.6758882971867488;10.005618115277272;0.748043240061544;0.013368033501822463;0.013308647419792844;0.0343756746191376;-0.07723461512586355;0.7247881232011874;-0.021095442926077672;0.0345207246994989;-0.0773349217258902;0.11697921760826786;0.7311864670173578
30.001381;0.13480068755859195;0.036050135128086594;0.26727617163485223;-0.08916399976566075;-0.6710839544134274;10.005566758146285;0.7479784410546806;0.013369914975616931;0.013308523774190721;0.036354771579809646;-0.07675975766677377;0.7255114874697798;-0.023584464452563392;0.03650460715206239;-0.07683485231073173;0.11737928682227088;0.7320938401461387
30.001556;0.13504839827722182;0.03807841550088705;0.28183543735233535;-0.08866553963052919;-0.6659801935359749;10.005506774161837;0.7479139586320694;0.013371872577331103;0.013308432650716745;0.03836977851534029;-0.07624115311204818;0.7263355406756814;-0.026421485665305923;0.038523177489624805;-0.07629173850799649;0.1177932979395929;0.7331181173590413
30.001731;0.13529847461612948;0.040139461896432235;0.29657450983504563;-0.08812712513650874;-0.6605731472868519;10.005438048145157;0.7478496265823062;0.01337390261863489;0.013308377813683396;0.04041772645310437;-0.07567681044596193;0.7272593499596643;-0.029594506513919688;0.04057545729657879;-0.07570459363673095;0.11822128998593309;0.7342610797795022
30.001906;0.13555222566083758;0.04223230373599278;0.31148095172239815;-0.08754807486183132;-0.6548540467485575;10.005361241800424;0.7477853188283585;0.013376001555706313;0.013308363324799562;0.04249664752050638;-0.07506773685614306;0.7282849728199208;-0.033095526952113666;0.042657461829134276;-0.07507043008550468;0.11866130459636832;0.7355278394108954
30.00208;0.13580748849650226;0.04435378151574924;0.3265340859165548;-0.08692641179072279;-0.6488214894705595;10.005277516868514;0.7477209810983044;0.01337816649255997;0.013308392978297692;0.04460457323761731;-0.07440993591641365;0.7294124667793443;-0.03691554692382575;0.04476820295759484;-0.07438825612188546;0.11911438601133761;0.7369216867782662
30.002255;0.13606495850190908;0.04650132688638387;0.3417115074342569;-0.08626211157731767;-0.6424746381774887;10.005187919064157;0.7476566140220972;0.013380395406318864;0.013308469928882955;0.04673853097539635;-0.07370441491110377;0.730641875160911;-0.04104556636344142;0.04690569250143822;-0.07365807790132999;0.11958057200000911;0.7384461366795049
30.00243;0.13632531075896048;0.04867434920695872;0.3570053500405917;-0.085554216667515;-0.6358060905629005;10.005093405542278;0.747592248204555;0.0133826867901005;0.013308596814421172;0.048897546650513005;-0.07294918797626092;0.7319732336790287;-0.045475585205165724;0.049065940231439155;-0.07287890275456566;0.12005988733458087;0.7401048412370868
30.002605;0.13658673309531005;0.05086833758305823;0.37238552152416116;-0.08480206498375542;-0.6288224077769099;10.00499517241855;0.7475279379445794;0.013385038937986494;0.013308776186073144;0.0510776502933926;-0.07214427205358091;0.7334085804216308;-0.050197603390973955;0.05124895508255633;-0.07204873949517157;0.12055034828652077;0.7419036972255367
30.002779;0.13684896156584478;0.05308283755483214;0.38784838083182543;-0.08400426629998299;-0.6215174180660256;10.004894509153164;0.7474637559997331;0.013387449449433876;0.013309010846230908;0.05327887575713133;-0.07128668192183378;0.7349469378801998;-0.05520362087837349;0.053450751308721484;-0.07116759661664537;0.12105296978176774;0.7438457156216502
30.002954;0.13711336718408348;0.055313250814328106;0.4033552708671004;-0.08315792260577672;-0.613866637561346;10.004792553442819;0.7473997807820044;0.013389914642777747;0.013309304134341483;0.0554952546400013;-0.07037542461560609;0.7365553005601656;-0.06048563764085449;0.05566835123705247;-0.0702314853172227;0.12156776633651599;0.7459020903766702
30.003111;0.1373473221704112;0.0573206919725332;0.4172579717708608;-0.08235272193044844;-0.6066740502917655;10.004690544797699;0.7473360779928827;0.013392429146256159;0.013309660071460583;0.05748981103978518;-0.06951149551970381;0.7380176466128313;-0.06544765366333956;0.05766278141524855;-0.0693434268683299;0.12203874758983617;0.7478094158642824
30.003252;0.13755660950181225;0.059133160506243496;0.429761154002752;-0.0815899621154332;-0.5999173747515529;10.004590190812179;0.7472726762040872;0.013394986541752047;0.013310083208124966;0.059287562301841706;-0.06869488111946788;0.7393369512646363;-0.07009366894345533;0.05946206527554571;-0.0685004560789058;0.12246991063126177;0.7495644524843014
30.003393;0.13776606808227912;0.060948238707599627;0.4422393044210095;-0.0807900941841815;-0.5929041512926665;10.004493619117563;0.7472095666802571;0.013397580294551745;0.013310578372442879;0.061088522142817916;-0.06783856398816504;0.7406561964159378;-0.07490468349355171;0.06126321725322612;-0.06761861819005471;0.12290923351595283;0.7513520524373645
30.003534;0.13797451881719758;0.06276365113387349;0.4546800794005011;-0.07995296237366233;-0.5856402467470612;10.004402974940081;0.7471467327002639;0.0134002039697982;0.013311150450011905;0.06289069814008554;-0.06694252315681071;0.7419753927360033;-0.07987669733604985;0.06306524112136228;-0.06669696315712587;0.12335467679912035;0.7531745671969547
30.003675;0.13818298297337217;0.06457827518496329;0.4670724656520875;-0.07907945928293812;-0.5781295389829229;10.004319612182307;0.7470841650634923;0.013402851034715283;0.013311804125253802;0.06469208554177538;-0.0660077295976565;0.7432936089986018;-0.08500571049502054;0.06486613163930421;-0.06573754408733486;0.123808194771189;0.7550333978845382
30.003751;0.13828416763395562;0.06555690804488175;0.47372788296765034;-0.07859767533430573;-0.5739260256025609;10.004243289779872;0.7470218567727221;0.01340551453372877;0.013312543451178563;0.06565666688240118;-0.06549814417739944;0.7439869704887303;-0.08782372299199118;0.06582887826616364;-0.06520042105697925;0.12405075014892751;0.7560171027189171
30.003751;0.1382601987146252;0.06556571171863622;0.4737675195665878;-0.07860379758708091;-0.5737844174123148;10.004172385154973;0.7469597910378519;0.013408186868426982;0.013313371251918001;0.06565041937470917;-0.06551672083679416;0.7439546322137518;-0.08782373484944593;0.06582246784518618;-0.06518965876861402;0.12404332040741715;0.7559411229176499
30.003751;0.13823590256707574;0.06557531640717462;0.4738133424721827;-0.07860993267053072;-0.5736393508965307;10.004104737712833;0.7468979306657011;0.013410859926880386;0.013314288757398108;0.06564432236254139;-0.0655354079260376;0.7439227610310252;-0.08782574609101199;0.06581688219145385;-0.06517931746287607;0.12403589138016474;0.7558539296009702
30.003751;0.1382113153778793;0.06558493441563358;0.4738593914008648;-0.07861631519971306;-0.5734929766947483;10.00403804023498;0.7468362230171677;0.013413525184400083;0.013315295897064275;0.06563935885981609;-0.06555414576121789;0.7438895224990847;-0.08782875672639753;0.06581109414083378;-0.06516845390363885;0.1240294484030261;0.7557536084693491
30.003751;0.138186476519586;0.0655953499924549;0.47391110378272316;-0.07862267827004568;-0.5733438442105582;10.003969814052116;0.7467746063090149;0.013416173581154683;0.013316391847767249;0.06563551480367329;-0.06557186340307544;0.7438570761775715;-0.0878327667305747;0.06580506896218824;-0.06515913229027952;0.12402197434060272;0.7556424651528549
30.003751;0.13816142937348075;0.06560712910408951;0.47397236772036555;-0.07862853185415536;-0.5731889366407629;10.003897464515715;0.7467130092623737;0.0134187956762256;0.013317575340170933;0.06563178219514228;-0.06558847796587326;0.7438255818713174;-0.08784077603912178;0.06580077103003772;-0.0651484267455188;0.12401545131504692;0.7555212888470303
30.003751;0.13813717111736495;0.06562225388172549;0.4740541042065903;-0.07863356704075522;-0.5730226514805388;10.00381878299432;0.7466513622830611;0.01342138214726567;0.013318845023239668;0.06563216417067648;-0.0656038984070546;0.7437971909910047;-0.08785878456282474;0.06579917131899443;-0.06513741020934931;0.12400885897909648;0.7553932761193027
30.003752;0.1381134372300133;0.06564248655842328;0.4741699816474456;-0.07863624540024618;-0.5728357387761092;10.003732803181148;0.7465896190737393;0.013423924267489583;0.013320199616075104;0.06563867550635953;-0.06561602997537548;0.7437730176793026;-0.08789279220320739;0.06580325133446475;-0.06512314280840686;0.12400416864163738;0.7552606622926894
30.003754;0.13809085863004714;0.0656751688114887;0.4743710394489247;-0.07863250273808323;-0.5725968302021239;10.003640177771045;0.7465277749657613;0.01342641429493044;0.0133216372284203;0.06565633918191048;-0.06562077717614259;0.743757111661336;-0.08796079885957694;0.06581800102651209;-0.06510467086092728;0.12400233902951034;0.7551300709590074
30.003758;0.13807170699352997;0.06573090988196177;0.47472631690947126;-0.07861779688766475;-0.5722641862391428;10.003542596353993;0.7464658572023063;0.01342884550612697;0.013323154760246958;0.06569818473882066;-0.06561204512110116;0.7437594602186269;-0.08809880443679582;0.06585641484908179;-0.06507303425228142;0.12400631965992956;0.7550161822772368
30.003765;0.13805790058205816;0.065833168247039;0.4753992611599177;-0.07857914522174574;-0.57173622238883;10.00344184913641;0.7464038885788458;0.013431211754647681;0.01332474838516105;0.06578724930497207;-0.06557674161908188;0.7437970262273109;-0.08837280885357482;0.06594149091028585;-0.06501727269542491;0.12402306111505182;0.7549441932469727
30.00378;0.13805612395766456;0.06602924255420309;0.4767096496013185;-0.07849239502199552;-0.5708104828720056;10.003339100693243;0.7463418823600666;0.013433507074007709;0.013326414166271273;0.06596957855529144;-0.06548978566639875;0.743904788257373;-0.08892381203871802;0.06611923078968704;-0.0649094242056084;0.12406252221161253;0.7549662439413914
30.003809;0.13807787799315188;0.06641181655252429;0.47928897433452994;-0.0783088748433407;-0.5690870615750885;10.003234531801517;0.746279877074034;0.013435725617344216;0.013328147973052725;0.06633922410656878;-0.06529611109367513;0.7441517553315526;-0.09002881392455962;0.06648364068571498;-0.06469951998398181;0.1241506660167888;0.7551852355171248
30.003867;0.13814867092581104;0.0671676563888407;0.484398797951399;-0.07792933901534375;-0.5657433575354375;10.00312772397087;0.7462179542107025;0.01343786155730124;0.013329945537718057;0.06708323555673487;-0.06488865700369298;0.7446799693678801;-0.09225981445441578;0.0672207377107929;-0.06427758493343652;0.12433745047943551;0.7558153384492096
30.003984;0.13831381604938991;0.06866893326421472;0.49456074975205855;-0.07713991159351843;-0.5590535099048767;10.003018328673692;0.7461562280995987;0.013439908779981764;0.013331802952893056;0.0685736524512573;-0.06403936625511744;0.7457665004008424;-0.09679681359229185;0.06870355456172587;-0.06341664040187597;0.12472182263520326;0.7572929247801293
30.004101;0.13847973665019997;0.07016689092394554;0.5046650536330216;-0.0763270472376958;-0.5522119190727408;10.002905858703134;0.7460948306035914;0.013441861054598322;0.013333716750060317;0.07006150287668364;-0.06316120037960547;0.7468534326609086;-0.101432811316316;0.07018313562763086;-0.06252970258499384;0.1251097190514686;0.7588030459309427
30.004172;0.13857017614658015;0.07107849735908252;0.5107839330758108;-0.0758197101138665;-0.5478974882411931;10.002788984194758;0.7460338921794352;0.01344371269178866;0.013335683361696318;0.0709628084686625;-0.06261615013509453;0.7474738671640776;-0.10430580760232616;0.07107552983527649;-0.06197578244887955;0.12534307181159648;0.7596249907392777
30.004244;0.13866011877103582;0.07198452994461715;0.5168509859929222;-0.07529884567311315;-0.5434977022086647;10.002665532146844;0.7459735389543961;0.013445458677674124;0.013337698614538653;0.07185959070693487;-0.06205622784465108;0.7480519362851477;-0.10721480241469333;0.071962786950827;-0.06140989054077242;0.12557881730158912;0.7604151212286582
30.004315;0.13874962112804348;0.0728844043154279;0.5228619023373615;-0.07476390349694459;-0.5390089231160937;10.002533157563683;0.7459139284777472;0.013447094274421237;0.013339757541567838;0.07274987516099232;-0.061483451538895846;0.7485847856749115;-0.11015879570341139;0.07284395676323059;-0.060832042851890505;0.12581490671257667;0.7611715673019664
30.004386;0.13883875256692918;0.07377769634068669;0.5288136412774698;-0.07421486533144034;-0.534431269778755;10.002390159387728;0.7458552914310913;0.013448614698888405;0.013341854435539667;0.0736346923994817;-0.06089583965898987;0.7490685359478207;-0.11313778740225304;0.07371808899930248;-0.06024126308699906;0.12605231610645698;0.7618915947940887
30.004529;0.13903994967145522;0.07553438072897638;0.540532037881341;-0.07306340808539157;-0.5251022001644227;10.002236032966872;0.7457979343612474;0.013450014831229587;0.013343983092479824;0.07538407237418793;-0.059672416190037963;0.7499132802608797;-0.11919677743921296;0.07545723401544521;-0.05901957665342572;0.12654304926074061;0.7634557055465273
30.004671;0.1392389580934724;0.07726059200931601;0.5519995529158277;-0.07185612821630658;-0.5154147944661691;10.00207122027261;0.7457421944762399;0.013451289405327459;0.013346137042199316;0.07710403434896543;-0.05839721478707155;0.7505511063311637;-0.1253887657559587;0.07716544329225325;-0.05774600142745106;0.1270401298966301;0.7648805834842745
30.004813;0.13943550932259932;0.07895491338425596;0.5632092001469294;-0.07059193821857748;-0.5053636736440665;10.001896305773306;0.7456883894357101;0.013452434161644877;0.013348309915819992;0.0787925819817686;-0.05707027927210817;0.7509730876026494;-0.1317107523137001;0.0788407691184582;-0.056422543996423116;0.12754159080268432;0.7661611214033066
30.004956;0.13962814301630055;0.08061324796949977;0.5741397854245766;-0.06927125574844518;-0.49495834483092566;10.001711537444251;0.7456368166381722;0.013453446874549926;0.013350496129900278;0.08044570655000001;-0.05569166013008876;0.7511722561215924;-0.13815873708614126;0.08048226310782915;-0.055050198983013096;0.12804847005857506;0.7672939186934784
30.005098;0.1398182002239182;0.0822340678036836;0.5847773586981615;-0.06789500568870596;-0.4842015574180883;10.001516858849811;0.7455877718831285;0.013454327558979354;0.01335269125340343;0.082061391396839;-0.05426240812493869;0.7511376029436536;-0.1447297200581741;0.0820849737630073;-0.053627947082546513;0.12855881176431025;0.7682717408838257
30.005241;0.1400045248945608;0.08381376152336407;0.5951034571299514;-0.06646317728580174;-0.473098152979863;10.001312118411509;0.7455415515292989;0.013455078408294198;0.013354891698156424;0.08363761483085029;-0.05278356734796395;0.750859095278893;-0.15141970123200044;0.08364794655812358;-0.05215675748995099;0.12907266558832708;0.7690881812454277
30.005246;0.13999094404379278;0.08388313192917041;0.5954824230661373;-0.06641548230102973;-0.4725759070886508;10.001097266432424;0.7454984598632203;0.013455703352993354;0.013357094282933362;0.08370135413020738;-0.05272816791999047;0.7508236836977208;-0.15168768062939364;0.0836992264139353;-0.05210859747747444;0.1290770887908759;0.7688963151874189
30.005246;0.1399696872740866;0.08389064079093703;0.5954519341133053;-0.0664263146530396;-0.4725025514193265;10.000872430978319;0.745458801527562;0.013456207204345502;0.013359296030692929;0.08370458750681747;-0.052732222560169364;0.7508042897454603;-0.15168765829353578;0.08368985804022151;-0.052121437188404354;0.12906014827791756;0.76866684556802
30.005247;0.13994918915088606;0.08389867513559492;0.5954217933524053;-0.06643638913424887;-0.47242639589424873;10.000637880203065;0.745422830974792;0.013456595163660693;0.013361493968394656;0.08370929236900848;-0.05273573261614332;0.750785777627208;-0.1516906342987712;0.08368188196052487;-0.0521342445308079;0.12904291473202817;0.7684391419231549
30.005247;0.1399294833970507;0.08390663681811451;0.595387942994561;-0.06644660261624874;-0.4723539243341297;10.000393968580816;0.7453906906492643;0.013456872929467744;0.013363684778095146;0.08371444547279695;-0.05273770365728508;0.750767942440818;-0.15169360875421095;0.08367432901415686;-0.05214898376888784;0.12902645222291054;0.7682127627727149
30.005247;0.1399105957760974;0.08391508764333543;0.5953546097023273;-0.0664558821096579;-0.472277583617513;10.000141069714259;0.7453623846251612;0.013457047114989297;0.013365864544828457;0.08372002669154487;-0.052739160188855806;0.7507495324178529;-0.15169958178971962;0.08366721911628354;-0.05216262547240836;0.12900881260006647;0.7679873607582388
30.005247;0.13989349658082723;0.08392522411566584;0.5953264867534869;-0.06646445088883653;-0.4721957987766034;9.999879414176515;0.7453377994283342;0.01345712544380441;0.013368029041855054;0.08372802175842739;-0.05273814332539103;0.7507322972475298;-0.15171055353757693;0.08366256516233866;-0.05217715460915441;0.12899203688707706;0.7677652052443518
30.005247;0.1398769413398141;0.08393732087167353;0.5953110583435743;-0.0664702086087022;-0.47209787040138185;9.999608744424837;0.7453167437594264;0.013457116212139486;0.013370174361929327;0.08373841796754088;-0.052734695564115155;0.7507130447865853;-0.15173452412178867;0.08366037748022173;-0.052188564811095565;0.12897615948688537;0.7675448275709907
30.005248;0.13986246926444235;0.08395579978025984;0.5953334864994364;-0.06647029859064561;-0.471958243550225;9.999327982115414;0.7452989748369774;0.01345702759155546;0.01337229716101452;0.08375519336807578;-0.05272485507315281;0.7506926601166911;-0.15178249365088425;0.08366466454889473;-0.0521968471811734;0.1289622151859972;0.7673293809877683
30.00525;0.13984919824155176;0.08398395070348971;0.5954210690190356;-0.06645986154297354;-0.4717453311997946;9.999035355426681;0.7452841976039919;0.013456867542300324;0.01337439491172198;0.08378331064947392;-0.05270466160134845;0.7506700644102589;-0.1518774622133885;0.08368042936712573;-0.05219398344829439;0.12895124763413318;0.7671226021689657
30.005255;0.13984028007208663;0.084034298737078;0.5956498012153875;-0.06642844002033312;-0.471373933022351;9.998728958539962;0.745272053301113;0.013456644100964425;0.01337646659810455;0.08383372269162616;-0.05266215876063062;0.7506411651952386;-0.15206842988329042;0.0837186667358413;-0.05217194365123661;0.12894831012553742;0.7669305764056029
30.005263;0.1398379883715913;0.08412842924712499;0.596164010719549;-0.06635517428218747;-0.4706876481496983;9.99840702379824;0.7452621298759025;0.013456365481392172;0.013378512987389526;0.08392738234275703;-0.052577389235830205;0.750600852959359;-0.1524493967289926;0.08380036740500127;-0.05210768789629732;0.12896045887306887;0.7667674818974601
30.005279;0.13984783708310122;0.08430883815724573;0.5972432008924652;-0.06619862620644038;-0.46937240895096016;9.99806778447957;0.7452540067817893;0.013456039702851886;0.013380536224113296;0.08410824779868831;-0.05240638990392097;0.7505380231400428;-0.1532103628152282;0.08397052537066713;-0.05195816799136425;0.12900274798616787;0.7666611637491598
30.005311;0.13988270521256083;0.08466315834386907;0.5994566538056764;-0.06587479007413027;-0.46678628169640274;9.997709573323386;0.7452473049733038;0.01345567378357656;0.013382539150171322;0.08446328200922816;-0.05206319543818601;0.750430583495462;-0.1547323282011052;0.08431313967721954;-0.05163832610054471;0.12910522847829223;0.7666685665223715
30.005375;0.1399624425468112;0.0853583091999304;0.6039062823136981;-0.06521379958012283;-0.4616547507541407;9.997331168629369;0.7452416813462704;0.013455272993973314;0.013384524597886477;0.0851594485344349;-0.05137584797573991;0.7502354452828376;-0.1577672929402752;0.08499821225136216;-0.05097409686749844;0.12932694932150673;0.7669073161567886
30.005504;0.14013317129097863;0.08672185118251137;0.6127143752544573;-0.0638736452228562;-0.4514021039194417;9.996932006157978;0.7452367755055125;0.013454840792473336;0.01338649514990682;0.08652470860394672;-0.04998939678587986;0.7498655082036629;-0.163808257088001;0.08635174710497322;-0.049614414900634514;0.12978695957756897;0.767628771285068
30.005761;0.1404752992390543;0.08935525120861362;0.6297600044010937;-0.061151141102169064;-0.43082263915865965;9.996512163266058;0.7452322003192535;0.013454379368866098;0.01338845318580158;0.08916102028492033;-0.04717888685988254;0.7491536529017588;-0.17577622071031485;0.08897674795997741;-0.0468322190477283;0.13071430684098015;0.7694045561566695
30.006018;0.14080492781673484;0.09187596215299046;0.6459807936928138;-0.058388009752716095;-0.4100992896954509;9.996072379835319;0.745227595357339;0.013453890303280133;0.01339040048802569;0.09168433763907023;-0.04432135027825791;0.7484487478135899;-0.18759018388411244;0.09148921345908971;-0.04400545235882947;0.13162802564958467;0.7713353697395985
30.006276;0.14112114986771632;0.0942839963643005;0.6613919333121951;-0.05559019667947439;-0.38927154070965553;9.99561420752962;0.7452226742083355;0.013453375302023049;0.013392337714585877;0.09409561145709397;-0.04142480406644932;0.7477516657647032;-0.199253146693343;0.09388913713609243;-0.0411390644780831;0.13253012104001607;0.7734147838554946
30.006533;0.1414240161262001;0.09658059165385194;0.6760125361964666;-0.05276382460454129;-0.3683766593799463;9.995139721268336;0.7452172279139763;0.013452836981670057;0.013394264473077932;0.09639579193764207;-0.03849325417721777;0.7470622994429289;-0.21076810923255798;0.0961785137253797;-0.03823801250707689;0.13341656134316282;0.7756356257575873
30.00679;0.14171385382224558;0.09876751802958939;0.6898634799423178;-0.04991438439329355;-0.3474464757223829;9.994650884550044;0.74521109661004;0.013452279114239844;0.013396179869793605;0.09858583021080908;-0.03553370368621373;0.7463795598443749;-0.22213507161214557;0.09835934359316484;-0.03531025430442769;0.13428828828251096;0.7779891204452953
30.007048;0.14199193964007978;0.10084729432345066;0.7029654783156601;-0.04704750970352479;-0.3265115868132319;9.994149231754061;0.7452041496892018;0.013451705866939266;0.013398083018652383;0.10066867794038266;-0.032551158229019155;0.7457033668795834;-0.2333570339506452;0.10043363035399211;-0.03236074333090168;0.13514523795822295;0.7804684290658847
30.007305;0.14225761503613082;0.10282168332537486;0.7153426809444948;-0.04416763726109213;-0.30559893812412664;9.993635700794147;0.7451962974091333;0.013451120654610993;0.013399973367973;0.1026472861394159;-0.029551627109223693;0.7450346603761437;-0.24443499635878724;0.1024023758471006;-0.029393433325538308;0.13598535538155218;0.7830672664346803
30.007562;0.14251212832452265;0.10469388099357009;0.7270192412499396;-0.041279680065894095;-0.2847343622602106;9.993110629688683;0.745187497960286;0.01345052568247146;0.013401850994627531;0.10452160462960706;-0.02653911796239116;0.7443724373684782;-0.25537195893360337;0.10426957718083871;-0.026414283926012427;0.13680959554296498;0.7857782173509387
30.007819;0.14275521715901082;0.10646507819222455;0.738012216024282;-0.038389117181067196;-0.2639510323718165;9.992574208166975;0.745177735932246;0.01344992225531494;0.01340371668870122;0.10629558543069247;-0.02351862472971515;0.7437167800531558;-0.2661689217653898;0.10603622575161684;-0.02342726060601827;0.13761691914118002;0.7885944383570764
30.008077;0.14298646092716866;0.10813830006442726;0.7483519346043408;-0.03549868156946838;-0.24326286355099871;9.992026746136055;0.745167002013615;0.013449311360427912;0.013405571575971185;0.10797218862560334;-0.020495122181099404;0.7430678358975988;-0.2768278849459288;0.10770630859958821;-0.020437334287878143;0.13840728835847232;0.7915096666059007
30.008334;0.14320707524580586;0.10971655304928109;0.7580595220305839;-0.03261252594939106;-0.22269072206255608;9.991468506627344;0.7451552932138249;0.013448694339181229;0.01340741693695345;0.10955338310716549;-0.017471573363081756;0.7424257774965566;-0.2873508485656915;0.109281811442048;-0.01744847926268662;0.13918066465377127;0.7945178991615912
30.008591;0.14341677139847525;0.11120216701789273;0.7671586375025063;-0.029735322308039304;-0.20226184829606678;9.990899574598782;0.7451426236766219;0.01344807323546143;0.01340925459621839;0.11104214412302343;-0.014452941334795636;0.7417897893890486;-0.2977388127032028;0.11076571784734654;-0.014463667213039409;0.13993601011144055;0.7976120757760661
