time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.008849;0.14361700101539002;0.11259904643720313;0.7756739803895077;-0.0268697840049863;-0.18198737634292242;9.990319736233465;0.7451290447466398;0.013447450281161694;0.013411086966845943;0.11244145544832072;-0.011442198508883325;0.7411610671668778;-0.30799377742354567;0.11216100658942756;-0.0114878657243274;0.1406742914742081;0.8007875710543914
30.009106;0.1438064789524354;0.11390889777506862;0.7836289683629009;-0.024019657612795512;-0.1618895630533916;9.989728398106028;0.7451146680662372;0.013446827036297395;0.013412916408175414;0.11375431078336296;-0.008442329129535348;0.7405398019145834;-0.31811774279007415;0.11347065522347877;-0.00852404068410983;0.14139448467556953;0.8040390343508219
30.009363;0.14398661000426996;0.11513545033809498;0.7910459426042031;-0.021187065461963483;-0.14197588369965713;9.989124760990093;0.7450996605311615;0.013446204286564522;0.013414744533935749;0.11498370851357262;-0.0054583217232660195;0.7399261622769373;-0.32811270887489;0.11469764548345499;-0.005575154374877714;0.142097574894284;0.8073613238737941
30.009621;0.14415826697527312;0.11628251874739773;0.7979499941670195;-0.018375119618472928;-0.12226192997761079;9.988508182031655;0.7450842067761211;0.013445582553716178;0.01341657188377974;0.11613264824242438;-0.0024901586117932906;0.7393182945090725;-0.33797967575403426;0.11584496174533931;-0.002643162292797426;0.14278355187230155;0.8107472671294643
30.009878;0.14431966446494185;0.11735130715662495;0.8043624038865118;-0.015585268199454947;-0.10275426494930988;9.987878516405976;0.7450684857858133;0.013444962183274574;0.013418398050985304;0.11720513297138462;0.00045718617661157156;0.7387183386486311;-0.3477206434938225;0.1169155856806538;0.00026898726856954957;0.14345240537044884;0.8141939454759112
30.010135;0.14447334989135138;0.11834676814229339;0.8103059173622413;-0.012821604684717963;-0.08347418495009458;9.987236062033327;0.745052683582886;0.013444342833411855;0.013420222163179724;0.11820216916838565;0.0033827441772211657;0.7381254400464161;-0.35733761214703097;0.11791249438186743;0.0031583518822228145;0.1441031229715619;0.8176959569719842
30.010392;0.1446175294026424;0.11927008679205771;0.8158010030466732;-0.010084901523921436;-0.06442354767355626;9.986581068793127;0.7450370144306412;0.013443723081997998;0.01342204352144546;0.11912876203494854;0.006284552036640445;0.7375397360034127;-0.3668305817599552;0.11883866147493265;0.006022992265933189;0.14473869121869068;0.8212481822298178
30.01065;0.14475403388696922;0.12012564308153945;0.8208695213206303;-0.007377745076743112;-0.045614642426710476;9.985913611869346;0.7450217296242808;0.013443100353828586;0.013423861953631317;0.11998691318451285;0.009159646582555013;0.7369623298991714;-0.37620355237669617;0.11969805850885108;0.008861968906515423;0.14535609973461203;0.8248483712889778
30.01071;0.14478799493508965;0.12031773782100581;0.8219509967342591;-0.006753835983543821;-0.04121160584279192;9.985234192342118;0.7450071112706002;0.01344247075382456;0.013425677384879514;0.12017862541918396;0.009828056980489;0.7367992932083409;-0.37837352403879965;0.11989265806759357;0.009501335467212272;0.14548634599179447;0.8255835551200346
30.01071;0.1447920335585174;0.1203189916377281;0.8218944883114448;-0.006758462210861387;-0.041146890727161475;9.984543883442516;0.7449934551262641;0.013441829008950365;0.013427489207810166;0.12017890799625759;0.009830804894334539;0.7367626959754119;-0.37837349678350635;0.11989743568680485;0.009477132396125463;0.14547043574536284;0.8254418627226503
30.01071;0.14479613335653513;0.12032048885255499;0.8218459193615932;-0.006762043305947002;-0.041073060335037076;9.983843429709342;0.7449810590774433;0.013441168824353778;0.013429296479420514;0.12017877547246883;0.009835909487191182;0.7367266250509399;-0.3783774706363263;0.11990236608069302;0.009455390824863888;0.14545437595716293;0.8253044461533665
30.01071;0.14480023849877433;0.12032159906734537;0.821801039529368;-0.006765610699906377;-0.04099739123554012;9.983132606180035;0.7449702284057178;0.01344048336044027;0.01343109849952494;0.12017824307621632;0.009840389701397641;0.7366911757311749;-0.3783814456048331;0.11990741918426386;0.0094331429494684;0.14543816857758537;0.8251693430685555
30.01071;0.14480405317767714;0.12032229351758258;0.8217611204851907;-0.006768372694358786;-0.04091480460324601;9.982410479010534;0.7449612721183722;0.013439765842879961;0.013432894532134983;0.120178323721769;0.009846264789346242;0.7366554352752293;-0.37838942168640743;0.119913561763966;0.009412430257757749;0.1454228142168393;0.8250373503807772
30.010711;0.1448080183729195;0.12032342034337186;0.8217293491691553;-0.0067677341738787145;-0.040807615921520726;9.981675763006837;0.7449544726018714;0.01343901023381687;0.013434682821388417;0.12017802655370644;0.00985555280752661;0.7366214800435793;-0.3784043988823313;0.11991976119672076;0.009395307558297478;0.14540732003260343;0.8249115153234152
30.010711;0.14481258352441911;0.12032588184946785;0.821709289123202;-0.0067630971809643035;-0.04067187889350053;9.980927068711706;0.7449500612197719;0.013438211314016103;0.013436460484384835;0.12017935608963176;0.00986926612831115;0.7365863920505731;-0.3784353772023508;0.1199279871317166;0.00938283993723317;0.14539270338320004;0.8247932349181817
30.010713;0.14481675048986478;0.12033013076173842;0.82170960566391;-0.006748949715083429;-0.040470195636733944;9.980163508795796;0.7449482139650022;0.013437364442496467;0.013438224874315275;0.12018231498349925;0.009893409128130245;0.7365502674391634;-0.3784963566617779;0.11993821172859091;0.00938109540190866;0.14537999047175443;0.8246888690522378
30.010717;0.1448221957274176;0.1203397740927778;0.821745418168913;-0.006717012813146723;-0.04014521221679561;9.979385455253457;0.7449490461202235;0.013436465730430098;0.013439974748551988;0.12019090971269712;0.009936977653155168;0.7365121969977234;-0.37861933728398145;0.11995441230832102;0.009399141059956019;0.1453712125201282;0.8246121025113841
30.010723;0.14482938898408287;0.12035993174889702;0.8218490989487056;-0.006649341298771493;-0.039573408044477724;9.978594871794604;0.7449526110685306;0.013435512143115358;0.013441709938667881;0.12020915134224303;0.010017955521889246;0.7364682583798068;-0.37886531910578;0.11998057513476307;0.00945504478011977;0.14537140327158654;0.8245872387743707
30.010737;0.14483856439937506;0.12039986418040156;0.8220829404260832;-0.006509131673651981;-0.03850153551956547;9.97779503053198;0.7449589131081822;0.013434501124812582;0.013443430365976134;0.12024904946851529;0.01017531413676473;0.7364115458546311;-0.37935630217814;0.12002869329538712;0.009587879653416443;0.1453865964887361;0.8246640094408526
30.010764;0.1448553082691072;0.12048231741811312;0.8225717545036043;-0.006227317505699233;-0.03645270671772387;9.976989609176895;0.7449679243495119;0.013433430364301745;0.013445135563073309;0.12033060820503047;0.01048402069537081;0.7363271915960521;-0.3803382865676505;0.12011775981091465;0.00987072664239154;0.14543582103805724;0.8249424701344592
30.010819;0.1448837898622426;0.12064576089112315;0.8235565986199379;-0.0056612503409794665;-0.032444470293319455;9.976181815751447;0.7449795996096501;0.013432298217645425;0.013446824796989146;0.1204938301211991;0.011094046564118727;0.7361883523311032;-0.38229827235411923;0.12028976339174223;0.010455671125677423;0.14555010025175044;0.8256248786141477
30.010928;0.14493797668855307;0.12096745611872706;0.8254892485622322;-0.004531301685211874;-0.024551248092870487;9.975374484988839;0.744993880676617;0.013431104461181037;0.01344849718078818;0.12081572286225153;0.012302369063532359;0.7359391801425611;-0.3862012596128279;0.12061968801410654;0.011637798655980284;0.14579245883182032;0.8271163642555079
30.011146;0.14503944022995413;0.12158003945681801;0.8291567044994396;-0.002286089470369935;-0.008986001715085422;9.974570719773132;0.7450106951256142;0.0134298505393833;0.013450151453804222;0.1214303001948591;0.014695970450551935;0.7354697913219626;-0.39394524839971656;0.12124151340893903;0.014002199837119518;0.1462859318955275;0.8302390596777717
30.011364;0.14513551439924607;0.1221499703927474;0.8325622345674961;-6.524697631893219e-05;0.006388486399857602;9.973773889059911;0.7450299686612982;0.013428539032126837;0.013451785731885707;0.12200157705517395;0.017067835338908776;0.7350072602887936;-0.4016042387591839;0.12182021504844585;0.016345977474319623;0.14676757094057;0.8333863869535706
30.011582;0.1452256953859188;0.12267839739787424;0.8357174168602447;0.0021322681355686033;0.021581145960086826;9.972987011762582;0.7450516365597396;0.01342717273365537;0.013453397689399878;0.12253256687140823;0.019416946430669456;0.7345516380113101;-0.40918123073108376;0.12235776475067085;0.018668241874496772;0.14723944009241025;0.8365572251356524
30.0118;0.14531093576618287;0.12316763166088766;0.8386333588588006;0.004305487623891678;0.03658700515330044;9.972212459432198;0.7450756384665889;0.013425753957364159;0.013454985205212103;0.12302328527204005;0.021742283387721675;0.7341019481619518;-0.4166752243362966;0.12285713321026376;0.0209680999939283;0.1476996047624762;0.8397477054568836
30.012019;0.14539172686266102;0.12361945891601088;0.8413201045830756;0.006452216448615213;0.05139245525789838;9.97145212246269;0.7451019269302873;0.013424284240028084;0.013456546812453805;0.12347775338169226;0.024043824433554982;0.7336591618085898;-0.42408821956434073;0.12331729226661799;0.023244650232577362;0.14815012688168533;0.8429572698276075
30.012237;0.1454675528914511;0.12403492551925306;0.8437883939095705;0.00857348916961972;0.06600631378986845;9.970707618223862;0.7451304890202586;0.013422763957263693;0.013458081535091045;0.12389499521825328;0.026320546595740842;0.7332231978900828;-0.4314212163765464;0.12374221685675478;0.02549798248891953;0.1485910669663319;0.8461841493150667
30.012455;0.14553840247996783;0.12441526220194575;0.8460472909322325;0.010669028109566797;0.08042836623919028;9.969980562038407;0.7451613242236435;0.01342119225721049;0.013459588339585925;0.12427703254596484;0.028571423037079827;0.7327939589082396;-0.4386742147063697;0.12413289096934646;0.027728179670015046;0.14902148030848542;0.8494262006332645
30.012673;0.14560621501309945;0.12476347945457826;0.8481066402707934;0.012738035091514199;0.09465365547948304;9.969272876065718;0.7451943900924735;0.013419568275356605;0.013461065445381695;0.12462688399828172;0.030797418658768436;0.7323703647041311;-0.44584821445683054;0.12448931174090266;0.029934317655260587;0.1494424074862624;0.8526810785858839
30.012891;0.14566881831481096;0.12507921452002915;0.8499770736807384;0.014779648050187366;0.10867886823165526;9.968586837746866;0.7452295949954277;0.013417892571212594;0.013462509936652314;0.12494556984902831;0.03299649115137715;0.7319523655389717;-0.4529452155086288;0.12481548230780493;0.03211646046941024;0.14985387139371495;0.8559479931454108
30.013109;0.14572764707919283;0.12536477922020353;0.85166651394211;0.016795312694154456;0.12251441637265595;9.967924934064094;0.7452668473364024;0.013416167041949483;0.013463918190126874;0.12523411542600973;0.03517059547252004;0.7315409520518722;-0.45996421773362917;0.1251104030193463;0.03427365081323243;0.15025588695239078;0.8592255477067687
30.013328;0.1457832399329507;0.1256217891122946;0.8531832843168025;0.018782733504398366;0.1361452552231074;9.96728960449753;0.745306090971223;0.01341439411617803;0.013465286604367714;0.1254935487977953;0.037316681159041055;0.7311361580583943;-0.4669082210053244;0.12537707314046023;0.03640690489310255;0.15064947204885104;0.862513687664402
30.013546;0.14583506940249114;0.12585111382741088;0.8545367737072207;0.02074365605579651;0.14958475255609807;9.966682713232569;0.7453472874498224;0.013412576748796761;0.013466611905848755;0.12572589794952657;0.039436686795916415;0.730736031460919;-0.47377622520703466;0.1256164984260296;0.038515218286656064;0.1510346463610824;0.8658086454146845
30.013764;0.14588268688727815;0.12605349317659736;0.8557349174467987;0.022676259872303837;0.16282190561992824;9.966105132758496;0.7453903752619223;0.013410718689192736;0.013467891321985913;0.1259331933290603;0.041529538047788875;0.7303425813819935;-0.48056923024005266;0.1258296964846555;0.040599574051336504;0.15141042822260076;0.8691111986578853
30.013982;0.14592846810568583;0.12623195163830817;0.8567845562299634;0.02458207251923747;0.17586550590222677;9.965556902698186;0.7454352480682005;0.013408824150317083;0.013469122715290894;0.1261154722395904;0.04359614866409672;0.7299557372691052;-0.4872892360317312;0.12601869692579767;0.0426579445903095;0.15177884111281575;0.8724211154067669
30.0142;0.14597043585585662;0.12638599088923902;0.8576939420326513;0.026461347714212956;0.18872021195668937;9.965037729155846;0.7454817611563612;0.013406897601752074;0.013470304536524482;0.12627377656081237;0.04563443039478607;0.7295733489492147;-0.4939362425370556;0.1261835368199855;0.04469129347455814;0.1521389169791979;0.875735473434498
30.014418;0.14600910862352282;0.12651721306515298;0.8584710369082853;0.02831220519041569;0.20137353518329978;9.96454743758998;0.7455297530298647;0.013404944216524781;0.013471435948579484;0.12641114420743885;0.047645308792743125;0.7291972321680353;-0.5005112497323246;0.12632625398006497;0.04670058274935744;0.15249168857490109;0.87905522980677
30.014636;0.14604586363418082;0.1266276727492717;0.8591218007489314;0.030136566563843486;0.21383763045425358;9.964086294938367;0.745579070408139;0.013402969992709459;0.013472516943810258;0.12652660406651287;0.04962972792835474;0.7288252307646814;-0.507014257612005;0.1264478810400772;0.0486837785738401;0.1528371845353029;0.8823774986393804
30.014855;0.1460796918156354;0.1267176604713858;0.859654106545065;0.03193443331360808;0.22611463388607647;9.963655191558068;0.7456295759423583;0.013400981381655309;0.013473548012187527;0.12662317883051447;0.051585641283383936;0.7284592530790289;-0.513447266181813;0.1265494420614388;0.050642851452456075;0.1531744315637096;0.8857039345579308
30.015073;0.14611034856973637;0.12678773819177008;0.8600731058266664;0.03370520076056588;0.23820163090847815;9.963255646115615;0.7456811276155101;0.013398985240972617;0.013474529682908963;0.12669988810116195;0.05351500367622566;0.7280982628790589;-0.5198112754340822;0.12663195132565144;0.05257677433311076;0.15350545340483568;0.8890333083782082
30.015291;0.1461387709109206;0.1268399144179586;0.8603868196814457;0.035448721617953496;0.25009684362621293;9.962889716148942;0.745733561584681;0.013396988849067735;0.013475462346142827;0.1267597466050279;0.055417772566289554;0.7277422353598241;-0.5261052853294876;0.12669741615635308;0.05448551797186667;0.15382926832671273;0.8923641497541223
30.015509;0.14616413943617204;0.12687405372332158;0.8605989651678531;0.03716634169329319;0.26181132010515373;9.962559751518613;0.7457867058037362;0.013394999428676089;0.013476346248373267;0.1268037625146967;0.057292914054565894;0.7273911143637815;-0.5323312958092083;0.12674584236603684;0.0563700456970095;0.15414689238127996;0.8956967638862494
30.015727;0.14618815816320643;0.12689290091991176;0.8607180330175505;0.03885753234584959;0.27333893139908033;9.962268142377894;0.7458404169202598;0.013393023645130385;0.013477181380368436;0.12683093780114765;0.059140408215445556;0.7270437995724466;-0.5384893068163118;0.1267772345364022;0.058229312026061505;0.15445834212043058;0.8990294772820788
30.015945;0.14621001076452694;0.1268961623223407;0.8607465614200055;0.040523022246816226;0.28468633469816246;9.962017333706708;0.7458946206901806;0.013391067607484684;0.013477967219520385;0.1268432693544953;0.06096225001401544;0.7267021465254201;-0.544580318304062;0.1267945922794985;0.06006526364800994;0.15476263014918498;0.9023636040108691
30.016163;0.14622846880975343;0.12688399860196017;0.8606925175559385;0.04216249049044736;0.29585404387219916;9.961809647048623;0.7459493182871518;0.013389136930053598;0.01347870273272166;0.12684175389801336;0.06275644524881038;0.7263639611909313;-0.5506063302380876;0.12679791074195051;0.0618758391949889;0.15506176181961498;0.9056978584182248
30.016382;0.1462456443641593;0.12685867820209806;0.860558438535041;0.0437768853822196;0.3068447393975941;9.961646869741289;0.7460045397706908;0.013387236539750774;0.013479386580864438;0.12682739453710198;0.06452500841495855;0.7260300039746396;-0.5565663425970574;0.12678718486145474;0.06366296819948283;0.15535374168140584;0.9090315773226422
30.0166;0.1462603090079555;0.12682027396827047;0.8603514673876984;0.04536584671956556;0.31765855322693254;9.961530228103664;0.7460603024579231;0.013385370643712206;0.013480016813737157;0.12680120023218286;0.06626796503524746;0.7257000073024901;-0.5624613553670108;0.12676441177610712;0.0654255720996256;0.15564157972135992;0.9123645168277715
30.016818;0.14627360323729788;0.1267702411914549;0.8600742559908597;0.046930565306008185;0.32830138282581683;9.961460571816918;0.7461166131833324;0.013383542871536567;0.013480590478274442;0.12676218005798015;0.06798435494434667;0.7253726943637057;-0.5682933685357718;0.12673058966966017;0.06716456665581902;0.15592328737651132;0.9156962555305506
30.017036;0.1462845186058218;0.1267083101960144;0.859730427047848;0.048471196291103406;0.33877662704788974;9.961438454429596;0.7461734660479786;0.013381756086963795;0.013481104100578598;0.12671334240853244;0.06967623340268332;0.7250497959441063;-0.5740613820907859;0.12668471672308698;0.06888086057758618;0.1561998725434562;0.9190268178655122
30.017254;0.1462938214655185;0.1266360652961808;0.8593258453835583;0.04998722986824031;0.3490793502038356;9.961464355877606;0.7462308208586304;0.013380012011921696;0.013481554615343252;0.12665370008503574;0.071341664031032;0.7247280582281103;-0.5797673960084515;0.1266287930335302;0.07057235133607899;0.15647034149539576;0.9223540402109216
30.017472;0.14630150195175515;0.12655435183918717;0.8588658893256582;0.05147898068645475;0.35921188927741055;9.961539007483962;0.7462885998236766;0.013378311542562851;0.013481939982674015;0.12658527486080823;0.07298370563097464;0.724410241857873;-0.5854104102390612;0.1265628197733173;0.0722419269635972;0.1567367039840097;0.9256784962434761
30.01769;0.14630676484470154;0.12646263398074992;0.8583511174825136;0.0529474225371811;0.36918302873752085;9.96166339911592;0.7463466955009053;0.013376655572212352;0.01348225937625647;0.1265080966439392;0.07460040480201408;0.7240941322603697;-0.5909934247078962;0.12648879363271257;0.07388747182203872;0.15699897645526537;0.9289992935275454
30.017909;0.14631156856491265;0.1263632223166971;0.8577853608090207;0.05439345081944188;0.37899433348004447;9.961838526289869;0.7464049706895635;0.01337504516942136;0.013482512961229228;0.12642219747336822;0.07619379767071884;0.7237795589162036;-0.5965154393303969;0.12640570729908757;0.0755108669968213;0.15725517996097743;0.9323144962552214
30.018127;0.14631357637920903;0.1262552827470972;0.8571762400392924;0.05581493600639786;0.388637447581477;9.962065257636837;0.7464632686831031;0.013373481142542701;0.013482701538791253;0.12632960704015422;0.07776291617826728;0.7234673998408702;-0.6019774540231365;0.12631455814657327;0.07711098836698663;0.15750833602875003;0.9356240776845017
30.018345;0.14631534154584752;0.12614057137498277;0.8565203852604536;0.05721540816372721;0.3981303089043851;9.962344183989604;0.7465214299849571;0.0133719639299857;0.013482826458549887;0.1262293547819228;0.07930879428517067;0.7231565568768011;-0.607379468706641;0.12621635290953181;0.07868871132064119;0.1577564659879423;0.9389257623781165
30.018781;0.1463159707347708;0.12590512729774922;0.8550453771022025;0.0599379936751202;0.4166370598690414;9.962675429575556;0.7465792839210892;0.013370493802182285;0.013482889664940555;0.12601347364924392;0.08233446712344991;0.7225429144574781;-0.6180114833083864;0.12599810362252856;0.08173692086180151;0.15823259050118854;0.9454216228748774
30.019174;0.14631241782982526;0.12567157515750124;0.8536051618826644;0.062314659812427786;0.43278916532056405;9.963058857909141;0.7466366283955448;0.013369070752174176;0.013482893681482078;0.125798998196334;0.08498096294992272;0.7219993307683216;-0.6273824977724486;0.12578282123740678;0.08440951587998491;0.15864672430040733;0.9512250665818658
30.019566;0.14630672155871238;0.12542316968988884;0.852073300979706;0.06462236671925276;0.44847129754924664;9.96349452166384;0.7466932312010547;0.013367694559842588;0.013482841753331571;0.12556995808241928;0.08755730049528287;0.7214636759772681;-0.6365725120671886;0.12555151353654165;0.08701140136772975;0.15904586825515168;0.9569797407327125
30.019959;0.146298060844415;0.12516079806688304;0.8504603242271461;0.06686366365429484;0.4637042829639754;9.963982868634865;0.746748850963651;0.013366365573684341;0.013482737866742053;0.12532637473124464;0.09006549626502179;0.7209378650878029;-0.6455835261792334;0.12530618819307007;0.089546476605435;0.15943300562114138;0.9626836818633141
30.020352;0.14628622100329292;0.12488637494252129;0.8487801686083154;0.0690396896733407;0.4784976644342842;9.964524642736682;0.7468032601476395;0.013365085327244354;0.013482586051926773;0.12507226545941064;0.09250656969486824;0.7204188572729168;-0.6544195400976162;0.1250498559296826;0.09201463262428712;0.1598071059959574;0.9683327327905646
30.020744;0.1462731281050354;0.12460351394424767;0.8470458853626248;0.07115270969858474;0.4928616340598119;9.96512055954396;0.7468562536920473;0.013363856433956482;0.013482389410557847;0.12480864856785069;0.09488354170799487;0.719907637886484;-0.6630835537953537;0.1247835313798795;0.0944187630152297;0.16016913218025658;0.9739252903072559
30.021137;0.14625890543437703;0.12431343238919759;0.845264585310998;0.07320588853151559;0.5068179027722554;9.965770992623458;0.7469076461345487;0.01336268220644021;0.01348214970974961;0.12453854298610961;0.09719743671507582;0.7194032016334408;-0.6715795672215882;0.12451023178003807;0.0967597760393142;0.1605190446099318;0.9794592390847446
30.02153;0.146242158539742;0.12401712266779576;0.8434505231577247;0.07519874372406073;0.5203685735155087;9.966475977804754;0.7469572921851554;0.0133615660515672;0.013481867534663391;0.1242629677262781;0.09945128634737443;0.7189075563220497;-0.6799095803148657;0.12422997200978364;0.0990405930491205;0.1608588040303834;0.984933647604359
30.021922;0.14622415877703;0.12371586477545304;0.8416045081847803;0.07713556080307667;0.5335392112858635;9.967235044529255;0.747005121098362;0.013360510660937538;0.013481542540719534;0.12398194562941854;0.10164512317134244;0.7184177326844007;-0.6880785930221985;0.12394475802689059;0.10126113775156181;0.16118837380729795;0.9903463275949579
30.022315;0.14620531082824126;0.1234128630507366;0.8397455478827174;0.07901564436307562;0.5463240247197356;9.968046414402338;0.7470511201419842;0.01335951747780943;0.013481173346933216;0.1236985059198808;0.10378197205910256;0.7179357778898654;-0.6960886053026943;0.12365658320185378;0.10342533150449301;0.16150772046219403;0.9956969145167306
30.022708;0.14618507232399885;0.12310695913814547;0.8378683182589348;0.08084317013003946;0.5587537891640186;9.968906496184688;0.7470952792031894;0.013358586651780026;0.01348075719297695;0.12341368008422453;0.10586285224033135;0.717460761961283;-0.7039426171150563;0.12336643218942546;0.10553209673021842;0.16181781222541525;1.0009837482080057
30.0231;0.1461638534672441;0.12280116543645153;0.8359905036356017;0.08261770869319061;0.5708243016995221;9.969810485394454;0.7471375735703152;0.013357717539867123;0.013480290423552085;0.12312849533946174;0.10788978307778373;0.7169928072311331;-0.7116436284071596;0.12307529351002802;0.10758536359027185;0.16211961794002702;1.0062060859187227
30.023493;0.14614094308039716;0.1224943002127004;0.8341076483162233;0.08434241431507448;0.5825600213061155;9.97075339193779;0.747177989892405;0.013356909537613553;0.013479769835041504;0.12284397435558907;0.10986378606848779;0.7165310976659571;-0.7191946391202638;0.12278316842460832;0.10958507485206216;0.1624121090343453;1.0113626838687502
30.023886;0.14611792913104962;0.12218979345131006;0.83223377699543;0.08601791468497849;0.5939591692105779;9.971730457285082;0.747216537712542;0.01335616244614282;0.01347919344549614;0.12256014137278844;0.11178788470565428;0.7160768566524647;-0.7265996491991084;0.12249306470591949;0.11153418349543379;0.16269626412743063;1.016454668528775
30.024278;0.14609410922864807;0.1218865919174931;0.830365576360235;0.08764739194193688;0.6050462984717285;9.972736904081534;0.7472532239199444;0.013355475983573747;0.01347856037703363;0.1222780258909293;0.11366310139704092;0.7156293336995545;-0.7338606585925956;0.12220298608827174;0.11343264848120206;0.16297307029536984;1.0214806009002877
30.024671;0.14607010605903237;0.12158669329866403;0.8285132269050512;0.08923098772107918;0.6158200002152586;9.973767698302764;0.7472880378331966;0.013354848963043396;0.013477870497616059;0.12199965864299042;0.1154894563900435;0.7151888021821365;-0.7409796672442297;0.12191592993231544;0.11528343645062594;0.16324151810659884;1.026439990618094
30.025064;0.14604490576930623;0.12128969875029075;0.8266799631918761;0.09076981435172297;0.6262922875794593;9.974817466354688;0.7473209851799972;0.01335427895891241;0.01347712381332272;0.12172406596334331;0.11726997419785881;0.7147555323568306;-0.7479606750900807;0.12163088986496766;0.11708652787734856;0.16350359536309572;1.0313340193731637
30.025456;0.14601963057016196;0.12099628057393073;0.8248642318865236;0.09226677948126205;0.6364785787428481;9.975880401884677;0.7473521123676955;0.013353762684958359;0.013476320011200763;0.12145226928908137;0.11900568528092192;0.7143297653508833;-0.7548056820724753;0.12134885912578411;0.11884492143866518;0.16375928834112302;1.036162643455687
30.025849;0.1459931064071152;0.1207062548429885;0.8230715560886392;0.09372199869958972;0.6463849024232389;9.976950517101226;0.7473814781201329;0.013353296642898213;0.013475458864611016;0.12118528755944889;0.12069861277773689;0.7139117276305812;-0.7615186881542347;0.12107083384685544;0.120558629123623;0.16400859188276512;1.040927456312963
30.026242;0.1459672754703027;0.12042192575608548;0.8213068242402992;0.09513772643005927;0.6560183856000505;9.978022376775634;0.7474091325866252;0.013352877708866447;0.013474540861851089;0.12092314099280227;0.12234875992013011;0.7135006490210557;-0.7680996933222295;0.12079681371638602;0.12222966504987894;0.16425051279162195;1.045626607710448
30.026634;0.14594012489827654;0.12014133637120546;0.8195680526532336;0.09651440812735194;0.6653910250554658;9.979091602320866;0.7474351281643911;0.01335250352555272;0.013473567169215127;0.12066585507687524;0.12395811635814939;0.7130977574591932;-0.7745536975815279;0.12052679875480739;0.12385803986493064;0.164488060987297;1.050263366182395
30.027027;0.1459135970384749;0.11986651582112812;0.8178582613218992;0.09785443497880894;0.6745106185123062;9.980154593270603;0.7474595116894964;0.013352172618707728;0.013472539556553207;0.12041345799572944;0.12552767483662897;0.7127012851876353;-0.7808817009444469;0.12026178545569262;0.12544775991003143;0.16471924306811345;1.0548361122154581
30.02742;0.14588653209396618;0.11959733836015747;0.8161832177864294;0.09915758634529379;0.6833810280469067;9.981208051498799;0.747482293759869;0.013351884193152608;0.013471460854666136;0.12016797262870206;0.1270584387548778;0.7123134755889409;-0.7870867034214313;0.12000176666286078;0.12699682290795017;0.16494505843918922;1.0593474690713411
30.027812;0.14585908066641962;0.11933310926941113;0.8145374938090748;0.10042590099394083;0.6920158267030003;9.98224896752602;0.7475034491619218;0.013351637566373344;0.013470334984460016;0.11992741175176588;0.12855242009968837;0.7119335548387679;-0.793171705017432;0.11974673530411889;0.12850821450122402;0.1651654905734957;1.063798091353397
30.028205;0.14583223958233615;0.11907499390542413;0.8129237050261198;0.10166127545897222;0.7004236569430358;9.983274712699057;0.7475229601235651;0.01335143185155349;0.013469166002739315;0.11969377710301221;0.13001063751505462;0.7115616980905725;-0.7991377057304301;0.11949668809349548;0.12998291216718705;0.16538150361080747;1.0681878398175801
30.028598;0.14580374789077774;0.11882203232553108;0.8113480910288351;0.10286188077367149;0.7086031221288286;9.984282802948666;0.7475408576507109;0.013351266545113287;0.013467957222004273;0.11946605941033386;0.1314331131465327;0.7111970114920342;-0.8049877055487189;0.11925162628163255;0.13142189256898915;0.16559204821818171;1.0725173822358922
30.02899;0.1457768854187961;0.11857603998598586;0.8098050285807967;0.10403213768613868;0.716569217348829;9.985270642980195;0.7475572386847114;0.013351142264905063;0.013466711287805508;0.11924423884439671;0.1328208668911851;0.7108405327973956;-0.8107247044538497;0.11901255547685419;0.1328251362673127;0.16579906443853162;1.076788672671546
30.029383;0.14574938365329473;0.11833639558114091;0.8083030603164691;0.10517026106899116;0.7243209662922598;9.986235569529397;0.7475722585812175;0.013351060789246468;0.01346543059543697;0.11902928489559667;0.134175914728254;0.710492271139057;-0.8163497024353957;0.11877848729931467;0.13419462693339132;0.16600148154455832;1.0810014369089433
30.029776;0.145722524802758;0.11810245119649715;0.8068307633236605;0.10627975519491983;0.731876476143138;9.987174897577344;0.7475860993211515;0.01335102471737001;0.013464117275583208;0.11882115628238196;0.1354992705747077;0.7101512475331109;-0.8218646995026581;0.11855144034938939;0.13553134685527737;0.16619822187630573;1.085155431172347
30.030168;0.14569502921947466;0.11787474567133675;0.8053989707517978;0.1073591164957526;0.7392322147465378;9.988085639989334;0.747598933494141;0.013351036987062753;0.013462773035510444;0.11861880412690566;0.13679094732521094;0.7098164896646557;-0.8272726956813201;0.11832843768676615;0.13683627562731804;0.1663922015992263;1.089251098473943
30.030561;0.14566804255445956;0.11765328698032548;0.8040014525303252;0.1084106709749941;0.7463989053243831;9.988964264604553;0.7476109039780164;0.013351100245936533;0.013461399205783993;0.11842318075490903;0.1380529592916851;0.7094900124386179;-0.8325756910078245;0.11811250379654038;0.13810939491251328;0.1665813290331942;1.0932900039337818
30.030954;0.14564058952878509;0.11743726758401397;0.8026381668389836;0.10943497642670436;0.7533857585981024;9.989806978330217;0.747622136661755;0.013351216656896401;0.013459996671217072;0.11823324907252097;0.1392853248337908;0.709170812183621;-0.8377756855297752;0.11790166361199819;0.1393526916849669;0.1667655123430603;1.0972717341166138
30.031346;0.14561452571745645;0.11722885363313734;0.8013139541659215;0.11043305674086548;0.7601906891752528;9.990610038358263;0.7476327834249568;0.013351388180735299;0.013458565729477394;0.11804998309373722;0.14048906549335927;0.7088588674131956;-0.8428746793021239;0.11769694192735422;0.1405651576265446;0.16694667059775303;1.1011965675234374
30.031739;0.14558789802533975;0.11702612190773568;0.8000267228410765;0.11140451870925626;0.766821275173794;9.991369571698737;0.7476430379741438;0.013351616630746984;0.01345710655037167;0.1178733599936029;0.14166520714342548;0.7085541405024216;-0.8478746723751125;0.1174973629081332;0.14174979113602118;0.16712373903434705;1.1050648348264231
30.032132;0.14556172950961563;0.11683013081575574;0.7987784762646462;0.11235104635547628;0.7732839806323865;9.99208162652906;0.7476530962882153;0.01335190357869715;0.013455619871701904;0.11770235249989537;0.14281478811684228;0.7082555679641073;-0.8527766647852235;0.11730395097553914;0.14290659962204075;0.16729667327771938;1.1088754901380387
30.032524;0.14553619900068035;0.11663972934551883;0.7975607728196331;0.11327407510921193;0.7795878018093656;9.992742892130021;0.7476631125742774;0.013352250335765014;0.013454106825610272;0.11753692682523317;0.14393786300289338;0.7079630441079381;-0.8575846565545411;0.11711573233107608;0.14403560057896314;0.1674654508662377;1.112630457320161
30.032917;0.14551021761111005;0.11645483157076292;0.7963794013873293;0.11417312433128601;0.7857353170715099;9.993351296468763;0.747673183842634;0.013352657733597841;0.013452568261353392;0.11737804584520296;0.14503548868764;0.7076774156620579;-0.8622976476900024;0.11693373380083799;0.14513882296953967;0.16763106542296496;1.1163284722027347
30.03331;0.14548580770108296;0.11627704571219456;0.79523470051375;0.1150500955881806;0.7917288353127049;9.993905838972708;0.7476833451627183;0.013353125844391989;0.013451004573945194;0.11722567345445314;0.14610870574016138;0.7073984802135322;-0.8669196381883191;0.11675797685930296;0.1462163011931139;0.167793520440978;1.1199715263039205
30.033702;0.1454620192306203;0.11610525497318001;0.7941245277400462;0.11590520695017735;0.7975748497092349;9.99440597844348;0.747693576451425;0.01335365390462921;0.013449415750553705;0.11707777680703181;0.14715853832607492;0.7071239965401757;-0.8714526280598959;0.11658647101248308;0.14726806143268692;0.16795182719073742;1.1235588219190114
30.034095;0.14543776580414955;0.11593921613391193;0.7930533957846128;0.11673747204899514;0.8032724888983481;9.994851279056906;0.7477038423912866;0.013354240333200014;0.013447801333170284;0.11693632606015206;0.1481850082161535;0.7068557309564952;-0.8758966173505113;0.1164212119399178;0.148296112750958;0.16810700198499356;1.1270905051016764
30.034488;0.1454143520072858;0.11577813087650878;0.7920089694070606;0.11755003218353281;0.8088362109586527;9.995241450468422;0.7477141324240503;0.013354882994284377;0.013446160672920201;0.11680028917140602;0.14918814212631554;0.7065915145258206;-0.8802536061352163;0.11626118424890856;0.1493004507039079;0.16825806121667028;1.1305657384130678
30.03488;0.1453925366668744;0.11562447521873724;0.7910043160217517;0.1183426932054717;0.8142604702726753;9.995576445271798;0.7477244547320354;0.013355579906169436;0.013444493369225506;0.11666962450130687;0.15017096634726046;0.7063332539745761;-0.8845265944944373;0.11610636752765159;0.1502810687224696;0.1684070179666982;1.1339870055590735
30.035273;0.14537051325559402;0.11547520537135335;0.7900285697277845;0.11911517917794405;0.8195533886723452;9.99585658630634;0.7477348220971679;0.013356329817379008;0.013442799672966485;0.11654428068078228;0.15113149804962195;0.7060788867845949;-0.8887165824952123;0.11595674395695316;0.15123896691177519;0.16855288065177748;1.1373527871632527
30.035666;0.1453491769102488;0.115331994329129;0.78908849373679;0.11986817306515415;0.8247148467009187;9.99608277703756;0.7477452691830349;0.013357132259423336;0.013441080624183682;0.11642420286026693;0.15207074013632196;0.7058293387104521;-0.8928245701902264;0.11581230357810611;0.15217515611804602;0.16869565270723025;1.140663466824321
30.036058;0.14532969118929667;0.11519488649425394;0.7881782781645594;0.1206036938253302;0.8297522984497915;9.996256538991778;0.7477558767822561;0.013357987563389068;0.013439337747677922;0.11630833799490542;0.15299068059270715;0.7055835267605919;-0.8968535576263981;0.11567304575396747;0.15309065731163746;0.16883633532593498;1.1439197289211096
30.036451;0.14530997693744124;0.11506260727801411;0.7873006301149983;0.12132028204568535;0.8346676101700774;9.996379887213173;0.7477667870192433;0.013358897027173125;0.013437572573976967;0.11619763874868082;0.1538912972186999;0.705343377756315;-0.9008035448511859;0.11553797688667262;0.15398449290689986;0.16897393085245535;1.1471217357519148
30.036844;0.14529105576271406;0.11493579585801687;0.7864545707210983;0.12201890145978529;0.8394617749758237;9.996455291845406;0.7477781995486379;0.013359862851723105;0.013435785948367772;0.11609206657495928;0.15477156334676925;0.7051058188066869;-0.9046765319197723;0.11540810522357775;0.15485867851735904;0.16910844357902696;1.150268183209834
30.037236;0.1452730811135924;0.1148137198490495;0.78563443063171;0.122701036390864;0.8441441172217865;9.996485669510044;0.7477903328950126;0.013360887829538448;0.013433977364019663;0.11598959120469934;0.1556344498476285;0.704872745943765;-0.9084745189003336;0.1152824360207348;0.15571322668325707;0.1692398831458175;1.1533609287142856
30.038022;0.14524548364608783;0.11457474460431578;0.7840632917620335;0.12401423641147519;0.8532161566304629;9.99647434807791;0.7478033753661689;0.01336197491912012;0.013432145166056102;0.11577418687851908;0.15729192708439468;0.7044320155041427;-0.9158525058703052;0.11503997024399605;0.1573521550936516;0.1694722711940823;1.1591660732520277
30.038728;0.14522196354322936;0.11437509556813438;0.7827386310039726;0.1251443064298766;0.8610168316433094;9.996424951337572;0.7478174645499046;0.013363126511421602;0.013430287520899519;0.11559583003101967;0.15872496892661916;0.7040474654307185;-0.9222484929084112;0.11483670630093963;0.15876648562539275;0.16967564087352022;1.1642405798649487
30.039435;0.14519988534759523;0.11418923066369162;0.7814998505895867;0.1262262917994232;0.8684868430315418;9.99634118105086;0.7478327034841463;0.013364343706277836;0.013428403020449259;0.11543049708647361;0.16010255428622913;0.7036749231632141;-0.9284234800889312;0.11464664036506497;0.16012623634675857;0.16987102601474557;1.1691569280811254
30.040142;0.1451782303733087;0.11401548891877747;0.7803412726762412;0.12726165377202675;0.8756419738227896;9.996226700661898;0.7478491893487687;0.013365626078377936;0.01342649043268831;0.11527815906091281;0.1614276649142791;0.703313202357149;-0.9343834674843842;0.11446876608091232;0.16143241618365714;0.17006045164741143;1.1739172302231657
30.040522;0.14516664456704487;0.11393413279943385;0.7797620849446776;0.1278010549872311;0.8793415022798166;9.996085020218716;0.7478670192290644;0.013366971775283678;0.0134245484154101;0.11521177978561992;0.16212528088159678;0.7031141323234155;-0.9374994551730591;0.11438107747742074;0.16211802297728173;0.17017193393848443;1.1765052431307224
30.040522;0.14516366612910303;0.11394814387411753;0.7797909473494219;0.12780086856230538;0.8792935817062839;9.995919235080226;0.7478862674042903;0.01336837797047462;0.0134225756368063;0.11523731969018826;0.1621403716664297;0.7030935981175211;-0.9374994432367858;0.11438657098420071;0.16212804494413052;0.17019748237069174;1.1767028607827947
30.040522;0.14516116506453394;0.11396275906355759;0.7798214667096122;0.12780020196488232;0.8792451885996219;9.995731784014028;0.7479069516498591;0.013369841577270822;0.013420570795589313;0.1152627380009957;0.16215588964012217;0.7030715253912585;-0.9374994317534859;0.11439224541425747;0.162137469121785;0.1702231001506495;1.1768939397169331
30.040522;0.1451591290217852;0.11397794266669543;0.7798535617767425;0.12779904789870034;0.8791963418978862;9.995524334900512;0.747929014008488;0.013371359540971408;0.013418532557272581;0.11528799374581275;0.1621717761585682;0.703047826848761;-0.9374994207977475;0.11439810357548867;0.16214628895790326;0.17024878758329148;1.177077967880257
30.040522;0.14515754051410548;0.1139933797803681;0.7798852147635702;0.1277983904143763;0.8791538908975516;9.995298012736916;0.7479523476877071;0.013372928417105405;0.013416459616697901;0.11531304746221814;0.1621889716734517;0.7030223897778225;-0.9375054104480302;0.11440315058803543;0.16215550101864337;0.17027454484061533;1.1772592802162638
30.040523;0.14515637949930185;0.11400928263825028;0.7799179845070617;0.12779736781927914;0.8791120689341506;9.995054024257449;0.7479768531075829;0.013374543980122479;0.013414350763811093;0.11533786116904592;0.16220741983559675;0.702994102874928;-0.9375114007932491;0.1144093874510714;0.16216510037675533;0.17030036841500024;1.1774321338879694
30.040524;0.14515562887635117;0.1140253353498902;0.7799497793246383;0.12779695762645346;0.8790777700754254;9.994794225835125;0.7480024767331772;0.013376201847261604;0.013412204959735037;0.1153623985744925;0.16222606929516303;0.702964857673866;-0.9375223919313727;0.11441580908144683;0.1621740880793501;0.17032724647808856;1.1776015347538484
30.040527;0.14515514865460719;0.11404213530911066;0.7799854382212478;0.12779726643794842;0.8790526737816674;9.99452129086486;0.7480292183400121;0.013377898577526857;0.013410021729792632;0.11538562735285465;0.162247874237715;0.7029315295189267;-0.9375453839614674;0.11442140727576934;0.16218548229234148;0.17035316072090745;1.1777712132895197
30.040533;0.1451550486673163;0.11405800447315574;0.7800127989767427;0.12780139780266372;0.8790574286882903;9.994238514124412;0.748057116299811;0.01337963173531414;0.013407802048353836;0.11540851950545712;0.16227479384551716;0.7028959827532091;-0.9375923769783442;0.11442717163005009;0.16220131837560345;0.1703800931935221;1.1779520249672637
30.040544;0.14515517671787176;0.11407294374894357;0.7800325267525555;0.1278130611520422;0.8791182063098956;9.993949402308361;0.7480862217065829;0.013381398812977629;0.013405548826318893;0.11542904562620462;0.1623117925224199;0.7028540981281248;-0.9376843710715012;0.11443109216518693;0.1622266436783402;0.17040903146358657;1.1781585625160844
30.040567;0.14515536756377714;0.11408512345192565;0.7800327252606659;0.12784000355806416;0.8792887583366407;9.993656995452948;0.7481165528475489;0.013383196277154829;0.013403266195060614;0.11544716534226292;0.16236983792372417;0.7028057991253668;-0.9378683663217524;0.11443316628198179;0.16227151727730982;0.17043996966946356;1.1784286786753322
30.040613;0.14515519046328834;0.11409264790972601;0.7800024160127476;0.12789741036107155;0.8796753676023148;9.993363075142918;0.7481480571312308;0.013385019401137607;0.013400958163090336;0.11545882421445391;0.16246689818276558;0.7027440645065094;-0.9382363627964933;0.11442940116900394;0.16235500694621527;0.17047590548905328;1.178831999090294
30.040703;0.1451542080725176;0.1140891430917532;0.7798998971598133;0.1280173848769223;0.8805004847383391;9.993068186934916;0.7481806344643631;0.013386862634854505;0.01339862778121434;0.1154599620315443;0.1626449419404812;0.7026579194517902;-0.9389693605549707;0.11441480997938772;0.16251817967357265;0.17052183449400518;1.1795069912675826
30.040885;0.14515234787607367;0.11406477495694378;0.7796577743824;0.12826215831466647;0.8821912487930411;9.992772602907765;0.7482141741970075;0.013388720288683565;0.013396277427318498;0.11543952310429466;0.16297994126516394;0.7025284080015303;-0.940426359657473;0.11437940668144911;0.16283610004899843;0.17058774862510823;1.1807301918586508
30.041249;0.14514544701393903;0.11399854080807462;0.779153907746528;0.12874740386754843;0.8855663513695505;9.992476877037989;0.7482485479863361;0.01339058707966645;0.01339390936178217;0.11537945917007524;0.1636248749482152;0.7023145788119097;-0.9432993601592582;0.11430420053963061;0.16345983935295125;0.17069164053770572;1.1830332678895288
30.041975;0.14513286156968813;0.11385740708278878;0.7781646571216948;0.12969486203661096;0.8921517704023338;9.992181685598538;0.7482836026010801;0.013392458197089702;0.01339152547895586;0.11524572644228785;0.16485972452730635;0.7019424979813899;-0.9488943620922197;0.11415419368817929;0.16466647622091488;0.17087050467849493;1.187426311353514
30.042702;0.1451201342522733;0.11372577116338442;0.7772390484259302;0.13060132238561453;0.8984617455627332;9.99188785429038;0.7483191732383498;0.013394329169205072;0.01338912705279697;0.11512128338662134;0.1660464667557696;0.7015782478705771;-0.9542893654530404;0.11401438381469695;0.16582508469580112;0.17104233080443104;1.1916672721957702
30.043429;0.14510908258586946;0.11360568522279622;0.7763811848759528;0.13146964698465857;0.9045045253096063;9.991596436134007;0.7483551001935075;0.013396195643741487;0.013386715496871454;0.11500609207938915;0.16718707638533253;0.7012239094830716;-0.9594923702085165;0.11388476733107258;0.16693872880181873;0.17120909853595875;1.1957625207347693
30.044156;0.14509867834723944;0.11349525207886538;0.7755833190968608;0.1323008732669509;0.9102931737690357;9.991308392420496;0.7483912523048825;0.013398053274802294;0.013384293381563796;0.11490011974505539;0.16828353423703465;0.7008785643814454;-0.9645093763091452;0.11376533863297321;0.16800946844638176;0.1713697782919359;1.199715152945009
30.044883;0.14508888342673587;0.11339388312182166;0.7748414547326467;0.13309702358677752;0.9158414143852129;9.991024520846496;0.7484275409480141;0.01339989802524608;0.013381864630429527;0.11480233801805825;0.16933882664719072;0.700540300351867;-0.9693463836910553;0.11365608716165967;0.16903736788424184;0.171525332877149;1.2035278205902704
30.04561;0.14507953411331884;0.11330184516579257;0.7741581939013465;0.13385894980141164;0.9211556626540282;9.990746046506244;0.748463907373187;0.01340172644521886;0.013379433847488787;0.11471172274829618;0.17035193687958222;0.700211200933108;-0.9740123922719023;0.11355499856114498;0.17002649858203822;0.17167672122708205;1.2072081066806484
30.046337;0.14507058676226897;0.11321831764837147;0.7735280958608655;0.1345883484319087;0.9262473611086716;9.990475107218122;0.7485002961963729;0.013403535482808692;0.013377005418979163;0.1146282539493229;0.1713278390998996;0.6998903366182495;-0.9785104019589892;0.11346206015601228;0.1709779249181018;0.17182190693640131;1.2107570906465908
30.047063;0.1450631057817115;0.11314282031119319;0.7729422024870998;0.13528866238929338;0.9311328366914344;9.990214471429931;0.748536618449723;0.01340532212429721;0.01337458319538376;0.11455191361419116;0.17226550374710115;0.6995757718187977;-0.9828484126588702;0.11337626278208149;0.171892681088424;0.17196285724205554;1.2141793968504158
30.04779;0.14505592466794673;0.11307449129088835;0.7724007832551574;0.13595976273102228;0.9358179409473796;9.989966832182185;0.7485727075174144;0.013407083451087692;0.01337217097776827;0.11448168738438452;0.17316690772507962;0.6992695763735065;-0.9870314242755892;0.11329859636731329;0.17277176417167514;0.17209852892213717;1.2174795822755318
30.048517;0.14504788179201952;0.11301296750753549;0.7719075093542239;0.1366012654463389;0.9403069624059437;9.9897344153368;0.7486083112474926;0.0134088173116645;0.013369773114809157;0.11441757206187486;0.17403403535132517;0.6989698223351893;-0.9910654367040549;0.11322804551638561;0.17361814717400925;0.1722308633575415;1.2206608208504215
30.049244;0.14504104284873887;0.11295840798861884;0.771452569031625;0.1372171336682354;0.9446135832431286;9.989519086303508;0.7486431415999065;0.013410522807137924;0.013367394498881385;0.11435957778787204;0.17486887390000513;0.6986775788139621;-0.9949554498255312;0.11316358895275212;0.17443179414094348;0.17235780080784377;1.2237274169896293
30.049971;0.14503438595845433;0.11290945989307032;0.7710321925193901;0.13780797007950527;0.9487484296987028;9.989322317242841;0.7486769400492492;0.013412199757096097;0.013365040108268302;0.11430572226901449;0.1756714141317291;0.6983909284229926;-0.9987054635087647;0.11310620249295159;0.17521566419562742;0.17248029466039014;1.2266813171048367
30.050698;0.14502876830236708;0.11286725139368331;0.770649757576412;0.13837501361502325;0.9527145236993789;9.989144973642322;0.7487095202496751;0.013413847866501885;0.013362714662129831;0.11425702719216256;0.17644365032774842;0.6981119937465395;-1.0023224776191646;0.11305386280734972;0.1759687079085339;0.1725993123395497;1.229529328582504
30.051425;0.14502219796909233;0.11282964347848067;0.7703014039013388;0.13891741466573493;0.9565190950214628;9.988987703772462;0.7487407778413822;0.013415466730612176;0.013360422514997822;0.11421251714224974;0.1771865732063962;0.697837932808221;-1.0058104920349495;0.11300654575811678;0.1766938625336087;0.17271383212271726;1.2322730091247758
30.052151;0.14501567381359437;0.1127969024023727;0.7699840946754517;0.13943758006543275;0.9601723122512076;9.988851515549536;0.7487706795591526;0.0134170561338828;0.013358167621871668;0.11417221572834431;0.17790116260528457;0.697570890261881;-1.0091735066577823;0.11296522016737535;0.17739105015534615;0.1728248425106169;1.2349168548252851
30.052878;0.14501019631930026;0.11276954726623019;0.7696966141123476;0.13993708156005252;0.9636784725758163;9.988737708554629;0.7487992573116091;0.013418615617209305;0.013355953590550725;0.11413614351887547;0.17858838855714573;0.6973099748373652;-1.0124165214082457;0.11292784644934002;0.17806218301416946;0.1729323421381401;1.2374645224595873
