time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.053605;0.14500377646574122;0.11274542851100136;0.7694352156583553;0.14041533155247748;0.9670466509366652;9.9886474204159;0.7488265904693238;0.013420143981252788;0.013353783801395834;0.11410432103416945;0.17924921926937112;0.6970553047641301;-1.0155435362163798;0.11289538177976106;0.1787071702554843;0.17303534113395633;1.2399194210829692
30.054332;0.14499827347674035;0.11272662940263027;0.7692048270270376;0.14087429937248;0.9702781008822234;9.988581174034831;0.7488527577382854;0.013421639549909891;0.013351661540889025;0.1140747707091622;0.17988562754890156;0.696806039688827;-1.0185595510148386;0.11286778268670196;0.17932791747925866;0.17313486373789538;1.2422852142268384
30.055059;0.14499279065332718;0.11271109054191444;0.7689964254387631;0.14131453806435257;0.9733825225268858;9.988538566816844;0.7488778048465833;0.013423100489539293;0.01334959007425053;0.11404951428405526;0.18049759330045026;0.6965623484192307;-1.0214675657361372;0.11284300106514861;0.1799243247970263;0.17323194913844409;1.244564503060107
30.055786;0.1449862017318249;0.11269842128962586;0.768813594404449;0.14173555381355588;0.9763640588379392;9.98851813611877;0.7489017454379292;0.01342452480795934;0.01334757246743341;0.11402656982085327;0.1810861080573374;0.6963243681258322;-1.0242715803171871;0.11282198139102269;0.18049829185047514;0.1733256466595532;1.2467607421966214
30.056513;0.14498059008830044;0.1126892111219348;0.7686496547183578;0.1421403649899616;0.9792295673074701;9.988517405290928;0.7489245588373538;0.013425910609605494;0.013345611316498689;0.11400695217957263;0.18165217873760428;0.6960921998876022;-1.0269755947018064;0.11280466445472069;0.18104972468555466;0.173416002466018;1.2488774109918501
30.05724;0.1449748340026;0.11268310451457036;0.7685083030381944;0.1425283455945808;0.9819821696440361;9.988533096080229;0.7489461786742173;0.01342725655424275;0.013343708668381792;0.11398967420589949;0.18219682543923846;0.6958659283681952;-1.029583608833724;0.11278999130004792;0.18157953911244828;0.1735030456523775;1.2509179878002448
30.057966;0.14496892449298063;0.11267981547685758;0.7683877646362751;0.14290005187611543;0.9846256641699123;9.98856144711531;0.7489664889049615;0.013428561985429197;0.013341866273278685;0.11397574639113739;0.18272008116628413;0.6956436409817626;-1.0320976226477923;0.11277790199362349;0.18208866419215974;0.1735877852439699;1.252883125670456
30.058693;0.14496286147164236;0.11267890292986825;0.7682851122678355;0.14325617205050417;0.9871647464913178;9.988598623105217;0.7489853415103823;0.01342982681556735;0.013340086128391644;0.11396317870404989;0.18322499221875385;0.695428443729567;-1.0345216360675715;0.11276933499566094;0.1825780446308346;0.1736702150139434;1.2547778409588826
30.05942;0.14495665705158325;0.11268035066363524;0.768200296949081;0.14359757983707613;0.9896054404420573;9.988640942996458;0.7490025935294728;0.013431051601935825;0.013338370810563445;0.11395298346589554;0.18370961037051692;0.6952174804437988;-1.0368596490137392;0.11276223254456122;0.18304864001633966;0.17374931606201904;1.256603711515289
30.060147;0.1449503365403117;0.11268374821024082;0.7681305638153261;0.14392480372459218;0.9919514286281441;9.988684852023011;0.7490181276996668;0.013432237498302283;0.013336723342591622;0.11394517280195753;0.18417598282847863;0.6950119412395658;-1.039114661416199;0.11275754882237399;0.18349942311917722;0.17382605858766528;1.2583636858379068
30.060874;0.14494393126463762;0.11268883627240749;0.768074198203742;0.14423839132111535;0.9942064995013549;9.98872689238873;0.7490318443807646;0.013433385630824565;0.013335146934824082;0.11393875379069732;0.18462414679382425;0.6948110504914916;-1.0412886732138456;0.11275425502736357;0.1839323744484225;0.17390040864149142;1.2600587453342524
30.061601;0.14493746592760887;0.11269548723838092;0.768030398401775;0.14453905725798982;0.9963755699858171;9.988763770753918;0.7490436578050197;0.01343449654013283;0.013333644802797712;0.11393373040668052;0.1850561287098613;0.6946160591300492;-1.0433846843402599;0.11275333580895205;0.1843484756664233;0.17397233376994986;1.2616917997235872
30.062328;0.14493084325410016;0.11270434404227989;0.7680043279642872;0.1448264894800068;0.9984572534796234;9.988792568407483;0.7490534912751531;0.013435570472616022;0.013332219966110807;0.11393111048605706;0.18547194692910812;0.6944272553750536;-1.0454066947044816;0.11275378010464354;0.18474670960364412;0.1740418019681585;1.26326605365552
30.063054;0.14492418176443178;0.11271411348077795;0.7679868347523071;0.14510197201982256;1.0004595373137508;9.988810728628225;0.7490612566113356;0.013436608188404739;0.013330874939917768;0.11392890993247357;0.1858716135905525;0.6942429630978962;-1.0473557041806525;0.11275557765938472;0.18512906400561957;0.17410878144805314;1.2647811510487577
30.063781;0.14491848099454463;0.11272582038309967;0.767980123359163;0.14536718505568033;1.0023869251900777;9.988815580993608;0.7490668713031476;0.013437611214094869;0.013329611319215175;0.11392915280538114;0.18625613631389853;0.6940655076274382;-1.0492357126213976;0.11275872053947951;0.18549653206152314;0.17417324391693925;1.266241472758145
30.064508;0.14491164756628308;0.11273811421789799;0.7679863465573223;0.1456197056017825;1.0042367851541478;9.98880404226284;0.7490703119434722;0.013438581061737176;0.01332842938354029;0.11393086759229541;0.18662652367007576;0.693893184991144;-1.0510487198859424;0.11276320205175332;0.18584810659747877;0.1742361672444566;1.2676475228659785
30.065235;0.14490467554518907;0.11275174208841682;0.7680056531335014;0.14586133085192415;1.006014228118856;9.988772856093421;0.7490716130044428;0.01343951824082079;0.013327328029205589;0.11393308184148562;0.18698278949663208;0.6937272705546412;-1.0527957258530474;0.11276901669734007;0.18618577231829067;0.1742955376321665;1.269000615819975
30.066689;0.14489835789389097;0.11277167497511821;0.7680681542414662;0.14632940893221597;1.0093434906367535;9.988719092476378;0.7490708028482462;0.01344042215988832;0.01332630520134403;0.11394482144209081;0.18764795158002376;0.6934740453159061;-1.0561097304138518;0.11278216482686142;0.18682650684632252;0.1743963450330542;1.2716124896740906
30.067997;0.14489287090371916;0.11279606583967447;0.7681603332622108;0.14671712805559814;1.0121151063521383;9.988640712916265;0.7490678445219728;0.013441291975984985;0.01332535844798206;0.11395911394226138;0.18820502889252466;0.6932537996646951;-1.058892733474435;0.11279865498057;0.18735929070644333;0.17448257080718757;1.2737989214664884
30.069305;0.14488752648823808;0.11282384383098899;0.7682785229723211;0.14707642425159417;1.014689655399079;9.98853701080391;0.7490626145695664;0.013442127402374635;0.013324485237478914;0.1139779888473245;0.18872403800976126;0.6930478137699663;-1.061500734969216;0.11281949901324181;0.1878541137199055;0.17456318753935943;1.2758459431932287
30.070614;0.14488129741629552;0.11285368174262686;0.76841901250592;0.14740856068282687;1.01708200584778;9.98840866559346;0.7490549370112375;0.01344292845015646;0.01332368319659662;0.11400047408315898;0.18920798934441527;0.6928543321795605;-1.063942734852627;0.11284370875428835;0.18831397184569082;0.17463917431253095;1.2777594084353396
30.071922;0.1448760356611843;0.11288739525798897;0.7685844474279235;0.14771650634166403;1.0192987665670026;9.98825744781565;0.7490446524794601;0.013443694569043091;0.013322950302607741;0.11402559472575428;0.18965889041636214;0.692673541911595;-1.0662297330772932;0.11287030011708209;0.18873986174973564;0.17471052159294964;1.2795479644020766
30.073231;0.1448697387603803;0.11292283512696619;0.7687706195777652;0.1480004639221756;1.021354421490279;9.988085895155601;0.7490316666246096;0.013444424554849562;0.013322284858390817;0.11405337677285125;0.19007975387938672;0.6925045710783265;-1.068371729594399;0.11289929351328194;0.18913477840227175;0.17477822069204957;1.2812189660200035
30.074539;0.1448643938480772;0.112961255579454;0.7689757304625766;0.14826388753743314;1.0232580373142246;9.987897109872087;0.7490159694504017;0.013445117036727731;0.013321685237597686;0.11408385161726131;0.19047160042438038;0.6923485020151466;-1.0703787243723453;0.11293070632984738;0.18949971593940948;0.17484025787328197;1.2827809773513146
30.075847;0.14485802128248645;0.11300040206229932;0.769194935959173;0.14850666545071892;1.025021884712829;9.987694479705894;0.7489976296387556;0.013445770590697959;0.013321149509927247;0.11411605543159394;0.19083545937470975;0.6922023681834276;-1.0722577174035592;0.11296454959943172;0.18983867503147323;0.1748996166226273;1.2842379658410827
30.077156;0.14485251702222632;0.11304248081994435;0.76943364046305;0.14873124083293018;1.0266487078815747;9.987481351172166;0.748976750631767;0.013446383954042459;0.013320675467491636;0.11415002253834078;0.19117536896862358;0.6920681457293755;-1.0740177086930163;0.11299983386638103;0.19015067231712776;0.1749542782364084;1.2855983552252424
30.078464;0.14484590770657854;0.11308524300345722;0.7696870962385498;0.14893749002047918;1.0281508075934256;9.987261130987044;0.7489534227403505;0.01344695687672614;0.013320261087646258;0.11418677888296969;0.19149236629067473;0.6919427692031975;-1.075665698246115;0.113036577811466;0.19043874026288027;0.17500521983499978;1.2868661925860505
30.079772;0.14483930785714402;0.11312849695441748;0.7699483601779843;0.14912825903373064;1.0295393649230697;9.987037473740633;0.7489277137233733;0.013447490721333598;0.013319904232400176;0.11422434159080617;0.19178647409077715;0.6918281685686261;-1.0772096860664018;0.11307581350504625;0.19070491815687055;0.17505341450655082;1.2880490878258748
30.081081;0.14483362104582787;0.11317375302212251;0.7702232925138222;0.14930491557657996;1.0308170234235952;9.9868137451578;0.7488996712292831;0.013447988057286902;0.013319601669223828;0.11426372257504727;0.19206070341948844;0.6917233035913352;-1.0786546721635861;0.11311458547408597;0.19094924768754015;0.17509783517418978;1.2891505228573172
30.082389;0.14482677533148836;0.11321962167320386;0.7705135698999442;0.14946597986971288;1.031987978266399;9.986592372964836;0.7488693096944725;0.013448451587811772;0.013319348956909232;0.11430493036641567;0.19231506596378303;0.6916271625118499;-1.0800086565676172;0.11315594417271936;0.1911737774895073;0.17513945823741614;1.2901765306273598
30.083697;0.14482001045087858;0.11326485485315717;0.7708042844056697;0.14961515469555584;1.0330687964331504;9.986375012308622;0.7488366191528245;0.01344888320698531;0.013319141107538866;0.11434596916126867;0.19255257680293658;0.6915397170328604;-1.081277639339771;0.11319693840397449;0.19138056568113382;0.1751772648733889;1.2911319950376416
30.085006;0.14481315594893854;0.11331138750445266;0.7711097812929762;0.14975174391986631;1.0340558498740064;9.986163117649673;0.7488016205760265;0.013449283798903821;0.013318973191730376;0.11438884046930843;0.19277324615539151;0.6914598714221677;-1.0824646205824857;0.11323961262270861;0.19156967609597494;0.17521324427363882;1.2920186969297656
30.086314;0.14480625951750584;0.11335886684753421;0.7714275048327052;0.14987661581146486;1.0349548127158519;9.985958181473933;0.7487644189528884;0.013449653448821902;0.013318840909779866;0.1144325478564348;0.19297807485908494;0.6913884666209876;-1.083577600446484;0.11328301008100913;0.19174317427967555;0.1752453985504613;1.292843707455474
30.087622;0.14479946884027434;0.11340598681454216;0.7717477504673438;0.14999166118625112;1.0357777241622577;9.98576157753492;0.748725204333491;0.013449991363220209;0.013318740915057406;0.1144770983656826;0.1931690608052517;0.691324348782185;-1.084618579116938;0.1133261767055748;0.19190112503229226;0.17527574318076092;1.2936079941483436
30.088931;0.14479281167197228;0.11345301708357286;0.7720721125072538;0.15009752369323417;1.0365288580865588;9.98557428334657;0.7486842163807167;0.013450295836070035;0.013318670621193945;0.11452150101581782;0.19334520565653782;0.6912674018707835;-1.0855945567827578;0.11337116208753037;0.19204559037417143;0.17530330089687232;1.2943172812933985
30.090239;0.1447860913940878;0.11350119440923946;0.7724098647356318;0.1501935842504501;1.0372052998598396;9.985396775987738;0.7486417074799397;0.013450564888844397;0.013318627891225489;0.11456676380082413;0.19350951318714926;0.6912164925821112;-1.08650853361962;0.11341601788638332;0.192176627448128;0.17532809363626584;1.2949734227458174
30.091548;0.14477952812288994;0.11354894041239595;0.7727487279122749;0.1502819569971599;1.0378198979757025;9.985229299304603;0.7485979148593538;0.013450796996208037;0.013318611147664958;0.11461188737975846;0.19366198676157262;0.6911714184540096;-1.0873645097998306;0.11346179476392723;0.19229528876822372;0.17535114005315078;1.2955797369533977
30.092856;0.14477302310047832;0.11359684275613532;0.7730930892058288;0.1503627810319215;1.0383742598716121;9.985072145781526;0.7485530464395292;0.013450991096322126;0.013318619783686618;0.1146588621030382;0.19380363349823226;0.6911329179101148;-1.0881654855075729;0.11350853925751384;0.19240263019754905;0.17537146142887777;1.296139295117646
30.094164;0.14476558997155078;0.11364400903412049;0.7734419876086095;0.15043556860158774;1.03887207537082;9.984925669533995;0.7485072888531527;0.013451146270316013;0.013318654152865856;0.11470467180403375;0.1939344686968779;0.6910997057294404;-1.0889164609309565;0.11355429150055908;0.19249972206424848;0.1753900904236589;1.296655825913723
30.095473;0.1447592244171726;0.11369201582575075;0.7737956038418428;0.15050279537909697;1.0393162700666547;9.984790519004338;0.7484608251151698;0.013451261707465873;0.013318715008185553;0.11475129774996047;0.1940555131876844;0.6910704920327292;-1.0896194362432752;0.1136020840865766;0.19258665047750317;0.1754070725401618;1.297130626391156
30.096781;0.14475183741824318;0.11374000172886115;0.7741590479305237;0.1505624289039765;1.0397078675353728;9.984667896062094;0.7484138411548212;0.013451336793298165;0.013318803129267368;0.11479772265828754;0.19416878753087605;0.6910459825198303;-1.0902784116020678;0.11364894256115662;0.19266450851474926;0.17542245810742563;1.2975678483177735
30.098089;0.1447456355004918;0.11378767674510849;0.774518551443158;0.15061840478135363;1.0400584203530174;9.98455909076492;0.7483665232293861;0.013451370845026404;0.013318919261073271;0.11484393664708689;0.19427230569890958;0.6910258824793785;-1.0908943871501176;0.11369688820465527;0.19273438839606286;0.17543529579685896;1.2979685496155804
30.099398;0.1447384306065071;0.11383528120538004;0.77488736708339;0.15066767681109014;1.0403627891285736;9.984465041431607;0.7483190595901126;0.013451362563992366;0.013319063659285648;0.1148899396395613;0.19436906672599275;0.6910079114720484;-1.0914723630028516;0.11374494332479815;0.19279638041498398;0.1754476320288449;1.2983359170035143
30.100706;0.14473233965044094;0.11388331284341634;0.7752576898636561;0.15071344218106164;1.0406281057934237;9.984386852314756;0.7482716572012417;0.013451309864721131;0.013319235454119676;0.11493673808419295;0.19445804936924013;0.6909938153909005;-1.092013339243234;0.11379313558217931;0.19285057716144596;0.17545751215268984;1.2986716946633263
30.102014;0.1447254096559635;0.11393000847488577;0.7756278991650654;0.1507541197307268;1.0408576464599935;9.984326477073408;0.7482245612552807;0.01345121023873004;0.013319432673985804;0.11498334051193017;0.19454021371745608;0.690982364793073;-1.0925193159287705;0.11384149669062955;0.19289907638005468;0.17546698558622617;1.298976796712262
30.103323;0.14471857418021034;0.11397714865534037;0.7760054023100523;0.15079052578870183;1.0410506919408302;9.984286628211608;0.7481780558366334;0.013451061383053606;0.01331965272214643;0.11502875476266888;0.19461650687163187;0.6909733540922113;-1.0929942930966747;0.11389005807495801;0.19294097710455982;0.1754751106443791;1.2992544898077762
30.104631;0.1447119823192846;0.11402366567942296;0.7763822721169474;0.15082354009683832;1.0412126245011901;9.984270159521989;0.7481324530708336;0.013450861988085714;0.013319892896766572;0.11507498628121478;0.19468586834563723;0.6909656198436696;-1.0934382707684926;0.11393884907146899;0.19297737276628354;0.17548195078584058;1.2995042873372573
30.107248;0.1447124231917667;0.11412612510839576;0.777110704405645;0.1508804741164532;1.0414830439682439;9.98427955249174;0.7480880841983882;0.01345061199425851;0.01332015091717953;0.11517603909140976;0.1947982340993429;0.6909370529862494;-1.0942462489566747;0.11404389713487198;0.19305534587751189;0.17549856741946293;1.3000481808439661
30.109603;0.144710310731019;0.11421572614779815;0.7777698903058459;0.15091866528926937;1.0416379276627847;9.9843166277826;0.7480452852582056;0.013450311883136605;0.013320425066091742;0.11526492067436443;0.19488354419841405;0.6909185833197715;-1.094888227664234;0.11413622787619696;0.1931079639728615;0.1755110169557796;1.300455183535982
30.111958;0.1447096757452526;0.11430508593740213;0.7784252257862256;0.15094900395059213;1.041723966821487;9.984382283806228;0.7480043705539638;0.013449961815542325;0.01332071405144006;0.11535364514304822;0.19495375450456265;0.6909041638813467;-1.0954592068768902;0.11422986517562796;0.1931472755256898;0.17552035037317965;1.3008022360048153
30.114313;0.14470837639485398;0.11439407127624213;0.7790875192328918;0.15096922423470596;1.0417415078362358;9.984476293999448;0.7479656099896147;0.013449561269416007;0.013321017053946801;0.11544123168368586;0.19501184309230649;0.6908937751554715;-1.095966186560328;0.11432283185735978;0.19317430773683777;0.17552861168392653;1.3010950982440093
30.116668;0.14470766915534755;0.11448157563912244;0.7797427309276084;0.15098315253349737;1.0417084651302124;9.984597333537065;0.7479292232733412;0.013449109205983882;0.013321333597074554;0.11552870356458551;0.19505880330386563;0.690886434415926;-1.096417166663002;0.11441515048211104;0.1931910707266881;0.17553583887367935;1.301339796002839
30.119023;0.14470738434189973;0.11456911209495246;0.780402341562864;0.15099009732978083;1.0416217990093666;9.98474332473506;0.7478953817849348;0.013448604499281314;0.0133216629733017;0.11561408825892591;0.19509562568240713;0.6908821870396809;-1.0968171471181665;0.11450684133934237;0.1931995666091936;0.1755410675233198;1.301540337749348
30.121378;0.144707658396648;0.11465580163050561;0.7810597485826336;0.1509917776559632;1.041492739723629;9.984911967062896;0.7478642122710618;0.013448046121861049;0.01332200385150853;0.11569941234488328;0.19512328672653118;0.6908800734842765;-1.0971731278529666;0.11459791756900907;0.19319979463116543;0.17554533167395123;1.301701919687471
30.123733;0.14470851413750377;0.11474125579975251;0.781712298392591;0.15098913107887407;1.0413279625490983;9.98510125146786;0.7478358062306415;0.013447433056506232;0.013322354503051272;0.11578369242622535;0.1951437573586465;0.6908811005858511;-1.0974891088019043;0.11468938404535407;0.19319374866817984;0.1755486656076566;1.3018283354743059
30.126088;0.14470886706389732;0.11482546709653223;0.782365851999843;0.15098100027416533;1.041127690288461;9.985309834246262;0.7478102363652521;0.01344676426008328;0.013322713307996087;0.11586593300333267;0.19515701716890022;0.6908842402401707;-1.0977690899095145;0.11477924399441432;0.19318141138325529;0.17555110916171207;1.3019223693115454
30.128443;0.14471081849463005;0.11490920770866012;0.7830144836104689;0.15097070309654972;1.0409001604274801;9.985537003166884;0.7477875688426119;0.013446038763824332;0.013323079040727498;0.11594813341140107;0.19516405927054567;0.6908894485732615;-1.0980180711254643;0.11486850598275264;0.19316375093405297;0.17555270891178748;1.3019882470528856
30.130798;0.14471227491015093;0.11499144402563832;0.7836622615393892;0.150956132413203;1.0406461370346207;9.985782276194996;0.7477678587651618;0.01344525596244333;0.013323450990474614;0.1160282920076297;0.19516588567972537;0.6908956744451634;-1.0982400524037845;0.11495818236847385;0.19314272631743937;0.17555451285760995;1.3020289041909463
30.133153;0.1447143371246328;0.11507207022529528;0.7843023663425686;0.15093968493728616;1.0403745189090845;9.986044957141884;0.7477511403126258;0.013444415991501929;0.013323829250538032;0.11610740459408295;0.19516349513024;0.6909038311522518;-1.0984360337061037;0.11504628364969467;0.19311729858827223;0.17555556597747266;1.3020458778060247
30.135508;0.14471690476551785;0.11515200793362904;0.7849413545719363;0.15092089625132923;1.040083154075973;9.986323780409535;0.7477374130474602;0.013443519863867421;0.013324214771362612;0.11618546549839592;0.19515687292964867;0.6909117800855787;-1.0986110149993704;0.11513281473104046;0.19308943913941842;0.17555590797344658;1.3020425071577906
30.137863;0.14471899023590304;0.11523021153982117;0.7855770085987341;0.15089908115605008;1.039774722937381;9.98661683925801;0.7477266123084886;0.013442569313840802;0.01332460873951869;0.11626247175964888;0.19514699674215416;0.6909213559861821;-1.0987659962481813;0.11521977175377753;0.19305813474062314;0.17555556723102733;1.302020877232107
30.140218;0.1447225855785715;0.11530857420037938;0.7862112345929128;0.15087656754531087;1.0394514328314601;9.986921918587939;0.7477185974161047;0.013441566450106163;0.013325012006102343;0.11633842486622517;0.19513385101289046;0.6909323732529354;-1.098903977414021;0.11530514444073989;0.1930243877296258;0.17555655638183573;1.3019836908774756
30.142573;0.14472580571352392;0.11538433596172121;0.7868349323595532;0.15085276944966974;1.0391230239664704;9.98723710860898;0.7477131761512793;0.013440513466573224;0.013325425229704547;0.11641232901285722;0.19511743187585673;0.6909416143597379;-1.0990259584599826;0.11539092590807551;0.19298920945112966;0.17555587572998033;1.301930376199431
30.144929;0.14472942936638206;0.11545996491622038;0.787460579376566;0.15082710027958854;1.038780237356379;9.98756134260321;0.7477101205961182;0.013439412754431022;0.013325849387910088;0.11648518834158801;0.1950987422828885;0.6909518549028562;-1.0991349393518302;0.11547511809394422;0.1929526132892824;0.17555651537709896;1.3018653107154108
30.147284;0.14473366450043926;0.11553386490682009;0.7880758881007338;0.15080137349776948;1.0384341592595618;9.98789427611326;0.747709166545374;0.013438267059901018;0.013326286205681104;0.11655700331195595;0.19507778801749326;0.6909619113021466;-1.0992309200592205;0.11555772908116221;0.19291460849645684;0.17555645314883175;1.3017882572534218
30.149639;0.1447384058377682;0.11560678631418357;0.788686301719948;0.15077527677923203;1.0380834147769245;9.988235392081974;0.7477100290362858;0.013437079430148994;0.013326738120771333;0.11662676664245705;0.1950555805063776;0.6909706730047658;-1.0993169005613208;0.11564077097746661;0.19287519673329626;0.17555665778623322;1.301701537001718
30.151994;0.14474355630489008;0.11567971331616529;0.7892987244800058;0.15074778769786681;1.0377217362270637;9.988583236029957;0.747712432316628;0.013435853467803661;0.013327207559544427;0.11669646505539168;0.19503114243352784;0.6909781042962768;-1.0993928808485989;0.11572225806846007;0.19283537369170395;0.17555609914619105;1.3016054575716611
30.154349;0.14474934492491517;0.11575089126092114;0.7898994411828725;0.15072114970279288;1.0373630532033709;9.988935802006665;0.7477161350895117;0.01343459366374703;0.013327696181422209;0.11676408632643766;0.19500650520640428;0.6909852190195171;-1.0994608609168595;0.11580320090623734;0.19279612772447907;0.17555575527459247;1.3015025108095115
30.156704;0.14475469301151148;0.11582010423211274;0.7904923435417781;0.1506936378514168;1.0370034906289152;9.989291669796902;0.7477209428553793;0.01343330514416362;0.01332820489216451;0.11682962122867267;0.19497969931843562;0.6909920451230966;-1.0995208407620591;0.11588360211332238;0.192755436953888;0.17555560675098628;1.30139291466225
30.159059;0.14476161349898894;0.11588946039903836;0.7910806408072535;0.15066715478719642;1.0366422564150577;9.98965055114965;0.7477267058283698;0.013431993361929344;0.013328734468582336;0.11689506069730683;0.1949527479467666;0.6909975935205624;-1.0995748203786304;0.11596245626817513;0.19271527362840746;0.17555562229740418;1.3012780284443664
30.161414;0.14476814188224826;0.11595717698280467;0.7916624479254031;0.15063993248595503;1.0362816356768334;9.990012869282857;0.7477333042055524;0.013430664319340424;0.013329285959146763;0.11695939915461741;0.1949256649866523;0.6910018528146774;-1.0996217997659081;0.11604174741524168;0.19267461366315106;0.17555575149694055;1.3011572170035217
30.163769;0.14477528901482895;0.11602401328715947;0.7922371848750769;0.15061286850666786;1.0359211085319244;9.990379161116046;0.7477406356408132;0.013429324642479252;0.013329860421580521;0.1170216432326696;0.19489645814326897;0.6910058213005542;-1.0996637789425032;0.11611944530944963;0.1926334422127152;0.1755549347228248;1.3010329571804495
30.166124;0.14478295280773876;0.1160908715694268;0.7928111456898634;0.15058547360604072;1.0355584517610414;9.990749890449091;0.7477486278789122;0.013427980815037743;0.01333045872220082;0.11708281418976667;0.19486813661904717;0.6910075517139834;-1.099701757945931;0.1161965075995673;0.192593750787653;0.1755551182150512;1.3009053565504765
30.168479;0.14479134162056348;0.11615590440531308;0.7933700083238214;0.150559223951615;1.035202623181912;9.991125432603381;0.7477572768451629;0.013426637994102653;0.013331082123872432;0.11714294100881174;0.19483871304524675;0.6910101768631968;-1.0997347368135129;0.11627288746487519;0.19255353588655294;0.17555425561210697;1.3007755708691897
30.170834;0.14480034463982813;0.11622032035463346;0.7939220931822701;0.15053352532228784;1.0348505994712132;9.991505886397263;0.7477666662323811;0.013425299470188433;0.013331732904197367;0.11720105099129913;0.19480919542052577;0.6910108933349252;-1.0997637155694948;0.11634854052475983;0.1925138009544912;0.17555330189947455;1.300643295480775
30.173189;0.14480885759076198;0.1162838974897434;0.7944713390547758;0.15050634208470567;1.0344964508206642;9.991890925984743;0.747776927375538;0.013423967380317056;0.01333241393026561;0.11725916383018062;0.19477957524314093;0.6910109236431128;-1.0997906942297284;0.11642242762339135;0.19247455006604425;0.17555221765077064;1.3005112182706
30.175544;0.14481907532344584;0.11634652728010351;0.7950046027683201;0.15048161583379166;1.0341517987135553;9.992280049027977;0.7477881785502205;0.013422643832232154;0.013333127666974297;0.11731529235772639;0.19475082074842986;0.6910115138290058;-1.0998136728138614;0.1164965161966367;0.19243577803907064;0.1755509810025383;1.3003786050078692
30.180254;0.1448356016938528;0.11647384421439702;0.7959459260663928;0.1504193263233135;1.0335100824571353;9.992672978380417;0.7478005004938698;0.013421331191047527;0.013333875709531916;0.11743744860115575;0.1946848840438885;0.6910109464939181;-1.099852651352694;0.11663478322520955;0.19236246750761948;0.1755505895416466;1.3002616412847852
30.184493;0.14485248785620847;0.11658615321129995;0.796781302094499;0.15036689099219158;1.0329379167202584;9.993069715372213;0.7478139454960162;0.013420031661724124;0.013334658796225548;0.11754164743758873;0.19462771604932527;0.6910105097125091;-1.0998806298841417;0.11675721548051014;0.1922965914477767;0.17554904877965946;1.3001382469563973
30.188732;0.14486782237906626;0.11669453741255355;0.7975966572793143;0.1503133573317333;1.0323733931093617;9.99347031658795;0.7478285704096956;0.013418746844509022;0.013335476730138626;0.1176429047458444;0.19457027362123203;0.6910114450893952;-1.099903608440811;0.11687580460481568;0.19223211790324474;0.17554736374011745;1.3000142342419618
30.192971;0.14488476769145253;0.11679990640581286;0.7983806040588454;0.15026364979629822;1.0318275488093123;9.993874669042421;0.7478444773369272;0.013417477356711347;0.013336328125599059;0.1177412382314815;0.19451351952563817;0.6910129243140738;-1.0999225870468672;0.11699054435298809;0.1921700157101459;0.17554553992719182;1.2998901601627577
30.19721;0.14490108847233973;0.11690216227188845;0.7991441839639769;0.15021406833244272;1.0312905772806336;9.994282259669014;0.7478618174970763;0.013416222690369642;0.013337210151491606;0.11783667388680065;0.19445842398769783;0.6910150707336159;-1.0999375657314854;0.117103433630907;0.1921082598908368;0.17554358529675526;1.299766298906987
30.20145;0.14491785072662025;0.11700166721114208;0.7998836593944111;0.15016648483065315;1.03076771315028;9.994692073218877;0.7478807491617149;0.013414981608749231;0.013338118564790192;0.11792824752430175;0.19440296597399664;0.6910180144223552;-1.0999495445341585;0.1172124778807201;0.19204783426679142;0.1755405128944426;1.2996437248475043
30.205689;0.14493391639701525;0.11709827377050169;0.8006038709916341;0.15011904263159212;1.0302541718405585;9.995102783596074;0.7479013929781362;0.013413752876498267;0.013339048112245547;0.1180169976452233;0.1943491290868869;0.6910229301768058;-1.0999585234874798;0.1173186848260253;0.191989726346687;0.17553834520180533;1.29952310799701
30.209928;0.14495046038378873;0.11719094664058415;0.8012910398062945;0.15007477937440827;1.0297623899777637;9.995512955862178;0.7479238087066165;0.013412535753496676;0.013339992852063607;0.11810395909657861;0.19429589283807341;0.6910280249772375;-1.0999665026044334;0.11742306001056031;0.19193291615795308;0.175536113699786;1.2994051252116146
30.214167;0.14496724244790213;0.1172818642401582;0.8019611656631496;0.15003149268063057;1.02927894240465;9.995921069126654;0.747947980549578;0.013411329889961947;0.01334094660170665;0.1181871610567715;0.1942432259913939;0.6910355083285874;-1.0999724818920742;0.11752360547617706;0.1918773708912307;0.17553285156437337;1.2992899777347577
30.218406;0.1449842397023146;0.11737096434067971;0.8026137786116195;0.14998948142954277;1.0288060358147966;9.996325591590091;0.7479738112149451;0.013410134999072664;0.013341903880025551;0.11826862625694617;0.19419208879730043;0.6910445759535927;-1.0999774613733557;0.11762231812511403;0.19182404895892693;0.17552958574559924;1.2991779166564432
30.222645;0.145000647460911;0.11745544370388544;0.8032339596377216;0.14994963795369493;1.0283554145757863;9.99672507217804;0.7480011334667579;0.013408950983737249;0.01334286044657965;0.11834637166668231;0.19414144134284722;0.6910543925528752;-1.0999814410910695;0.11771718495699332;0.19177190387467385;0.17552733262002096;1.2990683199352029
30.226884;0.14501721405585846;0.1175382161969493;0.8038374388664016;0.14991083707993777;1.0279140974303689;9.997118057307745;0.7480297401743008;0.013407778388270699;0.013343812957790002;0.11842341027101198;0.19409224985906656;0.6910670708583926;-1.0999854210967408;0.1178111796935745;0.19172188495993905;0.17552409556016016;1.2989629880725477
30.231123;0.14503390013259337;0.11761937023776478;0.8044249080526391;0.14987326161657613;1.0274835560167204;9.99750290198624;0.7480594230281571;0.01340661837566734;0.013344758501540368;0.11849675238068369;0.1940434894960466;0.6910816549485521;-1.0999874014457154;0.11790126703480579;0.19167294000299492;0.17552086732070754;1.2988595675928905
30.235362;0.14505087677509784;0.11769701482842528;0.8049823523652401;0.14983859865598245;1.0270740106328577;9.99787754848246;0.748089982044907;0.013405472059284666;0.013345694721467271;0.11856840629370778;0.193995146653336;0.6910981144781788;-1.0999893822039115;0.11798941166120383;0.19162501837720824;0.17551864306319537;1.298759606839562
30.239601;0.1450668913366722;0.11777206941828847;0.8055227951417986;0.1498041242224527;1.0266754040587152;9.998239470989741;0.7481211960243743;0.013404340168643116;0.013346620449451061;0.11863837898597449;0.1939472225623637;0.6911163690310378;-1.0999913634515779;0.1180755819759908;0.19157807097761412;0.17551543707676442;1.2986629835162553
30.24384;0.14508300673094376;0.11784476426080613;0.806041863951318;0.1497717252423405;1.0262930156475778;9.998585908106188;0.7481528089792051;0.0134032235393513;0.013347535997867905;0.11870567647658797;0.1939007368039866;0.6911363328422443;-1.0999923452735818;0.11815874741227393;0.19153305094663256;0.17551228660902413;1.2985688392840564
30.248079;0.14509919050648465;0.11791478426355975;0.8065374228510451;0.1497413841654643;1.0259268375174513;9.998913972332513;0.7481845632811543;0.013402123430011025;0.01334844290296295;0.11877230160612463;0.193854724775764;0.6911579362730559;-1.09999332774836;0.11824087919962242;0.19148891605881194;0.17550924011914645;1.2984781528857896
30.252318;0.145115304509767;0.11798351406099614;0.8070194804121992;0.14971195693221112;1.0255699495567445;9.999220644313317;0.7482162334889253;0.013401041249949716;0.013349343903677981;0.11883525123021914;0.19381022711981358;0.6911811124525854;-1.0999943109522132;0.11831895472028921;0.19144662574463497;0.1755073451766251;1.2983911257269973
30.256557;0.14513153476205415;0.11804876542928983;0.8074717881802904;0.14968551778506406;1.0252352075607472;9.999503215702505;0.7482476189804719;0.013399978551823398;0.013350242899176853;0.11889751791621263;0.1937652810376577;0.6912047923156954;-1.0999952949658902;0.11839595747251565;0.19140413830822414;0.17550464546937528;1.2983073968551766
30.260797;0.14514664621322834;0.11811195256955516;0.8079105525828454;0.14965907081452776;1.0249106882236183;9.99975977115681;0.7482785261543284;0.013398937366387335;0.013351144066247714;0.11895809693914147;0.1937219180979551;0.6912309215628748;-1.0999962798653793;0.1184708762930922;0.19136341686510186;0.1755021812363247;1.2982281376812261
30.265036;0.14516161154782078;0.11817368489435773;0.8083343803288572;0.1496335071759119;1.024595535086371;9.999989039940973;0.7483087687716768;0.01339792026758915;0.013352050936397792;0.11901699384761372;0.1936791627933368;0.6912584652293945;-1.0999962657099964;0.11854370738040167;0.1913234312846124;0.17549998756156565;1.298152010538661
30.269275;0.1451766325485631;0.11823238638200587;0.8087312407075008;0.14961067473666992;1.024300742225149;10.000190036594239;0.7483381675064857;0.013396930063861045;0.013352966182653362;0.11907322614915945;0.19363703284084235;0.6912873952766003;-1.0999962525459526;0.11861345224768978;0.19128415010563893;0.17549809260324367;1.2980798374972946
30.277753;0.14519821242211653;0.1183503342017256;0.8094911954886076;0.14955206168851623;1.023717241911511;10.000361734883791;0.7483665501429867;0.013395968997369336;0.01335389171011055;0.11918881844963093;0.1935595434222061;0.691317669020816;-1.0999972404206457;0.11874211142130725;0.19120953582571876;0.17549651930669855;1.2980123678080466
30.285383;0.1452166606748864;0.11844765918826008;0.810121341931504;0.14950477024723638;1.023234561019868;10.000502511723555;0.7483937534689143;0.013395037857981506;0.013354829162391153;0.11928679496058109;0.1934917133108507;0.6913492023288514;-1.0999972293901759;0.1188526821391488;0.19114454950795032;0.17549529105509626;1.2979477270871131
30.293014;0.1452348690033825;0.11854091832593926;0.8107190647838494;0.14946015692637138;1.022773084988505;10.000609907490395;0.7484196205450162;0.01339413615068209;0.013355780672799179;0.11937917450804306;0.19342756929959787;0.6913818606385929;-1.0999982195165063;0.11895716085230013;0.1910831590928582;0.17549543483205962;1.297887356401052
30.300644;0.14525306981228375;0.11862870996377091;0.8112735485727945;0.1494199463517438;1.022342629241875;10.000681208095013;0.7484440234054061;0.013393263163183131;0.013356748943904165;0.11946597231801667;0.1933661418815995;0.6914154751350107;-1.099998210863386;0.11905554504163406;0.19102434453213607;0.17549497788880328;1.2978293178788705
30.308274;0.14527028564968988;0.11871044877534037;0.8117862656100224;0.14938295876309998;1.0219414954385595;10.000714093293276;0.7484668841866774;0.013392418716919074;0.013357736883504737;0.11954920345596064;0.1933074554506463;0.6914498582813282;-1.0999982034907443;0.11914983530867283;0.1909680977581807;0.1754949440102307;1.2977742627141637
30.315905;0.145287424357972;0.1187881413920113;0.812266060552537;0.14934908107894726;1.0215621221257383;10.000706830391213;0.7484881376362468;0.013391603266604987;0.013358747572205258;0.11962888266308498;0.1932505245918843;0.6914848046610743;-1.099998197448468;0.11924003972706831;0.19091341814983692;0.17549534992020832;1.297722011557489
30.323535;0.1453045129166211;0.11886212090761825;0.812715231517749;0.1493180526997327;1.0212021514072307;10.000658352184779;0.7485076914167025;0.01339081776479422;0.013359784234540636;0.11970402625202425;0.19319635761930273;0.6915200940335593;-1.0999981927787594;0.11932517567677993;0.19086130465052706;0.17549619949954676;1.297672376381395
30.331165;0.14532069580894988;0.11893072567347976;0.8131273506139972;0.1492897292420078;1.0208662869435017;10.000568209926284;0.7485254465577581;0.013390063437354346;0.013360849906847293;0.11977465605784271;0.1931449628458792;0.691555503395122;-1.099998189524976;0.11940526728435098;0.19081174889301303;0.17549748266983953;1.2976251780179897
30.338796;0.1453360084640148;0.11899430195161248;0.8135048507869165;0.14926384476051946;1.0205523088508333;10.000436306131503;0.7485413321752227;0.013389341471845454;0.013361947269567452;0.11984279795112474;0.1930953517984297;0.6915908150241156;-1.099998187736785;0.1194823410651409;0.19076373455383047;0.17549917987898436;1.2975802756704515
30.346426;0.1453513765457128;0.11905486666152391;0.8138567280893567;0.14924041511659034;1.0202537531479705;10.000262835037544;0.7485552976444748;0.013388652875703629;0.013363078633006885;0.1199074764315538;0.19304853664275504;0.6916258149984518;-1.0999981874706708;0.11955542045034331;0.19071824453038974;0.17550126489298595;1.2975375924956203
30.354056;0.14536683990745417;0.11911279662242845;0.8141857238254366;0.1492190292413092;1.0199673271081886;10.000048607469315;0.7485672706514855;0.013387998507771122;0.013364245724341596;0.11996971034852899;0.19300252913682225;0.6916602935214059;-1.099998188788695;0.11962552236705054;0.19067326816188282;0.17550370796320297;1.2974971139582483
30.361687;0.14538254613443968;0.11916719183877633;0.8144852995414907;0.14920074645170828;1.019698964083731;9.9997951030574;0.7485771427829714;0.013387379186564826;0.013365449414622012;0.1200285115223077;0.1929593429199083;0.6916940599530405;-1.0999981917524801;0.11969165957510237;0.19063080250279768;0.17550648261819515;1.2974588714278978
30.376947;0.14540327357141788;0.11927111491399554;0.8150920577781501;0.14915098167584892;1.0191788679787255;9.999504042515817;0.7485848049027243;0.013386796034783634;0.013366689620711246;0.12013888754995784;0.19288399473169493;0.6917269698677314;-1.0999981964078798;0.11980884198616663;0.19055585448478984;0.17550956612414553;1.297422902999676
30.392208;0.14542411226977425;0.11936538268956398;0.8156291861949211;0.14910881192573433;1.0187080427919528;9.999177215758372;0.7485901684192785;0.013386250777234196;0.013367965648146725;0.12023784422636892;0.19281550582854975;0.6917589433828664;-1.0999982027660515;0.119914071252013;0.19048744627382225;0.17551293196547613;1.2973891785798404
30.407469;0.14544311058287734;0.11944916079377925;0.8161023498477683;0.14907145117712986;1.018280875474007;9.998816545654039;0.7485931578520811;0.013385745549080993;0.013369276796004179;0.12032838105248199;0.19275290337649426;0.6917899500058615;-1.0999982107991146;0.12001033845674487;0.19042461592041413;0.1755165475148528;1.2973575720058492
30.422729;0.14546150944812666;0.11952278364859688;0.8165075306883625;0.14904103074064082;1.017903281428293;9.998423857434108;0.7485937248753703;0.013385282463491611;0.01337062245473152;0.12040948640690474;0.192696219591804;0.6918199724010717;-1.0999982204561998;0.12009663102772544;0.19036741023800904;0.17552037811155635;1.297327925270502
30.43799;0.1454802220129159;0.1195889617302336;0.8168587905840339;0.14901643993332622;1.0175613951544162;9.998000723632606;0.7485918682208204;0.013384863434091216;0.013372001906558274;0.12048314257379801;0.19264448931548805;0.6918489762384412;-1.099998231682276;0.12017493942630855;0.19031487421500148;0.17552438988154237;1.2973001099715724
30.453251;0.14549817338733012;0.1196486494226418;0.817169260327969;0.14899532547976962;1.0172467257410942;9.997548896096076;0.7485876300238244;0.013384490384816069;0.013373414409093363;0.12055033495352603;0.1925967466630433;0.6918768866226729;-1.0999982444264897;0.12024625449730288;0.19026604505122804;0.1755285469614327;1.297274010184908
30.468511;0.14551660038014758;0.11970175396047598;0.8174320494712778;0.14897976866198562;1.0169651625159777;9.997070934068121;0.748581086899709;0.013384165538977226;0.01337485944321899;0.12061105573960602;0.19255402112235925;0.6919035830230738;-1.0999982586433168;0.12031055810748827;0.19022195785878526;0.17553280601573767;1.2972494640941967
30.483772;0.14553353435025745;0.11974697415454298;0.8176497497408817;0.14896721994016923;1.016713258253244;9.996570383517692;0.7485723380534817;0.013383891302371838;0.013376337253182661;0.12066630177458679;0.19251433493609482;0.6919289240308523;-1.0999982742923633;0.12036881909150245;0.1901806527388277;0.1755371186097291;1.2972262273116684
30.499033;0.145551749279589;0.11978983506509343;0.8178450309085112;0.14895836148122255;1.0164768330921155;9.996051593186495;0.7485614870144501;0.01338366982646825;0.013377849264393973;0.12071606933962004;0.19247870312050672;0.6919527803544063;-1.0999982913368025;0.120420997708897;0.19014316946065551;0.17554143636003608;1.2972039825199693
30.514293;0.14556946789977315;0.11982721656819563;0.8180066216873049;0.14895233322555546;1.0162625489126302;9.995519323412877;0.7485486209862156;0.013383502674029353;0.01337939740147394;0.12076234968817007;0.1924461352726943;0.6919750634052309;-1.099998309735508;0.12046904802331682;0.19010854186976306;0.17554570770562736;1.2971823691973166
30.529554;0.14558666317506455;0.11985944915419858;0.8181369271118766;0.14894898050433664;1.0160695993619366;9.994978212816628;0.7485337852723232;0.01338339062084037;0.01338098288931026;0.12080512792899434;0.19241563754918228;0.6919957467300225;-1.0999983294331073;0.12051291559500131;0.19007580212353223;0.17554987318642284;1.2971610128273432
30.560075;0.14560759551720617;0.11991946303472631;0.8184370669457578;0.14892903634400184;1.0157368661741477;9.994432889094888;0.7485169742636495;0.01338333369663287;0.013382605718698759;0.12087438291217871;0.1923692139331503;0.6920148574402761;-1.0999983503608097;0.12058253828499974;0.1900269848915195;0.1755538656876101;1.2971395678022326
30.587544;0.14562758083029168;0.11996405022232998;0.8186378944942969;0.14891925183431381;1.015479339559281;9.993888658898138;0.7484981523805116;0.013383331466758148;0.013384264441621337;0.12092708707149645;0.19233286582617898;0.6920324477743304;-1.0999983724444793;0.12063485412193356;0.18998812818924696;0.17555761516098237;1.297117737871185
30.615014;0.14564589614014925;0.11999840938431793;0.8187788692759382;0.1489144469616295;1.0152664668841578;9.993351399215399;0.7484772810305552;0.0133833829999258;0.013385956062150641;0.12097220898053945;0.1923025912667564;0.6920485888756188;-1.0999983956089883;0.12067881254006414;0.18995527387726077;0.1755610555927273;1.297095244503922
30.642483;0.14566436918337328;0.12002706273041001;0.8188806342226842;0.14891421609839853;1.0150827345090918;9.992826708808376;0.7484543359965303;0.013383486472688014;0.013387676806747323;0.12101071895581608;0.1922753868878597;0.6920633679746988;-1.099998419784664;0.12071537893323958;0.18992546861977486;0.17556313048663374;1.297071815377443
30.669952;0.14568196339905087;0.12005023278681505;0.8189504483619677;0.14891656223599503;1.014921655612033;9.992319839398384;0.7484293228053639;0.01338363897277662;0.013389422964762051;0.1210435937275006;0.1922532494826913;0.6920768595112846;-1.0999984449189668;0.12074552821996579;0.18990076254906987;0.17556579843770195;1.29704722376575
30.697421;0.1456997456533222;0.12006889257904517;0.8189889641231375;0.14892252842341155;1.0147830506580215;9.991836564320561;0.7484022867677367;0.013383836800087543;0.013391190322095311;0.12107181712949451;0.19223317462011544;0.6920891006568096;-1.0999984709750203;0.12077023820385234;0.18987820101559033;0.17556803671843824;1.2970213003795954
30.72489;0.1457175718242344;0.12008490876030713;0.819009721686449;0.1489305520677136;1.014657317894238;9.99138358361457;0.7483732915781733;0.013384076257380419;0.013392973148307088;0.12109737792816468;0.19221615715748677;0.6921000817007591;-1.0999984979129582;0.12079149083406195;0.18985881884066208;0.17556983836959336;1.296993896576409
30.75236;0.14573441347787655;0.12009786999605523;0.819015710882579;0.1489390349655703;1.0145407185126882;9.99096796951981;0.7483423728615999;0.013384354216001966;0.013394764348702891;0.12111926700267785;0.19220119250088194;0.6921097397479601;-1.099998525678126;0.12080827428730587;0.18984164850780255;0.1755712057235993;1.2969648470701058
30.779829;0.1457524466117072;0.12010857453834226;0.8190003773433937;0.148951147506965;1.014440026387895;9.99059656690466;0.74830951437138;0.013384667770539873;0.013396556506057165;0.12113947752444303;0.19218827330578556;0.6921179794035066;-1.099998554203306;0.12082258006103813;0.1898267296034107;0.17557214294029055;1.2969339425944635
30.807298;0.14576844682087478;0.12011654842974918;0.8189786620987503;0.14896204370140528;1.014344668186254;9.99027582513666;0.7482746670892741;0.013385013812675997;0.013398342619883857;0.12115800887314365;0.19217638716986785;0.6921247130002839;-1.0999985834172925;0.12083439854585129;0.18981310461616155;0.1755726531824142;1.2969009248665093
30.862237;0.1457865938252145;0.12013095097345863;0.8189900046211989;0.14897109600051517;1.0142218345796974;9.990011720755225;0.7482377932413009;0.013385389335026837;0.013400116287746388;0.12118186707065125;0.19216052176053255;0.6921298704417196;-1.099998613253861;0.12085071658895334;0.1897958102067758;0.17557274382580576;1.2968655025267493
30.917175;0.1458036849403437;0.12014079561231417;0.8189775190668307;0.14898201561644028;1.0141194085993845;9.989809651951335;0.7481989064571904;0.013385791600986002;0.01340187170712681;0.1212010598729212;0.19214866826898883;0.6921333850586804;-1.0999986436453633;0.12086151803028962;0.18978287639797273;0.17557242803215697;1.2968273567873587
30.972113;0.14581984071841742;0.1201464895281419;0.8189436450389017;0.14899437250384137;1.014034187072692;9.98967442213345;0.7481580887736534;0.01338621762089348;0.013403603419876002;0.1212165916806161;0.19213881502537164;0.6921351983424024;-1.0999986745086794;0.1208677862576396;0.18977233155292828;0.17557171816322534;1.2967861764260944
31.027052;0.1458369560794848;0.12015205502378286;0.8189055719537968;0.14900829226568346;1.0139546850197325;9.989610022201374;0.7481154874943711;0.013386663799679923;0.013405305950981262;0.12123145954179083;0.1921299421309646;0.6921352761715566;-1.0999987057486211;0.12087250671493466;0.189763206504864;0.17557062208942237;1.296741735034707
31.08199;0.1458532726228868;0.1201544809022197;0.8188527299039757;0.14902307709545629;1.013889156017849;9.989619078675771;0.7480712993024393;0.013387125986567711;0.013406973765824906;0.1212446521338881;0.19212202621886035;0.6921336161693586;-1.0999987372706115;0.12087466723455832;0.18975553521168698;0.1755691467510144;1.2966939156447588
31.136929;0.14586956853732766;0.12015718799332144;0.8188041905720643;0.14903708072057487;1.0138219290292985;9.989702683941383;0.7480257476819725;0.013387599529468264;0.013408601466000135;0.12125715222144183;0.19211504866795218;0.692130256621125;-1.099998768986883;0.12087525456045628;0.18974935561219824;0.17556730663173645;1.2966426937887132
31.191867;0.14588594938116084;0.12015955678203176;0.8187550709086368;0.14905121201488356;1.013759399129402;9.9898610221489;0.7479790708306003;0.013388079690235175;0.013410184048193717;0.12126893791099828;0.19210799880606177;0.6921252676857176;-1.0999988008170833;0.12087425112837404;0.18974371222206834;0.17556513235846155;1.2965881675644464
31.301744;0.1459034041216868;0.12016348416074438;0.8187126418812644;0.14906556867170764;1.0136962508141836;9.990094241553768;0.7479315251006143;0.013388562163413819;0.013411717211636007;0.12128098123467485;0.19210087017319205;0.6921187076745186;-1.099998832683881;0.12087263701531353;0.18973865327136757;0.17556266894058126;1.2965305643597684
