time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
31.411621;0.14591994841868022;0.12016586635563173;0.8186666135113336;0.14907902834703968;1.0136393359024276;9.99040283886495;0.747883384809473;0.013389042771570445;0.013413197735782608;0.12129324555255383;0.1920946555051007;0.6921105944012971;-1.099998864513077;0.1208703942326866;0.18973522327264733;0.17555996546607253;1.2964701593837493
31.521497;0.14593659077772209;0.12016811032163305;0.8186208572862529;0.14909208403606036;1.0135859077476304;9.990787297587035;0.7478349365926613;0.013389516846021101;0.013414623755967402;0.12130468542157594;0.19208734720855908;0.6921009044109981;-1.0999988962474017;0.12086650899510601;0.18973146238361158;0.17555706951816574;1.2964072082635691
31.741251;0.14595334547841549;0.12017066318455903;0.8185782748023579;0.14910460793963334;1.0135358203015052;9.991247550329446;0.7477864794808927;0.013389979314749518;0.013415994547924337;0.12131625220892803;0.192080941240776;0.6920895569899952;-1.0999989278621243;0.12086197077228261;0.189729411663456;0.17555402463312936;1.2963419374246754
32.180758;0.14597021528944973;0.12017335517290499;0.8185375706969856;0.14911670339133087;1.0134904486819798;9.991782790313389;0.7477383109740463;0.0133904253030965;0.013417309755905413;0.12132789983276057;0.19207443463624987;0.6920763945911144;-1.0999989593666528;0.12085676965784935;0.18972811288939026;0.17555086329869207;1.296274530793619
33.059773;0.14598718854424855;0.12017622604327109;0.8184988621466176;0.14912791100692765;1.0134472354334148;9.99239153991921;0.7476906819953991;0.01339085065057427;0.013418568566937503;0.12133958411494851;0.1920678156534845;0.69206119838694;-1.0999989907870322;0.12085089683481673;0.18972760525132662;0.17554760165092184;1.2962051312141585
34.059773;0.14600424294581293;0.12017954027768749;0.8184637792144052;0.14913838745488275;1.0134077682450404;9.993072006465766;0.7476437595726735;0.013391252240523666;0.013419769519602219;0.12135125941783005;0.19206106314026578;0.6920437317566402;-1.0999990221448166;0.1208443487000124;0.1897279260223519;0.17554424238669503;1.2961338791369532
35.059773;0.14602135067434496;0.12018313342686195;0.818431039003955;0.14914809720999558;1.0133722973688588;9.993822473792902;0.747597649069473;0.013391628161770638;0.013420910837894819;0.1213628780718948;0.19205415917014726;0.6920237669964824;-1.0999990534553812;0.12083712776292853;0.18972910646212243;0.17554078167208687;1.296060922720804
36.059773;0.14603848074715703;0.12018697719721469;0.8184003454622182;0.1491570235430426;1.0133411662863607;9.994641218674188;0.7475524558451647;0.01339197740356178;0.013421990731425224;0.12137438962682934;0.19204709625842875;0.6920010801597286;-1.099999084738399;0.12082923823980225;0.1897311606789846;0.17553721582975196;1.2959864131312147
37.059773;0.14605560175498353;0.12019103861208882;0.8183714381305338;0.14916515296317878;1.0133146815927023;9.995526174660533;0.7475083188873802;0.01339229915339194;0.013423007797047654;0.1213857382904989;0.1920398729681264;0.6919754573563254;-1.0999991160189972;0.12082068126356141;0.18973408195967753;0.175533547189266;1.295910534839072
38.059773;0.146072688700827;0.12019528234090295;0.8183440977896489;0.1491724729768477;1.0132930916952494;9.996474755666805;0.747465405299663;0.013392592347521808;0.013423961390539745;0.12139686320586657;0.19203248537961193;0.6919467264610927;-1.0999991473188149;0.12081145448434907;0.1897378504146051;0.1755297864151761;1.295833496005203
39.059773;0.14608972875956083;0.12019966972467791;0.818318129945773;0.14917896852736465;1.013276563508989;9.997483852782231;0.7474239083208706;0.013392855763110204;0.013424851322954472;0.12140769977586403;0.19202492019960907;0.6919147838007027;-1.0999991786502048;0.12080155921637921;0.18974244223152306;0.17552595113428365;1.295755452300899
39.999992;0.146106719871863;0.12020415870861743;0.8182933783909264;0.1491846212777695;1.013265177733231;9.99854994400001;0.7473840662446998;0.01339308839642589;0.01342567723033226;0.12141817866887508;0.192017158775205;0.6918795958836569;-1.0999992100212583;0.12079100970647078;0.18974783198524148;0.1755220649199236;1.2956764700621048
39.999992;0.14596631770433594;0.11874489689848985;0.8091419470479781;0.1476887050755658;1.0040868463968498;10.999669337471353;0.7473461764408319;0.013393289706483246;0.013426438382439159;0.11995622835483352;0.18969619300008128;0.6918411686154868;-1.0999992414478434;0.1193078359067844;0.18744098794508426;0.1734081571676498;1.2955965931645699
40.000018;0.14598320920139152;0.11874945620185079;0.8091193992199409;0.14769263093049861;1.0040858698085806;11.000838639576981;0.7473105769301415;0.01339345971887275;0.01342713393465887;0.11996578296197247;0.18968703931259331;0.6917995142786687;-1.0999992729648083;0.1192960816682545;0.18744687032640128;0.17340426169408502;1.295515955189355
40.000044;0.1460000348262163;0.1187540043895002;0.8090980347332485;0.14769554382470926;1.0040892240985113;11.002055243720447;0.7472776085475819;0.013393599227669108;0.013427763537907483;0.11997478765339344;0.189678740081241;0.6917546500454512;-1.0999993046285306;0.11928380314786197;0.18745443566161868;0.1734004137241731;1.2954348072704989
40.000095;0.14601677719727923;0.11875861675016634;0.8090786554003977;0.147697756675895;1.0040990906739293;11.003317240317003;0.7472475890232052;0.013393709826765677;0.013428328045164561;0.11998319953951986;0.18967035306927346;0.6917066074922313;-1.0999993365094611;0.11927106695641608;0.18746263951571346;0.1733966453112748;1.2953534344577973
40.000199;0.14603342212652176;0.11876314411004577;0.8090605352701425;0.14769897567725382;1.004113369199589;11.004622872995261;0.7472207987563885;0.01339379355280996;0.013428829543492348;0.11999098649918433;0.189660939752599;0.6916554258495805;-1.0999993686821472;0.11925794705838033;0.18747043595671498;0.17339298068204043;1.2952720926320969
40.000405;0.1460499550737447;0.11876753624306866;0.8090435892021018;0.14769937088504623;1.0041329479749492;11.005970255162675;0.7471974657861477;0.013393852336604116;0.013429270672368477;0.11999812369860918;0.1896525609553421;0.6916011347315261;-1.0999994012184806;0.11924452097503267;0.1874797763900756;0.17338943400102366;1.2951910452273006
40.000818;0.1460663556611764;0.11877224584072532;0.8090311152510623;0.14769859441827518;1.0041550165568462;11.007357272232348;0.7471777562387085;0.01339388766305329;0.013429653994543711;0.12000559054899228;0.18964427649666368;0.691543759017499;-1.0999994341813655;0.11923186414688924;0.187489608996758;0.17338601014474442;1.2951106149954263
40.001645;0.14608260094638678;0.11877693925373663;0.8090209645664718;0.14769681287801817;1.0041801615984578;11.008781590039536;0.7471617805508645;0.013393900681639233;0.01342998167501954;0.1200113690513544;0.1896351478354731;0.6914833650953934;-1.0999994676147837;0.11921804264227778;0.1874988792622375;0.1733827071476544;1.295031142146249
40.003298;0.1460987788336955;0.11878145186338511;0.8090114346385177;0.14769479116768522;1.0042122062878147;11.01024103922019;0.747149614434884;0.013393892279580813;0.013430255267108957;0.12001844212204303;0.1896262423639504;0.6914201065830253;-1.0999995015368629;0.11920611123036029;0.18750852921034525;0.1733795174475607;1.2949528915245168
40.00495;0.14611464156851467;0.1187861994382447;0.8090065210110169;0.14769134535279824;1.004243843365307;11.011733882543746;0.7471413059067785;0.0133938629807633;0.013430475742617975;0.12002379472988332;0.18961863190746606;0.6913542109804547;-1.0999995359431718;0.11919311965853908;0.18751949742309407;0.17337642886105945;1.2948760487990663
40.006603;0.14613026436148963;0.11879055192924463;0.8090011700010038;0.14768762578500189;1.0042814150694415;11.013258640135628;0.7471368455560451;0.013393813186587188;0.013430643800642633;0.12002941725906917;0.18961038802596633;0.6912859182145135;-1.099999570813327;0.11918111775862425;0.18752972313836644;0.17337342570211992;1.2948008045553823
40.008256;0.14614560801071827;0.11879452113776662;0.8089952724848587;0.14768368428600434;1.0043245106331795;11.014814048757307;0.7471361441043098;0.013393743531902026;0.013430759927204237;0.12003230514960511;0.18960258241194092;0.6912154358504776;-1.099999606109291;0.11916715258754575;0.1875401512318463;0.17337048581829678;1.2947273916631916
40.009909;0.14616063033426832;0.11879816021688418;0.8089889567565409;0.1476792762984686;1.0043707217999926;11.016399103136072;0.7471390597686639;0.013393654978048307;0.013430824115002998;0.12003545480919556;0.18959629206703227;0.6911429338248636;-1.099999641769287;0.11915426219197547;0.18755173676584988;0.17336758104004574;1.2946560395567197
40.011562;0.1461752815972235;0.11880147905696686;0.8089820274456947;0.14767459196275382;1.0044206492267092;11.01801265528238;0.747145439075988;0.013393548809893923;0.01343083580480394;0.12003786214094277;0.1895896000002628;0.6910685523783687;-1.0999996777111996;0.11914147382488809;0.1875624494057099;0.1733646892729215;1.2945869068339664
40.013215;0.14618950544117895;0.1188045055050178;0.8089743795558779;0.14766967534876266;1.0044739668083418;11.019652997795342;0.7471551220718525;0.013393426569315697;0.013430794129238154;0.12003852620921253;0.18958458524171873;0.6909924148303762;-1.0999997138423248;0.11912780809374006;0.1875742726548547;0.17336180640462187;1.2945200131375658
40.014867;0.14620423772033275;0.11880834211371223;0.808967708361392;0.1476653424283248;1.0045289555095789;11.021317968943034;0.7471679180307548;0.013393290035232005;0.01343069808684112;0.12003945393102372;0.18958031138695847;0.6909146560004883;-1.0999997500599965;0.11911528178890976;0.18758619492547668;0.1733589475330153;1.2944551947680463
40.01652;0.14621743100125734;0.11881102332035866;0.808959170327127;0.14765993939151198;1.0045876119380612;11.023005403978498;0.747183597631088;0.013393141333530192;0.01343054664962182;0.12003866055977831;0.18957682160509884;0.690835449412367;-1.0999997862397264;0.11910190541104376;0.18759820018774778;0.173356140862605;1.294392135515538
40.018173;0.14623001637455693;0.11881350028492284;0.8089493691404401;0.14765424916182845;1.0046483383452387;11.02471346863066;0.7472019215972713;0.013392982853607833;0.013430339070192745;0.12003716552986753;0.1895731363749216;0.6907549990125874;-1.0999998222288907;0.11908868112140794;0.18760926587113486;0.1733534191816459;1.2943304516340493
40.021479;0.14624203987904025;0.11881533696930745;0.808934322182523;0.14764910988911167;1.0047160376642466;11.02644055179414;0.7472226640593703;0.013392817003059736;0.013430075183542922;0.1200359879626535;0.189571256290244;0.6906735088806587;-1.099999857864429;0.11907660627553497;0.1876213641475576;0.17335081267425378;1.2942697632315545
40.024784;0.14625321929246038;0.11881789056816561;0.8089241905780721;0.14764295783864312;1.0047814545624303;11.028184908453262;0.7472455953590107;0.013392646095495231;0.013429755453661697;0.1200331456060987;0.1895701735236895;0.6905911724768902;-1.0999998930003863;0.11906368098564499;0.18763346095041658;0.1733483456719518;1.2942097331102511
40.02809;0.14626361349336173;0.11882026373142175;0.8089119760558583;0.14763672680412845;1.0048501025661059;11.02994458990382;0.7472704524030017;0.013392472407404057;0.013429381194512039;0.12002965797501058;0.18956988000460356;0.6905081775280343;-1.09999992751899;0.11905091277738716;0.18764551353254758;0.17334603810337204;1.2941500879312853
40.031396;0.14627318788562693;0.11882262345758293;0.8088986499249458;0.14763030639292682;1.004921046439287;11.031717727489731;0.7472969356036171;0.01339229834843858;0.01342895486957091;0.12002555059146512;0.18957036343676512;0.6904247027028472;-1.099999961321664;0.11903831473224342;0.18765746999205782;0.1733439083856694;1.2940906300994992
40.034701;0.14628192497280781;0.11882480914408751;0.8088830060906288;0.14762384751145186;1.0049950630691884;11.033502452057657;0.7473247227768053;0.013392126524803613;0.013428479673538003;0.12002085557357389;0.1895716026047505;0.6903409073362194;-1.0999999943111978;0.11902590127219505;0.1876692713831007;0.17334196940217897;1.2940312446676927
40.038007;0.1462898205731606;0.11882712422363212;0.8088670429392182;0.1476172599689745;1.005071245144914;11.035296384006381;0.7473534805069;0.013391959469106105;0.013427958553273627;0.12001561070798493;0.1895735714170271;0.6902569297571259;-1.1000000263786969;0.11901368538825816;0.1876808532379627;0.1733402187119866;1.293971890922033
40.041313;0.14629688115164372;0.11882928751104407;0.8088487825835144;0.1476103878049578;1.0051482267993486;11.03709664303154;0.7473828888651981;0.01339179919399404;0.013427393591348287;0.12001086320657914;0.1895762448162367;0.690172913821004;-1.1000000574017113;0.11900268001144222;0.18769214614795762;0.17333863476844208;1.2939125812113335
40.044618;0.14630312027656595;0.11883140566464144;0.8088289090021353;0.14760356023493545;1.0052279240116917;11.038900383431004;0.7474126746679947;0.013391647218036996;0.013426786218322745;0.12000467314290764;0.1895795985495804;0.6900890538165405;-1.1000000872524969;0.11899090326384755;0.18770307510988918;0.17333718188887723;1.29385338725602
40.05123;0.14630855305299698;0.11883349440633069;0.8088074623110674;0.14759665473861475;1.0053091039923518;11.040704945435555;0.747442611575021;0.013391505204995347;0.01342613787636131;0.1199981069815697;0.18958360549027814;0.6900056043248404;-1.1000001158179709;0.11897938119406862;0.18771355653642716;0.17333581924410899;1.2937944750711001
40.057841;0.14631319195733553;0.11883556055549895;0.8087843804774119;0.14758969170718012;1.0053914652396672;11.042507516081038;0.7474724887592779;0.013391375249642299;0.013425450248896558;0.11999122830404262;0.18958823343256298;0.689922851451038;-1.1000001430222441;0.11896814491494423;0.18772349931497567;0.17333450882380508;1.293736120142892
40.064452;0.1463170471533359;0.11883761246490873;0.8087595906851355;0.14758268852348755;1.0054746680315467;11.044304825244817;0.7475020945179445;0.013391259557650246;0.013424724896549826;0.11998409810935678;0.1895934440842013;0.6898411076667873;-1.100000168831743;0.11895722421390742;0.18773281229468589;0.1733332176687431;1.2936786687089263
40.071064;0.14632012800089453;0.11883963950272378;0.8087328976150017;0.14757580710760881;1.0055593538521301;11.046093096262373;0.747531238597145;0.013391160366074609;0.013423963316695474;0.11997577929039542;0.1895991941170361;0.6897607217630203;-1.100000193239694;0.11894564234816825;0.1877414098866025;0.17333191594147448;1.293622457711948
40.077675;0.14632244099878394;0.11884167604757828;0.8087044401913732;0.14756877614737188;1.0056431788536113;11.047868225041382;0.7475597992791027;0.013391080146160774;0.013423167591397254;0.11996833592038836;0.1896054381441043;0.6896820490995094;-1.1000002162452922;0.11893541636137446;0.18774921512114898;0.17333057551328954;1.293567766720454
40.084286;0.14632398665855623;0.11884370317539086;0.8086740541529188;0.14756176709336094;1.0057267842031639;11.049626073030732;0.7475877562181178;0.013391021548108901;0.013422340425820868;0.11996083034349513;0.18961213217873224;0.6896054159128354;-1.1000002378422926;0.11892555959962339;0.18775616610681609;0.1733291730193004;1.2935148522836462
40.097509;0.14632476033559721;0.11884556455155981;0.8086407335481164;0.14755479410210454;1.0058097183119499;11.05136261382234;0.7476151811578926;0.013390987088303673;0.013421484427783813;0.11995332086181063;0.18961923686117416;0.6895311290831054;-1.1000002580176127;0.11891608307038037;0.18776221975358512;0.17332769501924827;1.2934639930986644
40.110731;0.1463247602561892;0.11884753005307616;0.8086064712951411;0.14754791493649466;1.0058918725401114;11.053073765900322;0.7476422088653333;0.013390978782761154;0.013420601815229383;0.1199458581507341;0.1896267153089814;0.6894595006946694;-1.100000276753757;0.11890699771245573;0.18776734837871936;0.17332613583443163;1.2934154441852768
40.123954;0.1463239983663059;0.11884942597024575;0.8085702687829707;0.1475411294608304;1.0059728145713336;11.054755263354846;0.747669018947638;0.013390998001556584;0.013419695079300596;0.11993848271101601;0.18963452549646853;0.689390838892072;-1.1000002940340312;0.11889831728144863;0.18777153626745166;0.1733244896718852;1.2933693564574
40.137177;0.14632250332923297;0.11885120549992817;0.8085320092879463;0.14753459705855562;1.006053215032226;11.056403017760141;0.7476958132538019;0.013391045805669723;0.013418767622292676;0.11993122628153144;0.18964261786563152;0.6893254108038559;-1.100000309845087;0.11889005805496337;0.18777477714975502;0.17332274942317777;1.2933257872479207
40.150399;0.14632031467443982;0.11885287020403545;0.8084919217344568;0.1475280479147054;1.0061307452824773;11.058013657940718;0.747722781860506;0.013391123365938305;0.013417823543110866;0.1199241173089782;0.18965094247150066;0.68926342853201;-1.1000003241735192;0.11888223661029046;0.1877770714786499;0.17332091233118993;1.293284755794123
40.163622;0.146317474390297;0.11885437324344837;0.8084499291107546;0.14752165228127864;1.0062060187812745;11.059584641930252;0.7477500919589994;0.013391231627863575;0.013416867272124402;0.11991718842734399;0.18965945570695;0.6892050737194299;-1.1000003370073932;0.11887487105112224;0.18777842435484532;0.17331898127975115;1.2932462383083023
40.190067;0.14631402113456116;0.11885553948929058;0.8084051011405348;0.1475154134843917;1.0062784944289445;11.0611139430377;0.747777902375964;0.013391370322135871;0.01341590381251828;0.11991047912533649;0.18966812098070532;0.6891505129407485;-1.1000003483464051;0.1188679792182846;0.18777884274909118;0.17331695899965896;1.2932101287984348
40.216512;0.14630999227283228;0.1188566294885632;0.808359495898488;0.1475093758425972;1.0063479317294575;11.062599874145484;0.7478063798601116;0.013391537511738036;0.01341493919079341;0.11990403041429053;0.1896769091956279;0.6890999007587287;-1.100000358207838;0.11886156735616997;0.18777833415116013;0.17331484148159257;1.2931762299939369
40.242958;0.1463054298571173;0.11885746555481931;0.808312168351002;0.14750353337507466;1.006413766910508;11.06404132126173;0.747835703672177;0.013391730114556454;0.013413980431433537;0.11989787828837947;0.18968579867779525;0.6890533981199476;-1.100000366622385;0.11885562265371846;0.18777690737488148;0.17331261632949443;1.2931442857672686
40.269403;0.14630038084847485;0.11885799992870597;0.8082630585220149;0.14749804401603328;1.0064765793452772;11.065438009725368;0.7478660430996856;0.0133919446307228;0.01341303498237609;0.11989205189910378;0.18969476963171353;0.6890111703225469;-1.1000003736275203;0.11885011913446582;0.18777457081332402;0.17331026527739588;1.2931140302916246
40.295848;0.14629489644391547;0.11885823644225749;0.8082124828833489;0.14749263048976988;1.0065340181375104;11.066790565034212;0.7478975215531022;0.013392177509951813;0.013412109947451902;0.11988657354138957;0.1897037976450649;0.6889733535934017;-1.1000003792575994;0.11884502651233293;0.18777132643676828;0.1733077635374723;1.293085235104117
40.348738;0.14628903873784965;0.11885813154585019;0.8081604704364218;0.14748745011587844;1.0065867717389243;11.06810033767348;0.7479301973921328;0.013392425254636492;0.013411211513122778;0.11988145684455306;0.1897128510665543;0.688940032357592;-1.1000003835228653;0.11884031392810766;0.18776716528386633;0.17330507780091917;1.2930577485360277
40.454519;0.14628288381609356;0.11885750972295304;0.8081061804476907;0.1474824991326075;1.0066345167832074;11.069368922546419;0.7479640604815173;0.013392684633835285;0.013410344768249493;0.11987670586717017;0.18972189333464443;0.6889112345694776;-1.1000003863922168;0.11883595140739711;0.1877620696977838;0.17330217091306502;1.2930314948246122
40.5603;0.14627651250076315;0.11885662723594939;0.8080517611107891;0.14747782573239734;1.0066774047868101;11.070597629055124;0.7479990353342171;0.013392953112528359;0.013409513702624347;0.11987231655883465;0.1897308918128243;0.6888869348462004;-1.1000003878012987;0.11883191007941786;0.18775602158489407;0.17329900883409816;1.2930064263875989
40.771862;0.14627000094377265;0.11885530021035175;0.8079964008119064;0.1474734294482993;1.006715398450149;11.07178736596044;0.7480350049546827;0.013393229019117962;0.01340872109182659;0.1198682810142492;0.18973982588534866;0.6888670595046241;-1.1000003876745605;0.11882816215679902;0.18774901259489268;0.17329556442763472;1.2929824825237084
40.999992;0.1462634203175496;0.11885348816995023;0.8079403129139686;0.1474693143783207;1.0067486475629577;11.072938999351134;0.7480718609443812;0.01339351135217356;0.013407968530107126;0.11986459519937889;0.18974868883586207;0.6888514944333198;-1.1000003859440957;0.11882468434555551;0.18774104712656298;0.17329181596117882;1.292959587884085
40.999992;0.1461022993976071;0.11742128248941741;0.7989533281260913;0.14599417261454803;0.9977677397954965;12.074053652251584;0.7481095299752138;0.013393799843785283;0.013407256768120459;0.11842226394439746;0.18749649010173133;0.6888401119977803;-1.1000003825672626;0.11738246113424121;0.18547113230666398;0.17122573643639155;1.2929376938584216
41.000018;0.146095785958071;0.11741854019696792;0.7988975487046697;0.14599056012135675;0.9977920676561495;12.075132803722566;0.7481479335614182;0.013394095284329274;0.013406585954376216;0.1184202998596992;0.18750525869553225;0.6888328017564498;-1.100000377532902;0.11738048391852893;0.18546126605902744;0.17122128514711385;1.292916838069919
41.000045;0.14608940705652507;0.11741507685515687;0.798840854877425;0.14598710375734703;0.9978119472100294;12.076178555095266;0.7481869418195569;0.013394399472620066;0.0134059556975106;0.11841772013126882;0.18751404025984084;0.688829475555949;-1.1000003708498898;0.11737774771575579;0.18545043567970837;0.1712164159209403;1.2928971651521401
41.000098;0.14608322718165043;0.11741101746078446;0.7987844882439669;0.14598377288778724;0.997827610373322;12.077193695563265;0.7482263943879569;0.0133947149508957;0.013405365110835312;0.11841554166043027;0.18752288476846504;0.688830057519987;-1.1000003625402137;0.11737524766557078;0.1854386207536998;0.17121109119271238;1.2928789133483354
41.000203;0.14607730316030296;0.11740650405121972;0.7987297505767778;0.14598040502184156;0.9978383288464041;12.078181124185239;0.7482661394676384;0.013395044952947969;0.013404812922478372;0.11841377382510114;0.18753183309033677;0.6888344711153224;-1.1000003526403965;0.11737298005821103;0.18542579388868918;0.17120528436402865;1.29286240313646
41.000415;0.1460716789681408;0.1174015196786431;0.7986768040386113;0.1459769817369976;0.9978442708646423;12.079143209847135;0.748306026069276;0.01339539295497471;0.01340429752394393;0.1184124126173628;0.18754091270745699;0.6888426267006039;-1.1000003411915853;0.11737094753145079;0.18541192265691267;0.17119897774650453;1.2928479874413554
41.000838;0.14606638180608783;0.11739605496540502;0.7986257947901676;0.14597349409952007;0.9978455993534706;12.080081638924996;0.7483458921965638;0.013395761709499543;0.013403816657388263;0.11841244201978725;0.18754914014407442;0.6888544223830366;-1.1000003282242652;0.11737015806683718;0.18539597219787957;0.1711921687162406;1.2928359508601253
41.001684;0.14606142061288147;0.1173904345518745;0.7985790747728346;0.14596967785250198;0.9978407160841897;12.080997497905814;0.7483855821867971;0.013396152928108055;0.013403367003473724;0.11841284306492156;0.18755852518071944;0.6888697584931005;-1.1000003137626289;0.11736961603036038;0.18537990839430055;0.17118487535817442;1.2928264481371288
41.003376;0.14605678889143262;0.11738483021144908;0.7985378913087436;0.14596539657941152;0.9978289105543245;12.081891229209756;0.7484249428685336;0.013396567857671826;0.013402944239876964;0.11841360018216232;0.18756707720693183;0.6888885522063634;-1.1000002978464376;0.11736931837017058;0.185361700726763;0.17117713269096974;1.292819540729476
41.005068;0.14605346712575948;0.11737920893941275;0.7984966293956615;0.14596216557959552;0.9978140444472884;12.08276253138419;0.7484637952503788;0.013397007789805055;0.013402543515457253;0.1184146987269759;0.18757580858925088;0.6889107359365938;-1.1000002805422875;0.11736926001570674;0.18534232120593103;0.17116898106129755;1.2928152787541871
41.006761;0.14604956752146403;0.11737100727862743;0.7984480800767173;0.14595924150838474;0.9978040686345483;12.083610481504445;0.7485019351099342;0.013397474169093026;0.013402159689711104;0.11841712304337902;0.18758473175066698;0.6889362439145278;-1.100000261930917;0.11737043858244674;0.18532174429399317;0.1711604539983938;1.292813724765862
41.008453;0.14604585235923218;0.11736295590631954;0.7984068118442477;0.1459555458750436;0.9977867402119998;12.084433957490202;0.7485391576915414;0.013397968695691867;0.013401787285718626;0.11841785837307528;0.1875948566088079;0.6889650024326583;-1.1000002420851485;0.11736985696684656;0.18530094984248524;0.1711515795152406;1.2928148963847854
41.010145;0.1460424248724023;0.11735416090943947;0.7983661659423874;0.1459521056390439;0.9977687483318759;12.0852320095662;0.7485752813748427;0.013398493267636584;0.013401420606947599;0.1184198894144349;0.18760419238858753;0.6889969197951917;-1.1000002210651507;0.11737052505208621;0.18527792372583474;0.17114239293059166;1.2928187285478423
41.011837;0.14603927622472943;0.11734453837575208;0.7983255493210625;0.1459485884782111;0.9977482223032783;12.086003769401456;0.748610165690531;0.013399049346224464;0.01340105383833738;0.11842219943534493;0.1876147512778104;0.6890318783287005;-1.100000198935451;0.11737145489237842;0.18525465705082975;0.1711329418639556;1.2928251168104576
41.013529;0.14603639653338002;0.11733454130116891;0.7982879690942767;0.1459451560606772;0.9977266744821124;12.086748268480193;0.7486437177199465;0.013399637353464361;0.013400681244262913;0.1184237740917879;0.18762555001739176;0.6890697414638501;-1.1000001757771793;0.11737165316270823;0.18523014503197047;0.17112328003649555;1.292833981279017
41.015221;0.14603377667125475;0.11732378420088686;0.7982506537954508;0.14594157333841606;0.9977029337124607;12.087464735346485;0.7486758968653534;0.013400256795074615;0.013400297664459007;0.11842660185406947;0.18763560543065685;0.6891103764996905;-1.1000001516838247;0.11737312006352242;0.1852033843243843;0.17111345904878686;1.292845297946374
41.016914;0.14603141025980146;0.11731257705718975;0.7982155720552864;0.14593797219893487;0.9976783293698831;12.088153049214284;0.7487067182471828;0.013400906549409931;0.013399898566288532;0.11842866879806085;0.18764692579838382;0.689153676797131;-1.1000001267568988;0.11737385331716071;0.18517637360438147;0.1711035176938;1.2928590963321165
41.018606;0.1460292918021625;0.11730097611714364;0.7981829614381651;0.14593415839903703;0.9976519088173876;12.088813893322932;0.7487362406236503;0.013401584771504254;0.01339947976128846;0.11843095203892225;0.1876585078734202;0.6891995720697034;-1.1000001011126033;0.11737485006300272;0.1851481180630172;0.17109347472835248;1.292875426138575
41.02199;0.1460274097392953;0.11728916736702556;0.7981539990942429;0.1459300968584135;0.9976237960901693;12.089448744403372;0.7487645384651246;0.013402288764087904;0.013399037508979443;0.11843441551834473;0.18767034152182524;0.6892480349830573;-1.1000000748886984;0.11737710486961185;0.18511863030052236;0.17108333970160608;1.2928943356554994
41.025375;0.14602574310921507;0.11727675075762535;0.7981259524981899;0.14592569195855098;0.9975937289094933;12.090059898096964;0.7487916767652469;0.01340301517813831;0.013398568515107692;0.11843701336932286;0.18768141116917264;0.6892990645167096;-1.100000048240152;0.11737861003491802;0.18508692869204657;0.17107313405446944;1.292915895670299
41.028759;0.14602426857646805;0.11726402773241126;0.7981009988877472;0.14592108806911774;0.9975630841687991;12.090650426664363;0.7488177128562817;0.013403760415391115;0.013398069793062706;0.11843969825988514;0.18769369082503268;0.6893526377915735;-1.1000000213348402;0.11738036144117828;0.18505504128081957;0.1710629007838509;1.2929402038057751
41.032143;0.14602296514966412;0.11725103573154391;0.7980795569679914;0.14591612338973192;0.9975310908736184;12.09122393681499;0.7488427081615859;0.013404520801128804;0.013397539077025743;0.11844242597828755;0.18770614159317187;0.6894086926675665;-1.0999999943552963;0.11738236272978915;0.18502201073864716;0.1710527008021391;1.2929673430638293
41.035528;0.14602180973260623;0.11723779481347629;0.798061884660187;0.14591079588264644;0.9974980076498059;12.0917842860941;0.7488667312658469;0.013405292419766087;0.01339697485427326;0.11844515465459096;0.18771871801581277;0.6894671625182028;-1.0999999674910474;0.11738462344555282;0.18498788958198917;0.17104260719401587;1.2929973727363009
41.038912;0.1460207749492907;0.11722416482279223;0.7980470625886872;0.14590524255111742;0.997464992954557;12.092335536541748;0.7488898701317657;0.013406070979044886;0.013396375101564337;0.11844784296043485;0.18773138017775817;0.6895280126370159;-1.0999999409174481;0.1173871562038986;0.18495273043925217;0.1710326992446977;1.293030353392302
41.042296;0.14601983303933205;0.1172103277523541;0.7980363133186119;0.1458993478843715;0.9974314458549531;12.092882043319138;0.7489122395504347;0.013406851991802683;0.013395736260975991;0.11845045074202991;0.18774409952173604;0.6895912496489531;-1.0999999147781918;0.11738997434251675;0.18491658432971828;0.1710230535330852;1.2930663272671221
41.045681;0.14601896003971676;0.11719629980325251;0.798029684530592;0.14589312613667837;0.9973976389641448;12.093428266259112;0.748933956240138;0.013407631021686123;0.013395053902605997;0.11845294174704916;0.18775685442225695;0.6896569075485603;-1.0999998891871834;0.11739308958676531;0.18487950694519778;0.17101373380979115;1.2931052788968214
41.05245;0.14601813695463262;0.11718209380864013;0.7980271705385683;0.1458865913218631;0.9973637996649376;12.093978355524014;0.7489550980693835;0.01340840353604431;0.013394324170860285;0.11845528562005869;0.18776962951635393;0.6897250199114184;-1.099999864240216;0.11739651326916314;0.18484156447172037;0.17100478231789365;1.2931471487920574
41.059218;0.14601734883803758;0.11716772597597758;0.7980287696198523;0.14587976120930313;0.9973300740603601;12.094535795797146;0.7489756842771009;0.013409164799536856;0.013393544473258766;0.11845745741979734;0.1877824224293594;0.6897955867077196;-1.0999998400176598;0.11740025795414376;0.18480283723044627;0.17099621841378226;1.2931918611173996
41.065987;0.14601658357549163;0.11715321901361367;0.7980345372425158;0.14587266121766254;0.9972965400110774;12.095103057641884;0.7489956863541987;0.013409910475282399;0.013392713233446357;0.11845943463750903;0.1877952458398029;0.689868550496572;-1.0999998165831804;0.11740433457187652;0.18476342275292007;0.17098804786635358;1.2932393229392567
41.072756;0.14601582946786304;0.11713859631856004;0.7980445968387909;0.14586532505951608;0.997263242739481;12.095681503742805;0.7490150426924758;0.013410637357479997;0.013391829844775847;0.11846119432327491;0.18780812448446088;0.6899437996512391;-1.099999793986529;0.117408748586379;0.18472343412018652;0.17098027095795054;1.2932894270867303
41.079525;0.14601507270893813;0.11712387726613135;0.7980591062632331;0.14585779520179334;0.9972302009849553;12.096271855029974;0.7490336645685828;0.013411342975350548;0.013390895153048855;0.11846271198238145;0.18782109188529744;0.6900212056524948;-1.0999997722653239;0.11741349796428274;0.18468299189053866;0.17097288136274952;1.2933420481029019
41.086293;0.14601429579978248;0.11710908038158883;0.7980781959840002;0.1458501238539143;0.9971974020901495;12.096874755169162;0.7490514380184232;0.013412024457071169;0.01338991125149279;0.11846396077107964;0.18783418310641892;0.6901006717895233;-1.0999997514496744;0.11741857317956679;0.18464221538467;0.17096586519766704;1.2933970147502174
41.099831;0.1460134763561588;0.11709406761636777;0.7981008319848596;0.1458424976852052;0.9971656930845393;12.097490759036146;0.7490682163294721;0.013412678703511318;0.013388880282669477;0.11846491248832877;0.18784742411812927;0.6901821434309582;-1.0999997315715675;0.11742396104338335;0.18460121840189073;0.17095920435695147;1.293454121467996
41.113368;0.1460125891440206;0.11707919291258519;0.7981292658272275;0.1458347124468459;0.99713327145808;12.098119798209622;0.7490838114001382;0.013413303729921083;0.01338780362469707;0.11846554124203089;0.18786082725199632;0.6902655798251968;-1.099999712667597;0.11742965085806749;0.1845601114736959;0.1709528790400406;1.2935132128291082
41.126906;0.14601161058938777;0.11706433124491174;0.7981624369675253;0.14582694061556736;0.9971009989979231;12.098760942874275;0.7490980017867199;0.013413899094394879;0.01338668231736828;0.11846582701122976;0.18787439640327894;0.6903509438047206;-1.0999996947750341;0.1174356364925116;0.18451900624450962;0.17094686793908134;1.2935742522939826
41.140443;0.14601052170256568;0.11704951923090337;0.798200384749298;0.14581921652333837;0.9970688538385726;12.09941276463328;0.7491105620791135;0.013414465233080115;0.013385518066389188;0.11846575760203126;0.18788813204575394;0.6904382256512291;-1.0999996779312111;0.11744191061417997;0.18447801566929078;0.1709411480134478;1.2936372934503069
41.153981;0.14600930940724244;0.11703478951505716;0.798243129096727;0.145811570192742;0.9970367516558133;12.100073651096634;0.7491213027013096;0.013415002698207034;0.013384313838274726;0.11846532943685661;0.18790202782084262;0.6905274580929764;-1.099999662176012;0.11744845756528804;0.1844372517139927;0.17093569540769019;1.2937024154199788
41.167518;0.14600796522337775;0.11702015608261522;0.7982905666879165;0.1458041776548145;0.9970054949467847;12.100741767243047;0.7491301069165127;0.01341551160277386;0.013383073696604573;0.11846454852048977;0.18791606557636162;0.6906186910862806;-1.0999996475504168;0.11745525341004426;0.18439682286299783;0.17093048699157476;1.293769698687786
41.194593;0.14600648228751398;0.11700553860477911;0.7983419329774007;0.14579676508979522;0.9969727089447267;12.101415036356531;0.7491369450243173;0.01341599152830507;0.013381802213050907;0.11846343100809915;0.18793021806834398;0.6907119550613825;-1.0999996340905651;0.11746227045946062;0.1843568300816019;0.17092550284810643;1.2938392297264456
41.221668;0.14600485630093066;0.1169912467150227;0.7983991033696942;0.14578954597155155;0.9969393274943367;12.102091204613222;0.7491418374773717;0.0134164420485402;0.013380503962646381;0.1184620028588961;0.18794445499330065;0.6908072456310259;-1.0999996218260157;0.11746947822889175;0.18431736185569575;0.17092072774408465;1.2939111263015448
41.248743;0.14600308844874701;0.11697717056388117;0.7984610514917658;0.14578254654778353;0.9969050101081371;12.102767681349045;0.7491447979925904;0.013416863353893175;0.013379183219469511;0.11846029708916447;0.18795874607583232;0.6909045159538516;-1.0999996107884102;0.11747683973364849;0.18427849304120428;0.17091614811426992;1.2939855740075692
41.275818;0.14600118597121098;0.11696334127285674;0.7985276965530014;0.1457758166999181;0.9968695712575998;12.103441543319652;0.7491458269761588;0.013417256391479877;0.013377843900574634;0.11845834516747483;0.1879730649904419;0.6910036702987217;-1.0999996010220778;0.11748431053500176;0.18424028741077708;0.17091175002813128;1.294062825937071
41.302893;0.14599916439856644;0.11694978470695395;0.7985989131518387;0.14576940666022886;0.9968328449071321;12.104110202166977;0.7491449442657182;0.013417622531670408;0.013376489817920827;0.11845616937121214;0.18798739136967857;0.691104562322519;-1.0999995925789776;0.11749184493585348;0.1842027960552545;0.1709075223198989;1.294143165656035
41.357043;0.14599705138944702;0.11693650744040864;0.7986744205761368;0.14576350443849842;0.9967957008113632;12.10477195174261;0.7491421998236862;0.01341796336718602;0.01337512495208761;0.11845378544770682;0.1880017036233225;0.6912069824181284;-1.099999585496339;0.11749940028411299;0.18416605407675565;0.17090345764313883;1.2942268587108587
41.465343;0.14599488478271969;0.11692341693214117;0.7987532424384061;0.14575783604511758;0.9967559854663248;12.105425584733487;0.7491376541049836;0.013418281022753057;0.013373753626850773;0.11845121033304903;0.18801596984040686;0.6913106532473341;-1.0999995797765665;0.11750693388983538;0.18413008466489814;0.1708995479822192;1.2943140657540404
41.573643;0.14599270589822336;0.11691080273887205;0.7988370487974714;0.14575260502421492;0.996714922407793;12.106069642597166;0.7491313585201772;0.013418578652926526;0.013372380619450314;0.1184484656559172;0.18803014257958844;0.6914152674305105;-1.0999995753843206;0.11751440166052482;0.18409490758301916;0.17089577952983773;1.2944047674964856
41.790243;0.14599055590595855;0.11689853152274557;0.7989246773937003;0.14574781903234735;0.9966724632355168;12.106702003082603;0.749123351380588;0.013418860661417755;0.0133710110175462;0.11844557450971638;0.18804415498869634;0.6915205436033562;-1.0999995722558404;0.11752176141111122;0.1840605451379336;0.1708921306375219;1.29449880178908
41.999992;0.14598847802139206;0.11688661372538195;0.7990160083240634;0.145743500768968;0.9966287443492539;12.107319798756325;0.7491136611609726;0.013419132283568029;0.013369650006949417;0.11844255535111063;0.18805792476480698;0.6916262594378996;-1.0999995703071945;0.11752897443825802;0.18402702251911776;0.1708885767676826;1.2945959387750379
41.999992;0.1458358824635152;0.11547830302785331;0.7903675085694885;0.1442987805887765;0.9877373251742136;13.107919658323196;0.7491023094186144;0.013419398528739815;0.013368302792468935;0.11703342160543427;0.1858623686222004;0.6917322547504979;-1.0999995694434037;0.11613000618894848;0.18178535997304732;0.16887110220852258;1.2946958826289305
42.000019;0.14583410106972322;0.11546711381000725;0.7904659993843275;0.14429544579451334;0.9876917640624879;13.108498269086843;0.7490893121249914;0.013419663234863282;0.013366974234253539;0.11703118905145436;0.1858764136156174;0.6918384079957438;-1.0999995695759954;0.11613782846028131;0.18175456038698531;0.1688687062047156;1.2947982738256125
42.000046;0.14583254497916467;0.11545629537762969;0.7905679420289474;0.14429260820543952;0.9876456901090794;13.109052876393768;0.7490746870798061;0.013419929194189904;0.013365668186953266;0.11702788132700498;0.18588899688500446;0.6919445909681194;-1.0999995706344003;0.11614441780413286;0.18172360246400965;0.1688653978761525;1.2949027630678098
42.0001;0.14583125623505233;0.11544601153205547;0.7906743181872291;0.14429012771173688;0.9875985302397348;13.109581313815992;0.7490584888884639;0.013420199127949463;0.013364387344560944;0.1170245275968152;0.18590106077773394;0.6920506441396653;-1.0999995725628562;0.11615074963393571;0.18169344599632647;0.16886218880938206;1.2950090921389479
42.000208;0.14583026880093297;0.11543594285765937;0.7907827659489052;0.14428824319337766;0.9875523594757221;13.110081704371419;0.7490408445808773;0.013420476139890421;0.013363134108966251;0.11702115689882131;0.18591255092539197;0.6921563980996108;-1.0999995753187803;0.11615679628724151;0.18166404554342994;0.16885908846596584;1.2951171347585744
42.000424;0.14582960727252312;0.11542657979390217;0.790896421737607;0.1442865482550574;0.9875047942133466;13.110552358642291;0.7490219342032587;0.013420763252225748;0.013361911724264607;0.11701779297333997;0.18592241689048722;0.6922616985226336;-1.0999995788756551;0.11616253139958843;0.18163436241362993;0.16885610454932248;1.2952268808314733
42.000856;0.14582928432517286;0.11541776845589095;0.7910139444818348;0.1442851519625479;0.9874568918375302;13.110991962532523;0.7490019494273231;0.013421062977437228;0.013360724364177193;0.11701545325191161;0.18593261364236857;0.6923664050807979;-1.099999583216067;0.116168934342984;0.18160636993385312;0.1688532471347696;1.2953383740154678
42.00172;0.14582930052318746;0.11540984048392;0.7911372693212547;0.14428377977330123;0.9874070060724106;13.111399727739268;0.7489810894399842;0.013421377264770079;0.013359576219172671;0.1170121538296803;0.18594210384164378;0.6924703735014792;-1.0999995883115443;0.1161739914504925;0.18157905297700289;0.16885053054928423;1.2954516743461768
42.003448;0.1458296452671565;0.11540296898587755;0.7912672203189698;0.1442822880957357;0.9873543657311081;13.11177523852636;0.7489595676316395;0.013421707326082069;0.013358470725446468;0.1170109127512019;0.18594985698812005;0.6925734477490068;-1.0999995941072367;0.11618069571534324;0.1815514018620219;0.16884797423868259;1.295566853395736
42.005177;0.14583029664070488;0.11539621821389444;0.7913970100991499;0.14428128847015181;0.9873034116703164;13.11211803272681;0.7489375812719663;0.013422053631388585;0.01335741057006409;0.11700874862621236;0.18595684527581036;0.6926754693329001;-1.0999996005274126;0.11618604466057342;0.18152440466337555;0.16884560033574156;1.2956839781137646
42.006905;0.14583122393948053;0.11538973679160423;0.7915272864537117;0.1442809228119208;0.9872554514164437;13.112427523430897;0.7489152667874232;0.013422416590943434;0.013356398332910741;0.11700668028989729;0.18596304322011067;0.6927762658727039;-1.0999996074928584;0.11619103643714523;0.18149804349484394;0.16884342178568013;1.295803072266004
42.008634;0.14583250814409185;0.11538265640454592;0.7916511686169041;0.14428206304649593;0.9872160976553296;13.112703466433496;0.7488927034899623;0.01342279706624368;0.013355437188514022;0.1170047270903464;0.18596842998366922;0.6928756370430877;-1.0999996149308833;0.11619566763989417;0.18147229254577277;0.16884143309403285;1.2959240505940228
42.010362;0.1458338970912517;0.11537666331982523;0.7917811522581955;0.14428258364985086;0.9871726729027989;13.11294623767126;0.7488699666348132;0.013423195849304327;0.01335453100749894;0.11700290712642504;0.18597399034212278;0.692973381835178;-1.0999996227744866;0.11619993414299444;0.18144811706115602;0.16883961565945352;1.2960466725472728
42.01209;0.14583547546155856;0.1153711678852133;0.7919123174941567;0.14428353287265963;0.9871318824574807;13.113156525813105;0.748847172177291;0.013423612657213174;0.013353683853809485;0.11700123566502876;0.18597871672187186;0.693069325369071;-1.0999996309613198;0.11620383271620299;0.18142447793129535;0.1688379477714522;1.296170570903639
42.013819;0.14583820824799468;0.11536695006717008;0.7920443168796346;0.14428575972210164;0.9870930221104464;13.113334664521295;0.7488244777189776;0.013424045609935807;0.013352899714449503;0.11699872499037019;0.18598161103778255;0.6931633135661766;-1.0999996394302565;0.11620636298651046;0.18140033950385953;0.16883640899898109;1.2962953074225667
42.015547;0.14584008910904356;0.11536239244226819;0.7921764956259618;0.1442874887722705;0.9870573668524022;13.113480023599575;0.7488020425123142;0.01342449151326137;0.01335218264370626;0.1169973853568362;0.18598468299706722;0.6932552063527276;-1.0999996481147731;0.11620953019070425;0.18137767381350595;0.16883497909911444;1.2964203896380475
42.017276;0.14584211353275794;0.11535829204416406;0.7923085635166492;0.14428943943664213;0.9870231069880687;13.113590975394628;0.7487799806840433;0.013424946569684253;0.013351536696216413;0.11699522657692116;0.18598694521622813;0.6933448786572597;-1.0999996569465884;0.11621134633042096;0.18135545988248605;0.16883363553226052;1.2965452622057534
42.019004;0.1458443044058876;0.11535481880883078;0.792441302856458;0.1442916183150636;0.9869902678700045;13.113665341673592;0.7487583588492365;0.01342540703437814;0.013350965681115393;0.11699325953625574;0.18598841001929825;0.6934322094332914;-1.0999996658619908;0.11621282839246976;0.18133368300642208;0.1688323558858038;1.29666933732138
42.022461;0.14584669662262556;0.11535200764747039;0.7925745807912795;0.14429386768914698;0.9869578075845014;13.113700900771438;0.7487372436862667;0.01342586958508916;0.013350472926612058;0.11699249919148151;0.18598809379071773;0.6935170585576708;-1.0999996747945928;0.11621499521096669;0.18131133825690232;0.16883112176597312;1.2967920768151622
42.025918;0.14584932770133505;0.1153498200139586;0.7927078043806967;0.1442966138702206;0.9869286981565001;13.113695921688251;0.7487167421334607;0.013426331531541748;0.013350060862772638;0.11699096758203928;0.1859880226554643;0.6935992587443961;-1.0999996836641222;0.11621586564563834;0.18129042995540634;0.16882991814051082;1.2969130338603132
42.029374;0.1458522319913397;0.11534814441706995;0.7928399546108482;0.14429954220284488;0.9869008348334699;13.113649395798019;0.7486970011376901;0.013426790974753139;0.013349730658790108;0.1169896909570881;0.18598722787306382;0.6936786328721283;-1.0999996923826596;0.1162164581899826;0.18126996143143081;0.1688287331739663;1.297031814363695
42.032831;0.14585543628875347;0.11534697250660272;0.7929707950608205;0.14430263556026185;0.9868741569638294;13.113560724700385;0.7486781897345125;0.013427246707706201;0.013349482391921632;0.11698869332769585;0.18598573208759986;0.6937550165440126;-1.0999997008778792;0.1162167882672629;0.181249927919577;0.16882755801937635;1.2971480269015165
42.036288;0.14585896047268448;0.11534658203289964;0.7931020877072484;0.1443058994703686;0.9868487661539832;13.113429491963277;0.748660489717633;0.013427697984249224;0.013349315512442676;0.11698799496234517;0.18598354102046888;0.6938282682539332;-1.0999997091039844;0.11621686586665414;0.18123032006676879;0.16882638154968677;1.2972612779530275
42.039745;0.14586282637717368;0.11534665498361013;0.7932315220119186;0.144309415670711;0.9868253122893746;13.113255568289535;0.7486440971563698;0.01342814442781019;0.013349229014271505;0.11698761465046016;0.18598064903317268;0.6938982680924286;-1.0999997170275848;0.11621670008827695;0.18121112968693792;0.16882518496993093;1.297371214587616
42.043202;0.14586706579927214;0.11534734369054017;0.7933600268018328;0.14431302799516985;0.9868028296406484;13.11303912416617;0.7486292158346732;0.013428585962942212;0.01334922133827335;0.11698756926173914;0.18597704580193655;0.6939649180960842;-1.0999997246108721;0.1162163054267858;0.18119235282666352;0.16882394212039498;1.2974775321025314
42.046658;0.1458717233853748;0.11534864261369096;0.793487479408701;0.14431671100810908;0.9867812386855058;13.112780577874132;0.7486160356871119;0.013429022682801928;0.013349290214014967;0.11698787135559699;0.18597271297555198;0.6940281471923767;-1.0999997318070207;0.11621570174764562;0.18117399339344187;0.16882262779727028;1.297579900110589
42.053572;0.1458768572383502;0.11535054989258232;0.7936138233290702;0.14432043413904952;0.9867604601204171;13.11248060166931;0.7486047247510167;0.013429454868346558;0.013349432338431009;0.11698853002962087;0.18596761866419984;0.6940879151835427;-1.0999997385695626;0.11621491217989532;0.18115606860869368;0.1688212301648198;1.297677918574526
42.060486;0.14588253003333274;0.11535306258180766;0.7937390551700565;0.14432415746259905;0.9867404369799733;13.112140044537872;0.7485954441712291;0.013429883367245021;0.013349643128511177;0.11698955526441863;0.18596171863661595;0.6941442176454021;-1.0999997448726377;0.11621396580823064;0.1811386117240994;0.16881975259697787;1.2977711738029098
42.067399;0.14588879347648487;0.11535617137484297;0.7938631776600049;0.1443278334048848;0.9867211417165302;13.111759881549794;0.7485883465612658;0.013430309752950956;0.013349917192011155;0.11699095926446437;0.18595496307672338;0.6941970911894384;-1.0999997507216164;0.11621290178082219;0.18112166832057852;0.16881820340567305;1.297859298438195
42.074313;0.1458956828817157;0.11535986214386999;0.7939861485930321;0.14433140993089077;0.9867025444340901;13.111341273406195;0.748583550556567;0.013430735717253716;0.01335024935546459;0.11699275338146782;0.1859473046121769;0.6942466108492334;-1.0999997561456432;0.11621176791592397;0.1811052874728575;0.168816590018868;1.2979419377139032
42.081226;0.14590321957583124;0.1153641235684675;0.7941078702802997;0.14433483576241396;0.9866845548857202;13.110885590343354;0.7485811367864652;0.013431162690918584;0.013350635074028951;0.11699494603838642;0.18593870333046786;0.6942928695352919;-1.099999761184083;0.1162106166978292;0.1810895120726998;0.16881491967434106;1.2980186749827838
42.08814;0.14591141064287716;0.11536893450758254;0.7942281082316855;0.14433821285064202;0.9866680200614225;13.110394267763304;0.7485811773160879;0.013431592407954962;0.013351069931282263;0.1169975427528216;0.18592912713459456;0.6943359474822233;-1.0999997658715168;0.11620950352053794;0.18107437672510393;0.16881319776697304;1.2980890362840198
