time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
42.101967;0.14592025115221824;0.11537432482677108;0.7943469718631234;0.14434121981050507;0.9866508265607492;13.109868438656914;0.7485837563503823;0.01343202722929952;0.01335154922255076;0.11700054756908917;0.1859185538983589;0.6943758999757657;-1.0999997702318016;0.11620848491225057;0.18105991650268433;0.16881142626879458;1.2981525729889527
42.115794;0.14592973066840698;0.11538012734589904;0.7944632513780907;0.1443439625856037;0.9866337810466791;13.109308475998908;0.7485889551356045;0.013432469531606003;0.013352068115452228;0.11700396557191334;0.18590697636242356;0.6944127664707332;-1.0999997742887377;0.11620761575367727;0.18104617631095896;0.1688096045575218;1.2982089400152816
42.129622;0.14593983449667994;0.11538662418718368;0.7945788288589609;0.1443464535101634;0.9866170520143679;13.108713895572025;0.748596819286721;0.013432921257868175;0.013352621907424048;0.11700780421409589;0.18589439959092133;0.6944465726868905;-1.0999997780772193;0.11620694432615675;0.18103321336284048;0.16880772881953446;1.298257933343775
42.143449;0.14595054011534314;0.11539366062504872;0.7946925980028151;0.1443486528927873;0.9866004876506602;13.108083864481218;0.748607339374452;0.013433384294351583;0.013353205928934846;0.11701207428264411;0.18588083262916086;0.694477324849512;-1.099999781642756;0.11620650486029696;0.18102109222463944;0.16880578944556476;1.2982994734962237
42.157276;0.14596182009655467;0.1154012239591677;0.7948044428290332;0.14435053397453032;0.986584085848811;13.10741768247137;0.7486204739592698;0.013433860922524077;0.013353815568651256;0.11701679168699765;0.18586628700248004;0.6945050122989668;-1.0999997850333463;0.11620631638093644;0.18100987068216642;0.16880376640682365;1.2983335525292945
42.18493;0.14597365251762023;0.11540928150809569;0.7949141347898413;0.14435221342514906;0.9865688573381279;13.106714741474649;0.748636201743553;0.013434353508578174;0.013354446903122395;0.11702197655135178;0.18585077954564563;0.6945296023618945;-1.0999997882946146;0.11620639042369352;0.1809995857186172;0.16880162524522474;1.298360207724278
42.212585;0.1459860249446411;0.11541770159616584;0.7950207974190263;0.14435335419663403;0.9865527063214434;13.105974187492722;0.7486545434650244;0.013434863670487723;0.013355096958534584;0.1170276485142942;0.1858343285886641;0.6945510244689286;-1.0999997914748247;0.11620673568349123;0.18099025382708717;0.16879931725208583;1.2983795407986023
42.240239;0.1459989272075716;0.11542673726026328;0.7951262127797966;0.1443541011742178;0.9865368224373686;13.105194514309575;0.7486755433397592;0.013435391981828646;0.013355762951296913;0.11703382289752548;0.18581694620899786;0.6945691758348199;-1.0999997946315496;0.11620735554439444;0.18098188152537756;0.16879678012121074;1.2983917279553923
42.267894;0.14601234843286745;0.11543622524497933;0.7952293156730625;0.14435440514633133;0.9865210140021535;13.10437355796201;0.7486992577549118;0.013435938293348907;0.013356441586326411;0.11704051128065329;0.18579863390839446;0.6945839632414464;-1.0999997978332205;0.11620824558437354;0.18097447525684757;0.16879394128943592;1.29839698751215
42.295548;0.14602628328417103;0.1154461491054201;0.7953300685675622;0.14435423449246168;0.9865051556411094;13.103509243244504;0.7487257610541908;0.01343650187932514;0.013357129230036294;0.11704772397316207;0.18577938435060362;0.6945953527009812;-1.0999998011610912;0.11620939367947043;0.18096804892855287;0.16879072915402318;1.2983955436034536
42.350857;0.14604073206202609;0.11545647246017522;0.7954283308540775;0.14435370321556643;0.986490110876027;13.102600569931118;0.7487551304828982;0.013437081578622565;0.013357822526925058;0.1170554688666736;0.18575918966747906;0.6946033842371477;-1.0999998047127435;0.11621078292575167;0.18096262595808688;0.16878708299056364;1.2983876122284306
42.406166;0.14605569333870158;0.11546720512246841;0.7955242638814407;0.14435249351837323;0.9864738019778243;13.101648045591638;0.7487874093032096;0.013437676352081896;0.013358518633421251;0.11706374848976503;0.18573804950672326;0.6946081504880773;-1.0999998086030287;0.1162123959615158;0.1809582346750502;0.16878295588271827;1.2983734089519419
42.516783;0.14607116221804217;0.11547831202712668;0.7956176681162049;0.1443507316141251;0.986457200843849;13.100653407985375;0.7488225928398433;0.013438285731711935;0.013359214959974716;0.11707256179814951;0.18571596997342152;0.6946097684323187;-1.0999998129668322;0.11621421635957274;0.1809549053232885;0.16877831774373955;1.2983531736839082
42.738018;0.1460871326106866;0.11548978221116481;0.7957084752059393;0.14434841009833013;0.986440360993958;13.099619064194629;0.7488606518715303;0.013438909838994099;0.013359909156871954;0.11708190817558821;0.18569295817716633;0.694608357750142;-1.099999817963143;0.11621622727380965;0.1809526695334876;0.16877315986589952;1.298327162086976
42.999991;0.14610359400824977;0.11550160784533041;0.7957966419115752;0.1443455313658759;0.9864233873731109;13.098547533695124;0.7489015562478557;0.013439549404153029;0.013360599397973644;0.11709178771916771;0.1856690211867585;0.6946040394425824;-1.0999998237672914;0.11621841086310772;0.18095155360399287;0.16876749522521925;1.298295602202796
42.999991;0.14597267344818624;0.11414889207537082;0.7873243408898599;0.1429289396396182;0.9777129570368578;14.097441203946172;0.7489452820401215;0.013440205764651523;0.013361284416601225;0.11572819998688902;0.18348516840123832;0.6945969551726695;-1.0999998305510432;0.11484675086781244;0.17879256768298815;0.16679235032205797;1.2982586920916583
43.000019;0.14599004347650987;0.11416154450359028;0.7874081690298714;0.1429250025783155;0.9776961550786485;14.096302614067275;0.7489918265598867;0.013440880549986824;0.013361963389280323;0.1157391445523743;0.18346041618957523;0.6945872690457935;-1.099999838469068;0.11484923629828979;0.17879470562828154;0.16678675271563906;1.2982166295985726
43.000047;0.14600781730752813;0.11417437520712959;0.7874883708814228;0.14292055486112362;0.9776793230224776;14.095134990070768;0.7490412160242479;0.013441575161129746;0.013362635929546883;0.1157506206026989;0.18343378982254013;0.6945751389853165;-1.0999998476530288;0.1148518587151984;0.1787969601973166;0.16677972593816134;1.2981696262137217
43.000102;0.14602595969564142;0.11418751624693609;0.7875660157505171;0.14291565899133168;0.9776625067325667;14.093942609363204;0.7490934768329489;0.013442290157783268;0.013363302032937048;0.11576362433059526;0.18340631736206395;0.6945606972774919;-1.0999998581972983;0.11485560331533876;0.1788003363578861;0.1667722939766658;1.298117934933581
43.000212;0.14604443514008705;0.11420111738063456;0.7876423128453931;0.14291023783067136;0.9776447241426699;14.092730375657828;0.7491486025435388;0.013443024947189991;0.013363961945902524;0.11577614890149263;0.18337802471645917;0.6945440539570453;-1.0999998701493952;0.11485844513937718;0.17880484985540526;0.16676448439807257;1.298061896090482
43.000432;0.1460632107863821;0.1142151646487763;0.7877173347215679;0.14290434681235117;0.9776258713139981;14.091502918870972;0.7492065542486702;0.013443778188538731;0.01336461642978156;0.11578918909642583;0.18334893590800413;0.6945252926957662;-1.0999998835222609;0.11486135528685222;0.17881052083542182;0.16675632423105335;1.2980019528934197
43.000874;0.14608226025546658;0.1142296357733172;0.7877910909588766;0.14289805118487311;0.9776058479250025;14.090264401737794;0.7492672900714218;0.013444548541754229;0.013365267184072391;0.11580274336328814;0.18331807268047437;0.6945044557199942;-1.0999998983089496;0.11486431036314346;0.17881637062825168;0.16674783489030326;1.2979386405533853
43.001756;0.1461015627278474;0.11424481960513504;0.7878657550792334;0.14289117035999171;0.977582816430592;14.089018779338087;0.7493307962384789;0.013445335104159342;0.013365916432116536;0.11581780817611437;0.18328745713837472;0.694481545120264;-1.0999999144877437;0.11486829678860831;0.17882441832874188;0.16673903237840026;1.2978725632346124
43.00352;0.14612121089280594;0.11425995435486275;0.7879357113222094;0.14288454363721864;0.9775612199427701;14.087769982425643;0.7493971050818429;0.013446137383145361;0.013366566001096598;0.11583437346607002;0.18325512004687855;0.6944565509578013;-1.0999999320273595;0.11487330821314623;0.1788326753473855;0.16672992899392158;1.2978043384051403
43.005284;0.14614095301682056;0.11427578534129007;0.7880074755531016;0.14287724203753463;0.9775357516393777;14.08652230882221;0.7494663204073312;0.013446955053677129;0.013367216978744219;0.11585042457140021;0.18322210398522987;0.6944294828515647;-1.099999950888259;0.11487734172285669;0.17884213828607468;0.16672053049466293;1.297734518858837
43.007049;0.1461608712977995;0.1142915468317449;0.7880753377348308;0.1428700970842548;0.9775109410092856;14.085280562530759;0.74953864044019;0.01344778758260535;0.013367870083407809;0.11586694364913898;0.1831884551609705;0.6944003578183335;-1.0999999710173207;0.11488139746420321;0.17885278493169096;0.16671083309294174;1.2976635315549907
43.008813;0.14618093018248293;0.11430704369454983;0.7881380953853454;0.14286315868299831;0.9774866894980525;14.084049385405324;0.7496143278091338;0.013448633632530627;0.013368526378880318;0.1158839078440999;0.18315521446114058;0.6943691449828925;-1.0999999923520207;0.1148854789915649;0.17886557796200808;0.16670082974493675;1.2975916752115817
43.010577;0.14620109567963532;0.11432249736819697;0.7881973871819578;0.1428566585484316;0.9774641810547341;14.082832146244966;0.7496936382149401;0.013449490694409786;0.013369187676770828;0.11590128770692193;0.18312041797576334;0.6943357458033849;-1.1000000148349465;0.11488959043416656;0.17887847102549317;0.16669052124203734;1.297519163967977
43.012341;0.14622133972122248;0.11433760108537958;0.7882511974370124;0.14285031166723836;0.9774411730129043;14.081630225009558;0.749776768608645;0.01345035554498842;0.013369856097312127;0.11591804672285283;0.18308610499489808;0.6943000533207282;-1.1000000384172794;0.11489273211125549;0.17889341415080132;0.16667991797482617;1.2974461501725552
43.014106;0.14624163804368798;0.11435258203924799;0.7883011489643674;0.14284432270777717;0.9774189004774392;14.080443465292426;0.7498638466521955;0.013451224944529971;0.013370533672987526;0.11593614014408335;0.18305132443741226;0.6942620233099004;-1.1000000630471647;0.1148969001726053;0.17890936231940574;0.1666690339421385;1.2973727462974316
43.01587;0.14626196512824163;0.11436739859534623;0.7883470194176796;0.14283871129784578;0.9773974217981164;14.079271597708203;0.7499549447068884;0.013452095766354396;0.013371222982356292;0.11595351459563982;0.1830151334721378;0.6942216726072221;-1.1000000886560501;0.11490009356349117;0.17892528153105663;0.1666578839959806;1.2972990867123402
43.017634;0.14628229343844731;0.11438188364706056;0.7883877425728248;0.14283333005248097;0.9773757076689695;14.0781153320864;0.7500500982339069;0.0134529649185336;0.01337192753381294;0.11597211344259652;0.18297959531898178;0.6941790217776236;-1.1000001151481227;0.11490432227012946;0.17894314356114832;0.16664648344155836;1.2972253771415376
43.019398;0.1463026005027648;0.11439600029042359;0.7884231835237092;0.14282819126392318;0.9773538422581022;14.076976078983433;0.7501493268121137;0.01345382956593775;0.013372650831987085;0.11598988519784244;0.18294378321680488;0.6941340617307803;-1.1000001423964965;0.11490760589015571;0.17896191491199662;0.16663484629409536;1.2971519038312027
43.022927;0.1463228748567613;0.11441016557553567;0.7884563740213257;0.14282321310640889;0.9773312715604288;14.075854645722439;0.7502526469322787;0.013454687495609597;0.013373395585347694;0.11600778572076649;0.18290778322122977;0.6940867676025898;-1.1000001702538573;0.11491096274394111;0.1789815515837448;0.16662298332329287;1.297079032518692
43.026456;0.14634410643564968;0.11442460923234374;0.7884837591300466;0.1428196568211765;0.9773100280451938;14.074750285680746;0.7503600477989261;0.013455537160797315;0.01337416376664838;0.11602577380228997;0.18287168974720455;0.694037116234839;-1.1000001985698142;0.11491440283192297;0.17900200381623188;0.1666108979644344;1.2970072067525127
43.029984;0.14636430667828368;0.11443785602798937;0.7885060448654286;0.14281551790103464;0.9772896841941315;14.073660994899823;0.7504714403702037;0.013456377107071486;0.013374956560862959;0.1160448070894327;0.18283559859093765;0.6939850786079079;-1.1000002271986997;0.11491893040331023;0.1790232250110959;0.1665985807899675;1.2969369360865957
43.033513;0.1463844651448462;0.11445077744615025;0.7885239450978089;0.14281169563919793;0.9772697520820132;14.072584331665244;0.7505866213936204;0.013457205235058169;0.013375774336728076;0.11606284054894243;0.18279960323249902;0.6939306207163884;-1.1000002560039435;0.1149225476762892;0.17904517569651995;0.16658600968811713;1.2968687702292918
43.037041;0.14640456972049493;0.11446334734840725;0.7885372568013599;0.1428083708006578;0.9772513426940853;14.071517516384402;0.7507052903905029;0.013458018941149327;0.013376617278705429;0.1160808259794378;0.182762794421676;0.693873742476821;-1.1000002848648227;0.11492625546444805;0.17906682147338127;0.1665731582291365;1.2968032699537664
43.04057;0.14642471410477972;0.11447457453746152;0.7885384851040061;0.14280617730944273;0.9772377892516221;14.070457083368025;0.7508271148092822;0.013458816339481455;0.01337748609660045;0.11609871249428198;0.18272726256899194;0.6938145123523827;-1.1000003136777619;0.11493005196817561;0.1790901310436383;0.16656000439163038;1.2967409953675322
43.044098;0.14644465335645496;0.11448634428811774;0.7885416171849027;0.14280370682817692;0.9772206262948031;14.069399079627674;0.7509517713597932;0.0134595974079566;0.01337838205312386;0.11611644798085302;0.18269210446056716;0.6937530565041466;-1.1000003423547526;0.11493392914994409;0.1791140750302172;0.1665465337937487;1.2966824978398124
43.047627;0.14646448922865749;0.11449781761767143;0.7885400441692614;0.1428017643124564;0.9772042888261825;14.068339473920211;0.7510789264030309;0.013460364114808925;0.013379306286749045;0.11613398100623086;0.18265742678415212;0.6936895340886668;-1.1000003708119541;0.11493787060954387;0.17913862222798;0.1665327439617205;1.2966282819115602
43.054684;0.14648421278329724;0.11450902246958561;0.7885336309817044;0.14280040816284492;0.977188878809916;14.067274278221657;0.7512082069020507;0.013461119778853512;0.013380258998775613;0.11615126269622258;0.1826233363501571;0.6936241269692063;-1.100000398948935;0.1149418538339434;0.17916373610191086;0.1665186503054862;1.2965787383381342
43.061741;0.1465038154486012;0.11451998427114142;0.7885222048864576;0.14279968754500566;0.9771744932175189;14.066199845625798;0.751339206381821;0.013461868309741191;0.013381239403704896;0.11616824638566803;0.18258992727906212;0.6935570264830143;-1.1000004266518733;0.11494585360415349;0.17918937564689658;0.16650428356317737;1.2965340782363226
43.068798;0.14652329378735823;0.11453072381234371;0.7885056130066869;0.14279963655947986;0.9771611954935733;14.065113302376474;0.7514715131257167;0.013462613555797016;0.013382246558292473;0.11618488583270202;0.18255728294776472;0.6934884216642948;-1.100000453822094;0.11494984410059998;0.17921550097763134;0.16648968219802612;1.2964943180172974
43.075855;0.14654253595598157;0.11454212056416836;0.7884903000031316;0.14279953221448605;0.9771446290388919;14.064012539676913;0.7516047376948657;0.013463358586129046;0.013383280290200509;0.11620113739482715;0.18252548678462374;0.6934185124140948;-1.1000004803953376;0.11495379760893663;0.17924207953858914;0.16647488954317807;1.29645933979058
43.082912;0.14656176559196715;0.11455231460097855;0.788462210941929;0.14280085303091666;0.9771332259245327;14.062895741805612;0.7517385307198061;0.013464105102816535;0.01338434170981226;0.11621696485694456;0.18249462492549073;0.6933475365447371;-1.1000005063433151;0.11495768200735369;0.17926908379766085;0.16645995007968173;1.2964289804980964
43.089969;0.14658085520944727;0.11456246587238571;0.7884299290225684;0.1428028840625121;0.9771226828907295;14.061760865536659;0.7518725832367621;0.01346485360075649;0.013385432866093082;0.11623234005315737;0.18246578056949572;0.6932757691743985;-1.1000005316641592;0.11496146474899542;0.17929748212956229;0.16644490362590553;1.2964030987057205
43.104084;0.14659978355850292;0.11457243145455322;0.7883926012963526;0.1428055851363474;0.9771126996972187;14.060605325557633;0.7520066177816858;0.01346560387699175;0.013386555598536923;0.11624723951633624;0.18243702892571229;0.6932034898812209;-1.1000005563628497;0.11496512153960493;0.17932523480722684;0.16642978965578428;1.2963815900752722
43.118198;0.14661853019087057;0.11458221132538718;0.788350440174767;0.14280891752561184;0.9771031344131463;14.059425891763697;0.7521403901027581;0.013466354979753742;0.01338771084720492;0.11626164302525419;0.18240943539073906;0.6931309692938664;-1.1000005804324557;0.11496863957398852;0.1793532960433815;0.16641465672411196;1.2963643514650338
43.132312;0.14663707623816913;0.11459180496561966;0.7883037026576754;0.14281283465417366;0.9770939070257252;14.058219110521838;0.7522737060241409;0.013467105012470637;0.013388898894714285;0.11627553442328152;0.18238305456874085;0.6930584737148805;-1.1000006038492518;0.11497201441977975;0.17938161801166466;0.16639956080638127;1.2963512673289717
43.146426;0.14665539855901769;0.11460119155237886;0.7882525345799402;0.14281743149810247;0.9770859836318496;14.05698219975668;0.7524064358831088;0.013467851342209677;0.013390119463424185;0.11628889859963318;0.18235792829233752;0.692986242154822;-1.1000006265753013;0.1149752466347762;0.17941015437673774;0.1663845554334391;1.2963422434665026
43.16054;0.14667346858788963;0.11461024557682321;0.7881964014301892;0.14282235062902918;0.9770772497312122;14.055713255949257;0.752538492149568;0.013468590833109827;0.013391371314202804;0.1163017160685187;0.18233408767119635;0.6929144556124736;-1.10000064855672;0.11497833914572969;0.17943885852425762;0.16636968540365424;1.2963372070246824
43.188769;0.1466912593281539;0.11461921349706981;0.7881373943158688;0.14282771629709173;0.9770688994798281;14.054410479898594;0.7526697698905237;0.0134693199986832;0.013392652127426432;0.11631396429462942;0.1823115622343841;0.6928432288046903;-1.1000006697219302;0.11498129310379086;0.17946767981395742;0.16635498740815788;1.296336062692116
43.216997;0.1467087503313373;0.11462791336307955;0.7880747621383086;0.14283345185699156;0.9770607700789837;14.053071781735705;0.7528001048926237;0.013470035222355453;0.013393959053965334;0.11632562344534754;0.18229038719148072;0.6927726161068088;-1.100000689980096;0.11498410405247086;0.17949656581741957;0.16634049335350493;1.2963386775100452
43.245226;0.1467259231048431;0.11463630483523399;0.7880087929197597;0.14283949307731594;0.977052773565721;14.051695234008587;0.7529292841776482;0.013470732800926186;0.01339528957463636;0.11633667722472592;0.18227060212589166;0.6927026211645871;-1.1000007092156616;0.11498676339813484;0.17952546945702874;0.16632623017993;1.2963448851611996
43.273454;0.14674275319026128;0.11464434417142648;0.78793981115464;0.14284577888430144;0.9770447714606186;14.050279309197487;0.7530570858148238;0.013471408758629516;0.013396641920278235;0.11634711010861645;0.18225223941843108;0.6926332046318172;-1.1000007272922747;0.11498926461761987;0.179554355012339;0.16631221736952567;1.296354463720374
43.301682;0.14675920659411154;0.11465195851998151;0.7878680473996136;0.14285239804358682;0.9770375417347172;14.048822499154879;0.7531833136720827;0.013472058909372565;0.013398014887499787;0.11635690820958552;0.18223530400025595;0.6925642994906195;-1.1000007440676545;0.11499160729281958;0.1795831993196052;0.16629846831814224;1.296367128572204
43.358139;0.14677524157753;0.11465896303407318;0.7877930729935033;0.1428589915557898;0.9770286877878006;14.047323119366986;0.7533078013810328;0.013472679282688452;0.013399407847840895;0.11636506449826285;0.1822197621759278;0.6924958348413548;-1.1000007594067822;0.1149927951860182;0.1796119896709909;0.16628499265603838;1.296382590052529
43.471053;0.14679081395590543;0.11466554954448731;0.7877170712882472;0.14286568982090098;0.9770191166991001;14.04577981171172;0.7534303733446965;0.013473266674549508;0.01340082112234614;0.11637358299767339;0.1822055541222252;0.6924277477328087;-1.1000007731943628;0.11499483044951009;0.17964072349506113;0.16627179424412133;1.296400646187848
43.583966;0.14680587993371105;0.11467149351291822;0.7876393349477302;0.14287243568959626;0.9770084411749482;14.044192194095503;0.7535508122180339;0.013473819286851943;0.013402255962450765;0.11638147852682224;0.18219261386378843;0.6923599843427612;-1.1000007853402631;0.11499670752311023;0.17966940887762045;0.166258870672459;1.2964212386195793
43.809794;0.1468203928812232;0.11467672102802497;0.7875601402262493;0.14287919458992418;0.9769964316726628;14.042560824984678;0.7536688924887436;0.013474336930974074;0.013403714053459534;0.11638877177119952;0.18218087561333754;0.6922925053313171;-1.10000079577758;0.11499841086543013;0.17969805987575413;0.1662462194691532;1.2964444173490874
43.999991;0.14683430028772954;0.11468116345756806;0.7874797467257749;0.14288593892925675;0.9769828932587237;14.040886690132691;0.7537844387385249;0.013474820362523506;0.013405197225393819;0.11639548249380516;0.18217027242230852;0.6922252823822139;-1.1000008044705243;0.11499991880229328;0.17972668624102928;0.16623384665790347;1.296470249297706
43.999991;0.14670159210667108;0.11334946127916144;0.7790163921651648;0.14150658633725002;0.9684300093619813;15.039171075698356;0.753897337274764;0.013475270411011124;0.013406707505165242;0.11505862610551079;0.18004873817810588;0.6921582641888486;-1.1000008114192716;0.1136582091497244;0.177643284921844;0.16429677254910655;1.2964987757814312
44.000019;0.14671411525149164;0.11335214021406445;0.778934221747684;0.14151327017671328;0.9684129683872619;15.037415888180055;0.7540075059524651;0.013475687663243946;0.013408247147896787;0.11506521455317442;0.180042210835235;0.6920913353323084;-1.1000008166451019;0.11366026209206413;0.177673841609178;0.1642860300414531;1.2965300388361862
44.000047;0.14672684810320688;0.11335473338764582;0.7788521313965758;0.14152080086528696;0.9683934286908841;15.035623902724614;0.7541148583021091;0.01347607266325987;0.013409818672951821;0.11507025726805206;0.1800346354363983;0.6920243164302334;-1.1000008201780103;0.11366106232586008;0.17770233869636268;0.16427465444764147;1.296564107556115
44.000104;0.14673774246026636;0.1133554634701641;0.7787688220544587;0.1415272926540008;0.9683715340966854;15.033798690788954;0.7542192848548854;0.013476426158293277;0.013411424776419734;0.11507476055931098;0.18002796556084225;0.6919570084112261;-1.1000008220548672;0.11366160203826482;0.17773075872602656;0.16426467532950878;1.2966010988568313
44.000216;0.14674773841494057;0.11335532063834854;0.7786860197213848;0.1415337741199428;0.9683476991715064;15.031944484795662;0.754320650720827;0.01347674943727185;0.013413067715266198;0.11507872898574131;0.1800221614772395;0.6918892361985781;-1.1000008223100894;0.11366188432562623;0.17775908292232942;0.16425311637052672;1.2966411840466403
44.000441;0.14675679502604283;0.11335430106198904;0.7786037871486634;0.1415402396492399;0.968321850214232;15.030066266482942;0.754418780548;0.01347704472376126;0.013414748855918172;0.11508316825465015;0.18001718882740195;0.691820852704054;-1.100000820965908;0.1136629271957131;0.17778729019887746;0.1642429946425439;1.2966845265298799
44.000891;0.14676488082099973;0.11335244571115749;0.7785223763667093;0.141546392238797;0.9682919581046566;15.028169784037788;0.7545134432444153;0.013477314845878942;0.01341646929564286;0.11508608674268031;0.18001301779893317;0.6917517255269204;-1.1000008180371204;0.11366276377353478;0.17781535697338985;0.16423331554653633;1.2967312252657712
44.001791;0.14677208665209562;0.11334920863073938;0.778437272160917;0.14155298209226974;0.9682625338090252;15.026261208097772;0.7546043914005127;0.01347756240866973;0.013418230614925478;0.11508949737201621;0.18000861906102614;0.6916817584873444;-1.100000813542471;0.1136634362205963;0.17784225657580646;0.16422407048970777;1.2967813633834038
44.00359;0.14677817360866405;0.11334652162347893;0.7783627081231949;0.14155809610267836;0.968222176538967;15.024346514391295;0.7546914343120551;0.01347778930140275;0.01342003445842313;0.11509241829819807;0.18000496153501933;0.6916109325641492;-1.1000008075152223;0.11366399022908324;0.1778689626518212;0.16421524135397253;1.2968350767607002
44.005389;0.14678326189173468;0.11334257290657516;0.7782854148423815;0.14156336194966848;0.968181507367797;15.022430933252272;0.7547744608349148;0.013477996353476513;0.013421881543706916;0.11509586898631438;0.1800020168111139;0.6915393127884274;-1.1000008000134511;0.11366547284670589;0.17789545846964636;0.16420680937050572;1.2968925450477864
44.007189;0.14678737181622478;0.11333740173762581;0.7782054957238826;0.14156862801549247;0.9681396303950615;15.020518796001287;0.7548534079569463;0.0134781830895221;0.013423771401964706;0.11509786493733619;0.18000076103529505;0.6914670232775436;-1.1000007911242393;0.11366592854850883;0.17792274120534984;0.16419876205391445;1.2969539558084726
44.008988;0.146790536449712;0.11333131068562091;0.7781249171026797;0.14157392581449252;0.9680968703041616;15.018613732561956;0.7549282507876448;0.013478347942980855;0.013425702780926972;0.11509941491133943;0.1799991692175109;0.6913942267960013;-1.1000007809526209;0.11366639515181505;0.17794881887295377;0.16419109281100638;1.2970194870425922
44.010787;0.14679279815499446;0.11332399758341477;0.7780415386266575;0.1415793587424725;0.9680540509175852;15.016719129796146;0.754999031755045;0.013478488636890912;0.01342767384821957;0.1150995219857925;0.17999921194603327;0.6913211131940111;-1.1000007695986471;0.1136659041531318;0.17797571210722565;0.16418379682584863;1.2970892872239153
44.012586;0.14679420063241116;0.11331578604589852;0.7779575214048791;0.14158465223606617;0.9680094376065538;15.014838573765251;0.7550658718933333;0.013478602474778705;0.013429682201834726;0.11510018874394878;0.1799988581676946;0.6912478834827374;-1.1000007571405754;0.11366648228270793;0.17800145847287932;0.16417686960707353;1.2971634541793713
44.014386;0.14679478366185394;0.11330651801959955;0.7778717021605863;0.14158990800068194;0.9679639276755522;15.01297578790086;0.7551289411221591;0.013478686809129194;0.013431725276146706;0.11509942112948202;0.1800000803003836;0.6911747286380984;-1.1000007436404236;0.11366615148195991;0.17802810720359288;0.16417030803604518;1.2972420270387242
44.016185;0.14679458653724148;0.11329619978553379;0.7777840722254804;0.14159509366543263;0.9679175667731312;15.011134177852783;0.7551884150434497;0.013478739356496067;0.013433800763768213;0.11509922586888469;0.18000186031047297;0.6911018110952911;-1.1000007291646114;0.11366692976155382;0.17805470770423734;0.16416411054616442;1.2973250119998658
44.017984;0.1467936522984003;0.11328500000964316;0.7776958125269176;0.14160004255258382;0.9678695756946705;15.00931653053876;0.7552444435073368;0.013478757889688648;0.013435906020873902;0.11509760677114603;0.18000419111802402;0.6910292709673486;-1.1000007137921821;0.11366683203688759;0.17808130656459176;0.16415827391856916;1.2974124253607515
44.019784;0.14679202647014725;0.1132729267641044;0.7776070543464019;0.14160471249366866;0.9678201182323068;15.00752518877757;0.7552971428985963;0.013478740072884663;0.013438037109801026;0.11509556447497371;0.18000607105190883;0.6909572597351396;-1.1000006976069265;0.11366686763815462;0.17810695740904692;0.16415279112212364;1.2975042799998981
44.023382;0.1467897563899154;0.11325999254752596;0.7775179419670435;0.14160906264262238;0.9677694010947091;15.00576255018746;0.7553466124776443;0.013478683952732691;0.013440188958730382;0.11509409551532786;0.18000949767514;0.690885959914704;-1.1000006806941505;0.11366803742744014;0.17813372769951838;0.16414765518553445;1.297600531715299
44.026981;0.14678689300992429;0.11324621829018287;0.7774286228830071;0.14161305633962543;0.9677176436148764;15.004031343568988;0.7553929650035262;0.013478588354663408;0.013442356055376064;0.11509119117751476;0.18001346669575968;0.6908155580661001;-1.1000006631384194;0.11366833489673037;0.17816068831385748;0.1641428619779134;1.297701080734151
44.03058;0.1467836024545711;0.11323060037445934;0.7773315672489781;0.14161766858738484;0.967671222159826;15.002334595847055;0.7554363558499302;0.013478452711579998;0.013444532780986446;0.11508783963803454;0.1800179795185738;0.6907461986045776;-1.1000006450094657;0.11366874899588791;0.1781878937484034;0.1641384063259765;1.29780581882275
44.034178;0.14677970215316932;0.11321491650509352;0.7772401343272083;0.14162110960540514;0.9676197790209398;15.000675692911784;0.7554769896054135;0.013478276530282792;0.013446713909250755;0.11508402717114262;0.1800230557555681;0.690677979419413;-1.1000006263517288;0.11366926488379024;0.17821537234689802;0.16413427602383332;1.2979146511554422
44.037777;0.14677534741592768;0.11319865360656724;0.7771501328176933;0.14162396981890768;0.9675669934975553;14.999058466142076;0.7555150877839203;0.013478059132416094;0.013448895288913102;0.1150797366068286;0.1800287343172507;0.6906109960247052;-1.1000006071909434;0.11366986260168521;0.1782431332547645;0.16413044937766497;1.298027492414507
44.041376;0.1467705812284063;0.11318151890663497;0.7770595514368686;0.14162646842112792;0.9675147588432386;14.997487192702609;0.7555508288329099;0.013477800174992132;0.013451074089887239;0.11507494675165414;0.18003505382876855;0.6905453791416897;-1.1000005875467942;0.11367051594202876;0.17827117460529443;0.16412689880243966;1.2981442549062827
44.044974;0.14676544551486945;0.11316369579602818;0.7769697410227431;0.14162843934510264;0.9674623261641327;14.99596673678224;0.7555843087740337;0.013477500260400852;0.013453248546444847;0.11506963404769846;0.18004203287627696;0.6904812980285884;-1.100000567442454;0.1136711928482555;0.1782994832992468;0.16412359763475717;1.2982648251744489
44.048573;0.14675996972114588;0.11314520251542957;0.7768809826869386;0.14162984970833098;0.9674098018810202;14.994502562149897;0.7556155561518182;0.013477161008700321;0.013455417551419975;0.11506377841372264;0.1800496740500488;0.6904189427218632;-1.1000005469118292;0.11367185641461193;0.17832803563002447;0.16412052662340557;1.2983890275402274
44.05577;0.1467541689313296;0.11312605747519941;0.7767936032890682;0.1416306721548263;0.9673572448435677;14.993100450717211;0.755644567820459;0.013476784944826604;0.013457580174438549;0.11505736984320264;0.18005798165875064;0.6903584892459502;-1.1000005260072099;0.11367246623015129;0.17835680375787608;0.16411767696892623;1.2985166005734745
44.062968;0.14674804942374278;0.11310628017447238;0.7767079712352599;0.14163087796647586;0.9673046754853658;14.99176657042151;0.7556713132239159;0.013476375304141364;0.013459735153655564;0.11505040629000227;0.18006696994158947;0.6903000572241504;-1.1000005048051331;0.11367297941889312;0.1783857637451325;0.16411504692465215;1.2986472284439627
44.070165;0.1467416123357986;0.11308589369642691;0.7766244643179969;0.141630431786911;0.9672521063098833;14.990507734570011;0.7556957125651848;0.013475935695146983;0.013461880820481416;0.11504288864959528;0.18007666015631843;0.6902436968375627;-1.1000004834015726;0.11367334965859921;0.17841489810918407;0.16411263602014511;1.2987805808149764
44.077362;0.14673486000935945;0.1130649267410582;0.7765434528059262;0.14162929336317243;0.9671995576608012;14.989331071161507;0.7557176352219095;0.013475469735001784;0.01346401503807093;0.11503482183740585;0.18008707582800584;0.6901894122958719;-1.1000004618968073;0.11367352743654087;0.1784441919023712;0.16411044247682793;1.2989163046267103
44.08456;0.14672780467622254;0.11304340998733135;0.7764652954453722;0.14162742122304167;0.9671470551391478;14.988243488795247;0.7557369323430201;0.013474980631133513;0.013466134594648023;0.1150262114632697;0.1800982372450677;0.6901371842045262;-1.100000440378893;0.11367346596131313;0.17847363103265274;0.16410846404150664;1.2990540308914469
44.091757;0.14672047212269845;0.11302122620926333;0.7763893101670085;0.1416247581217272;0.9670945236179234;14.98725140055135;0.7557534798735276;0.01347447082436909;0.013468234991090504;0.11501705345415311;0.1801101567285473;0.6900869817603036;-1.1000004189131543;0.11367312810187293;0.17850320561331678;0.16410669914719556;1.2991934399862524
44.106152;0.14671289818544792;0.11299867053261504;0.7763175848685687;0.14162144617004374;0.9670432695302513;14.986360346842197;0.7557672004228138;0.013473941960021519;0.0134703109938798;0.1150073306060664;0.1801228393077067;0.6900387849864786;-1.1000003975437702;0.11367248807383007;0.178532912178976;0.16410514477869967;1.2993343107692097
44.120546;0.14670511846580137;0.11297564764455435;0.7762494497042286;0.14161715447026446;0.9669913384822614;14.985574549380589;0.7557780349869501;0.013473395189357838;0.01347235720865836;0.1149970166462179;0.18013628364372844;0.6899926074413468;-1.1000003763025012;0.11367153152353489;0.1785627520550807;0.16410379087172394;1.299476461247142
44.134941;0.1466971595229332;0.11295215191011893;0.7761847639120214;0.14161201930713557;0.9669398929611772;14.984896796531265;0.7557858963301887;0.013472831541831952;0.013474368541969489;0.11498608086177856;0.18015047800199346;0.6899484913449083;-1.1000003552141784;0.11367025686641048;0.1785927280104159;0.16410261841977217;1.2996196302829404
44.149335;0.14668904073549166;0.11292819676399808;0.7761234098893548;0.141606048610759;0.9668890702408043;14.984328589009136;0.7557906800499019;0.013472252238383586;0.013476340425143245;0.11497449431460204;0.18016539602103077;0.6899064852262352;-1.10000033429453;0.11366867286999971;0.17862283909115004;0.16410160794525414;1.2997634694169686
44.16373;0.14668077868497928;0.11290380705472126;0.7760652500788285;0.14159926457376174;0.9668389698311991;14.983870263393925;0.755792320800627;0.013471658681303057;0.013478268449770944;0.11496223613554321;0.18018099552503797;0.689866625247838;-1.1000003135407743;0.11366679313894257;0.17865307402386757;0.16410074925980922;1.299907646698031
44.192519;0.1466723849629928;0.11287885933187368;0.7760090829908945;0.1415918307325026;0.9667905525221174;14.983521115666868;0.7557908167659391;0.013471051951227555;0.013480147898224049;0.11494929649487805;0.1801972221101377;0.689828911996752;-1.1000002929266257;0.11366463292737998;0.17868340668330346;0.16410004015350688;1.300051894678407
44.221308;0.14666386359531633;0.11285372273035267;0.7759570833665802;0.1415835351026701;0.9667421506838302;14.98327963693888;0.7557862216706489;0.013470432600224035;0.013481973900461172;0.11493567772012359;0.18021401699925627;0.6897933040727621;-1.1000002724103242;0.11366220701187219;0.1787137965270939;0.1640994806353068;1.3001959772163694
44.250098;0.14665521269450657;0.11282828673583184;0.7759081380659062;0.1415745484870436;0.9666947882635667;14.98314370528469;0.7557786392462714;0.013469801295607793;0.013483742043269912;0.11492139573384806;0.1802313229925791;0.6897597582221577;-1.1000002519432388;0.11365952666889123;0.17874419571737984;0.16409907420608735;1.3003396670376326
44.278887;0.1466464262890213;0.1128026042834986;0.7758622629211134;0.14156490301587782;0.9666486824609412;14.98311064656843;0.7557682037777765;0.013469159491828139;0.013485448724870938;0.11490648130735391;0.18024908869971856;0.6897282739624114;-1.100000231472805;0.1136565991015015;0.17877455837902181;0.16409883293042787;1.3004827366728637
44.307676;0.14663738142405694;0.11277759956748176;0.7758260670136272;0.14155373898521506;0.9665988097379289;14.98317714419492;0.7557550459231404;0.013468509335914433;0.013487091049165689;0.1148909784155936;0.18026727248023275;0.6896988942846336;-1.1000002109524671;0.11365342948546482;0.17880484462374888;0.1640987790095182;1.3006249616598287
44.365255;0.146628297954152;0.11275143922186713;0.7757853806355934;0.1415428094702371;0.9665558677867561;14.983339002785373;0.7557392745997974;0.013467853076014967;0.013488666773425839;0.11487494089381389;0.18028583975331378;0.6896716784271139;-1.1000001903520515;0.11365002012984131;0.17883501853417974;0.1640989409402061;1.3007661702793287
44.480412;0.1466190538091409;0.11272532787011591;0.7757486224255904;0.14153141962884097;0.9665160321350261;14.983591245959591;0.7557209797179786;0.013467192377383816;0.013490174603304903;0.11485843207438085;0.18030475509967522;0.6896466724976285;-1.1000001696532873;0.11364636729138831;0.17886504291499525;0.1640993448232776;1.3009062726671572
44.595569;0.14660964185200387;0.11269921871151674;0.7757148957186293;0.14151927253819474;0.9664774062354855;14.98392856690429;0.7557002457026157;0.013466527865630224;0.013491614189422393;0.11484152521435603;0.1803239802199421;0.6896238893363236;-1.1000001488449918;0.11364246208395833;0.17889487553099762;0.16410000593777752;1.3010452350786637
44.825882;0.14660005593993664;0.11267315510572938;0.7756838426730868;0.14150652974161682;0.9664411868219148;14.984345509524546;0.7556771506068746;0.013465859390350046;0.013492985374647342;0.11482429934091265;0.18034347853780447;0.6896033115733416;-1.100000127925833;0.11363829529279997;0.1789244702167781;0.16410092974583088;1.3011830812723997
44.999991;0.14659028882768582;0.11264718596554159;0.7756551542518624;0.14149321252159847;0.9664075858952982;14.984836448281126;0.7556517274302466;0.013465186588897103;0.013494287572221009;0.1148068311664074;0.18036321843547487;0.689584911070785;-1.1000001068964271;0.11363386118917518;0.17895377883444152;0.16410212250096515;1.3013198944245448
44.999991;0.14643825261572158;0.111316385264751;0.7674178308449132;0.14012111452576323;0.9579877869681408;15.985395657826823;0.7556239207384488;0.013464509029662048;0.013495520117207028;0.11347418802737991;0.17831717514091305;0.6895686707512604;-1.100000085743784;0.11231415756210535;0.1769167522402578;0.16222059651700635;1.3014557511077387
45.00002;0.14642807307238226;0.1112907201775255;0.7673929922538592;0.1401067160711945;0.9579599715043358;15.986017243896832;0.7555935937379503;0.013463826234366216;0.013496682796023667;0.11345842580463372;0.1783413304786407;0.6895545963292725;-1.1000000644460919;0.11231118062682856;0.17694934459145317;0.1622253640737343;1.301590674588987
45.000048;0.14641765190082306;0.11126525958768145;0.7673697010138413;0.14009181918114605;0.9579352379486703;15.986694847135727;0.7555605841629925;0.013463137804702232;0.013497775468976167;0.11344059184021292;0.17836166543173598;0.6895426895519987;-1.1000000430001693;0.11230591780788421;0.17697751548876026;0.16222743314974766;1.3017246711553414
45.000106;0.14640696548260293;0.11124005209314494;0.767347876924935;0.1400763197559868;0.9579126625390092;15.987421498870576;0.7555247565085366;0.013462443420765144;0.013498797195810567;0.11342372940939248;0.1783821549050096;0.6895328976104108;-1.1000000214438899;0.11230134590290351;0.1770052204725235;0.16222981086974392;1.301857766092243
45.00022;0.14639599328565808;0.11121523941073357;0.7673281252848181;0.14006057933911764;0.957894397299116;15.988190022693102;0.7554860160431676;0.013461742716247038;0.01349974586442243;0.11340587847445473;0.17840277266598112;0.6895251057612749;-1.0999999998585177;0.11229543584164159;0.17703240024690658;0.16223250649716997;1.301989999739984
45.000449;0.14638472102993538;0.11119090388359561;0.7673106690740774;0.14004422925183227;0.9578775114867267;15.988993769059825;0.7554442942195048;0.013461035022945537;0.01350061861649266;0.11338807384988543;0.1784224936900658;0.6895191774788867;-1.0999999783529757;0.11228915606142992;0.1770579848329922;0.1622355290043771;1.3021214281964115
45.000907;0.1463741339844969;0.11116793169293364;0.7672960768506749;0.14002833974962087;0.957862459854647;15.989826886755427;0.7553995323008634;0.013460319258359946;0.013501412779626154;0.11337034601411648;0.17844328842898288;0.689514976827154;-1.0999999570374528;0.1122824708998124;0.17708390806928215;0.16223888435101544;1.3022521107327287
45.001824;0.1463622399203033;0.11114493227592973;0.7672850104640703;0.1400109861684411;0.957848820001283;15.990684016112848;0.7553516744502577;0.013459594474890665;0.013502126685128497;0.1133537227251075;0.17846412184052066;0.68951236291913;-1.0999999360043837;0.11227634086132683;0.17710911624421705;0.16224257739949527;1.3023820654766043
45.003657;0.14635002610955894;0.11112281940220049;0.767278321721841;0.13999294354855193;0.9578351931709393;15.991560148984238;0.7553006705836814;0.013458860399486183;0.013502759740360274;0.11333823216463773;0.17848396232095168;0.6895111923703553;-1.0999999153256463;0.1122707278387401;0.17713256308994274;0.16224661236049043;1.3025112525832279
45.00549;0.14633759940258884;0.11110007617372208;0.7672647994236003;0.1399759383400354;0.9578325863148474;15.992450631359096;0.7552465004372423;0.013458117098302216;0.0135033118734858;0.1133219096562253;0.17850378973940328;0.6895113235240987;-1.099999895055222;0.11226359923520628;0.1771551997513736;0.16225098990018558;1.3026395804151374
45.007323;0.1463247171656061;0.11107845911194819;0.767257507717003;0.13995827920931314;0.9578308819569791;15.993350874670762;0.7551891981435228;0.013457364624014449;0.01350378317394911;0.11330580035840096;0.17852359397928455;0.689512610012721;-1.0999998752325815;0.11225592987962546;0.17717697360741677;0.1622557109811014;1.3027668819315639
45.009155;0.1463114828607318;0.11105703154457983;0.7672491135893984;0.13994057844507996;0.9578335454544399;15.994256189652084;0.7551288353053555;0.013456603476487106;0.013504173806926905;0.11328995438480872;0.1785443706453492;0.6895149035118388;-1.0999998558928672;0.11224770458027078;0.1771988349701703;0.16226078770363148;1.3028928908706803
45.010988;0.14629789223157955;0.11103608996406053;0.7672413146144109;0.13992320335655375;0.9578430520921262;15.995162051222222;0.75506549198736;0.013455834955229843;0.013504483575650488;0.11327442018521207;0.17856412106664082;0.6895180784239081;-1.099999837082245;0.11223891947508359;0.1772187386438925;0.16226624886221272;1.3030172457742393
45.012821;0.1462839484037966;0.11101541574838283;0.7672322734692045;0.13990587305025676;0.9578572992287238;15.99606439079705;0.7549992531453101;0.01345506058580234;0.013504711555267834;0.11325824139946797;0.1785848511632262;0.6895220535491815;-1.0999998188678988;0.11222858151890833;0.1772386392648774;0.1622721339408981;1.3031394872392952
45.014654;0.1462696564171114;0.11099531026192286;0.7672238035549359;0.1398888015232119;0.9578774961027571;15.99695965164321;0.7549302097017494;0.01345428147036375;0.013504856337768576;0.11324345892579167;0.1786045664098665;0.6895267801980837;-1.0999998013368542;0.11221870680346437;0.1772564923451539;0.16227848251029803;1.3032590501220727
45.016487;0.1462550226139695;0.11097565225802065;0.7672149420422979;0.1398720008138284;0.9579034282151505;15.997844752826678;0.7548584546474462;0.013453498344028387;0.013504916422107162;0.1132281143411829;0.1786252706119355;0.689532209909991;-1.0999997845867382;0.11220731805192641;0.17727425911388844;0.16228532791078804;1.3033753175675185
45.01832;0.14624005701646564;0.11095662862660682;0.7672069022888007;0.13985536726612333;0.9579340394053937;15.998717148535466;0.7547840714403056;0.013452711758924263;0.013504890574404169;0.11321324710820742;0.17864596974966276;0.6895382717281415;-1.0999997687231382;0.11219544235165009;0.17729090502280162;0.16229269517928752;1.3034877146947113
45.020153;0.14622477125629058;0.11093827532393401;0.767199772559158;0.13983892225518396;0.9579690586488044;15.999574990674748;0.7547071172211722;0.013451921836422435;0.013504777967928497;0.11319988635710783;0.17866667193176058;0.6895448776832406;-1.0999997538698612;0.11218410574830809;0.17730639730979783;0.16230060126048665;1.3035957247141836
45.023819;0.14620917790800966;0.11092064055728143;0.7671935572254093;0.13982268575202575;0.9580081552241219;16.000416974268173;0.7546276321150728;0.013451128098989379;0.013504577565956088;0.11318604733719259;0.1786873825017507;0.6895519541194588;-1.099999740168571;0.1121713254117193;0.17732070837008165;0.16230905730870207;1.303698841944547
45.027484;0.14619329548618223;0.11090376247885388;0.7671880672405246;0.13980682535306438;0.9580519974919436;16.001241578148832;0.7545456723455236;0.013450329897179421;0.01350428724330182;0.113172735315943;0.17870810246268654;0.689559460934589;-1.0999997277580134;0.11215810913027009;0.1773338182455439;0.1623180707979965;1.3037965485124874
45.03115;0.14617714733405202;0.11088756727890405;0.7671823221963772;0.13979120834496256;0.9580991831589223;16.002046398776002;0.7544613318389671;0.013449526776540802;0.013503903667807042;0.11315995107086414;0.17872783182908822;0.6895673837133605;-1.0999997167524258;0.11214446360187526;0.17734471064280277;0.1623276444819299;1.3038883128630339
45.034816;0.1461607546444486;0.1108721041374868;0.7671762367987908;0.1397758630991821;0.9581494496947047;16.002828114495593;0.7543747510875545;0.013448718138907639;0.013503422812055427;0.11314769383423409;0.17874857092032279;0.6895757204480402;-1.0999997072335441;0.11213040240284809;0.17735536744742975;0.1623377720828334;1.3039735899570086
45.038482;0.14614413760558026;0.110857690126075;0.7671716268680797;0.1397609913402726;0.9582038053219974;16.003582860253097;0.7542861142374054;0.013447902807631478;0.01350284041298668;0.11313596098356365;0.17876931609317095;0.6895844761940424;-1.099999699259431;0.11211594615209862;0.17736476936017886;0.162348437184882;1.3040518313462728
45.042147;0.1461273191941197;0.11084411088108835;0.7671666951793755;0.13974629507096234;0.9582598691523047;16.00430711390804;0.7541956147488867;0.01344707916809558;0.013502152450059956;0.1131257484729562;0.1787900565211053;0.6895936837453772;-1.0999996928797144;0.11210211581991299;0.17737290236560552;0.16235961885653138;1.3041225159237475
45.045813;0.14611031934780638;0.11083151588686264;0.7671621628556742;0.13973211089425588;0.9583196087197348;16.00499873739888;0.7541034187193341;0.013446245709850577;0.013501355703279308;0.1131150540242922;0.17881077618526256;0.6896034478592946;-1.0999996881427825;0.11208692978801635;0.1773797626372412;0.1623712964910848;1.3041851717682797
45.049479;0.14609314795187825;0.11081995675942596;0.7671580895384004;0.13971832572957651;0.9583818883616422;16.005657029596364;0.7540096676972677;0.013445401554170615;0.013500448093243488;0.11310487798743485;0.17883145695669506;0.689613963208201;-1.0999996850889513;0.11207140990345284;0.17738535743994963;0.16238345200068016;1.3042393626118065
45.056811;0.14607580827065722;0.11080946163324534;0.7671543825092058;0.13970496443704133;0.9584465258533909;16.006281827325996;0.7539144993159056;0.013444546642132816;0.01349942880677206;0.11309521827175958;0.17885208097005562;0.6896254810802596;-1.0999996837351191;0.11205558636333746;0.17738970326544823;0.16239607316775867;1.3042846703628501
45.064142;0.14605830846369355;0.11080005149035743;0.767150901193265;0.13969204085705475;0.9585133037084261;16.00687290587055;0.753818058485803;0.013443681604076019;0.01349829818193722;0.11308606467856913;0.1788726310025568;0.6896382526450842;-1.0999996840705848;0.11203949351935938;0.17739281959128683;0.16240915105705012;1.3043207015570883
45.071474;0.14604067256936212;0.11079172778421849;0.7671473504618305;0.1396797010938649;0.9585829894010299;16.00742996359669;0.7537205014878526;0.01344280765970497;0.01349705745865596;0.11307740073589531;0.17889308856892533;0.6896524802322521;-1.0999996860697137;0.11202316448780718;0.1773947232848799;0.1624226689188666;1.3043471316762743
45.078805;0.1460229424670995;0.1107845433358572;0.7671437451708054;0.13966765011925505;0.9586533678281772;16.007952332887314;0.7536219925385734;0.013441926688782704;0.013495708751336948;0.1130682089274757;0.17891343354235673;0.6896682997010009;-1.0999996897051394;0.11200563345601122;0.17739543228533095;0.16243659734455043;1.3043637674900794
45.086137;0.14600517144023903;0.11077850148438047;0.7671397256529132;0.1396560255832361;0.958725199970783;16.008438479883225;0.7535227001005224;0.013441041159320925;0.013494255146940989;0.11306047095573366;0.1789336437545662;0.6896858027249657;-1.099999694954382;0.11198894012498202;0.17739497436878504;0.1624509040748059;1.3043705709064
