time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
45.093468;0.1459874199645447;0.11077347732343219;0.7671340411368736;0.13964480379551364;0.9587981581661585;16.008886036999122;0.7534228080897636;0.01344015377262079;0.013492700615753084;0.11305316695760004;0.17895369209114356;0.689705068194278;-1.0999997018007064;0.11197212657922703;0.17739338927660597;0.16246556387062844;1.3043676549231737
45.108132;0.14596975571706391;0.11076977808862866;0.767128404148739;0.1396340129238557;0.9588723174130648;16.00929218930634;0.7533225299557234;0.013439267385807105;0.013491049692738498;0.1130462785426563;0.17897354417050976;0.6897261594430607;-1.0999997102244188;0.11195522833626263;0.17739072389022686;0.16248055691158125;1.3043552951177797
45.122795;0.14595225323702907;0.11076727386069589;0.7671215247631028;0.13962363741774442;0.9589474838548688;16.009654107236663;0.7532220953639358;0.01343838515949997;0.013489307065640992;0.11303979211539378;0.17899315728123252;0.6897490990362164;-1.0999997201904663;0.1119382703128991;0.17738702936953596;0.16249586567337235;1.3043339275242554
45.137458;0.14593499352338793;0.11076597624006494;0.767113115606924;0.13961368565549312;0.9590236425065076;16.00996945350786;0.7531217091032698;0.013437510193736972;0.01348747718573572;0.11303370050603281;0.17901247988242558;0.6897738671894444;-1.099999731644009;0.11192127271610922;0.1773823616797389;0.16251147656406054;1.3043040949695492
45.152121;0.1459180602170231;0.11076587857955203;0.7671028206998334;0.13960431305612633;0.9591017962354893;16.010236613731426;0.7530215158831252;0.0134366449755353;0.0134855640850331;0.11302800261283663;0.17903145622131547;0.6898004235011548;-1.0999997445189338;0.11190425966884932;0.17737678129138762;0.1625273821364134;1.3042663803268704
45.166784;0.14590153177184587;0.11076687504959365;0.7670896854508622;0.13959522349694278;0.959179834652017;16.010454498404908;0.7529215940449425;0.013435791351641186;0.013483571509978936;0.11302269681909027;0.17905003654008517;0.6898287259908101;-1.0999997587556705;0.11188726247548435;0.1773703490553685;0.16254358238441324;1.3042213658392228
45.19611;0.14588547899850027;0.11076923396633315;0.7670754339542639;0.13958660073465146;0.9592589298110312;16.010622344402652;0.7528219672475994;0.01343495090779613;0.013481502866693923;0.11301777116968141;0.1790681797786527;0.6898587452758361;-1.0999997743083894;0.11187031696354564;0.1773631177948408;0.1625600838273335;1.3041696099688582
45.225437;0.14586997038634503;0.11077280021127787;0.7670589824207358;0.139578425082869;0.9593388853226585;16.010739703454657;0.7527226103237196;0.013434125304773389;0.013479360899158691;0.11301320277515224;0.1790858428383735;0.6898904747838077;-1.0999997911267223;0.11185345822472742;0.1773551268746357;0.16257689549766538;1.304111649782188
45.254763;0.1458550740274324;0.11077756173086581;0.7670403002715087;0.139570682342652;0.9594196310359007;16.01080662376057;0.7526234612388094;0.013433316288476337;0.013477147848419614;0.1130089679952392;0.17910397214512164;0.6899239329344755;-1.0999998091267835;0.11183671691592283;0.1773474076657469;0.16259402459707753;1.3040480116520847
45.284089;0.14584084901234912;0.11078348777115538;0.7670192802426894;0.13956349139735974;0.9595021122833985;16.01082422505263;0.7525244719624725;0.01343252553328683;0.013474866048845917;0.11300505021343443;0.17912050762711806;0.6899591645035925;-1.0999998281810421;0.11182011952046704;0.17733799643033932;0.1626114737769251;1.3039791850807196
45.313415;0.14582733758094213;0.11079059245727933;0.7669961753235203;0.13955652811218786;0.9595843130485254;16.01079518425149;0.7524256724706964;0.013431754655634322;0.013472518320750129;0.11300143777618533;0.17913639029740763;0.6899962564781902;-1.0999998481389133;0.11180369031394177;0.17732794511721955;0.1626292388193695;1.303905587499529
45.372068;0.14581456850836122;0.11079868917969028;0.7669699037530818;0.1395498802766224;0.9596671263404832;16.010723420619406;0.7523271817139446;0.013431005214470498;0.013470108008419081;0.11299811814030186;0.17915156523119272;0.6900353622323485;-1.0999998688566237;0.11178745267716564;0.1773173235839721;0.16264730727693982;1.3038275841702032
45.489373;0.14580256185216653;0.11080804104545398;0.7669424818985213;0.13954354068169642;0.9597508464417868;16.010613314346894;0.7522291543236528;0.013430278474517299;0.013467638982767238;0.11299507478427122;0.17916598066266667;0.690076697988155;-1.0999998902158588;0.11177143196189038;0.17730621141635428;0.16266565829425744;1.3037455741194617
45.606678;0.14579132797208696;0.11081848333338608;0.7669129519582067;0.13953745473597207;0.959835428925305;16.010468817979095;0.7521317325850132;0.01342957527556962;0.01346511558332501;0.11299228693394485;0.1791795890837973;0.6901204921773085;-1.09999991213201;0.11175565950059546;0.17729468642936225;0.16268425988920626;1.303660067090555
45.841288;0.14578086954475705;0.11083000301419847;0.7668813564011128;0.13953159018245745;0.9599209111803324;16.010292688252967;0.7520350589023538;0.01342889618660188;0.013462542031579589;0.11298972988523108;0.1791923521091946;0.6901669173010383;-1.0999999345520364;0.11174017131831075;0.17728282150690533;0.16270306612405983;1.3035716723448547
45.999991;0.1457711880382398;0.1108425896576824;0.7668477351992464;0.13952592165039093;0.9600072779398761;16.0100866120212;0.7519393141955426;0.013428241790554091;0.01345992178004166;0.11298737698851957;0.1792042442445922;0.6902160721574471;-1.0999999574422707;0.11172500213702533;0.17727069045274157;0.16272202382265155;1.3034810406463977
45.999991;0.1456229765583936;0.1095806348788764;0.7587730862937541;0.1381877404144473;0.9518466617058498;17.009852215476737;0.7518447234548815;0.013427612882353267;0.013457257745853535;0.11169820553316655;0.1771922557577865;0.6902680246004704;-1.0999999807747918;0.1104231841534521;0.1752353703252265;0.16089708408361802;1.303388822542723
46.00002;0.1456148616689141;0.10959532426783844;0.7587355725536742;0.13818241516658405;0.9519345903292825;17.009591956902447;0.751751523164197;0.01342701020017548;0.01345455313378833;0.11170020088706266;0.1772083950551303;0.6903228368332782;-1.100000004520525;0.1104127511586014;0.17522893167841289;0.1609212010998551;1.3032956218399667
46.000049;0.14560753968524795;0.10961105469274414;0.7586963186270954;0.13817723992549424;0.9520231903242558;17.00930912383745;0.7516599394790415;0.01342643397724487;0.013451811704112152;0.11169835394316524;0.1772176860240354;0.6903805629027097;-1.100000028649791;0.11039873949265666;0.17521642693926467;0.1609403217932028;1.3032019591380706
46.000107;0.14560101648198442;0.1096279840962377;0.758656661787919;0.1381720667028367;0.9521115325295858;17.009007174735615;0.7515701997606868;0.013425883719687878;0.013449037286698051;0.11169665807739027;0.17722616296847166;0.6904412656570493;-1.1000000531340623;0.11038518499287696;0.17520389082687862;0.1609593852893981;1.3031082811996526
46.000224;0.14559529516290193;0.10964594505698584;0.7586157182860008;0.1381670012082929;0.9522004534484697;17.008689341718156;0.7514825268887969;0.013425358047913944;0.013446233510355125;0.1116951089701008;0.17723387017683023;0.6905050308445908;-1.1000000779413466;0.11037212235749906;0.17519134615187137;0.16097833271103681;1.3030149611867017
46.000457;0.14559037823526688;0.10966492231885433;0.7585736859986741;0.13816202700866426;0.9522899291954259;17.008358629387207;0.7513970891966163;0.01342485491978644;0.01344340410920499;0.11169370333004776;0.17724086568562905;0.6905719479873045;-1.1000001030236648;0.11035958752636899;0.17517880618418177;0.1609971142946033;1.3029222492462504
46.000923;0.14558638949185648;0.10968435570380779;0.7585264854375923;0.13815774413613427;0.9523833642455338;17.008017791996167;0.7513139588367413;0.013424372287270628;0.013440553131716243;0.1116934372225546;0.17724622077332014;0.6906420717489563;-1.1000001283089438;0.1103486179092454;0.17516528139677182;0.1610156884596124;1.3028302170824821
46.001855;0.14558311246019426;0.109706079400518;0.7584883931884828;0.13815229880736296;0.952469496223947;17.007669135431502;0.7512331185639234;0.013423908547032412;0.01343768481341534;0.11169230844728835;0.17725200898484364;0.6907153902099827;-1.1000001537110267;0.11033724998638067;0.17515278646314064;0.16103401639297787;1.3027387705278328
46.003719;0.1455816765042969;0.10973021986138168;0.7584549888820251;0.13814728655234648;0.9525519756267095;17.00731416487729;0.7511544807682574;0.013423462339670476;0.013434803490468229;0.11169332234267085;0.17725629262170395;0.6907918251316907;-1.100000179149692;0.11032851701891967;0.17513933359838132;0.1610520566601344;1.3026477499738662
46.005583;0.14558011064367546;0.10975403671815795;0.7584182995050189;0.1381417690950111;0.9526372245250357;17.006953410544767;0.7510778968089458;0.013423032014398279;0.013431913699628149;0.11169349562248142;0.17726011895631844;0.6908712553961172;-1.1000002045619266;0.11031944686836688;0.1751259214907216;0.1610697630733452;1.30255701602273
46.007447;0.1455794138302352;0.10977834442789985;0.7583792962677555;0.13813661063832214;0.9527245785159764;17.00658667340616;0.751003192549307;0.013422615937018828;0.013429020323819499;0.11169385645165601;0.17726352439005946;0.6909535264889968;-1.1000002299013674;0.11031106123462762;0.17511253340464317;0.16108708784260167;1.3024664581934733
46.009311;0.14557958219956013;0.10980327090558259;0.7583394332827434;0.13813154995491117;0.9528120798843066;17.006213587068462;0.750930215860953;0.013422213486774534;0.013426128501301367;0.11169444077023133;0.17726753823113967;0.6910384438855147;-1.100000255132515;0.11030337876840934;0.17510014119222367;0.16110398523893682;1.3023759960737693
46.011175;0.14558060167320894;0.1098288757276635;0.7582997024942475;0.1381268982708631;0.9529016748371153;17.00583409604093;0.7508588443091035;0.013421824989900894;0.01342324323025057;0.11169528167889421;0.17727018440996917;0.6911257868595537;-1.1000002802228945;0.1102964187964909;0.17508671149102728;0.16112041071567768;1.3022855828706243
46.013039;0.14558244434506654;0.10985485416338064;0.7582585656832597;0.13812233014388095;0.9529909142858473;17.005448201997694;0.7507889661746171;0.01342145050535555;0.01342036890759858;0.11169539742770156;0.17727348030942366;0.6912153378661621;-1.100000305140961;0.11028919888439383;0.1750742103777557;0.1611363191554978;1.3021951696736516
46.014904;0.14558506955728684;0.10988141394121181;0.7582179810530929;0.13811816447528283;0.9530817521735727;17.005055325132194;0.7507204727435781;0.013421089138985253;0.01341750926761577;0.11169679056183572;0.17727643316863745;0.6913068802999024;-1.1000003298665155;0.11028372754379677;0.17506160303886287;0.16115166426540942;1.3021046757784243
46.016768;0.14558843155166037;0.10990841606300097;0.7581775002922178;0.13811395269240992;0.9531708260901594;17.004654493562068;0.7506532685936717;0.013420739460472075;0.013414668179779756;0.11169745795645532;0.17727904215745963;0.6914001850478473;-1.1000003543989827;0.11027800196775374;0.17504885687781566;0.16116639953219214;1.3020140001137062
46.018632;0.14559260196569757;0.10993507457170451;0.7581315554014345;0.1381108676740672;0.9532651596602558;17.004245247850157;0.7505872824733779;0.0134204001229158;0.013411850311340482;0.11169839990257778;0.17728030928807395;0.6914950376278998;-1.1000003787443722;0.11027301462610352;0.17503494853507096;0.16118048392371376;1.3019230384133549
46.020496;0.14559730527488834;0.10996306382024952;0.7580932082578588;0.13810718467698302;0.9533541786071049;17.003828174107284;0.7505224661776198;0.013420070011063554;0.013409060387300543;0.11170061893542212;0.17728224911758345;0.6915912662063435;-1.1000004028938262;0.11026976207280499;0.17502186274752501;0.16119388734045895;1.301831691415284
46.024224;0.14560261359522156;0.10999152934413943;0.7580562543812978;0.13810347703430076;0.9534409194210925;17.0034048310924;0.7504587959660676;0.01341974801259528;0.01340630195060137;0.11170211201733334;0.17728388897567632;0.6916887196829121;-1.1000004268193382;0.11026624700340285;0.17500858364729904;0.1612065910364896;1.3017398658110102
46.027952;0.14560848347555821;0.11002027390000443;0.7580196585461492;0.13809987486469058;0.9535261495263796;17.002977437062977;0.75039627905907;0.01341943275384514;0.013403576828863815;0.11170386899759581;0.17728526433615716;0.6917872385505872;-1.1000004504834244;0.11026347202712637;0.17499508550113116;0.16121858714088222;1.3016474638561386
46.03168;0.14561487761486722;0.11004938626678712;0.7579844415047664;0.13809655027289938;0.9536108789869754;17.002548706980868;0.7503349479518912;0.013419122532361142;0.013400885407265875;0.11170587889114077;0.17728641764350764;0.6918866663698998;-1.1000004738455416;0.11026143377261349;0.1749813295700269;0.1612298770944257;1.3015543729543935
46.035409;0.1456217697075012;0.11007882908677404;0.7579508170016596;0.13809351945549778;0.9536950301794656;17.002121720096106;0.7502748469973479;0.01341881530351615;0.013398227266505929;0.11170813317700327;0.17728740087357217;0.6919868673772708;-1.100000496862042;0.1102601226555242;0.1749672732653681;0.16124046599903236;1.3014604787366413
46.039137;0.14562914574317146;0.11010845982901615;0.7579182865731214;0.13809049331873122;0.9537764631835839;17.001699298125622;0.750216038243864;0.013418508523883264;0.013395601561195482;0.11171162249636019;0.17728827485514578;0.692087712375186;-1.100000519486657;0.11026052698877001;0.1749528826962332;0.16125035582290131;1.301365715237506
46.042865;0.1456370006677857;0.11013836379660047;0.7578878915882856;0.13808779298068213;0.9538572794653775;17.001283322539095;0.7501586143589202;0.013418199114663857;0.013393007486180952;0.11171433248893954;0.17728910110151844;0.6921890583548603;-1.100000541676113;0.11026063983283789;0.1749381370837835;0.16125954287236816;1.3012700943157913
46.046593;0.14564533463393742;0.11016853595438408;0.7578599909816902;0.13808528860958502;0.9539365286642439;17.000874623289835;0.7501026719824124;0.013417883771508253;0.013390444898397396;0.11171724492454123;0.17728993229489462;0.6922907439012722;-1.1000005633947787;0.11026146141801663;0.17492302776647503;0.1612680189466081;1.301173651990909
46.050321;0.1456541526293818;0.11019895293756565;0.7578347313877649;0.13808299548395278;0.9540143088015303;17.000473231386753;0.7500482673678848;0.013417559516196054;0.013387914081672064;0.11172034477663789;0.17729081198631402;0.6923926005811298;-1.1000005846177918;0.11026299505084355;0.17490755869741792;0.16127577102081195;1.3010763816309787
46.057778;0.14566346277700862;0.11022958679626495;0.7578121462619897;0.13808093146784844;0.9540907585339421;17.00007880887669;0.7499954066182529;0.013417224273053455;0.013385415097090583;0.11172362438786575;0.17729178421016314;0.6924944752720079;-1.1000006053413869;0.11026524682372232;0.17489174824858414;0.16128278375713176;1.300978250126013
46.065234;0.1456732722660525;0.11026040336381181;0.7577921803202422;0.138079114338989;0.9541660368584977;16.999690810474622;0.7499440781318694;0.013416876795013785;0.013382947838381003;0.11172707848063317;0.1772929002491838;0.6925962293022105;-1.1000006255849732;0.11026822853569059;0.1748756276179241;0.1612890474082054;1.3008792618302374
46.07269;0.1456835843379606;0.11029136198013446;0.757774728216392;0.13807755451842932;0.9542403081921004;16.999307884410925;0.7498943049317313;0.013416515666107139;0.013380512250440315;0.11173069565820948;0.1772942133082025;0.6926977080505772;-1.100000645368626;0.11027195409490202;0.17485923694000552;0.16129456114624552;1.300779470294863
46.080147;0.1456943947850268;0.11032241820992691;0.7577596747650447;0.1380762531830797;0.9543137155186825;16.998927497913975;0.7498461518798695;0.013416138687797409;0.013378108034925337;0.11173445454160656;0.17729576896371885;0.6927987317059602;-1.1000006646895324;0.11027643239756081;0.17484262172869794;0.16129933275274047;1.3006789275750936
46.087603;0.14570568894536323;0.11035352919838218;0.7577469274029013;0.13807520670626636;0.9543863417172005;16.998546524187628;0.7497996623413954;0.01341574359865612;0.01337573416681253;0.11173832813103603;0.1772976019422988;0.6928991211087414;-1.1000006835181557;0.11028166335000031;0.17482582694177903;0.16130338141508432;1.3005776568192877
46.09506;0.1457174408297096;0.11038464115734668;0.7577362970520083;0.1380745511462604;0.9544591848652931;16.99816156242389;0.74975481426074;0.013415329029502886;0.013373388699889154;0.11174129065917351;0.17729974120793066;0.6929987220442045;-1.1000007018031919;0.11028663702793065;0.17480889243241013;0.16130673510667048;1.3004756798189154
46.109972;0.14572961251491956;0.11041575708270619;0.757727949380885;0.1380739803432113;0.9545301983245583;16.997768521076924;0.7497115617731122;0.01341489454157303;0.01337106930097876;0.11174531834863582;0.1773022206618099;0.6930974097917946;-1.1000007194798598;0.11029333594689471;0.17479185669407774;0.16130941873093255;1.3003730430219373
46.124885;0.14574215577531122;0.11044668999910667;0.7577207375120948;0.1380735977632794;0.9546001447543354;16.997362702605272;0.7496698955575438;0.013414440162648703;0.013368774270516236;0.11174938643849089;0.17730508484385718;0.6931950807535378;-1.1000007364868178;0.11030073991201887;0.1747747631439124;0.16131144694875899;1.3002697968933559
46.139798;0.14575501613081016;0.11047770997395999;0.757716662238006;0.13807341262353892;0.9546690922655389;16.996939586794603;0.7496298420552006;0.013413966122656901;0.013366502922513705;0.11175346793626295;0.17730838045416247;0.6932916535266777;-1.1000007527803628;0.1103088309599737;0.1747576609673897;0.16131282928612944;1.3001659494641
46.154711;0.14576813638393943;0.1105086598625755;0.7577147889648067;0.13807338065139946;0.9547367296840676;16.99649518740555;0.7495914313830906;0.013413472820402682;0.013364255136895313;0.11175753340861504;0.17731214201292658;0.6933870855411984;-1.10000076832998;0.11031759466353828;0.17474060199201846;0.1613135779498054;1.300061461799187
46.169623;0.14578145953917399;0.1105395265743833;0.7577152110445144;0.13807346258359857;0.9548028530071837;16.996025751212965;0.7495546932978034;0.013412960796287534;0.01336203114576939;0.11176155131747618;0.17731638436026678;0.6934813744162406;-1.1000007831060554;0.11032701441483146;0.17472363788515463;0.16131371145090703;1.2999563014081688
46.199449;0.14579493125207968;0.11057027431235535;0.7577179231380446;0.13807374820203544;0.9548682436337889;16.995527732406604;0.7495196680256206;0.013412430380126638;0.013359831871156913;0.11176549031286895;0.17732110221718456;0.6935745297551608;-1.1000007970781616;0.11033706457662296;0.1747068185809078;0.1613132565500528;1.2998505065878403
46.229274;0.14580850194167327;0.11060091128448915;0.7577232624195411;0.13807388376927865;0.9549306886583809;16.99499830870259;0.7494864032794101;0.013411881024936045;0.013357659142323073;0.11176932343686467;0.17732627447702934;0.6936665352419734;-1.100000810215343;0.11034771135359749;0.17469018894228172;0.16131224623437398;1.299744229255615
46.2591;0.14582212537619774;0.11063124610941465;0.7577302241029434;0.13807392774542526;0.9549908342177645;16.99443561330044;0.7494549517760323;0.013411310999862387;0.013355515493526024;0.1117730299023849;0.17733187275277124;0.6937573281559686;-1.1000008224834597;0.11035891877895215;0.17467378523136112;0.16131071053178037;1.2996377389186684
46.288925;0.14583575245179653;0.11066153682997863;0.7577409228216384;0.1380738426467912;0.9550486977030608;16.99383834787537;0.7494253838799889;0.013410717968408401;0.01335340379775739;0.11177659105150062;0.1773378673887685;0.6938467981730314;-1.1000008338572569;0.11037065237919699;0.17465763779005247;0.16130866747323797;1.299531382945209
46.318751;0.14584933094702301;0.11069161023799426;0.7577545172150508;0.13807353956993232;0.9551039717580171;16.993205363532528;0.7493978016813907;0.013410099995870709;0.013351326886032727;0.11177998597262474;0.17734422722487814;0.6939347863516402;-1.1000008443423837;0.11038287935785124;0.1746417769013486;0.16130612583738485;1.2994255428825197
46.378402;0.14586281472169657;0.110721440027412;0.7577711611798295;0.13807295125398122;0.9551564780441857;16.992535629312336;0.7493723360060822;0.013409455935490163;0.013349287207041644;0.11178318988768346;0.17735091960992208;0.6940210849011736;-1.1000008539775108;0.11039556917875112;0.17462623546370376;0.16130309725290648;1.2993206316549157
46.497704;0.14587616702319092;0.11075098588477542;0.7577908820813961;0.13807216538584807;0.9552070370012731;16.991828267240415;0.7493491343681773;0.013408784953008944;0.013347286651785471;0.11178617226559277;0.1773579136129039;0.6941054394760898;-1.100000862815924;0.11040869529235049;0.17461105064502763;0.16129959935164542;1.299217097401141
46.617006;0.14588935235884767;0.11078026168446181;0.7578140430054566;0.13807084747035403;0.9552535155321816;16.991082188038973;0.7493283616048676;0.013408085922721334;0.013345326621153102;0.11178889871846029;0.17736517781013905;0.6941875533201844;-1.1000008709199611;0.11042223467672665;0.1745962644926593;0.16129564731504054;1.299115387532973
46.85561;0.14590232706462214;0.11080923301228211;0.7578406290905825;0.13806910373758155;0.9552967986248386;16.99029554894499;0.749310201751611;0.013407357178084263;0.013343408304979008;0.11179133817245564;0.17737267320758057;0.6942671071404758;-1.1000008783766977;0.11043616587609617;0.17458192127035785;0.1612912482831403;1.299015898660916
46.999991;0.14591503354791222;0.11083788373428624;0.7578706858934409;0.13806689851756554;0.9553367818534841;16.989465834675663;0.7492948424138721;0.013406596723619994;0.01334153277441691;0.11179346697803542;0.17738035527945378;0.6943437882615544;-1.1000008853028063;0.11045046962648941;0.17456806404223144;0.16128640294939037;1.298918943558132
46.999991;0.14579096430074193;0.10961836885649075;0.7500261684176762;0.13675708284205224;0.9472671981199543;17.988590532594205;0.7492824609929477;0.013405802883528849;0.013339700806085956;0.11054127014429417;0.17541718048542534;0.6944173045161989;-1.1000008918202302;0.10921113318428065;0.17258373196212773;0.15948411156912723;1.2988247567386302
47.000021;0.14580292301680187;0.10964636484779595;0.7500632461762693;0.13675370379089802;0.9472991675618958;17.987667347824775;0.7492732210188436;0.013404974958000842;0.01333791305357828;0.11054174495284778;0.17542310491870616;0.6944873816333386;-1.1000008980221951;0.1092251554350725;0.17256895994133892;0.1594773781676665;1.2987335548069652
47.000051;0.1458143973298876;0.10967400247753951;0.7501036218236936;0.13674991219600727;0.9473284008892134;17.986694028854167;0.7492672604860622;0.013404113396607275;0.013336170458305029;0.11054290272019787;0.17543108049068587;0.6945537691876105;-1.1000009039564052;0.10924054771567349;0.1725567784293878;0.1594712063991313;1.2986456064845089
47.000111;0.14582530518728873;0.10970143731953355;0.7501483452713775;0.1367455702507658;0.9473538573740873;17.985668592391644;0.7492646745795649;0.013403219489928857;0.013334474253694625;0.1105437650576548;0.1754390546749379;0.694616264405193;-1.1000009096311405;0.10925632799770219;0.1725452098341147;0.15946459099808705;1.2985612485749076
47.000231;0.14583555813664834;0.10972838635506098;0.7501954397973196;0.13674050553788936;0.947374079682456;17.984589734934286;0.7492655109153736;0.013402294800804971;0.013332825708185857;0.11054435779941364;0.17544697301021747;0.6946747206949176;-1.1000009150287144;0.10927251126631438;0.1725342656313089;0.15945751411532186;1.2984808418533034
47.000471;0.14584507031786226;0.10975526813859723;0.7502477644735124;0.13673478829289995;0.9473891271792939;17.98345703300444;0.7492697858229125;0.013401340392063308;0.01333122599624707;0.1105447065143471;0.17545478308438245;0.694729023450548;-1.100000920115088;0.10928910160973145;0.17252394132731455;0.15944995241973867;1.2984047133392116
47.000952;0.14585376470576503;0.1097819250405279;0.7503042253462646;0.13672842608692662;0.9473985608029782;17.98227076126137;0.7492774950862344;0.013400356231257822;0.013329676181099537;0.11054583683939737;0.1754624377050833;0.6947790718088332;-1.1000009248488787;0.10930709063284773;0.1725142105820068;0.1594418880792252;1.2983331413153891
47.001913;0.14586157291227422;0.10980865062280669;0.7503668335282486;0.13672133140958376;0.9474012952900348;17.98103150070057;0.74928859519287;0.013399341295676258;0.01332817707489973;0.11054677774621256;0.17546889506366317;0.6948247797767838;-1.1000009291885675;0.10932546211205828;0.17250403112982832;0.15943331153134208;1.2982663752214745
47.003835;0.14586843238811067;0.10983548347464553;0.7504358279689397;0.13671309146576982;0.947394057140449;17.979740083040994;0.7493029991874748;0.0133982942272825;0.013326728938471184;0.11054756060842759;0.1754751172906661;0.6948660601398652;-1.1000009330906464;0.1093441975085672;0.17249435737059443;0.15942421819874086;1.2982046274239172
47.005757;0.14587428594002239;0.10986171189136744;0.7505062726124808;0.13670466821755584;0.9473831055098876;17.978397844242906;0.7493206167653219;0.013397213941551632;0.013325331410266246;0.11054821416154068;0.17548207021948362;0.6949028021403048;-1.1000009365026522;0.10936327700405142;0.17248614772673293;0.1594146055385316;1.298148050207097
47.007679;0.14587908251253895;0.10988733120033123;0.7505781092103475;0.13669593780170236;0.9473672815136259;17.977006891320833;0.7493413837781455;0.013396099862157139;0.013323983839220545;0.11054876189390062;0.1754877229731885;0.6949348821483761;-1.100000939362543;0.1093826780371755;0.17247736690727622;0.15940446925057186;1.2980967537519412
47.009601;0.14588376946052817;0.10991300565165074;0.7506507759669149;0.136687893947784;0.9473467042559357;17.975570323492168;0.7493652445537191;0.013394951969130419;0.013322685724437646;0.11054922324451986;0.17549304598467771;0.6949621793715148;-1.1000009416051235;0.10940237579109592;0.1724689838477903;0.15939379808273887;1.298050824905754
47.011524;0.14588643792694014;0.10993630216891928;0.7507171882982578;0.13667958936845653;0.9473266880991588;17.97409237846547;0.7493921235452056;0.013393770777474064;0.013321436797618423;0.11054961593147349;0.17549900792487003;0.694984571476591;-1.100000943167956;0.10942234554138491;0.17246196739226857;0.15938257023442043;1.2980103221486166
47.013446;0.14588781794204625;0.10995988755380634;0.7507918405628577;0.1366700529507654;0.9472953863419257;17.972578322712124;0.749421927205728;0.013392557120663265;0.013320236505110408;0.11054895717679955;0.17550457171942013;0.6950019477554817;-1.1000009439935747;0.10944156622712657;0.17245528583157269;0.1593707569677847;1.2979752950579126
47.015368;0.14588801527505493;0.10998253987079046;0.7508658455527262;0.13666041452016311;0.9472596235743501;17.971033609395437;0.7494545752730517;0.013391312055711578;0.013319083579051047;0.11054926329725484;0.1755086920224112;0.6950142385611573;-1.1000009440338223;0.10946202350947498;0.1724479131247967;0.15935833608523575;1.2979458000649273
47.01729;0.14588704057407156;0.11000468253561009;0.75094232213027;0.13665031463243674;0.9472167547324355;17.969462841943287;0.7494900177825219;0.013390037069665578;0.013317976365456398;0.11054854844636995;0.17551331485718055;0.6950214239695968;-1.1000009432611333;0.10948170875951638;0.17244183425841536;0.15934530340066888;1.297921887730479
47.019212;0.14588492196238506;0.11002578313484786;0.7510178736278096;0.13664001753782326;0.9471684096855995;17.967869914114196;0.7495282012741076;0.013388733920259287;0.013316913415135459;0.11054782401650025;0.17551737834550546;0.6950235291207263;-1.1000009416715728;0.10950161385110965;0.1724360405077717;0.15933167004651028;1.29790360925222
47.021134;0.14588169361505657;0.11004620669076105;0.7510953224289159;0.13662960475905947;0.9471149414573309;17.96625910292988;0.7495690177612251;0.013387404003823883;0.013315893967253547;0.11054809995889484;0.1755208163088109;0.6950206147000384;-1.1000009392691878;0.10952272495000603;0.17243052164618636;0.1593174558289389;1.29789101785137
47.024979;0.14587739231459243;0.11006577460324223;0.7511737531390713;0.1366187994217455;0.947054271815352;17.96463596672587;0.7496122834679858;0.013386048148525606;0.013314918211003264;0.11054738596189298;0.17552356402290503;0.6950127626436371;-1.1000009360546394;0.10954301839341113;0.17242526770228359;0.159302688838923;1.2978841229110694
47.028823;0.1458720644346828;0.11008425855459401;0.7512519142820885;0.13660774950721796;0.9469873514718661;17.963007681548927;0.7496577466860461;0.013384667062354248;0.0133139870151753;0.11054669225139487;0.17552456449602835;0.6950000752995332;-1.100000932034886;0.10956346037552617;0.17241927731356183;0.15928740239795625;1.2978828591471636
47.032667;0.1458657681826553;0.11010170649852072;0.7513304874728864;0.13659677154301297;0.946916427263296;17.96138270088192;0.7497051226429463;0.013383261758162011;0.013313101631638674;0.1105460316404666;0.17552577440887002;0.6949826887870431;-1.1000009272379336;0.10958400958163762;0.17241456146975476;0.15927162673035614;1.2978871234729055
47.036512;0.1458585671991962;0.11011811546595074;0.75140981301885;0.13658543780384108;0.9468387265129123;17.95976983301601;0.7497541377989868;0.013381833410337598;0.013312263729504224;0.11054541800159681;0.17552615789810547;0.6949607903872053;-1.1000009217184972;0.10960461986365652;0.17241014064950233;0.15925538506321507;1.2978968171163077
47.040356;0.14585052312143632;0.11013326328334437;0.7514886769176083;0.13657402272758284;0.9467563708626222;17.958177431462506;0.7498045358632499;0.013380382800230335;0.013311475341924128;0.11054485978344315;0.17552566350030976;0.6949346251918507;-1.1000009155564143;0.10962524242911396;0.17240604208095348;0.15923869790426395;1.2979118390408313
47.0442;0.14584169013487597;0.11014727791074364;0.7515681996933072;0.1365623986429723;0.9466687637449298;17.956613165280526;0.7498560562326071;0.013378910054673222;0.013310738660726809;0.11054435809618605;0.17552421190176098;0.6949044832516132;-1.1000009088443792;0.1096458292032179;0.17240229936047824;0.1592215906578849;1.2979320774112173
47.048045;0.1458321123409998;0.11016013738985997;0.7516483888853425;0.13655056182164127;0.9465761939226174;17.955084004009567;0.7499084482613902;0.01337741502827286;0.01331005569738258;0.11054491297276892;0.17552171269879327;0.6948706964128669;-1.1000009016673995;0.10966733538886773;0.17239895089937624;0.15920409561662224;1.2979574257084956
47.055733;0.1458218232851545;0.11017183110960506;0.7517292520442533;0.1365385095763268;0.946478954443027;17.953596140947138;0.7499615229080824;0.013375898003107175;0.013309427879879867;0.11054452712349856;0.17551808624216692;0.6948336408268826;-1.1000008940943313;0.10968772116209365;0.17239603736642695;0.15918624612611615;1.297987799517588
47.063422;0.14581084706897265;0.11018235705293916;0.751810801908201;0.136526244697924;0.9463773338751502;17.952155065427323;0.7500151703879152;0.013374360257388723;0.013308855943693625;0.11054420057234927;0.17551327128617253;0.6947937108970581;-1.1000008861904205;0.10970795582409577;0.1723935983128207;0.15916807003609088;1.2980231598828396
47.07111;0.14579920310018116;0.11019171786712872;0.751893082974126;0.13651377794573813;0.9462716057509143;17.95076565932155;0.7500693128821986;0.013372804367289947;0.013308340039752153;0.11054292577909726;0.17550722795891147;0.6947512919408357;-1.100000878035316;0.1097270176440345;0.17239166705224526;0.15914958451372785;1.2980635361150261
47.078799;0.14578691147627446;0.11019991760646794;0.7519761915448976;0.13650112676695098;0.9461620505761945;17.949432092724297;0.7501238495075371;0.013371234140951996;0.013307880001482156;0.11054268991849808;0.17549994042699626;0.6947067509330299;-1.100000869728604;0.10974688567104618;0.17239026849522615;0.1591307923458687;1.2981090206321573
47.086488;0.14577399431592758;0.11020696258916328;0.7520602537016187;0.1364883105782189;0.9460489868088834;17.948157707164818;0.7501786419159073;0.013369653932607268;0.013307476060621876;0.11054247812939699;0.17549140988588366;0.6946604257323173;-1.1000008613842742;0.10976653520989307;0.17238941983253572;0.15911168524458558;1.2981597322215999
47.094176;0.14576047585475252;0.11021286640309545;0.7521453823127827;0.13647534708014283;0.9459327546031956;17.946944947830005;0.7502335231644955;0.01336806782204239;0.013307129316024775;0.1105422747468928;0.17548164185101425;0.6946126194212363;-1.1000008531272953;0.10978594189556802;0.17238912884295596;0.1590922520553177;1.2982157502380194
47.109554;0.145746380053998;0.11021750708334725;0.7522306521817028;0.13646223252873155;0.9458135420633766;17.945795230657865;0.7502883156811576;0.013366479683617117;0.013306841217635784;0.11054206529525033;0.17547064426668718;0.6945636061667473;-1.1000008450933123;0.10980508764243434;0.17238939510278978;0.15907248246205308;1.2982770437793987
47.124931;0.14573172442082985;0.11022118319952169;0.7523179547208794;0.1364491522981605;0.9456928179544002;17.944709163421045;0.7503428693253386;0.013364893773619872;0.013306612928674863;0.11054184041143969;0.17545843608433265;0.6945136456562842;-1.1000008374222592;0.10982396332306439;0.17239021914804345;0.159052366173862;1.2983434340086222
47.140308;0.14571652258560447;0.11022381334449484;0.7524065448857419;0.1364358041871532;0.9455686950937451;17.943687294126207;0.7503970982075251;0.013363314655640493;0.013306445400514677;0.11054159878972213;0.1754450505614112;0.6944629981115396;-1.1000008302471866;0.10984256760475432;0.17239160690490885;0.15903189395731107;1.2984145875343494
47.155685;0.14570079618848114;0.11022541134860674;0.7524963444966769;0.13642233775137416;0.9454424053451721;17.942730464237417;0.75045096784981;0.013361746732825966;0.013306339693469412;0.11054134531728488;0.17543053008905116;0.6944119243642941;-1.100000823683928;0.1098609050316069;0.17239355843748333;0.15901106351285602;1.298490023392348
47.171063;0.1456845790561507;0.11022600981338455;0.752587404055907;0.13640876657448772;0.9453142117882601;17.941839538860155;0.750504442890415;0.013360194142287632;0.013306296739460922;0.11054108750322918;0.17541492485568513;0.6943606787697465;-1.100000817820804;0.1098789866530693;0.17239605498872893;0.15898988751999568;1.298569151004479
47.201817;0.14566791223314657;0.11022549713882164;0.7526787542874699;0.1363950982839798;0.9451842727050832;17.941015339655767;0.7505574551723273;0.013358661046348563;0.013306316431150643;0.11054083370439702;0.17539830006309398;0.6943095061948628;-1.1000008127151328;0.10989683164359124;0.17239906022925136;0.1589683929928729;1.2986513416181202
47.232572;0.14565084170248688;0.11022419380977062;0.7527723478084645;0.13638139944799196;0.94505310947942;17.940258873937772;0.7506098971881366;0.01335715210088987;0.013306396776649035;0.11054058925324634;0.17538074137852813;0.6942586401531782;-1.1000008083975215;0.10991446562685082;0.17240252999328487;0.15894660906457722;1.2987359961846896
47.263326;0.14563342051033354;0.11022196788355906;0.7528669653119061;0.1363678324583284;0.9449218926643078;17.93957136860576;0.750661615780516;0.013355672517113166;0.013306534025094085;0.11054035042934497;0.1753623498924344;0.6942082976872115;-1.1000008048714252;0.10993191565397904;0.17240642112333124;0.1589245589278811;1.298822587363442
47.294081;0.14561570606751068;0.11021887606264626;0.7529626727862102;0.13635413965700316;0.9447889155839679;17.938954133053127;0.7507124211280346;0.013354227537582418;0.013306723807109995;0.1105401032832733;0.1753432292829075;0.6941586603562098;-1.100000802110338;0.10994920526142674;0.17241069469075115;0.15890226621018427;1.2989106744379542
47.324835;0.1455977509419611;0.11021491855825874;0.7530591883679684;0.13634048681278027;0.944655394725488;17.938408602907188;0.7507621181302784;0.013352821796314725;0.013306962319529714;0.11053982882346507;0.17532347468019557;0.6941098449684172;-1.100000800066202;0.1099663526028465;0.1724153100678125;0.15887976599518674;1.298999898480411
47.386344;0.14557960074813073;0.11021011398944944;0.7531564085930121;0.13632689112378746;0.9445214784634258;17.93793638152571;0.7508105280847962;0.013351458758428265;0.013307246638357315;0.11053951083607272;0.17530316982376726;0.6940618936121681;-1.1000007986884384;0.10998337180862237;0.17242021933913673;0.15885710681379414;1.2990899588559717
47.509362;0.14556130301543826;0.11020448470597072;0.7532542804525896;0.1363133759114863;0.9443872872726348;17.9375390381458;0.7508574856833783;0.01335014055501556;0.01330757427259282;0.11053914235901885;0.17528239088761238;0.6940148006532049;-1.1000007979361774;0.1100002740389293;0.1724253703346001;0.15883434417071304;1.2991805715671172
47.755399;0.1455429119815391;0.11019805159114181;0.7533527393499575;0.13629997271051636;0.9442529888977105;17.937217930185444;0.7509028316249636;0.013348868511030365;0.013307942647518382;0.1105387252082171;0.17526121432988787;0.6939685539966106;-1.1000007977722162;0.11001706659080304;0.17243070987032222;0.1588115383730159;1.299271452510289
47.99999;0.14552448364232543;0.11019068323607349;0.7534506725437615;0.13628669937657445;0.9441187081828852;17.936974268412158;0.7509464173382945;0.013347643762928147;0.013308348711493967;0.11053826337002473;0.17523972328317566;0.6939231513929782;-1.1000007981510775;0.11003375366347226;0.17243618427340862;0.1587887617704959;1.2993623590175423
47.99999;0.14537150415688024;0.10896114506865001;0.7458288317253624;0.13499059236521352;0.9360174802406448;18.93680933170937;0.7509881056602855;0.013346467259519424;0.01330878866534939;0.10931075861691113;0.17329100113587412;0.6938786008774827;-1.1000007990184044;0.10882334138552222;0.17051474191177401;0.15700810181997693;1.2994531460018817
48.000021;0.1453531486054422;0.10895234212997568;0.7459280914257752;0.13497773332322688;0.935884449597181;18.93672442440231;0.7510277517600167;0.013345339448434763;0.013309258143354982;0.10930921121680041;0.1732671165311524;0.6938349363666829;-1.1000008003205188;0.10883884148337389;0.17051833468761146;0.1569836498118228;1.2995437812989663
48.000052;0.14533488333098227;0.10894275934270123;0.746027246592296;0.13496497272410396;0.935751472418987;18.93672046400029;0.751065199182245;0.01334426029498747;0.01330975269667012;0.10930862133250333;0.17324511928591144;0.6937922187510592;-1.1000008020128322;0.10885526785301276;0.17052391681777618;0.15696148904243012;1.29963429747944
48.000113;0.14531672936266204;0.10893235671882233;0.746125786637234;0.13495262063613486;0.9356209195363423;18.93679765849878;0.7511002979482599;0.013343229671864078;0.013310267905857273;0.10930798886721424;0.17322304937286703;0.6937504938841659;-1.1000008040605187;0.10887163061135356;0.17052944417425903;0.1569396937182149;1.2997247087124224
48.000236;0.14529869921586183;0.1089213112970115;0.7462246868518354;0.13494042554034988;0.9354913184421407;18.93695545281504;0.7511329020719592;0.01334224784990808;0.01331079916492064;0.10930731377006449;0.17320094407344333;0.6937097564864736;-1.1000008064299565;0.10888793306788225;0.17053487534326972;0.15691833087199317;1.299814958066136
48.000481;0.1452807982373329;0.10890961415062718;0.7463236183783231;0.13492855139598453;0.9353639995217622;18.93719263025349;0.7511628573707385;0.01334131584588953;0.013311341702462358;0.1093065958535988;0.17317883874409506;0.6936699756064132;-1.1000008090786504;0.10890417304252438;0.17054017449479467;0.15689746220445566;1.2999048939014943
48.000972;0.14526302557181892;0.10889731829682273;0.746422651663536;0.13491673204599589;0.9352372240708726;18.937507673356304;0.7511900085490312;0.013340435318637002;0.01331189082575517;0.10930683329970856;0.1731557678902611;0.6936311530116898;-1.1000008119584994;0.10892134789888759;0.17054431265444092;0.15687714815058662;1.2999942845721386
48.001953;0.14524636853630457;0.10888560056163744;0.7465245092573289;0.13490572087482225;0.9351098280159977;18.93789930809645;0.7512142156752646;0.013339608026637464;0.013312442163538675;0.10930702433501534;0.17313376708687014;0.693593342111982;-1.100000815030992;0.10893845783926949;0.1705492654812886;0.15685744883918643;1.3000829000249308
48.003915;0.14522883410216114;0.10887280637207397;0.7466276637106485;0.13489371625347965;0.9349822363768062;18.93836665005067;0.751235357852078;0.013338835362870958;0.013312991889232604;0.10930717182912837;0.1731108725250278;0.6935566187205381;-1.1000008182751342;0.10895550574605868;0.17055301329295816;0.15683842018553626;1.3001705470847962
48.005878;0.14521140994878756;0.1088591236836;0.7467280627524471;0.13488236970404174;0.934859565012847;18.938908791962312;0.7512533026960296;0.013338118188262879;0.013313536779505631;0.10930728496155243;0.17308812210283908;0.6935210550373612;-1.100000821679768;0.10897249616323901;0.17055654440597978;0.15682011146547048;1.3002569771608967
48.00784;0.1451940896171389;0.10884442743616854;0.7468245703798376;0.13487167784799445;0.9347419173992021;18.939524566115537;0.75126786610385;0.013337456773490464;0.013314073984668464;0.10930737589913268;0.17306555624577766;0.6934867186753824;-1.100000825236127;0.1089894328818449;0.17055985540597748;0.15680256630301118;1.3003417871923475
48.009802;0.14517686354713655;0.10882890144336169;0.7469181886086469;0.1348615284585118;0.9346286011024693;18.940212847662625;0.7512788260639806;0.013336850748164274;0.013314600655132224;0.10930745436497125;0.17304421253934923;0.6934536764478925;-1.100000828942479;0.1090063173795845;0.17056394395356544;0.15678582521557702;1.3004244305462773
48.011765;0.1451598403899713;0.10881187958289659;0.7470034872041991;0.13485280519999301;0.9345249432355639;18.94097302364409;0.7512859887459984;0.013336298889777408;0.013315113765281142;0.10930752479907477;0.17302212158601693;0.693422001562543;-1.1000008328033157;0.10902314993872657;0.17056679831964328;0.15676992609721438;1.3005042892238066
48.013727;0.14514277393882438;0.10879480231164479;0.7470913790784703;0.13484365968829237;0.9344196349110405;18.941805187180773;0.7512892407460016;0.013335798926213675;0.013315610182185543;0.1093065891748909;0.17300130632755734;0.6933917785148288;-1.100000836817263;0.10903892887930793;0.17057039304412852;0.15675489793312913;1.30058072302667
48.01569;0.14512576417236125;0.1087771319927937;0.7471773715752053;0.13483514309734;0.9343190346603122;18.94270981662095;0.7512885540801489;0.013335347885856354;0.013316086594782828;0.109306653504466;0.17298077767663683;0.6933630808078897;-1.100000840973398;0.10905564672343776;0.17057369306952608;0.15674075399006188;1.3006531016633125
48.017652;0.14510878278233807;0.10875875079613269;0.747260518977129;0.1348272573907513;0.9342230545703121;18.943687272176266;0.7512839601011049;0.013334942747956095;0.013316539363649993;0.10930573004163185;0.17296053159567493;0.6933359546325927;-1.1000008452510024;0.10907128668395359;0.17057666330554702;0.1567274925611697;1.300720857676185
48.019614;0.14509179421785612;0.10873984927258122;0.7473419910921177;0.13481988553320912;0.9341308165398537;18.944737485238424;0.7512755177339507;0.013334580644606108;0.013316964835222796;0.10930483160694773;0.17293955652673362;0.6933104372405863;-1.1000008496098204;0.10908682111929707;0.1705782773274972;0.1567151007161108;1.3007835820317841
48.021577;0.14507475751869298;0.1087203062420825;0.7474207052832619;0.13481315560504875;0.9340431501662597;18.945859917679254;0.7512632852742422;0.013334258665480646;0.01331736003938281;0.10930496426338836;0.17291984774989813;0.6932865732660267;-1.100000853983305;0.10910321398575597;0.17058052005522673;0.1567035541973669;1.3008411042002928
48.025502;0.14505762851966703;0.10870049403986647;0.7474988641938373;0.13480680674057138;0.9339582300811412;18.947053955329775;0.7512473057043199;0.013333973828821098;0.013317722991839632;0.10930412326988781;0.1729004142340539;0.6932644156355026;-1.1000008582861514;0.10911842733364263;0.1705823862436803;0.15669281405817803;1.3008934267256365
48.029427;0.14504036537281423;0.10868014221896227;0.7475742115941078;0.1348010812332622;0.9338777157786845;18.948319402339436;0.7512276146267606;0.013333723079790898;0.013318052147674208;0.10930329514498577;0.17288127025493708;0.6932440180339007;-1.100000862432531;0.10913342515483349;0.17058387509025102;0.15668282729205207;1.3009405492306125
48.033351;0.14502293310574768;0.10865946026091688;0.7476478289420057;0.1347958406903686;0.9338006523371837;18.949656635530037;0.7512042436005231;0.013333502874540264;0.013318345419826978;0.10930246434684927;0.17286242538660776;0.6932254219898504;-1.1000008663500744;0.109148171692066;0.17058498351040022;0.15667353552835805;1.3009823768266524
48.037276;0.14500530522255775;0.1086384915003206;0.7477196676191384;0.13479107731614934;0.9337270150662618;18.951066701192545;0.75117720954616;0.013333308872211125;0.013318599730603028;0.109301615906137;0.17284388764515854;0.6932086596428055;-1.1000008699802877;0.10916263161903986;0.17058570339468346;0.15666488534892023;1.301018759538156
48.041201;0.14498746325344533;0.10861711619594981;0.7477885347558438;0.13478691478785476;0.9336577392926986;18.952551372912747;0.751146527468672;0.013333136434503972;0.013318811602473276;0.1093007343038118;0.17282567133701016;0.6931937717172062;-1.100000873271223;0.10917677378608305;0.1705860215685579;0.15665683302958117;1.3010495674862785
48.045126;0.14496939250378568;0.10859553909226631;0.7478554500057125;0.1347832274664457;0.9335920945925581;18.95411266013657;0.7511122417082375;0.013332981528621795;0.013318977972000504;0.1092998055426732;0.17280779733155677;0.6931808110947852;-1.100000876165535;0.10919057296779162;0.1705859204653367;0.15664934357493607;1.3010747398759228
48.049051;0.14495107662196793;0.10857380555176187;0.7479203400075946;0.13478002118289414;0.933530278293123;18.955751892922017;0.7510744338667935;0.013332841274174235;0.013319096214915584;0.10929882095525315;0.1727902912908265;0.6931698211432422;-1.1000008785946074;0.10920401102926364;0.17058537816052868;0.15664238639029826;1.3010942848688685
48.0569;0.14493249943672462;0.10855195934136913;0.7479831492405282;0.13477730425101647;0.9334724845441719;18.957469253990787;0.7510332051768939;0.013332713739553807;0.013319163833815447;0.10929777939230934;0.1727731810676653;0.6931608106297182;-1.1000008804826265;0.10921707931604215;0.17058436631339932;0.15663593004872306;1.3011082638124742
48.06475;0.1449136533302235;0.1085300409200505;0.7480438371356949;0.13477508304339236;0.9334188740004082;18.95926403426073;0.7509886568276446;0.013332597184010489;0.013319178662800427;0.1092966876428499;0.17275648856410256;0.693153750427235;-1.1000008817460516;0.10922977751556207;0.1705828503588192;0.15662993926810032;1.3011167733283788
48.072599;0.1448945431976621;0.10850809079137834;0.748102402578562;0.13477335850259306;0.9333695944414058;18.961134733274946;0.7509408789167495;0.01333248969600997;0.013319139276157294;0.10929555767828995;0.17274022455314034;0.6931485849135979;-1.1000008822958198;0.1092421069525329;0.17058079331228654;0.1566243753614363;1.301119900410385
48.080449;0.14487518349990036;0.10848615588709767;0.7481588999222345;0.1347721271272202;0.9333248099546995;18.963078758500167;0.7508899450455975;0.013332389587842866;0.013319045097649793;0.10929440046597831;0.17272439184326513;0.6931452232034869;-1.1000008820523097;0.10925406343119622;0.1705781584187921;0.15661919928470416;1.3011177090677486
48.088299;0.14485559573153076;0.10846429115642565;0.7482134217282175;0.13477138712076667;0.9332847115971076;18.965092570859664;0.7508359063793949;0.01333229584110946;0.013318896350590363;0.10929322009466774;0.1727089923173439;0.6931435143077531;-1.1000008809581203;0.10926563538277526;0.17057491004370512;0.15661437406688553;1.3011102688185052
48.096148;0.14483580914660485;0.10844255176029796;0.7482660856434703;0.1347711461220664;0.9332494989607732;18.967172333469225;0.7507787817448573;0.013332208001124161;0.01331869400976532;0.10929201317003498;0.1726940305756498;0.6931432532163704;-1.1000008789754698;0.10927680743279009;0.17057101461522847;0.15660986276551347;1.3010976515890649
48.111848;0.14481586100545454;0.10842082161821484;0.7483159214471928;0.1347715501693007;0.9332202105187326;18.969314286330558;0.7507185429149212;0.013332125460251202;0.013318439974335263;0.10929077406530258;0.17267950815892244;0.6931442076797101;-1.100000876074726;0.10928756469992419;0.17056644436754115;0.15660562615750087;1.301079920371615
