time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
48.127547;0.1447957954816756;0.10839945481149625;0.7483653118609022;0.13477237211652165;0.9331952145651662;18.97151443741306;0.7506551017596268;0.013332047036909244;0.013318137412477673;0.10928949986978284;0.17266541708421088;0.6931461262618676;-1.1000008722268184;0.10929789548741294;0.17056118317893412;0.15660162830116894;1.3010571375956133
48.143246;0.1447756624607727;0.10837830992888799;0.7484133271187399;0.1347737680945716;0.9331754926514639;18.97376813884916;0.7505883144668013;0.013331971466117065;0.013317790500964698;0.10928819106351788;0.17265174501864902;0.6931487520769511;-1.1000008673966244;0.10930779299117234;0.17055522509035975;0.1565978450948479;1.3010293681037186
48.158945;0.14475551322051738;0.10835739905277575;0.7484601519423357;0.13477575985525297;0.9331611378599942;18.97607041326776;0.7505180168242483;0.013331897594700794;0.01331740358187107;0.10928685147857886;0.17263848526399034;0.6931518435373323;-1.1000008615372332;0.10931725256027833;0.17054856531019782;0.1565942623081061;1.3009966922436909
48.174645;0.14473539483383457;0.1083367336731737;0.7485059412264402;0.1347783519916373;0.9331521732993354;18.978416563728572;0.7504440810786462;0.013331823702032316;0.013316980786332958;0.10928548932689448;0.1726256353407206;0.6931551644134868;-1.100000854598869;0.10932626537632605;0.17054119574132445;0.1565908645678515;1.3009592201266693
48.206043;0.144715350608564;0.10831616821301611;0.7485496973653109;0.13478165680049092;0.9331493602831507;18.980802294619508;0.750366445089356;0.0133317471530102;0.013316526230118588;0.10928411592053827;0.17261318800581865;0.6931584750032409;-1.1000008465425517;0.10933481847640508;0.170533105337328;0.15658763107447185;1.3009170861737107
48.237442;0.14469542383172262;0.10829604045400347;0.7485937274264336;0.13478539265979184;0.9331506857290345;18.98322389531227;0.7502850858486569;0.013331664946469344;0.013316044087505485;0.10928274234048496;0.17260113205092684;0.6931615481360401;-1.1000008373336285;0.10934290170961034;0.17052427990607433;0.1565845409353503;1.3008704237346673
48.26884;0.14467565643217606;0.10827619823326921;0.7486369877855823;0.1347896588657199;0.9331566814504936;18.98567862656579;0.7501999805919137;0.013331574274013186;0.01331553840700392;0.10928137847142232;0.17258945930646388;0.6931641691809721;-1.1000008269268537;0.10935051231615205;0.1705147045339595;0.15658157643573803;1.3008193234515337
48.300239;0.14465608457291645;0.108256648600897;0.7486795175205578;0.13479443817040065;0.9331670102904333;18.988164524709532;0.7501110890815866;0.013331472309495301;0.013315012985559425;0.10928003415693498;0.1725781634944537;0.6931661203846976;-1.100000815269771;0.10935765701579438;0.1705043680874955;0.15657871957631553;1.3007638333955205
48.331637;0.14463673701924326;0.10823740478135654;0.7487213100428419;0.1347997211371695;0.9331813863288044;18.990679774874145;0.7500183464702619;0.013331355723329035;0.013314471462432918;0.10927871961760377;0.1725672328645521;0.6931671870624674;-1.1000008023220982;0.10936435587098449;0.17049326711234436;0.1565759475947556;1.3007040237140375
48.394434;0.14461763467426902;0.10821848602861582;0.7487623100852333;0.13480549311825216;0.933199581601792;18.99322225374816;0.7499216733535136;0.013331220710852949;0.013313917379378327;0.10927744568991384;0.1725566477413362;0.6931671712167228;-1.1000007880755438;0.10937064117109241;0.17048140925059022;0.15657323617846364;1.3006400384878338
48.520028;0.1445987898786634;0.1081999105378773;0.7488024179844771;0.13481172547727255;0.9332214030574056;18.995789185684675;0.7498209994581063;0.013331063392731896;0.013313353936215473;0.10927622340955882;0.1725463858830974;0.6931658784927256;-1.10000077256172;0.10937654657007832;0.1704688131110769;0.1565705690859941;1.3005720749709153
48.771216;0.14458020915331757;0.10818153002096392;0.7488403830633364;0.13481850849120333;0.9332475257721102;18.998376861582287;0.7497162739305763;0.013330880089210729;0.0133127836644425;0.10927506118746465;0.17253642694174703;0.6931630981159926;-1.1000007558413825;0.10938209738845069;0.1704555031035955;0.1565679425127739;1.3005003419978274
48.99999;0.14456189951468934;0.10816367427749717;0.7488782569463549;0.13482555584383266;0.933275951979935;19.00098070673737;0.7496074755567336;0.013330667349794548;0.01331220859069613;0.10927396206847959;0.17252675093180614;0.6931585996012716;-1.1000007379853605;0.10938731099821566;0.17044150403733738;0.1565653623751843;1.3004250828480801
48.99999;0.1444121666590917;0.10695095988781002;0.7413463805965677;0.1335740282146278;0.9254728897460789;20.003595544413304;0.7494946343445879;0.01333042200928475;0.013311630881173799;0.10807292497276236;0.17063233635457062;0.6931521449566502;-1.100000719068644;0.10819220206246584;0.16854184241592907;0.15484484098336795;1.300346632098894
49.000021;0.14439443932505067;0.10693383070046847;0.7413812962482285;0.13358178774803275;0.9255067486016206;20.006215676343906;0.7493778328556999;0.013330141563430249;0.013311052953663497;0.10806994896085928;0.1706201613433223;0.6931435133714788;-1.1000006991802629;0.10819478444384874;0.16852355348190562;0.1548383977790397;1.3002654271058276
49.000053;0.14437703151023445;0.10691706254585558;0.7414144648664726;0.13358986328382738;0.9255428543763862;20.00883521388823;0.7492571748813804;0.01332982483895311;0.01331047687678073;0.1080690364459124;0.1706112053637337;0.6931325131385171;-1.1000006784295218;0.10819906892633122;0.16850768440615255;0.15483606236578445;1.300181980901909
49.000115;0.14435996946950655;0.10690081991974978;0.7414468287961419;0.13359808608479573;0.9255800449505788;20.011448701572508;0.7491327512048627;0.013329472674750676;0.013309904070918404;0.10806819233800603;0.17060245056647932;0.6931189806800861;-1.1000006569386207;0.10820306230616294;0.16849128809938996;0.15483387236513693;1.300096849828748
49.000241;0.14434328898964122;0.10688480254151875;0.7414761492177231;0.13360651049925318;0.9256188290021151;20.01405118394551;0.7490046426429902;0.013329088025243518;0.013309335368835903;0.10806741728365149;0.17059388477327198;0.6931027915189364;-1.1000006348284634;0.10820676974938769;0.16847441514796133;0.15483186611643301;1.3000106078903164
49.000491;0.14432703474262965;0.10686944528476143;0.7415053473455443;0.13361512710737367;0.925659374147128;20.01663795323921;0.7488729498617518;0.01332867517229001;0.013308770962860211;0.10806669906685787;0.170584507996683;0.6930838571653448;-1.1000006122057122;0.10821019577423271;0.1684561142069297;0.1548300742378322;1.2999238397558668
49.000992;0.14431224817887;0.10685547637895547;0.7415344345281232;0.133624401866692;0.9256988424067664;20.019204599767775;0.7487377941489122;0.013328238773176421;0.013308210520644969;0.10806701109043992;0.1705763374296644;0.6930620939179154;-1.1000005891526812;0.10821434233354707;0.16843843540547473;0.15482851395785488;1.2998371439674132
49.001993;0.14429699161297582;0.10684136702751142;0.7415630123012528;0.1336324864716095;0.9257374893166295;20.021746992778688;0.7485992872786964;0.013327783474452065;0.013307653840876966;0.10806731927042729;0.1705684012398503;0.6930373970526078;-1.100000565721372;0.10821820787825;0.16842043130329568;0.15482719154919442;1.2997511072835264
49.003996;0.1442823036036462;0.10682838582593836;0.741594904522959;0.13364006566910416;0.9257740237536263;20.024261097294623;0.7484575126815408;0.013327313942545676;0.013307101585797128;0.1080675899730791;0.1705597262842199;0.6930096359440201;-1.1000005419396406;0.10822178829735071;0.16840116400303898;0.15482610973113214;1.2996662200949476
49.006;0.14426822310433682;0.10681538016056213;0.7416222763566338;0.13364797899173642;0.9258144875626563;20.026742924422667;0.7483125325155052;0.013326835164988202;0.013306555115499188;0.10806879204510256;0.17055133341064713;0.6929786727929411;-1.1000005178333612;0.1082260766102768;0.16838171201029992;0.15482527315255862;1.299582801578122
49.008003;0.14425477524916744;0.10680238087373675;0.7416454427069233;0.13365575418400238;0.9258557952208565;20.029188479835682;0.748164410687606;0.01332635290951083;0.013306015659600837;0.10806889422477792;0.17054323864286142;0.6929443952372885;-1.1000004934531715;0.10822906331952598;0.16836216269616217;0.15482469146170227;1.2995010089898578
49.010006;0.14424196736731726;0.10678948295997856;0.7416651271232028;0.1336636599120364;0.9258999223665664;20.031593827790328;0.7480132303408455;0.013325873825201541;0.013305484152936116;0.10806786532675472;0.17053645379521062;0.6929067381423298;-1.1000004688883727;0.10823074082346545;0.16834360201501766;0.15482438024167947;1.299420894605173
49.012009;0.14422979178888856;0.10677669701511378;0.741681421576275;0.13367151557984236;0.9259457064720715;20.033955545722748;0.7478590914918254;0.013325405048819704;0.013304962052591816;0.10806767715144079;0.17052898831620972;0.6928656947134598;-1.100000444263005;0.10823310716214775;0.1683241167216471;0.15482436005247852;1.2993424834588416
49.014012;0.14421835126759358;0.10676333621759564;0.7416889880062723;0.13368013934743367;0.9259980731607184;20.036271014653778;0.7477021057462183;0.013324953605855753;0.013304451952603175;0.10806730466682006;0.17052285146422838;0.6928213276381309;-1.1000004197207307;0.10823516577244316;0.16830580220825594;0.1548246576088826;1.2992658438297262
49.016015;0.14420738761496987;0.10675079755082643;0.7416987039225543;0.13368763298091807;0.9260454546811651;20.038538150233553;0.7475424076917443;0.013324525924266072;0.013303957131543597;0.10806572524469493;0.1705170512714501;0.69277376820154;-1.1000003954090192;0.10823592383924564;0.16828776362099468;0.15482530800585304;1.2991911037595303
49.018018;0.14419699155416996;0.10673852357979806;0.741706205470717;0.13369497680228598;0.926093823942756;20.040755058747806;0.7473801666577647;0.013324127791180694;0.013303480806526108;0.1080639210872173;0.17051159418403425;0.6927231891795156;-1.1000003714716107;0.10823639028382524;0.1682701102062974;0.15482635213919466;1.2991184317343636
49.020022;0.14418712142311196;0.10672652992132525;0.7417117024607887;0.13370199793616577;0.92614192217701;20.04291971254053;0.7472155874965354;0.013323764504650266;0.013303025943205512;0.1080628827580046;0.17050548928560028;0.6926697641818595;-1.100000348045508;0.1082375751351866;0.16825194775019198;0.15482783301861403;1.2990479972029987
49.022025;0.14417772337981122;0.10671464817846138;0.7417141420572327;0.1337088095214186;0.9261904213312966;20.045029588611683;0.7470489122225465;0.013323440754124193;0.013302595452089831;0.10806060915781528;0.17050075158154404;0.6926136324759438;-1.1000003252576116;0.1082374894908262;0.16823537001170216;0.15482979765230803;1.298979912223579
49.026031;0.1441687381080127;0.10670319194410484;0.7417157885406949;0.13371515947559065;0.9262374370615161;20.047081892129498;0.7468804136054022;0.013323160543042419;0.013302192466038476;0.10805810305863163;0.17049640007993885;0.6925548698469947;-1.1000003032218684;0.1082371421572348;0.16821945323366908;0.15483230020049168;1.2989141802289155
49.030037;0.14416010934405746;0.1066919768658836;0.7417154255070383;0.13372133074593945;0.9262846965492455;20.049074355607004;0.7467103732266729;0.013322927608495695;0.013301820417703943;0.10805536729716819;0.17049245466510463;0.6924934754817532;-1.1000002820392305;0.10823653714640709;0.16820426019706114;0.15483540011701202;1.2988507048009872
49.034044;0.14415179151629126;0.10668073160979277;0.7417111443994989;0.133727166078305;0.9263307598900317;20.051005628544477;0.7465390538877394;0.0133227460201684;0.013301482769389564;0.10805240474821154;0.1704889359496225;0.6924294038037168;-1.1000002618078664;0.10823567725261704;0.16818985136210668;0.15483915682335925;1.2987893957938506
49.03805;0.14414375207216973;0.10666989245684579;0.741705836898397;0.1337327455816243;0.9263757495940477;20.052875117200784;0.7463666798936277;0.013322620113820892;0.013301182759121215;0.10804921781626413;0.1704858691241911;0.6923626219839745;-1.1000002426303581;0.10823456963973065;0.16817629041428217;0.154843623507685;1.2987302833117975
49.042056;0.1441359699064254;0.10665916057116998;0.741697315620753;0.1337382118200449;0.9264202427926002;20.054682833380397;0.7461934489581875;0.013322553410053794;0.01330092336130144;0.10804680872102675;0.17048328995149759;0.6922931278268417;-1.100000224599923;0.10823422858528678;0.1681636390142827;0.1548488404564106;1.298673523714746
49.046062;0.14412843409654844;0.1066487032199412;0.741686644503535;0.13374347399607198;0.9264632296217125;20.05642892979517;0.7460195696790248;0.013322547600542998;0.013300707240824196;0.108043183567472;0.17048124758884348;0.692220929008072;-1.1000002077855393;0.10823267398319296;0.16815194835973218;0.15485483062468952;1.2986193326046864
49.050069;0.1441211432852317;0.10663852699041414;0.7416738174201596;0.13374856866574697;0.9265045411048575;20.05811282495292;0.7458452802356005;0.01332260288165506;0.013300536843850172;0.10803935309316097;0.17047980301805293;0.6921460347780235;-1.1000001922316982;0.10823092632375955;0.16814125106789635;0.1548615993989026;1.2985679243930353
49.058081;0.14411410494651836;0.10662864157728032;0.7416588627920131;0.13375352899907017;0.9265439577411679;20.059732960570596;0.7456708370187913;0.013322719009877613;0.013300414741019874;0.10803532780892083;0.17047902599643874;0.6920684615676239;-1.1000001779599504;0.10822900416406457;0.1681315551374738;0.15486913926044546;1.2985194658880597
49.066094;0.14410733422610802;0.10661906191690419;0.7416418079822891;0.1337583834418361;0.9265812745955755;20.061287534381435;0.745496497183166;0.013322895555262549;0.013300343691232279;0.10803111378665212;0.1704789882445343;0.6919882261727899;-1.1000001649670876;0.10822692779148645;0.16812284608297853;0.1548774394876161;1.29847405949364
49.074106;0.1441008526714042;0.10660980547514455;0.7416226409340373;0.13376315845220801;0.9266163688388555;20.06277527102665;0.7453225040066515;0.01332313144607924;0.013300326107578643;0.10802671258576864;0.1704797524820117;0.6919053235878093;-1.100000153227929;0.10822472218365535;0.16811509836488261;0.1548864919926815;1.2984317715270497
49.082119;0.14409468729813257;0.10660088365779133;0.7416013065727318;0.1337678761939034;0.9266492145723131;20.064195544295917;0.745149075551065;0.013323424839210354;0.013300363379517956;0.10802112411355054;0.17048136378522005;0.6918197147200762;-1.1000001427074997;0.10822141263237943;0.16810828879695222;0.15489628528198507;1.2983926675989574
49.090131;0.14408886807147636;0.10659229582728884;0.7415777241398337;0.13377254997524252;0.9266798618345962;20.065548080869057;0.744976400380275;0.013323773400802565;0.013300455868374476;0.1080163488626359;0.17048384577896972;0.6917313493813849;-1.1000001333765046;0.10821901716743985;0.16810240276275867;0.1549067955419158;1.2983568346743923
49.098144;0.14408342410221636;0.10658401497240166;0.7415516859799725;0.13377733169329378;0.9267094029133366;20.066832683765686;0.7448046450288892;0.01332417475841597;0.013300603811060983;0.1080113879945339;0.17048720114445987;0.6916402059208339;-1.100000125215639;0.1082165451851524;0.1680974325958086;0.1549179870314991;1.2983243882292648
49.114169;0.14407838232425918;0.10657591970267018;0.7415223740103443;0.1337819235254697;0.926735866263831;20.06804911410729;0.7446339639872515;0.013324627024667069;0.0133008081693612;0.108006242504716;0.17049141736236664;0.6915463094737279;-1.100000118203398;0.10821400372953903;0.16809337424311066;0.15492982054122922;1.2982954682709902
49.130194;0.14407376782611558;0.10656827096431863;0.741491665671747;0.13378651045337767;0.9267606408273819;20.069196955692316;0.7444644933226978;0.013325129151385172;0.013301070523005791;0.10800091277049118;0.17049647174744492;0.691449729674319;-1.1000001123021776;0.10821140242521018;0.16809022595032705;0.15494226153853358;1.298270229206549
49.146219;0.1440696009795326;0.10656091842053778;0.7414586628183951;0.133791080665563;0.9267837820413783;20.070275389848373;0.7442963385208047;0.013325680996502382;0.013301392402027485;0.10799539834830824;0.1705023298743501;0.6913505718941154;-1.100000107456704;0.10820875105977175;0.1680879894593601;0.15495528319067411;1.2982487673969836
49.162244;0.14406589229953382;0.10655385963795892;0.7414235024951501;0.13379564031365132;0.9268054870210388;20.0712831944024;0.7441295751805432;0.01332628276665742;0.013301774737004618;0.10798969895514046;0.17050894491401888;0.691248956885492;-1.1000001035998146;0.10820605311881669;0.1680866686481072;0.1549688633084721;1.2982309956831561
49.17827;0.14406263958606202;0.10654709415622977;0.7413863202886567;0.13380019863982665;0.9268259956869819;20.07221909030915;0.7439642691373111;0.013326934158958375;0.013302217698425151;0.1079838179298532;0.17051626246875615;0.6911449994246058;-1.100000100658102;0.10820329983689199;0.16808626174659794;0.15498297775340666;1.2982166106970385
49.21032;0.14405982890831243;0.10654045723456794;0.7413461278517474;0.13380489632709058;0.926846462149046;20.07308245053869;0.7438005202535656;0.013327634390293289;0.013302721181477977;0.10797776561069128;0.17052422357537442;0.6910388062034637;-1.1000000985572638;0.10820046872916968;0.16808675393906813;0.15499759862123796;1.298205207094711
49.24237;0.14405743917434483;0.106534261202835;0.7413052746267063;0.13380949866922892;0.9268654305003393;20.073873994614917;0.7436385042922304;0.013328382786887975;0.013303285453323217;0.10797156050391839;0.17053276601656567;0.6909304906091931;-1.1000000972237212;0.10819753191094637;0.16808811815866362;0.15501269976966942;1.2981964118837672
49.27442;0.14405544431943987;0.10652832893553442;0.7412627967291192;0.13381415644058142;0.9268840591331264;20.074595313933827;0.7434784666714225;0.01332917879326401;0.013303910945969465;0.10796522960269965;0.1705418294185615;0.6908201994284427;-1.1000000965757208;0.10819446992390097;0.1680903246552164;0.15502825856410699;1.2981899188324988
49.30647;0.14405380903030487;0.10652264148440123;0.7412188805167652;0.13381889752303894;0.9269026330304162;20.07524743409813;0.7433206681057031;0.013330021625652276;0.013304597413722056;0.10795880723900926;0.17055136001865728;0.6907081389425321;-1.1000000965074277;0.10819127648070294;0.1680933517282008;0.15504424999935132;1.298185470673824
49.370571;0.1440524879752175;0.10651717989294339;0.7411737652128938;0.13382374752841864;0.926921460025338;20.075830335123136;0.743165342056271;0.013330910083358889;0.013305343658837976;0.10795233035882386;0.17056131050308582;0.6905945667873122;-1.1000000968830566;0.10818795145828405;0.1680971877506855;0.15506064233980654;1.2981828827602522
49.498772;0.14405143457862815;0.10651192828629162;0.7411277415464612;0.1338287262295742;0.9269408599475676;20.076343881601087;0.7430126930937792;0.01333184256782252;0.013306148044880445;0.1079458332597346;0.1705716386451781;0.6904797553139876;-1.1000000975428648;0.1081844936599611;0.16810182311785737;0.15507739577063873;1.2981820693787085
49.626973;0.1440506074518831;0.10650685919338415;0.7410810057520278;0.1338339944262016;0.9269621081907183;20.0767885314806;0.7428629014670977;0.013332817538935709;0.013307008891988008;0.10793934402249042;0.17058230863701426;0.690363969732768;-1.1000000983056222;0.10818089684613705;0.16810724051817366;0.15509446395883797;1.2981830226693956
49.883374;0.144049967578062;0.1065020039991491;0.7410341045425892;0.13383928152387678;0.9269834236560267;20.07716491134577;0.7427161202683232;0.01333383424254113;0.01330792437703035;0.10793288210348548;0.17059329360757206;0.6902474684504657;-1.100000098973821;0.10817714682340362;0.16811341238027924;0.15511180134002048;1.2981857875757183
49.99999;0.14404947741606072;0.10649734935249225;0.7409872182464303;0.13384475170216317;0.9270059148898618;20.077473121255668;0.7425724738350272;0.013334892893025276;0.013308892297112872;0.10792646090111334;0.17060457591605907;0.6901305076607438;-1.1000000993526682;0.10817322299960673;0.16812030258029995;0.15512936732994104;1.298190461692904
49.99999;0.14392025437101805;0.1053230940421919;0.7335197155913302;0.13261502463355;0.9193254158689833;21.077712647609363;0.7424320451884984;0.013335994145418865;0.013309909806133568;0.10674709227973336;0.16877314217952563;0.6900133316888645;-1.100000099271053;0.10699610383078074;0.16628486699266626;0.15346712233927332;1.298197193715707
50.000022;0.14391998183008223;0.10531887916465371;0.7334738035040624;0.13262094675836045;0.9193503649094704;21.077882846877028;0.7422948626740196;0.013337138494234298;0.013310973443677548;0.10673778453883537;0.16877997500716416;0.6898961495180164;-1.100000098589651;0.10698877150216801;0.16628805753207201;0.153480025959957;1.2982061716224265
50.000054;0.1439197862868025;0.10531505268456061;0.7334298796859396;0.1326271651392081;0.9193766791145089;21.07798361757803;0.7421609147864625;0.013338326009542817;0.013312079751139636;0.10673153854149028;0.16879204962756342;0.6897791313962459;-1.1000000971909636;0.10698421308239338;0.16629682956091948;0.1534980400004784;1.2982176199464126
50.000118;0.14391964223051848;0.10531135169878432;0.7333863896755675;0.1326335313524797;0.9194031516522699;21.078015838443072;0.7420301839716155;0.01333955638077029;0.013313225342106074;0.10672534947827908;0.16880433823568353;0.6896624342662291;-1.1000000949664452;0.10697941802444529;0.16630614245569053;0.15351612812607185;1.2982318006864502
50.000246;0.1439195213716792;0.10530804761643493;0.733345422216636;0.13264024131581828;0.9194310738715669;21.077981378565212;0.7419026611119538;0.013340829020620629;0.01331440582411593;0.10671920947394217;0.16881681551192573;0.6895462286562487;-1.1000000918186115;0.1069743788574288;0.16631595227676785;0.15353425423522124;1.2982489985869188
50.000501;0.1439193957141529;0.10530500199917806;0.7333061256966192;0.13264728267035075;0.919460421567768;21.077882839520328;0.7417783254464212;0.013342143013377026;0.01331561519489593;0.10671310643879447;0.16882946045499744;0.6894307183217472;-1.1000000876638973;0.10696909667855016;0.16632620662432665;0.15355238319195325;1.2982694867579174
50.001012;0.14391923850845853;0.10530255287107677;0.733270836789003;0.13265440095174263;0.9194895596542426;21.07772338833073;0.7416571215825768;0.013343497014084538;0.013316846610237996;0.10670802340851757;0.16884125599767563;0.6893161575690011;-1.1000000824215042;0.10696458131106402;0.16633584660808642;0.1535704784481756;1.2982934837628977
50.002034;0.14391902198408416;0.10530088389166355;0.733240772892764;0.13266146661229583;0.9195177154219732;21.077506891225234;0.7415389683307967;0.013344889399424907;0.013318093409461525;0.10670194070716701;0.16885418546093037;0.689202842964319;-1.1000000760051476;0.10695884405632712;0.16634681433774226;0.15358850123076773;1.2983211236312224
50.004078;0.14391871418468155;0.10530001663380949;0.7332160267171582;0.1326684796159251;0.9195449692627583;21.07723794166239;0.7414237890056886;0.013346318533373203;0.013319349625206036;0.10669783768169644;0.16886622468037804;0.6890910678615733;-1.1000000683309643;0.1069548920468196;0.1663570621170365;0.1536064164693016;1.2983524533650042
50.006122;0.1439192727188427;0.10530015524499486;0.7331929779304246;0.13267677921811724;0.9195742683192716;21.076921544417672;0.7413115257543608;0.013347782772875936;0.013320610187683624;0.10669269391579396;0.16887833959868814;0.6889810950549355;-1.1000000593310828;0.10694972899145916;0.16636755759924038;0.15362419570910305;1.2983874551010648
50.008167;0.14391867759014387;0.10529948681309573;0.733169040466173;0.1326848625587818;0.9196077146608079;21.076562986495;0.7412021231352562;0.013349280501993254;0.013321871066712515;0.10668749169693599;0.16889049628547606;0.6888731821329747;-1.100000048962949;0.10694435799007801;0.16637828169106622;0.15364181314719091;1.2984260728573793
50.010211;0.14391789028053797;0.10529901473882011;0.7331461260203372;0.13269344791978774;0.919643842961567;21.076168208741215;0.7410955119409285;0.013350810603752815;0.01332312945909501;0.10668221589653451;0.16890367107413698;0.6887676099949833;-1.100000037209997;0.10693878138739578;0.166390221751396;0.15365923921092192;1.2984682188895262
50.012255;0.14391688082571466;0.10529874961352127;0.7331243119931327;0.13270255164794786;0.9196826653710357;21.07574428343215;0.7409916199152881;0.013352372747851254;0.013324383590781277;0.10667684889464049;0.168916851279051;0.6886646706358791;-1.1000000240701755;0.10693300012844936;0.1664023655772988;0.1536764344265848;1.2985137502199393
50.014299;0.143915614571462;0.10529872394385392;0.7331038404981948;0.13271204118137372;0.9197231997064677;21.075299380295323;0.7408903945271383;0.013353967001543223;0.013325631867888009;0.10667036866069209;0.1689290323766243;0.688564631394131;-1.1000000095403202;0.10692601643781421;0.166413698840692;0.1536933500495426;1.2985624525875734
50.016343;0.14391416766085638;0.10529824022344651;0.7330793252271915;0.13272306265282732;0.9197725341451225;21.074841997396803;0.7407918223259957;0.01335559369960914;0.013326872501970961;0.10666375542432822;0.16894221342330423;0.6884677116387232;-1.0999999936090372;0.1069188391291055;0.16642620623620968;0.15370993631820212;1.2986140949965879
50.018387;0.14391225198300547;0.10529885194335405;0.7330627497555682;0.13273365461886616;0.9198185774385057;21.074379882045807;0.7406959254616509;0.013357253734390803;0.013328104115330178;0.10665799921496481;0.16895539106678983;0.6883740807679795;-1.0999999762601103;0.10691248674389855;0.1664388761492705;0.15372614635358878;1.2986685166752507
50.020432;0.14390993855238232;0.10529988762938303;0.7330489563229217;0.13274467120154218;0.9198664188895305;21.073919274070573;0.7406027214134239;0.013358948128083102;0.013329326057260829;0.10665110105681018;0.1689685561093647;0.6882838606390633;-1.0999999574774944;0.10690498286720303;0.1664517039586362;0.15374193148541812;1.298725630270594
50.022476;0.14390717898045438;0.10530118671893184;0.7330369168744089;0.13275623442492643;0.919916912530254;21.073464585482988;0.740512187881124;0.013360677202674422;0.013330538037960023;0.10664406935747062;0.1689806935972713;0.6881971213266495;-1.099999937243433;0.1068973479949476;0.1664636864738621;0.15375723753832166;1.2987853565119294
50.026564;0.14390392860131312;0.10530306357270759;0.7330288934741952;0.13276807831513252;0.9199682712967603;21.073018432378785;0.7404242606392255;0.013362440326055275;0.013331739935076121;0.10663791526505348;0.16899378752479072;0.688113878691562;-1.0999999155331877;0.10689059891533836;0.16647681098420847;0.15377200838142557;1.298847602736121
50.030652;0.1439001520279979;0.10530519794615646;0.7330228284504384;0.13278029668908994;0.9200211604041568;21.07258240671386;0.7403388472539517;0.013364235877533598;0.013332931748296138;0.10663064903365352;0.169006824207401;0.6880341077649419;-1.0999998923166059;0.10688275518394712;0.166490051713057;0.1537861957774829;1.2989123046557685
50.034741;0.14389582455275562;0.10530767904723466;0.7330195751617955;0.13279317553165906;0.9200775521198876;21.072158282486463;0.7402558639116433;0.013366061072116811;0.01333411340069351;0.10662327908540543;0.16901979154770586;0.6879577695228996;-1.0999998675688738;0.10687484415335138;0.16650337564652834;0.1537997699304865;1.2989794628459128
50.038829;0.14389092866276731;0.10531039208548615;0.7330186295553347;0.13280623731793367;0.9201342053524513;21.071748501427827;0.7401752900810308;0.01336791216078651;0.013335284716784935;0.1066158137340884;0.1690326818140303;0.6878848371141131;-1.0999998412813792;0.10686690145217119;0.16651674977552536;0.15381272421204753;1.2990491140042164
50.042917;0.14388545006467493;0.10531356302871661;0.7330218506915613;0.13281976966765505;0.9201932145116553;21.071355958764325;0.7400971873079613;0.013369785336899524;0.013336445311343077;0.10660826352757995;0.16904549389642645;0.6878153196617718;-1.0999998134669788;0.10685896559721551;0.16653014710404293;0.1538250733113218;1.2991212754339245
50.047006;0.1438793823445321;0.10531688966371258;0.7330274433425062;0.13283355923645046;0.920253230002801;21.070983661304346;0.7400216507952163;0.013371677797349135;0.013337594064007039;0.10660064375410397;0.16905823253499558;0.6877492820309672;-1.099999784159645;0.1068510680518848;0.1665435513606245;0.15383684753494792;1.2991959561601034
50.051094;0.14387273791508867;0.10532047916153897;0.7330364186720245;0.1328475876515581;0.9203142838872969;21.070634111963493;0.7399487412697588;0.01337358796055596;0.013338728911159812;0.10659297473064784;0.16907091177476521;0.6876868450870744;-1.0999997534064365;0.10684322849891104;0.16655695820598332;0.15384808474158615;1.2992732062701011
50.059271;0.14386554979289282;0.10532428936641873;0.7330487356071032;0.13286181847648856;0.9203763257171046;21.070308847047265;0.7398784772006025;0.013375514684846575;0.013339847253281504;0.10658527743543171;0.16908355580643214;0.6876281589164123;-1.0999997212546073;0.10683546049687925;0.1665703722991918;0.15385882366779988;1.2993531182038236
50.067447;0.14385786177972987;0.10532827132128733;0.7330642896338634;0.13287621916559728;0.9204393072124469;21.07000855170262;0.7398108790564173;0.013377456407009604;0.01334094640404608;0.10657756846201824;0.16909618823227165;0.6875733602026507;-1.0999996877405493;0.10682777909991999;0.1665838013679949;0.15386910456624572;1.2994358046751107
50.075624;0.14384971813522768;0.10533237072285334;0.7330829214966138;0.13289076276347492;0.9205031340852794;21.06973318442939;0.7397459749153709;0.013379410766391911;0.013342023973659366;0.10656985825580644;0.16910882009179323;0.6875225368377554;-1.0999996528893357;0.1068202023917162;0.16659724987034577;0.15387897400257183;1.2995213907215768
50.083801;0.14384115676170517;0.10533639009214936;0.7331034390158471;0.13290540754383534;0.920567519724665;21.069482034070905;0.7396837692081195;0.013381374624179973;0.01334307819248347;0.10656215212642782;0.16912144911507332;0.6874757174632996;-1.0999996167277162;0.10681274993787764;0.16661071509600628;0.15388848601554164;1.2996100019922883
50.091977;0.14383220471388508;0.10534056929085502;0.7331276036614308;0.13292016196227482;0.9206324444246636;21.069254090516317;0.7396242595813217;0.013383344601932806;0.013344107733089283;0.10655445241582681;0.16913406587850896;0.6874328737250802;-1.099999579299046;0.10680544280663584;0.16662418568683815;0.15389770123906635;1.2997017705372857
50.100154;0.14382287899814925;0.1053447229807894;0.7331542031427578;0.13293497722679928;0.9206974308559761;21.069048507768898;0.7395674869735767;0.013385317811070312;0.013345111322296129;0.10654676011122224;0.1691466589742488;0.6873939133700264;-1.0999995406670784;0.1067983038714782;0.16663763878334828;0.15390668412829386;1.2997968490323413
50.116507;0.14381319244617533;0.1053487976592395;0.7331829370351357;0.13294996049745325;0.920763061647511;21.068864706551523;0.7395135510806992;0.013387291770179192;0.01334608804294899;0.1065390745350776;0.16915921983963214;0.6873586795485919;-1.0999995009051757;0.10679135646383468;0.1666510363686603;0.1539154948631599;1.2998953360299017
50.132861;0.14380315915267985;0.10535279559610079;0.7332139041993131;0.13296478339250928;0.9208269530401286;21.068702042991468;0.7394625960479926;0.013389263719308046;0.013347038040676;0.10653139194278062;0.1691717476538157;0.6873269844774831;-1.0999994600861402;0.106784624913096;0.16666432917999635;0.1539241827303201;1.2999971407671667
50.149214;0.1437927966484797;0.10535666929624651;0.7332468440473139;0.1329795452241813;0.9208897370156516;21.068559495988197;0.7394147928916857;0.013391230258477146;0.013347962856718699;0.10652370501096857;0.16918424887790254;0.6872986484272572;-1.0999994182900577;0.10677813992170304;0.16667746752476886;0.1539327873178619;1.3001019733757202
50.165567;0.1437821262754466;0.10536024975220436;0.7332805815197234;0.13299418164633575;0.9209509490772774;21.06843580245804;0.7393703182231574;0.013393187204846582;0.013348865404751853;0.10651600361861538;0.1691967311150108;0.687273498406745;-1.0999993756182187;0.10677193988525575;0.16669040935581847;0.15394134609639915;1.300209459662013
50.181921;0.1437711721253069;0.10536380782652428;0.733316881131441;0.13300867854506243;0.9210104632731937;21.068329987795043;0.7393293343532793;0.013395129445568492;0.013349749471906104;0.10650827704467576;0.16920920116770133;0.6872513534698045;-1.099999332191342;0.10676606260700212;0.1667031243459462;0.1539499027402766;1.300319202001558
50.214627;0.14375995656855425;0.10536717200297929;0.7333544116569821;0.13302310928936134;0.9210687659171246;21.068241772243393;0.7392919859404573;0.013397051123011561;0.013350618798919783;0.10650051766440315;0.16922166905788813;0.6872320322072648;-1.0999992881319627;0.10676053841126432;0.1667155962533895;0.1539585081391572;1.300430794191426
50.247334;0.14374849651192945;0.10537036896461636;0.7333932139725406;0.1330371265563134;0.9211234948785869;21.068171326883025;0.7392584090119599;0.013398946238693227;0.013351476562070391;0.10649272304120855;0.16923414961280714;0.6872153547048283;-1.0999992435434824;0.10675538932596067;0.16672781947288576;0.15396721524090726;1.300543875573973
50.280041;0.1437368058752936;0.10537337479625916;0.7334329708204779;0.13305080859468899;0.9211752806378317;21.06811882919375;0.7392287468487536;0.01340080921945825;0.013352325500923466;0.10648489366343146;0.16924666085230025;0.6872011226209755;-1.0999991984981388;0.10675062667033909;0.1667397887080785;0.1539760733962468;1.3006581672084734
50.312747;0.14372490044826236;0.10537618546147541;0.7334734921003079;0.13306408778097925;0.9212237441712711;21.068084585858724;0.7392031715607216;0.013402635277186523;0.013353168115066242;0.10647702996911124;0.1692592226708176;0.6871890993289157;-1.0999991530409448;0.10674624778958221;0.16675149250560567;0.15398512373223514;1.300773454382006
50.37816;0.14371280038775477;0.10537865414186076;0.7335136341320868;0.1330768861911149;0.9212683498621751;21.068069364953153;0.7391818840095705;0.013404420767567878;0.013354006623193054;0.10646913329673426;0.16927185360052188;0.6871789998277864;-1.0999991072011097;0.10674223772825826;0.16676291640386104;0.1539943978082136;1.3008895491657706
50.508987;0.1437005299534159;0.10538106384551658;0.7335552805453881;0.13308919697442753;0.921308907623264;21.068074229573526;0.7391650825472286;0.013406163295905962;0.013354842957829224;0.10646120744012655;0.16928456430407696;0.6871704983900695;-1.0999990610002552;0.10673857415630097;0.16677404726767997;0.1540039181130312;1.3010062494680248
50.639813;0.14368811361497755;0.10538324868877486;0.7335972564390741;0.1331011294844222;0.9213458907266755;21.068099995404147;0.7391529389538887;0.013407861194580994;0.013355678910425089;0.10645325503243593;0.16929735198364715;0.6871632593367877;-1.0999990144622926;0.10673523163048541;0.16678487323861285;0.15401369569658396;1.3011233019428778
50.901466;0.1436755714038997;0.10538524343892225;0.733639758322356;0.13311239843065029;0.9213769546693575;21.06814684847941;0.7391456061427739;0.013409512740448142;0.01335651613182192;0.10644527296948801;0.16931019623601654;0.6871569622574906;-1.0999989676224529;0.10673218440909006;0.16679538022450513;0.15402372709427417;1.3012403856059207
51.424773;0.1436629201305449;0.10538703743662035;0.7336826069475855;0.13312315925023419;0.9214027402598011;21.068214500219813;0.7391432319049328;0.013411116085884566;0.013357356013904547;0.10643725364227354;0.16932305630493316;0.6871513003945556;-1.0999989205239291;0.10672940911776813;0.16680554925704438;0.15403399466573742;1.3013571202392982
52.424773;0.14365017642722713;0.10538864264776023;0.7337257047394004;0.1331334241451917;0.9214228866489141;21.06830284017267;0.7391459391913187;0.013412669866539063;0.013358199701261612;0.10642918835144308;0.16933587761939434;0.6871459753832602;-1.0999988732103323;0.10672688632320547;0.16681535966785724;0.15404446666574284;1.3014730700478265
53.424773;0.14363735279168377;0.10539007239845062;0.7337689323367957;0.13314320578079156;0.9214370735794861;21.068412467609893;0.7391537907897608;0.01341417341279448;0.013359048059833187;0.10642106846216606;0.16934860637726773;0.6871407109175338;-1.0999988257261877;0.10672459807832546;0.16682479597625022;0.1540550978919909;1.3015877693189333
54.424773;0.14362445169210317;0.10539133439357158;0.7338121879385328;0.13315252234194053;0.921445063219996;21.06854464097096;0.7391667966239014;0.013415626618479068;0.013359901364535163;0.10641288557177679;0.1693611983645948;0.6871352794875561;-1.0999987781237808;0.1067225248575221;0.16683385470923384;0.1540658397821808;1.3017007899470763
55.424773;0.14361146349078352;0.1053924282784419;0.7338554182976752;0.1331613977288968;0.9214466944514237;21.06870091718574;0.7391849528421894;0.013417030055745816;0.013360759053964558;0.10640463212537832;0.1693736177870135;0.6871295148463279;-1.0999987304702497;0.10672064774136669;0.16684254568662465;0.15407665379905328;1.3018117638234854
56.424773;0.14359836479372445;0.10539335059407375;0.7338986217067999;0.13316985699874131;0.9214418912716246;21.068882965496286;0.7392082583946974;0.013418385170277571;0.013361619988833187;0.10639630381696613;0.16938583274529956;0.6871232878338357;-1.0999986828451636;0.10671895136373216;0.1668508838542983;0.1540875139034954;1.3019203445526146
57.424773;0.14358512010598587;0.10539409718670832;0.7339418407985779;0.13317792355527008;0.9214306703871015;21.069092852624905;0.7392367039830025;0.013419694440981563;0.013362482880253166;0.10638790334935747;0.1693978152898856;0.6871164755541646;-1.099998635328286;0.10671742246025125;0.16685888118197073;0.15409840098561345;1.3020261859393454
58.424773;0.1435716901657598;0.10539466211857534;0.733985159659883;0.13318561880921737;0.9214131050981711;21.06933351914907;0.7392702539374945;0.01342096126601329;0.01336334662102639;0.10637944306644027;0.16940954888309456;0.687108964199641;-1.0999985879903766;0.10671604978060843;0.16686654830090172;0.1541092991431915;1.302128960239901
59.424773;0.14355803987412538;0.10539503852964546;0.7340286882131463;0.13319296218327523;0.9213892947401509;21.069608643211296;0.7393088388173058;0.013422189421391199;0.013364210948916393;0.1063709441566386;0.16942103406747475;0.6871006653254574;-1.099998540887968;0.10671482664059134;0.16687390234374683;0.15412019688619819;1.3022283822972436
60.424773;0.1435441401811843;0.10539521854080204;0.7340725366619064;0.1331999710532196;0.9213593732811128;21.069921785212173;0.7393523573714962;0.013423382589411599;0.01336507704252033;0.10636243168701282;0.1694322843558313;0.6870915113577402;-1.0999984940561531;0.10671375038204974;0.1668809684523154;0.15413109359445254;1.302324221941745
61.424773;0.14352996593161374;0.10539519199422813;0.7341167941699492;0.13320665878511215;0.9213235252897294;21.070275488328846;0.7394006654750239;0.01342454405973326;0.013365947205140939;0.10635392847687497;0.1694433179905819;0.6870814422033766;-1.099998447505376;0.10671282016781176;0.1668877693786237;0.15414200856577032;1.3024163214933906
62.424773;0.14351549587359466;0.10539494906613167;0.734161503714425;0.13321302926354814;0.9212819923144933;21.07067101464793;0.7394535501633277;0.013425676462459952;0.013366824225253184;0.10634545138204168;0.16945415206382872;0.6870704051300679;-1.0999984012295139;0.10671203655285035;0.1668943184340246;0.1541529847770486;1.3025045963121713
63.424773;0.14350071608579515;0.10539448440209448;0.7342066449475618;0.1332190735333019;0.9212350538000587;21.071109051289763;0.739510705448937;0.013426781694371611;0.01336771122276674;0.1063370108186703;0.16946480117528046;0.6870583559354538;-1.0999983552200914;0.10671140252317061;0.16690062449747087;0.15416408041079782;1.3025889885181685
64.424773;0.14348562073668836;0.10539379429528122;0.7342521524260683;0.1332247766245464;0.9211829581813781;21.071590616774717;0.739571737581662;0.013427861108237816;0.013368611593603077;0.10632861237373206;0.16947528102172296;0.6870452495598819;-1.0999983094757873;0.1067109249909837;0.16690669516778783;0.15417535212831796;1.3026694119344657
65.424773;0.1434702097721792;0.1053928683594133;0.7342979528029623;0.13323012875216492;0.9211258715649092;21.072117030904597;0.739636217318971;0.013428915930576438;0.01336952856763686;0.10632025903933665;0.16948560924980396;0.6870310307406217;-1.0999982640051955;0.1067106142338619;0.16691253634466996;0.15418684348438244;1.3027457319969027
66.424773;0.14345448674315872;0.10539168697250731;0.734343991631066;0.1332351286819606;0.921063925547984;21.072689249681734;0.7397037484815494;0.013429947465770127;0.013370464614603204;0.10631195350789402;0.16949580052324373;0.6870156393151999;-1.0999982188278346;0.10671048017498455;0.16691815908457575;0.15419858340227902;1.3028177944552277
67.424773;0.1434384586215769;0.10539022630545918;0.7343902499484807;0.1332397802260733;0.9209972978738219;21.07330777344523;0.73977399830637;0.01343095687547961;0.013371421195548053;0.10630370055284594;0.16950586678090993;0.6869990515035387;-1.0999981739764715;0.10671052674420133;0.16692358552669556;0.1542105855438784;1.3028854867211876
68.424773;0.14342213951377575;0.10538846302003768;0.7344367567209136;0.13324408828321793;0.9209262279109707;21.07397329902683;0.7398466703093296;0.013431945066317941;0.013372398879253377;0.10629550891396453;0.16951582361555256;0.6869813312098283;-1.0999981294928243;0.1067107465490006;0.16692884259856777;0.15422284576785764;1.3029487923940277
69.424773;0.14340555377638198;0.10538637550743445;0.7344835893519744;0.13324805614430563;0.9208509760719664;21.074686949863054;0.7399214743371042;0.013432912767879357;0.01337339725413968;0.10628739124715823;0.1695256905586314;0.6869626253181553;-1.0999980854090403;0.10671112082940448;0.16693395152650828;0.15423534550360854;1.3030078397240212
70.424773;0.14338873395279214;0.10538394322411412;0.7345308419107011;0.13325168276516777;0.920771778346227;21.075449513471842;0.739998141182837;0.013433860478395657;0.013374414559746733;0.10627936454339187;0.169535483853773;0.6869431144240706;-1.0999980417314503;0.10671162543428624;0.1669389237093268;0.15424806091838317;1.3030629202998576
71.424773;0.1433717182516514;0.10538114728153537;0.73457856897332;0.13325495826265876;0.920688830935201;21.076260636150536;0.740076436589165;0.013434788382173707;0.013375447730005466;0.10627145202526078;0.16954520874533408;0.6869229751540006;-1.0999979984433845;0.1067122359462933;0.16694376230277586;0.1542609718332869;1.3031144094816551
72.424773;0.1433545522118372;0.10537797580800895;0.7346267536483969;0.13325786179526025;0.9206023247550265;21.07711840894604;0.7401561466586386;0.01343569644662074;0.01337649287711818;0.10626367985463571;0.16955485723039188;0.6869023791622912;-1.099997955522689;0.10671292871323194;0.16694846322040197;0.15427406721599415;1.3031626579605338
73.424773;0.14333729118889543;0.10537443060286145;0.7346753098196516;0.1332603668250347;0.9205124904929818;21.07801904200295;0.7402370778244857;0.013436584595229081;0.013377545671935751;0.10625607052080939;0.16956441665241997;0.6868815217253114;-1.0999979129561364;0.1067136811581585;0.1669530153408888;0.15428734367224645;1.303207976903368
74.424773;0.14331999930577505;0.10537052943351786;0.7347240850903282;0.13326244840513488;0.9204195855168824;21.07895735248816;0.7403190751928789;0.013437452899582578;0.013378601813546996;0.10624864168983184;0.1695738827403874;0.6868606323849132;-1.099997870734363;0.10671447256238607;0.16695740396797223;0.15430079790950096;1.3032506719012473
75.424773;0.1433027434924658;0.10536630376090418;0.7347728772296557;0.13326408675967732;0.9203238390636116;21.0799281857183;0.740402017118875;0.013438301783669766;0.013379657606117978;0.1062414083581536;0.16958326462873904;0.6868399508051988;-1.0999978288417456;0.1067152848126934;0.16696161420108607;0.154314419554571;1.3032910425223287
76.424773;0.1432855834390573;0.10536179331030932;0.734821489534901;0.13326527027983912;0.9202254231350363;21.080927444864507;0.7404857784134212;0.013439131959771072;0.013380709877464952;0.10623438443353204;0.1695925812356046;0.686819700974071;-1.0999977872642641;0.10671610299944972;0.16696563112793908;0.15432818866067852;1.3033293551436715
77.424773;0.14326856525713735;0.10535704005640034;0.7348697862177985;0.13326599968347405;0.9201244709489534;21.08195231630998;0.7405701974661589;0.01343994411195827;0.01338175535680126;0.10622758309071438;0.1696018547208603;0.6868000750903476;-1.099997746004955;0.10671691427975173;0.16696943826972316;0.1543420788228864;1.3033658280072364
78.424773;0.14325172605103917;0.1053520836905963;0.7349176998655937;0.13326628888952022;0.920021100191695;21.083001058623243;0.7406550688156619;0.013440738690480385;0.013382790577954468;0.10622101465080419;0.1696111079422353;0.6867812326073557;-1.0999977050824319;0.10671770804982775;0.1669730117404254;0.15435606188305978;1.3034006490027614
79.424773;0.14323510226234507;0.10534695938607799;0.7349652045073071;0.13326616022702778;0.9199154038770064;21.084072275050584;0.7407401453542807;0.01344151602470073;0.013383812646691534;0.10621468590280791;0.16962036799715877;0.6867633096454727;-1.0999976645126304;0.1067184791056774;0.16697631359307805;0.15437011158802835;1.3034339918273545
80.424773;0.14321873114298636;0.10534169884338417;0.7350122975974843;0.1332656395990773;0.9198074667900091;21.085163768979434;0.7408251450269278;0.013442276646203255;0.013384820012832088;0.1062086016550984;0.1696296659210314;0.686746404624922;-1.0999976243018033;0.10671922770283249;0.16697929745396406;0.15438420863187122;1.303466000109564
81.424773;0.14320264787288398;0.10533633098589448;0.7350590013240494;0.13326475738552712;0.9196974467113426;21.086271766986922;0.7409097722124218;0.01344302139476585;0.013385812169980651;0.1062027645663518;0.16963902709494366;0.6867305402304773;-1.0999975844625918;0.10671995688701362;0.16698192712948728;0.1543983431692713;1.3034967472986603
82.424773;0.14318688408201735;0.10533087939094984;0.735105367080336;0.13326355224614397;0.9195856505683734;21.087391178744618;0.7409937368839966;0.013443751218271238;0.013386788640834224;0.1061971766975405;0.1696484611070472;0.6867156482193162;-1.0999975450306825;0.1067206726712233;0.1669841909547784;0.15441251028194827;1.3035261864808787
83.424773;0.14317146664001507;0.10532536096314592;0.73515146702788;0.13326207074730656;0.9194725638855917;21.0885164830123;0.7410767507244599;0.01344446693953336;0.013387748691108127;0.10619184321212434;0.1696579606062054;0.6867015997778888;-1.0999975060691216;0.10672138466800996;0.16698609934846456;0.15442670318282103;1.3035541502973325
84.424773;0.14315641686416103;0.10531978915795295;0.735197374671886;0.13326036056577192;0.9193588435408483;21.089642345113358;0.7411585158028392;0.013445169022736805;0.013388691756367244;0.10618677070081663;0.16966750798384106;0.6866882463214264;-1.0999974676660744;0.10672210384093778;0.16698767273079837;0.154440906487864;1.30358043249162
85.424773;0.1431417513375099;0.10531417825283242;0.7352431572888499;0.13325846279540354;0.919245264168826;21.090763868731525;0.741238721720258;0.0134458573991917;0.0133896175202502;0.10618196241779501;0.16967708118856684;0.6866754323150255;-1.099997429929846;0.10672284264652267;0.16698893171814777;0.15445508934453778;1.3036048559193214
86.424773;0.14312748383155968;0.10530854260069414;0.7352888749035952;0.1332564105384397;0.9191326320740895;21.091876882793407;0.7413170396807643;0.013446531522460836;0.0133905257266004;0.10617741809107192;0.16968665424916476;0.6866629846829532;-1.0999973929861508;0.10672361874988491;0.16698989071640372;0.15446920242695084;1.3036272675527785
87.424773;0.14311362739315456;0.10530289110678631;0.7353345649535976;0.1332542350773678;0.9190217058126834;21.092978011540886;0.7413931114983954;0.013447190555939686;0.0133914160598445;0.10617313599577011;0.1696961961272174;0.6866507099358898;-1.0999973569749386;0.10672445347451717;0.1669905540108994;0.15448318004477019;1.3036475423285334
88.424773;0.14310019492377937;0.10529722616540511;0.7353802207205167;0.1332519725577297;0.9189131517575924;21.094064142245553;0.7414665391729596;0.013447833515515846;0.013392287867794145;0.10616911136787369;0.16970567288160748;0.6866384160599958;-1.099997322041934;0.10672536507150852;0.1669909154726082;0.1544969476536387;1.3036656485217133
89.424773;0.14308720086123847;0.10529155233438038;0.73542576536865;0.13324966410544106;0.9188075600087264;21.09513173321262;0.7415368839337965;0.013448459368414578;0.01339313987336932;0.10616533221861763;0.16971505073353374;0.6866259376444313;-1.0999972883307234;0.1067263655328129;0.16699096261293722;0.15451043363343125;1.3036817109391727
90.424773;0.14307466416816259;0.10528588726388337;0.7354710292890354;0.1332473516398695;0.9187054914518278;21.096176622797845;0.7416037066375701;0.01344906710415924;0.01339397014920323;0.10616177915356463;0.16972429681582055;0.6866131499041385;-1.0999972559758622;0.10672746030861753;0.16699068426178;0.15452357710456177;1.3036959885759871
91.424773;0.14306260877848562;0.10528026444649664;0.7355157700475331;0.1332450740012024;0.9186074872575986;21.09719436394886;0.741666618361538;0.013449655739186236;0.013394776273982303;0.10615843030938313;0.16973338091374765;0.686599983735907;-1.099997225098517;0.10672864700891986;0.16699007507272337;0.1545363275869453;1.303708765734856
92.424773;0.14305106533929546;0.10527472663794692;0.7355597258382391;0.13324286334574353;0.9185140499788226;21.098180606314106;0.7417252638698162;0.01345022420476097;0.013395555573180123;0.10615526687800875;0.16974227368631112;0.6865864373465116;-1.099997195810627;0.10672991662788812;0.16698913612971747;0.15454864101214727;1.3037202439863194
93.424773;0.14304007378094977;0.10526931913106255;0.7356026375247631;0.13324074115762718;0.9184256369399565;21.099131016169675;0.7417792923257133;0.01345077125118204;0.013396305298192319;0.10615227775107328;0.16975093681241057;0.686572568909714;-1.0999971682158094;0.10673125764565093;0.16698787944517013;0.1545604764315019;1.3037305100879613
94.424773;0.1430296790899556;0.10526408868511711;0.7356442348209656;0.13323871667887494;0.9183426585783157;21.100040677816533;0.7418284004903822;0.01345129564039588;0.013397022371135565;0.10614946156430666;0.16975931988314735;0.6865584812358485;-1.0999971423993193;0.10673265725280964;0.16698633429722742;0.15457179413119282;1.3037395827451836
95.424773;0.1430199239961955;0.1052590833697418;0.7356842298565378;0.1332367910980313;0.9182654740110525;21.100903859476176;0.7418723910510572;0.01345179638993524;0.013397702829498074;0.1061468229526292;0.16976737106341366;0.6865443175309532;-1.0999971184241426;0.10673409968361267;0.16698454655483785;0.1545825535242719;1.3037474934995974
96.424773;0.14301084532672764;0.10525435139236738;0.7357223086881424;0.13323496453020894;0.9181943812632836;21.10171463905999;0.741911182476556;0.013452272597370335;0.013398341665898702;0.10614436615543284;0.16977504270901428;0.6865302514526447;-1.099997096338393;0.10673556551488042;0.16698256892712;0.15459270845723536;1.303754339917186
97.424773;0.1430024747965539;0.10524993992582873;0.7357581173109589;0.13323324105536496;0.9181295958681083;21.102467469055338;0.7419448026110538;0.01345272289811249;0.013398933281783652;0.10614209320157289;0.16978228388363428;0.6865164657533178;-1.09999707618277;0.10673703156599032;0.1669804528149542;0.15460220171794845;1.3037602710100864
98.424773;0.14299484540136392;0.10524589160098341;0.7357912838225028;0.13323163042568245;0.9180712466361136;21.10315712675544;0.7419733997766587;0.013453144825972648;0.013399472379365911;0.10614000657536284;0.16978903430275064;0.6865031536678811;-1.0999970579970162;0.1067384697705649;0.166978252793926;0.15461096564018292;1.3037654282330022
99.424773;0.14298799673927773;0.10524224065471818;0.7358214656908905;0.13323014666511493;0.9180194314206171;21.1037786613826;0.7419972420571427;0.013453534401629427;0.013399954967535323;0.10613811253876443;0.16979522612962716;0.686490538690001;-1.099997041826203;0.1067398472930062;0.1669760349401312;0.1546189286500251;1.303769897983979
100.0;0.14298196973322227;0.10523901316734785;0.7358483776501926;0.13322880853984825;0.9179742861437675;21.10432781864481;0.7420166818843564;0.013453886418143095;0.013400378886778455;0.10613642427314818;0.1698007877171828;0.6864788738230135;-1.099997027719949;0.10674113097766685;0.16697387802488434;0.1546260211391612;1.3037737002894434
