time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
0.0;1.0420932657457453;0.7508182981469803;0.717828654873894;-4.344407661794558e-06;4.1788216393820784e-05;9.997797294214129;0.7506314197407525;0.01337214268262568;0.013375721881224427;0.7501044100465147;0.013358445651603696;0.7190743369953494;-0.012802219727240596;0.7498377562376869;0.012585203819557028;1.0460562702266747;0.7182633645503047
0.0;1.0420480737308622;0.750832285205216;0.7178149034277123;-4.287767358304397e-06;4.2749172205205635e-05;9.997207969633871;0.7506562663317321;0.013372248876018298;0.013375779902000562;0.7501118133089696;0.013358713161947708;0.7190686651000109;-0.012802232099373917;0.7498279863111118;0.012585255052341213;1.0460933913355523;0.7182464510395382
0.1;1.0420016862076202;0.7508464990896914;0.7178005662079164;-4.23320058239167e-06;4.3747691984816304e-05;9.996610232218325;0.7506811872940906;0.013372351673801783;0.013375833425571476;0.7501192794313879;0.013358954266187755;0.7190631686713274;-0.012802244664893552;0.7498179637089244;0.0125853136843335;1.0461310679618663;0.718229219449836
0.2;1.041954096493122;0.7508609370254994;0.7177856255617091;-4.180916604713933e-06;4.47845666024942e-05;9.996004222711857;0.7507061641345378;0.01337245074476002;0.013375882111260616;0.7501268010970514;0.013359167130048248;0.7190578560588867;-0.012802257418220376;0.7498076870045973;0.012585380010314723;1.0461692769069495;0.7182116679128008
0.4;1.0419053007059258;0.7508755948154399;0.71777006377398;-4.131122786646629e-06;4.5860572375791564e-05;9.995390073491897;0.7507311776214545;0.013372545764225665;0.01337592561723216;0.7501343713593467;0.01335934990992783;0.7190527343264029;-0.012802270353154932;0.7497971553414772;0.012585454344957565;1.0462079930637829;0.7181937937631093
0.8;1.0418552985662497;0.7508904666583257;0.7177538632640291;-4.0840256222078e-06;4.697646577212757e-05;9.994767915715336;0.7507562076250125;0.013372636412758808;0.01337596359916117;0.7501419841179742;0.013359500752608628;0.7190478092857875;-0.012802283463010189;0.7497863682906357;0.012585537036935641;1.0462471895430905;0.7181755938010673
1.6;1.0418040935315556;0.750905545073308;0.7177370064505456;-4.039828584400351e-06;4.813297362977503e-05;9.994137885976485;0.7507812331107104;0.013372722376339477;0.013375995710100641;0.7501496341793583;0.013359617789590715;0.7190430850847616;-0.012802296740781389;0.7497753255272995;0.01258562846973727;1.0462868382955208;0.7181570641586456
2.6;1.0417516924883399;0.7509208209234557;0.717719475415948;-3.998726868988549e-06;4.933078593244046e-05;9.993500126372721;0.7508062322157601;0.01337280334663638;0.013376021601633516;0.7501573169189104;0.013359699124225726;0.719038563940416;-0.012802310179184357;0.7497640267249039;0.012585729058175482;1.0463269101772197;0.7181382000144302
3.6;1.0416981059498243;0.7509362832471986;0.717701251592695;-3.960906073833683e-06;5.0570550987073206e-05;9.992854783578977;0.7508311820499729;0.013372879018078845;0.013376040922459033;0.7501650280634394;0.013359742823665737;0.7190342462545396;-0.01280232377060771;0.7497524719044165;0.012585839259328213;1.0463673742213968;0.7181189955011356
4.6;1.0416433485550245;0.7509519190749141;0.7176823156313702;-3.926548400886687e-06;5.185285696852795e-05;9.992202008867872;0.7508560586360485;0.013372949088314458;0.013376053316722395;0.7501727636891775;0.01335974692276898;0.7190301307063653;-0.01280233750700275;0.7497406617180471;0.012585959587640774;1.0464081970662928;0.7180994437686947
5.6;1.041587439250483;0.7509677136193811;0.717662647588724;-3.8958379415870035e-06;5.317820873815158e-05;9.99154195399153;0.7508808374468185;0.013373013262764891;0.01337605842440599;0.7501805202190023;0.013359709431449696;0.7190262140186844;-0.012802351379754873;0.7497285973630691;0.012586090613281628;1.0464493429132804;0.7180795370414287
6.6;1.0415304012203555;0.7509836506134012;0.7176422273348896;-3.868959489873254e-06;5.454702936055075e-05;9.990874767497079;0.7509054939378046;0.013373071256442779;0.013376055879800047;0.7501882944961218;0.013359628329943848;0.7190224906953133;-0.012802365379665137;0.7497162805093169;0.012586232948330146;1.0464907736315778;0.7180592667330766
7.6;1.0414722619607315;0.7509997123049688;0.7176210346516382;-3.846095859627019e-06;5.59596752472747e-05;9.99020059784438;0.7509300034705461;0.013373122795419055;0.013376045308781602;0.7501960839463656;0.013359501552131052;0.7190189531530216;-0.012802379496981006;0.7497037132718041;0.012586387236818524;1.046532448847824;0.7180386237119118
8.6;1.0414130536661468;0.7510158790399001;0.7175990488356657;-3.827426606056125e-06;5.741644046794546e-05;9.989519599261074;0.7509543409309893;0.013373167619874443;0.013376026329788352;0.7502038864589838;0.013359326976814976;0.7190155921641376;-0.012802393721389218;0.7496908980493528;0.012586554158287262;1.0465743258161069;0.7180175984006482
9.6;1.0413528135130468;0.7510321287557582;0.7175762484518243;-3.8131257346587468e-06;5.891755804680352e-05;9.988831937186612;0.7509784805252935;0.013373205481488725;0.01337599855755413;0.7502117000343337;0.013359102432221647;0.7190123970961895;-0.012802408042038603;0.7496778375461328;0.012586734443857807;1.046616359013577;0.7179961804582072
10.6;1.041291583656793;0.7510484368043299;0.7175526115797117;-3.8033575882168732e-06;6.046320656321814e-05;9.988137793022267;0.7510023956188877;0.013373236134762172;0.013375961605657847;0.7502195227278532;0.01335882570411008;0.7190093556331689;-0.012802422447542114;0.7496645351012398;0.012586928890206659;1.0466584998904676;0.7179743584791829
11.6;1.0412294113776521;0.7510647762748895;0.7175281160610867;-3.798273225906288e-06;6.205351615841376e-05;9.987437364179012;0.751026058352284;0.013373259331068893;0.013375915087101727;0.7502273529996139;0.01335849454984831;0.7190064532601651;-0.012802436925893078;0.7496509949537118;0.012587138361838038;1.0467006968638326;0.7179521201784769
12.6;1.0411663494117227;0.7510811185704349;0.7175027395221188;-3.798011220165461e-06;6.368857039343808e-05;9.986730860188063;0.7510494392556741;0.013373274818421734;0.013375858615328954;0.7502351900916453;0.013358106714484484;0.7190036729090875;-0.012802451464365908;0.7496372222422957;0.012587363783741383;1.0467428951717133;0.7179294527712523
13.6;1.0411024560688689;0.7510974337171223;0.7174764594544739;-3.802703712252149e-06;6.536840155436848e-05;9.986018500571847;0.7510725070716805;0.013373282342299073;0.013375791805047034;0.7502430340521999;0.01335765992991276;0.7190009949052208;-0.012802466049396206;0.7496232228218309;0.012587606126827886;1.0467850364053635;0.7179063432014784
14.6;1.041037795164666;0.7511136900596083;0.7174492532528711;-3.812483113936852e-06;6.709298111058272e-05;9.985300516591671;0.7510952287042258;0.013373281643717141;0.013375714267940337;0.7502508855162741;0.013357151901482792;0.7189983971959397;-0.012802480666480952;0.7496090031118693;0.012587866399873906;1.0468270580627388;0.717882778422162
15.6;1.0409724362500643;0.7511298535654235;0.7174210980638371;-3.827486400195925e-06;6.886220822931161e-05;9.984577158436537;0.7511175692131429;0.013373272456496454;0.01337562560300431;0.7502587456864513;0.013356580298307602;0.7189958557511199;-0.0128024953002374;0.7495945701810626;0.01258814566079492;1.046868893412744;0.7178587458364092
16.6;1.0409064551731442;0.7511458872967062;0.7173919707720109;-3.847856636510109e-06;7.067589864585648e-05;9.983848705932791;0.7511394917984467;0.013373254508904074;0.013375525388588912;0.7502666164361309;0.013355942747562468;0.7189933449463705;-0.012802509934543195;0.7495799320137374;0.012588445028569668;1.0469104714264328;0.7178342335952097
17.6;1.0408399346237984;0.7511617512901915;0.7173618481659249;-3.87373986747363e-06;7.25337821485195e-05;9.983115475157943;0.7511609578065482;0.013373227527978756;0.013375413182135868;0.7502745001140652;0.013355236833978296;0.7189908377218445;-0.012802524552539982;0.7495650976786401;0.012588765688337607;1.0469517167906301;0.7178092304959655
18.6;1.0407729646870854;0.7511774026168185;0.717330706954201;-3.9052789095168935e-06;7.443550852363474e-05;9.98237781717655;0.7511819267903745;0.013373191239204359;0.013375288525668232;0.7502823992551853;0.013354460099836324;0.7189883055115102;-0.012802539136466886;0.7495500772483762;0.012589108913807028;1.0469925501541182;0.7177837255424336
19.6;1.040705643186498;0.7511927954650626;0.7172985236973032;-3.942609957377542e-06;7.638065037402369e-05;9.981636112710882;0.7512023564309627;0.01337314536182551;0.013375150950872501;0.7502903166397801;0.01335361004473284;0.7189857179844459;-0.012802553667452964;0.7495348817015298;0.012589476092737287;1.0470328878761423;0.7177577074056362
20.6;1.0406380753303242;0.7512078812101921;0.7172652749930092;-3.985864771739149e-06;7.836869479505517e-05;9.98089076902781;0.7512222022467065;0.013373089607453953;0.013374999980900797;0.7502982555387046;0.013352684137399005;0.7189830427846815;-0.012802568125383742;0.7495195228757744;0.012589868722771323;1.0470726409781856;0.7177311642480941
21.6;1.040570373127483;0.7512226083691922;0.7172309376968901;-4.0351762098868294e-06;8.039903157276121e-05;9.980142219982007;0.7512414172976627;0.013373023683203459;0.013374835126909367;0.7503062198122595;0.013351679825810975;0.7189802456637759;-0.012802582488863337;0.7495040133071467;0.012590288394035972;1.0471117144198134;0.7177040842348988
22.6;1.0405026555473753;0.7512369224775512;0.7171954888939762;-4.090681776888552e-06;8.247095608510647e-05;9.979390927095432;0.7512599519074665;0.013372947291851702;0.013374655880792242;0.7503142138615788;0.013350594529123025;0.7189772906332653;-0.012802596735158612;0.749488366167446;0.012590736784429277;1.047150007220849;0.7176764560139733
23.6;1.040435049290843;0.7512507657829578;0.7171589059983472;-4.152523344631089e-06;8.458367875145586e-05;9.978637383899539;0.7512777534133389;0.013372860126478894;0.013374461714566728;0.7503222425785432;0.013349425626966886;0.7189741395748814;-0.012802610840083975;0.7494725954058443;0.012591215666517322;1.0471874128125769;0.7176482683293488
24.6;1.040367689216073;0.7512640767649693;0.7171211670478501;-4.2208469587363535e-06;8.673631576854009e-05;9.977882123995062;0.7512947662118236;0.01337276186643762;0.013374252088567337;0.750330311262318;0.01334817045566143;0.7189707517581773;-0.012802624777953886;0.7494567158868142;0.012591726910700722;1.0472238192017571;0.7176195093402509
25.6;1.0403007184278041;0.7512767899769;0.7170822508582821;-4.295803258271337e-06;8.892786958387172e-05;9.977125727644198;0.7513109319436785;0.013372652178501;0.013374026458088275;0.7503384254130445;0.013346826305587457;0.7189670836782633;-0.012802638521584385;0.7494407435595983;0.012592272471082997;1.0472591088064431;0.7175901664670268
26.6;1.0402342889284664;0.7512888362102458;0.7170421370753923;-4.377546553912119e-06;9.115722345624013e-05;9.976368825502941;0.751326189378128;0.013372530718906171;0.013373784275299012;0.7503465905694826;0.013345390425316503;0.7189630890266042;-0.012802652042288526;0.7494246956632782;0.012592854361502908;1.0472931579375757;0.71756022656712
27.6;1.0401685626990205;0.7513001423845691;0.7170008061207274;-4.466234088194913e-06;9.342314708962905e-05;9.97561210225467;0.7513404741476821;0.01337239713425443;0.013373524987711629;0.7503548123962361;0.01334386003477629;0.7189587186503857;-0.012802665309934194;0.7494085908797499;0.012593474642236065;1.0473258361499038;0.7175296761208932
28.6;1.0401037121186691;0.7513106311313837;0.716958238977161;-4.562026758203212e-06;9.572429545930342e-05;9.974856299012144;0.7513537185607807;0.013372251064973872;0.013373248033455062;0.7503630969937709;0.013342232330346523;0.7189539205102152;-0.012802678292972679;0.7493924495725947;0.012594135431865277;1.047357005736287;0.7174985015737391
29.6;1.0400399197045114;0.7513202205751147;0.7169144169813856;-4.6650899609229555e-06;9.805920227665347e-05;9.974102213258584;0.7513658513037614;0.013372092151114384;0.013372952841364825;0.7503714511147046;0.013340504473317864;0.7189486396620007;-0.012802690958339857;0.749376294002157;0.012594838934710957;1.0473865215017;0.7174666898290635
29.999994;1.0399773781073545;0.7513288244638308;0.7168693216083664;-4.775593744535277e-06;0.00010042627391573449;9.973350698535793;0.7513767970598383;0.013371920035587985;0.01337263883834463;0.7503798820153751;0.013338673576979728;0.7189428182959646;-0.01280270327131737;0.749360148258828;0.012595587458412758;1.0474142308001437;0.7174342285974903
29.999994;0.03574012725954202;0.005315152724182641;0.09754453191809671;-0.02864580175909613;-0.7111514313618864;9.972602663956996;0.7513864762935107;0.013371734363470774;0.013372305452625638;0.004367397145654266;-0.015304263297520675;0.7189363959221637;-0.012802715195401694;0.0033230381636464613;-0.01604361658267528;0.02443697357403211;0.7174011065788299
29.999994;0.03568070860264626;0.005321600268318584;0.0974990710065976;-0.028645929498877287;-0.7111490506638057;9.9718590741319;0.751394805230244;0.013371534779090071;0.013371952108853025;0.004376004070414264;-0.015306309146671648;0.7189293094644644;-0.012802726692173019;0.0033069914479997775;-0.01604277067561562;0.02446058222887034;0.7173673135961465
29.999994;0.03562318556548899;0.005326724964500932;0.09745095245113988;-0.028646046116618;-0.7111461692120302;9.971120953101865;0.7514016958214241;0.013371320924047247;0.013371578221174137;0.004384710711881943;-0.015308467034332444;0.7189214929069;-0.012802737721171756;0.0032910380679701296;-0.016042872228366648;0.024481881593558876;0.7173328405802741
29.999994;0.03556779734330905;0.0053305671107711635;0.09740373001555308;-0.028646172720138214;-0.711143308898717;9.97038939055105;0.7514070555524456;0.013371092440114564;0.013371183187087255;0.004393525547565764;-0.015310740091501919;0.7189128769127286;-0.012802748239758539;0.003275210376772088;-0.01604191858369946;0.02450068889623496;0.7172976793381363
29.999995;0.03551479552327738;0.005333018701151537;0.0973573907975472;-0.028646309494283484;-0.7111404721571306;9.969665546307901;0.7514107873219675;0.013370848974920817;0.013370766381624754;0.004402457444513533;-0.015313131499981857;0.7189033889926917;-0.012803758202964312;0.0032595430916293852;-0.016040907021849446;0.024516813339083388;0.7172618401067179
29.999995;0.03546444439610737;0.005334112541412844;0.09731553578311712;-0.028646387529645174;-0.7111359456176934;9.96895065468401;0.7514127896015588;0.013370590183962876;0.013370327153954503;0.004412515355482177;-0.015315644472959996;0.7188929539598438;-0.012804767563435921;0.0032450730644967346;-0.016039834758261234;0.02453105561337388;0.7172252980116048
29.999997;0.03541702183365066;0.0053339645882823266;0.09728395691861925;-0.028646429773418542;-0.7111302970142201;9.96824602944923;0.7514129567573947;0.01337031572824905;0.013369864830042417;0.004422708155919966;-0.01531828224973141;0.7188814941472743;-0.012806776271485694;0.0032308390221637306;-0.01603869892671134;0.02454120782043602;0.7171880646686644
30.0;0.03537415247002917;0.005333336318482771;0.09728134099069026;-0.028647273485451045;-0.7111207844040947;9.967553067442344;0.7514111792075867;0.013370025270470678;0.013369378720368476;0.004434044545341524;-0.015322048106272749;0.7188689292754502;-0.012810784275105038;0.0032168817307689744;-0.01603749654833956;0.024549052935083342;0.7171501530574087
30.000005;0.03533437604346807;0.005331907417048627;0.09730713789251;-0.02864765971910962;-0.7111072504667338;9.966873269036071;0.7514073465449661;0.01336971844537166;0.013368868196356134;0.004446533222558855;-0.01532494552178748;0.7188551784222568;-0.012818791518073967;0.0032062378673150876;-0.016037224746243976;0.02455536369759699;0.7171115932578344
30.000017;0.03530064087286937;0.005332311905945655;0.09742299571387458;-0.028649156613481733;-0.7110815704348274;9.966208293858733;0.7514013652824866;0.01336939476023769;0.013368332807103643;0.004464184669111528;-0.015329978399334409;0.7188411694850213;-0.012836797931593591;0.003198916936031907;-0.016036881344267843;0.02455889904613878;0.7170734756305547
30.00004;0.035274071395697854;0.005337987532874552;0.09771426798467524;-0.0286519668310055;-0.7110328261013842;9.965559928248004;0.7513931897235265;0.013369053453305095;0.013367772176979188;0.004489015408495781;-0.01533515061668168;0.7188278600794769;-0.012873803423200388;0.003199876651860467;-0.016037465235841236;0.024563392337435506;0.7170369144057873
30.000086;0.035258357480516006;0.005357308712013941;0.09838160963957442;-0.028657813234284058;-0.7109408259719341;9.964929783277372;0.751382829095325;0.013368693369170733;0.013367185865946523;0.0045290549669551915;-0.015343465058358093;0.7188212644297272;-0.012954807881063535;0.0032170331248809;-0.016041976217660982;0.024572544432500034;0.7170082623116867
30.000177;0.03526028405330965;0.005405456588456148;0.09978547192195698;-0.028670391671437655;-0.7107782562153976;9.964318880335568;0.7513703186874356;0.013368312770826053;0.013366573624021287;0.004601356574391608;-0.015356923173483462;0.7188464657021437;-0.013148811200522824;0.003265305111738919;-0.016050414598699065;0.024595053727878603;0.7170136363172259
30.000361;0.035294131276040155;0.005520905096170571;0.10284079743840215;-0.028698531661876664;-0.7105128845925228;9.963727566611997;0.7513557034875767;0.013367909134396004;0.013365935765801836;0.004743998625662164;-0.015382524911415197;0.7190056023124857;-0.013658813311749477;0.003382650168110504;-0.016070780280919916;0.02465167307662047;0.7171587731656447
30.000495;0.035320991686713724;0.005605162053753357;0.10520447160856959;-0.028723503042742713;-0.710366808771967;9.963155885536782;0.7513390509935823;0.013367479317462818;0.013365273317435976;0.004857062166023877;-0.015402268548064724;0.7191918409116982;-0.01413581418638205;0.003472074938037798;-0.016085071258277215;0.024684242021341826;0.7173302790496988
30.000495;0.0353092154794527;0.005584373860397822;0.1051386438156088;-0.028723766059865027;-0.7103643082842166;9.962604028671649;0.7513204583543122;0.013367020112669475;0.013364588028717572;0.004868610950315106;-0.015406150770339584;0.7191703554775525;-0.014135813825983475;0.0034586277315223047;-0.0160832827444683;0.02465567974134937;0.7172841784285301
30.000495;0.03530180245307747;0.005561368672052558;0.10507357511973683;-0.02872404431289477;-0.7103618888071046;9.962072471120074;0.751300051149136;0.013366528751914707;0.013363882398881106;0.0048806932528562665;-0.015410166595880424;0.7191483296228333;-0.014135812251164228;0.0034453735451901992;-0.01608140759772864;0.024621958855890184;0.7172365821226564
30.000495;0.03529873234599731;0.005536173977150928;0.10500559672617105;-0.02872431680234427;-0.710359034572748;9.961561709922515;0.7512779856453664;0.013366003347463405;0.013363159739779053;0.004893338997050808;-0.01541430814840168;0.7191259637119187;-0.014136809502677887;0.003432361831815392;-0.016079437947546866;0.024583074199617378;0.7171874366348455
30.000495;0.03529992787041731;0.005509153969127312;0.10493865849935623;-0.028724640541754862;-0.7103571714864799;9.961072002532866;0.7512544355602355;0.013365443230085795;0.013362424301507;0.004907555946382701;-0.015418563461492587;0.7191044520174465;-0.014137805651856624;0.003419596825890178;-0.01607736812125571;0.024539021855878786;0.7171376807462315
30.000496;0.03530528385682464;0.005480498274603566;0.10487282418329945;-0.02872492421988569;-0.7103540649007775;9.960603559587957;0.7512295632582336;0.013364848745291272;0.013361681561963885;0.004921345454188224;-0.015422917344631377;0.7190819570433065;-0.014138800809448342;0.0034070201880958342;-0.01607519689526319;0.02448979784587216;0.717085324140382
30.000497;0.03531465731388414;0.005450574510016643;0.10481306097340914;-0.028725206945864744;-0.7103507097294577;9.960156776790635;0.7512035077058105;0.013364220622020641;0.013360938309338157;0.004935723685635952;-0.015427353511736885;0.7190616223127384;-0.014141795114681844;0.0033955260257815464;-0.016072926755362434;0.024435407644217706;0.7170334550062016
30.000498;0.035327822698653526;0.005419776608362291;0.10476526073213588;-0.028725510523062287;-0.7103476711802189;9.959732015514668;0.7511763957149066;0.013363559413351244;0.013360202234846576;0.004952745069540416;-0.015431855603130717;0.7190415962486482;-0.014146788705511908;0.0033839904508848424;-0.016070562139830193;0.024376881047707077;0.7169801525078497
30.000501;0.03534577485666663;0.005389247745066061;0.10475133810548769;-0.028726650450575583;-0.7103417260144589;9.959329462164973;0.7511483480448375;0.01336286514372946;0.01335948148727893;0.0049705236173984944;-0.015436406639638975;0.7190260240108547;-0.014158781701611944;0.003373279882441525;-0.016069109237247577;0.024313296120760403;0.7169296324024959
30.000507;0.03536723398845722;0.005358753049524515;0.1047665740631716;-0.02872814269759557;-0.7103359854916532;9.958949261461665;0.7511194633768448;0.013362137167399049;0.013358784265742035;0.0049912155530474145;-0.015441988223442935;0.7190150162172565;-0.01418177421010783;0.003365243713004156;-0.016067576577365288;0.024245801783062217;0.7168821377852679
30.000518;0.03539304726565393;0.005332672038824976;0.10491610863656504;-0.028730584763436897;-0.7103226244325319;9.958591366067642;0.7510898201794762;0.013361374104146251;0.013358118285763594;0.005018966606489269;-0.01544758050917652;0.7190166315485264;-0.014229766332536144;0.003360721257861047;-0.016065975463676847;0.024176619621955185;0.7168461345358774
30.000542;0.035425075118156554;0.00531422278366878;0.10527459002503631;-0.028735545841479193;-0.7103003774521152;9.95825531066419;0.7510595235768154;0.0133605737044018;0.01335749056429449;0.005055885177137356;-0.015455162908211273;0.7190408915177188;-0.014331758167757332;0.0033655706397772876;-0.01606631973420613;0.024108027978075933;0.7168323846153445
30.000588;0.03546690651794057;0.005314687956460706;0.10611122872785927;-0.028745459730219577;-0.710259242875368;9.957940333421949;0.7510287337997551;0.013359733181733259;0.013356907461277753;0.00511506716504135;-0.015465715170189473;0.7191168065541883;-0.014558749820982212;0.0033886918625082854;-0.01606962417974981;0.024046341526568347;0.7168714987873706
30.000682;0.03552756988538535;0.0053561308584225455;0.1079440478595208;-0.028766569427684283;-0.7101882551185571;9.957645578152851;0.750997646788071;0.013358850335867284;0.01335637443743255;0.0052176310558655495;-0.015482219061779368;0.7193113873578411;-0.01510574141293351;0.0034550336671561365;-0.016079903142079466;0.024002885587329104;0.7170348122980345
30.000775;0.03559148821038448;0.005401955366225527;0.10990508635885478;-0.028789640411488373;-0.7101264856617585;9.95737022246024;0.7509664781603304;0.013357924304502588;0.01335589609415095;0.005328709154541189;-0.015499660073889053;0.71953865530372;-0.015773733074474307;0.0035255984662088853;-0.016090170541924787;0.023958990066470856;0.717232886616005
30.000962;0.03569810914972056;0.0055514303346661294;0.11432149020961199;-0.02884106051601811;-0.7100281974523281;9.957113646839373;0.7509354649562214;0.013356955220580542;0.013355476988119218;0.005544401540676435;-0.015532027141665666;0.7201076608489457;-0.017466724932975176;0.0036994271130992742;-0.016116439774081476;0.023965028867673564;0.7177966255391303
30.001129;0.03580383848608944;0.005699285221907111;0.11870278922965795;-0.02889312546954274;-0.7099692756212201;9.956875713297025;0.7509048610804214;0.013355943604203988;0.013355122029592374;0.00576176582009703;-0.015562310287813007;0.7207274758227004;-0.019389717108315666;0.00387256840554173;-0.01614172324643215;0.023967459466185937;0.7184207451515692
30.001297;0.03591695450748687;0.005864892981618674;0.12349139623315265;-0.028951160033225693;-0.7099325942393184;9.956657038457333;0.7508749224109716;0.01335488985281698;0.0133548355693408;0.005999858246155741;-0.015593498917292866;0.7214531533411173;-0.02168070971602158;0.004062082909439208;-0.016168032408468203;0.023976810460735416;0.7191664743174094
30.001465;0.036036413609003684;0.00604853982715451;0.12868543908734953;-0.02901440941946365;-0.7099152600141976;9.956459127023047;0.7508459057181972;0.013353794094164201;0.013354620551238787;0.006256746520490464;-0.01562558241805266;0.7222857044510407;-0.024330702866014402;0.004270069556852785;-0.016195377156479868;0.023992633355156605;0.720038216870977
30.001633;0.03616216043965145;0.006248756430583062;0.1342385224460301;-0.029083112679326697;-0.7099222139481012;9.956284398034864;0.7508180985006228;0.013352656733042796;0.013354479015386793;0.006532465843421251;-0.015658551400742654;0.7232241141012136;-0.02733069666184519;0.004494675670374543;-0.01622376469001175;0.02401646232670137;0.7210387512674219
30.001801;0.03629410026348191;0.006467184910330866;0.14018192103916025;-0.029156852561946733;-0.7099439057868955;9.956135908997124;0.7507918410332395;0.013351478559895007;0.013354412649683511;0.006828995655291523;-0.015691397507327304;0.7242723722507546;-0.030671691204991282;0.004737093642753551;-0.016252199609141448;0.024046793396639572;0.7221761857298791
30.001969;0.03643312113567718;0.006703632834056568;0.14649866102101222;-0.029236265319226615;-0.7099801032286635;9.956016897499081;0.7507674921514198;0.013350260101543375;0.013354422210779177;0.0071432890892519744;-0.01572311265161174;0.7254284995323464;-0.034343686597968354;0.004995540205023841;-0.016280685717798636;0.024087058206230787;0.7234528511185876
30.002137;0.03657653771530578;0.006957129700284864;0.1531651526791212;-0.02931945232247332;-0.710030556996133;9.955930829718971;0.7507453687825965;0.013349001558477066;0.013354506969810062;0.007476286775464859;-0.01575468926479171;0.7266955515149656;-0.038338682941143835;0.005272217779145809;-0.01630922828892148;0.024134575972249803;0.7248763623326864
30.002305;0.03672652220248599;0.007228142688123888;0.16017447606863902;-0.029408003436523496;-0.7100952264332409;9.955881755560704;0.7507257215172601;0.013347703405578126;0.013354665133601435;0.007828888171115255;-0.01578412097381982;0.7280735928440695;-0.042647680318689755;0.005566284846456319;-0.01633683471136918;0.02419152346173947;0.7264514509887162
30.002473;0.03688203191939234;0.007516912832131508;0.1675258777376662;-0.02950117520387597;-0.7101715543889527;9.95587400274313;0.7507087370406418;0.01334636684395214;0.013354894487523028;0.008199925503779761;-0.01581240267923505;0.7295636682065614;-0.0472626787846471;0.00587684603300522;-0.016363513031404014;0.024257988051134143;0.7281839956969635
30.002641;0.03704242538220753;0.00782255708155067;0.17519082585908535;-0.029596993756700135;-0.7102193857741836;9.955911373556576;0.7506945142417487;0.013344993958021027;0.013355192465698882;0.00858718310565887;-0.01583953023480191;0.7311258028638126;-0.05217567836804773;0.006204957003572176;-0.016389270473046655;0.02433308135097286;0.7300389943689941
30.002786;0.03718824303109583;0.00809423633238761;0.18202996381671455;-0.029680282526244443;-0.7102025404639047;9.95599670205726;0.7506830176763323;0.013343587522550176;0.013355556144543375;0.00894045580960226;-0.01586049998763806;0.7324970332804712;-0.05664567908511943;0.006496637825553079;-0.0164081133476122;0.024394008554576865;0.7317022397921776
30.002916;0.03732417947165115;0.008344514928944252;0.18833267684053084;-0.029755107265799528;-0.7101348336394773;9.95613171428529;0.7506740724274825;0.013342150595751416;0.013355982620585823;0.009272574957142465;-0.015877308333259992;0.7337364377860259;-0.06084868093906437;0.0067688805996604425;-0.016424047116321127;0.024446056344208312;0.7332391654272359
30.003046;0.03746244560107465;0.008605759654195397;0.19481704949296985;-0.029829800480288424;-0.7100042191411665;9.956316986607114;0.7506674226548725;0.013340686332443749;0.013356469003410565;0.009614379212837774;-0.015891952156967287;0.734978120252436;-0.06521868391410458;0.007048653589631439;-0.016438075672044705;0.024505552581918586;0.7348168959380094
30.003177;0.03760151161138572;0.008875825233153228;0.20143296622096624;-0.0299038704839031;-0.7098213677388143;9.95655226537912;0.7506627916687654;0.013339197971280093;0.013357011891146676;0.009964705671017388;-0.01590542972340511;0.736222150654047;-0.06975068797488247;0.0073379185111725215;-0.01645020111042782;0.024572847280026757;0.7364373826121198
30.003307;0.037742066452810946;0.009156202864870268;0.20820773348101548;-0.02997744730312236;-0.7095754020521738;9.956837054339235;0.7506598867686965;0.013337688516870784;0.013357607103939077;0.010323431029939004;-0.01591574051665548;0.7374675364996836;-0.07444169307237873;0.007636652840961957;-0.016460424169892112;0.024649310844475168;0.738101679095473
30.00341;0.037858549495900756;0.009379267604417851;0.21367207965673402;-0.03003537627078075;-0.7093362933618275;9.957170992583709;0.7506583724632258;0.013336160204565841;0.01335824961726742;0.010624500260131429;-0.015921884723050454;0.7384552549495383;-0.07826969915298995;0.007875861332888805;-0.016466744258398423;0.024697316328395145;0.7394461757929428
30.00341;0.03787807395357424;0.009349728470589317;0.21361150500148843;-0.030035703765546023;-0.709334536841474;9.957553798491679;0.7506578678054316;0.013334614599308472;0.013358933484583115;0.010669901427735039;-0.015923863276307255;0.7384562922702985;-0.07826970616732744;0.007861579308218946;-0.016465159269642326;0.024611242497479157;0.7394148510700552
30.00341;0.0378959677422142;0.009321784690611935;0.21355823534705987;-0.030035998562478083;-0.7093325109840389;9.957985107950067;0.7506579817507896;0.013333053498862256;0.013359652189682937;0.010715616950883092;-0.015925677827668582;0.7384596472007435;-0.07827271407787866;0.007847871762523271;-0.01646366560435144;0.024528537030400782;0.7393856280461801
30.00341;0.037912231420871675;0.009295065975086995;0.21350607297841298;-0.030036292811203263;-0.7093310017527966;9.95846442101786;0.7506583540855801;0.013331479718825085;0.013360399440761967;0.010761589900640502;-0.015928330816835576;0.7384643060080085;-0.07827572285821859;0.007835838271525286;-0.016462258940623607;0.024449747034895226;0.7393569362181378
30.003411;0.03792678411748442;0.009269655628104544;0.21346044192865726;-0.030036571876369857;-0.7093296755339671;9.958990869866298;0.7506586687691353;0.013329897338124421;0.013361169525688532;0.010807707025754265;-0.01592982581677743;0.7384702189970317;-0.07828173248159583;0.007823625177300184;-0.01646093553265773;0.024375450839540194;0.7393288305897214
30.003411;0.03794037707210479;0.009245499736629368;0.2134191185902892;-0.030037517664313413;-0.7093295138731561;9.959562728174395;0.750658648515269;0.013328311671494912;0.013361956969172875;0.01085479609725278;-0.015931167403184957;0.7384802968116988;-0.07829474291428334;0.007813409727740892;-0.016459692128346463;0.024306177243255334;0.7393044774930828
30.003412;0.03795100827014648;0.009223080169119427;0.21340551625126392;-0.03003766907610849;-0.709326268311512;9.96017703077035;0.7506580613772372;0.013326728807498182;0.013362756213527558;0.010902653846261042;-0.015932360218847152;0.7384934170446386;-0.07831975411270332;0.007805349226428697;-0.01645852428124667;0.024243391971968974;0.7392832334613884
30.003413;0.037960720161890706;0.009203600547839948;0.21343785763496548;-0.030038579425912183;-0.7093191715303837;9.960829663582572;0.7506567388071961;0.013325154681455748;0.013363561404295458;0.010951088583087687;-0.015933407546846995;0.7385144334042609;-0.07837076601241537;0.007799537175117778;-0.016457425286700616;0.02418751854520016;0.7392714434399427
30.003416;0.03796984333546369;0.009187809275071328;0.21353195020156285;-0.030040810901208408;-0.7093135984693649;9.961515814711843;0.7506545686734074;0.013323594402138601;0.013364366064645814;0.011002928836174507;-0.01593431048982576;0.7385491947588387;-0.07847277852375426;0.007798992163422011;-0.016456387003308752;0.024139944651548163;0.7392776602141471
30.003421;0.03797783029468193;0.009179588682703844;0.21378286401080882;-0.03004358779915797;-0.7092991509801826;9.962230337751306;0.7506514567864894;0.013322052220587561;0.01336516314727769;0.011061005455436566;-0.01593506794087332;0.738610565040207;-0.07867679154466965;0.007805697388601035;-0.016456400960684965;0.02410202029663917;0.7393201861989339
30.003432;0.037988721751826215;0.009185434582675962;0.21432488377431766;-0.030049601891051915;-0.7092716943965134;9.96296785829859;0.7506473088982208;0.013320531730895759;0.013365945609927425;0.01113115365605377;-0.015935676030341715;0.7387234250448552;-0.07908480497324244;0.007827670527521133;-0.01645545841058896;0.024079045881683168;0.739434771376283
30.003454;0.03800840609990483;0.009219422485704598;0.21546217913520674;-0.030062252284405015;-0.7092142846029018;9.963722859177839;0.7506420488707004;0.013319036050053993;0.01336670694217272;0.01122723631687031;-0.01593712778987453;0.738941669224736;-0.07990381870944045;0.007877988893762374;-0.016456550746958825;0.024077235624305;0.7396976290811256
30.003497;0.03804555073146537;0.00930836678980409;0.2177831157659851;-0.03008636216759362;-0.7090983512061519;9.964489878161112;0.7506356217177136;0.013317568028177285;0.013367441554593648;0.011378158447449313;-0.015938414732156996;0.7393662240012828;-0.08155483265635695;0.007984752949883118;-0.01645767062972291;0.0241126842699736;0.7402564835724024
30.003583;0.03812226493330151;0.009509199519845779;0.22250611745095963;-0.03013422316322992;-0.7088475145326082;9.96526367307027;0.7506279737957622;0.013316130284391594;0.013368145168617347;0.011638855115892334;-0.015940529044751683;0.7402060675834057;-0.08490584673020017;0.008205044766635031;-0.016460811988654258;0.02421736430339996;0.741422642643342
30.003757;0.038282570212128324;0.009942118498335116;0.23218133890343287;-0.030228205736005404;-0.7082590378823701;9.966039362604107;0.7506190587889544;0.013314725024333588;0.013368814682831746;0.012131265192100225;-0.015939464289300265;0.7418742249118325;-0.09180286087701454;0.00865891853548215;-0.016464969090825777;0.024456137314439415;0.7438520421045118
30.003831;0.038347211215682846;0.010121301313213548;0.23637407562671067;-0.03026725998552943;-0.707946629863137;9.966812594334405;0.750608856621102;0.013313353943055035;0.013369447503417151;0.012367314454613686;-0.015937214736742353;0.7425647546245145;-0.0948448750843847;0.008859420942384278;-0.016464136465679936;0.02456476497016616;0.7448721670616835
30.003906;0.03841077624881369;0.010302475281987643;0.2405866370851296;-0.03030379807084377;-0.7075691535417566;9.9675795181848;0.7505973561523064;0.013312018388544934;0.013370041208911535;0.012602922690741104;-0.0159327751313539;0.743202735857155;-0.09793288937388536;0.009063628986033492;-0.01646230944299638;0.024681941903062374;0.7458569888532786
30.00398;0.03847389577819463;0.010486268524328615;0.24483027571758875;-0.03033764786098262;-0.7071158174400338;9.968336481485165;0.7505845285120183;0.013310719562551993;0.013370593716142735;0.012839031641722516;-0.015928141402760047;0.7437832494347137;-0.1010669037813569;0.009270670455235686;-0.016459483564705186;0.02480835120744567;0.7468023188328293
30.004054;0.03853593567855031;0.01067120709135915;0.24907550497137337;-0.030368456825672366;-0.7065929603582141;9.969079763448626;0.7505703231308944;0.013309458306650312;0.013371103544160412;0.013074625015426083;-0.015922310588915006;0.7443023526259835;-0.10424591834765459;0.00948069242249329;-0.016455653101147546;0.024942697146501474;0.7477049148973837
30.004129;0.03859850443447917;0.010857842115554048;0.2533277826668204;-0.03039701494765808;-0.7059973980635099;9.969805638568717;0.7505546627312397;0.013308234540105247;0.013371569879407215;0.013309727729796042;-0.015914280037747242;0.7447580474873695;-0.10746893312042283;0.009694820749647092;-0.016449810933183182;0.025086708039808295;0.7485635805509598
30.004278;0.03873817390751416;0.01125217399268859;0.26189566621212357;-0.030443954239262484;-0.704561430868917;9.970510625487321;0.7505374444667182;0.013307046974679227;0.013371992138751619;0.013750390594862662;-0.01589604785575491;0.7454562786734097;-0.11404594815557831;0.010117182211347222;-0.01643595016788425;0.025365128408104717;0.7501757467034479
30.004426;0.03887964993028997;0.011650038891046252;0.2704630391719159;-0.030478530872387694;-0.7028189242177958;9.971191678343837;0.7505185725185028;0.013305893490631921;0.013372369451625088;0.014193666059923268;-0.01587161464239158;0.7458789796314853;-0.12079296352262922;0.010545960555482523;-0.016416065302324628;0.025660705313101;0.7515982054986536
30.004575;0.03902416839418888;0.012052702409904982;0.2790514808022148;-0.030500117344506583;-0.7007449215416139;9.971846294771487;0.7504979893889056;0.013304771870861553;0.013372700717476064;0.014638597966778438;-0.01584298478136065;0.7460101051775854;-0.12770597931055921;0.010980390924420848;-0.01639015205023514;0.025971187527900987;0.7528201102955441
30.004724;0.03917034396336375;0.012458472574431636;0.28763062647691034;-0.03050716541785807;-0.6983358712537309;9.972472550163083;0.7504756714383493;0.013303680416420162;0.013372984902136073;0.015085235194598737;-0.015807165504478183;0.745833606847259;-0.1347809956185991;0.011421684872945061;-0.016357206741631394;0.026297338661155537;0.7538308043481544
30.004744;0.03917887994287138;0.01250146555378351;0.2887817937707729;-0.03050707427302941;-0.6979899501100083;9.973069065587225;0.750451608595683;0.013302618407169871;0.013373221170182036;0.015165638156566442;-0.015800164107664494;0.745798405010242;-0.13573601253848774;0.011500986395197454;-0.016352225834974806;0.026382953270864748;0.753926513248945
30.004744;0.03916693200010137;0.012488940193156132;0.28879247174042605;-0.03050712355425138;-0.6979930608881044;9.973634762818179;0.7504257823271029;0.013301586308528908;0.013373409055701802;0.015188852537757426;-0.015797986032752075;0.7458143984165628;-0.13573603014744523;0.011527407552016514;-0.01635120578196366;0.026433873901785334;0.7539046305673814
30.004744;0.03915622441048962;0.012477392726509764;0.28881086896685026;-0.030507122397565613;-0.6979951999511433;9.974168462910988;0.7503981348094311;0.013300585651908333;0.013373548532384028;0.015211882332157383;-0.015795634772974337;0.7458304758204382;-0.1357400485142745;0.011557076297230427;-0.016350143307115577;0.026488986376347053;0.7538865991421643
30.004744;0.03914682040956121;0.012466618863558477;0.28883237566214237;-0.030507067314110577;-0.6979962655771481;9.974668894040825;0.750368555486372;0.013299618990134357;0.013373639897866402;0.015232711965221168;-0.015793112420784766;0.7458465308098335;-0.13574406771117417;0.011590137339978083;-0.01634903578605746;0.02654816373885041;0.7538720790509283
30.004744;0.03913873224305767;0.012456719369591189;0.28886091202178;-0.030507021405664466;-0.6979976896310068;9.975135035762472;0.7503369121244694;0.013298689833979053;0.013373683874966494;0.015252355850454544;-0.01579042110320086;0.7458614960378129;-0.13575208782040935;0.011627719307432621;-0.016347881152071763;0.026611177392807623;0.7538611688305108
30.004745;0.039132841706182364;0.012447773452058719;0.28889552918613154;-0.030507571680789117;-0.6979984495610562;9.9755663361225;0.7503030920689133;0.013297802195739405;0.013373681777579303;0.015271871090506345;-0.01578756523833441;0.7458773522475799;-0.13576810892439087;0.011668911375316643;-0.016346676866132927;0.02667865962889915;0.7538568795048757
30.004745;0.03912776124994131;0.012440879992192358;0.28897470338954584;-0.03050707101009211;-0.6979829186262894;9.975962932845746;0.7502670055884891;0.013296960334264408;0.013373635449129503;0.015291326491558049;-0.015784552646794018;0.7458911056470798;-0.13579913108320396;0.011714766813743406;-0.016344418595172557;0.026749159854898057;0.7538577635806604
30.004747;0.03912536814112763;0.01243513546871615;0.289068365244405;-0.030507568570077966;-0.6979682935564535;9.976325697061135;0.7502285660680761;0.013296168947309;0.013373547055551278;0.015311773957953429;-0.015780394066133147;0.7459027805784927;-0.13586215432017265;0.011765303650844185;-0.01634309976123871;0.02682423852447133;0.7538670242456635
30.004749;0.03912518994103817;0.01243305684755925;0.28923932003476227;-0.030507678088010068;-0.6979304510818695;9.9766557997598;0.7501876930897301;0.013295433027850903;0.013373418743437051;0.01533424064684414;-0.015777101259788994;0.7459124383165231;-0.13598817863250767;0.011824481729746669;-0.016341711906485725;0.026903533933423672;0.7538902928811138
30.004754;0.03912855733089632;0.01243884951849932;0.28957634266102267;-0.03050709820406071;-0.6978411811142392;9.976954191894407;0.7501443346818493;0.013294757361113232;0.013373252460449871;0.015363723153088775;-0.01577168437128151;0.7459141891745559;-0.1362392040147676;0.011893184043759568;-0.016338245061722708;0.026989767792503627;0.7539328295727402
30.004765;0.039140038296977146;0.012459375296153208;0.2902067736275879;-0.030507353369012134;-0.6976631065584087;9.977221310953311;0.7500984765175778;0.013294146072654417;0.013373049976248092;0.01540718536702547;-0.015766151412716756;0.7459031695216412;-0.13674123046653133;0.011981237513447039;-0.016334688146138164;0.027087714859218792;0.7540125294111318
30.004786;0.039163805945098655;0.012509561654739088;0.2914438052009369;-0.03050706135144544;-0.6973001288179898;9.977456977478427;0.7500501493242757;0.013293602211579002;0.013372812654024992;0.015478568296493078;-0.015756509996769537;0.7458645059680752;-0.13774525798517606;0.012101453973917717;-0.016328030141531953;0.027208193731784257;0.7541606915775225
30.004827;0.03921176306743519;0.012618991599373078;0.2938802574001393;-0.03050617824036039;-0.6965652281554868;9.977660534263828;0.7499994471225611;0.013293127627276904;0.013372541378850859;0.015607799555294231;-0.01574176817367989;0.7457723059330427;-0.13974928655880914;0.012283646222108481;-0.016315261831856335;0.027371067452895644;0.754445349586008
30.004911;0.039307537690225894;0.0128471536956648;0.29870180210528224;-0.03050457478909161;-0.6950860407848594;9.977831291921186;0.7499465132526987;0.013292723226681048;0.01337223714744111;0.015854803682782425;-0.01571493417871781;0.7455726728936795;-0.14374631615987563;0.012587626648851711;-0.01629137693928661;0.02761622109498642;0.755008777700767
30.005078;0.039493692689226596;0.013311820241485499;0.30825238617058104;-0.030497563523682044;-0.6920977970777943;9.977969095526696;0.749891478671802;0.013292389304745088;0.013371901532715374;0.01633751611516529;-0.015660016587031356;0.7451587228580934;-0.15168934674303972;0.013131216741920663;-0.016241372882082734;0.028025532226435796;0.7561645461386135
30.005244;0.03968070076875544;0.013777410122872005;0.3177484515469064;-0.030487037249404235;-0.6890738199883025;9.97807458116554;0.7498344188541574;0.01329212602037698;0.01337153639370755;0.016819891125172747;-0.01559902445013697;0.7447495940096273;-0.1595663782452643;0.013676254758133673;-0.016184251586893142;0.028435868076382743;0.7573962220227299
30.005578;0.04004634012755336;0.014717276994687938;0.33648942648846236;-0.030457306861357697;-0.682924322465844;9.978149040000373;0.7497753798299548;0.013291934047077365;0.013371143396277848;0.017774910372809385;-0.015461967126511728;0.7439234599836332;-0.1751254105839502;0.014698566734756068;-0.016055019042603924;0.02917411400860142;0.7600295604333056
30.005878;0.04037514410412144;0.015562430822304444;0.3531249299432238;-0.030419849084787197;-0.67728575994337;9.978194332582829;0.7497144373969725;0.01329181492898015;0.013370723820789505;0.0186345976590355;-0.015318853875767122;0.7431955450764184;-0.18890844366597773;0.01562791983871783;-0.015919683130236468;0.029847200058788152;0.7626291483891429
30.006179;0.040702508612689973;0.016408393058948645;0.3695628996316201;-0.030371700346938146;-0.6715377385166058;9.978212884962625;0.7496517236752899;0.013291770755080505;0.013370278491050297;0.019492030834568536;-0.01515669256608953;0.7424801121382605;-0.2024864774025448;0.016558026515686775;-0.01576625083863524;0.030521101163573344;0.7654286297976108
30.006479;0.04102771406949954;0.01725391252790167;0.38578806663478465;-0.030312883290978164;-0.6656876476420495;9.97820737576196;0.7495874064613736;0.013291803497665396;0.01336980777276441;0.02034835165776813;-0.014976488222550152;0.741777410961051;-0.21586151171016346;0.017489594870536262;-0.015593726241054167;0.03119482012812436;0.7684153735906949
30.006779;0.04135129516873979;0.018098720118731468;0.4017966099383592;-0.03024419232294368;-0.6597400759641204;9.978180225694164;0.7495216656341984;0.013291914689031434;0.01336931182032388;0.021202773252462892;-0.014778242621105877;0.7410876268584814;-0.22903754650475971;0.018421371758829554;-0.015405110193446994;0.03186838177677772;0.771577645747724
30.007079;0.04167238295177797;0.018943129933687203;0.41760931490883907;-0.030164728163110575;-0.6536831548589899;9.978133463463417;0.7494546995268571;0.013292105351979477;0.01336879087877108;0.022054570799144847;-0.01456295473724552;0.7404098681687983;-0.24201758170155052;0.01935315067763474;-0.015198400985891177;0.032541833970586194;0.7749029340443281
30.00738;0.0419898386750337;0.01978513164649024;0.4331994354100443;-0.030074784861663345;-0.6475353029377405;9.978068983986109;0.7493867477151075;0.013292376004622177;0.013368245267738799;0.02290604682616244;-0.01432962192586937;0.7397451819138581;-0.25480461721844205;0.020284724981176307;-0.014975594984244021;0.033214210175812525;0.778381087263847
30.00768;0.04230555702993095;0.020626934077276504;0.4486025479933429;-0.029974734610601052;-0.6412749521371077;9.977988503003148;0.7493181006720009;0.013292727095499016;0.013367675081157653;0.023755472507174538;-0.014080241279146987;0.7390935737640429;-0.2674006529807887;0.02121384051073994;-0.014735688200901433;0.033886480890138425;0.782001091521643
30.00798;0.04261628501180334;0.021465557739975574;0.46379103492024626;-0.029863522045779543;-0.6349219747804458;9.977893154503064;0.7492490732216367;0.013293159544722587;0.013367079935310342;0.02460203400699624;-0.013814810071595714;0.7384530260534081;-0.27980868892647337;0.02214121725470858;-0.01447967866565357;0.03455857269010823;0.7857507744822582
30.008281;0.04292444463286454;0.022302582415378063;0.4787795116779323;-0.029742363360165513;-0.6284664361112637;9.977783330876255;0.7491799560389362;0.013293674712882798;0.013366459148106758;0.025447840469081003;-0.013533326143111686;0.7378255166156359;-0.29203172500542;0.02306758656902347;-0.01420856743363329;0.035228425905293924;0.7896221383894061
30.008581;0.04322842417126654;0.023136853779361175;0.4935620873145828;-0.029610790076980094;-0.6219163963581398;9.977658860139531;0.7491109877260076;0.013294274130413513;0.013365812233699488;0.026290993804321143;-0.01323478947266235;0.7372090381171901;-0.3040727611713786;0.02398968207516499;-0.013921358335697121;0.035898013138603024;0.7936038740902426
30.008881;0.04352879665914431;0.023968442727925636;0.5081357695491268;-0.0294695948525681;-0.6152765535996507;9.977519268687953;0.7490423652330875;0.013294959530412532;0.013365139038158919;0.02713165138898946;-0.012922203798693108;0.7366046104666412;-0.3159347973740044;0.02490821985046994;-0.013619058119984625;0.03656531800962291;0.7976879348503533
30.00891;0.04357035681085637;0.024045634880363796;0.5096049401502808;-0.029455117151764704;-0.614635285906344;9.977364083389354;0.7489742706743144;0.013295732818374055;0.013364439425596104;0.027215037382111583;-0.012886576563002222;0.7365862739298331;-0.3170708335613347;0.025070889002574467;-0.013585676338399348;0.036716305311789446;0.7981547824585692
30.00891;0.043584099032402054;0.024043278928781643;0.5096852066465803;-0.029455540454138562;-0.6146419243160363;9.977193236248905;0.7489068711643485;0.013296595572259347;0.013363713152118414;0.02721841435159873;-0.012881917101150536;0.7366310684046296;-0.3170708696921485;0.025151331858666557;-0.013582223984859913;0.0368119116331462;0.7982294386957928
30.00891;0.0435969472211069;0.02404190245984983;0.5097663139052654;-0.02945663209210839;-0.614650386224287;9.977007306519587;0.7488402924980947;0.013297548525769623;0.013362960047237306;0.027223043415931878;-0.01287723423280153;0.7366770248517966;-0.31707490574236513;0.02523014498689934;-0.01357871196968976;0.03690805991539028;0.7983055305490834
