time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.00891;0.043606844499612184;0.024040892629183075;0.509852707827531;-0.02945696978390535;-0.6146545381141927;9.976807288127121;0.7487746102373283;0.01329859151004726;0.013362180057207159;0.027229150423056753;-0.012872534662251701;0.7367261584521335;-0.31707894169832823;0.025307914636108368;-0.013575150670439651;0.0370046611355556;0.7983832135960712
30.008911;0.04361450760552535;0.024040837978638246;0.5099441549382658;-0.02945716260737032;-0.6146553284573709;9.976594207916552;0.7487098463906897;0.013299723608114785;0.013361373164849297;0.027237916125505284;-0.012867822927588651;0.7367774499802012;-0.3170869775504464;0.025382235770848124;-0.013571550837459942;0.03710160610701819;0.7984630105942964
30.008911;0.04361979247087519;0.02404217670734604;0.5100472083509107;-0.02945711997845989;-0.6146508894420978;9.976368960553575;0.7486459503141449;0.013300943300217964;0.013360539481105577;0.027248497180510974;-0.012863102708674246;0.736829845165404;-0.3171030132938884;0.025454720070177312;-0.013567925299728546;0.03719978195640461;0.7985453840714193
30.008912;0.04362354421779823;0.024045615803874067;0.5101648852188085;-0.029457329843439687;-0.6146396630119791;9.976132381465094;0.7485828002019375;0.013302248844320113;0.013359679468663949;0.02726204765416239;-0.01285737833634944;0.7368832675624252;-0.3171350489301171;0.025526020384048033;-0.01356328975519631;0.03729909860130929;0.7986332567537994
30.008913;0.04362573087887706;0.024052294191923656;0.5103204027019754;-0.02945725192891577;-0.6146104071798025;9.975885585869571;0.7485202283689621;0.013303638686256917;0.013358794087991965;0.02728071245366845;-0.012850655055796746;0.7369376159062202;-0.31719808446654774;0.025594833702852912;-0.013557661879668377;0.03739949216755703;0.7987323231446884
30.008917;0.04362632520492126;0.02406415950971431;0.5105555059806277;-0.02945585876561187;-0.614541715876305;9.97563015584951;0.7484580394698431;0.013305111422774572;0.013357884610625233;0.027305596791056763;-0.01284293830092159;0.7369897559592716;-0.31732511991856843;0.02566487407583287;-0.013551059995670724;0.03750291648005069;0.7988526949863136
30.008923;0.04362807352445789;0.024085945641353846;0.5109418268511763;-0.02945338824710267;-0.6144032926787689;9.97536770350245;0.7483960352210269;0.013306665805819497;0.01335695193035431;0.027341737117468047;-0.012831233139645154;0.7370365335156189;-0.3175781553154283;0.02573986824563755;-0.013540502483238384;0.03761234616277077;0.7990160596800063
30.008936;0.04363287614752198;0.024126271484625036;0.5116424427829358;-0.029447159289961927;-0.6141157443163943;9.975099299017245;0.7483340465045264;0.013308301197927608;0.013355995887805774;0.02739809573337037;-0.01281254401441596;0.7370718119890389;-0.31808519070092645;0.025828575988220012;-0.013524007838838305;0.037734771689802674;0.7992676822929048
30.008962;0.04364787295249093;0.02420251853674889;0.5129481884028726;-0.029435081862688353;-0.6135467525623584;9.974825447158736;0.7482719350565709;0.013310017818670696;0.013355015434009418;0.027492566940392572;-0.012779874370657838;0.7370804923363721;-0.31909722612133173;0.025948788783874608;-0.013493594357887483;0.03788117611875941;0.7996939519691002
30.009014;0.043684837146623176;0.024351145069243622;0.5154972306072527;-0.029409214294905343;-0.6123858556976719;9.974546412999498;0.7482095865714466;0.01331181630515982;0.013354009253084697;0.027660978436792473;-0.0127202263000545;0.7370354941919132;-0.3211172616085937;0.02613630964094326;-0.013436279034993708;0.03807753840074298;0.8004728333963573
30.009117;0.04376828592113062;0.024642956619331968;0.5204969852152663;-0.029356400896337717;-0.6100577454109031;9.974262494185561;0.7481469284288724;0.013313696871193652;0.013352975925133972;0.02797611163553182;-0.012603601163702854;0.7368827393231896;-0.325141297174109;0.026461955643180605;-0.013325076487089492;0.03837185835904436;0.8019639183558313
30.009325;0.043946377944387625;0.025220116882604334;0.530343095572458;-0.029247128146933494;-0.6053665584356769;9.973974309758244;0.7480839341530395;0.013315658822604335;0.01335191373073867;0.028578752608640685;-0.012369001447152401;0.7365161497504326;-0.3331283328164716;0.027069589858000905;-0.013098999444442472;0.038862128605740925;0.8049040238488144
30.009532;0.04412263267518218;0.0257956206354783;0.5400963443592196;-0.029132872118689424;-0.6006288700643232;9.973683002141211;0.7480206049339069;0.01331770085492906;0.01335082043718001;0.02918171862664243;-0.012128432013364434;0.73615464389438;-0.34103336852749794;0.027670146321666436;-0.012866061207151648;0.03935127334657857;0.8078808154538214
30.009739;0.04429851482454046;0.026369419712124316;0.5497504133694142;-0.029014382691450808;-0.5958488898280027;9.973390157204772;0.7479569629175027;0.013319821427177097;0.013349693458221623;0.02978382564181022;-0.011879899429963016;0.7357991390731835;-0.34885640428566744;0.028263621052383083;-0.012627277159289463;0.03983913790945358;0.8108923692142773
30.009946;0.04447227725075117;0.026940021854425813;0.5593044815351338;-0.028890411701760075;-0.5910283149538877;9.973097642460282;0.7478930685457202;0.01332201848899376;0.013348530661412995;0.030384848391971177;-0.011625410767134647;0.7354485527670758;-0.35659844004896485;0.028850048651457995;-0.01238266316872638;0.040325506852837534;0.8139354108866552
30.010153;0.044646010115063056;0.027509028388630122;0.5687762848256707;-0.02876121673044106;-0.5861516805844859;9.972807592226044;0.7478290458840994;0.013324288964729909;0.013347331018267123;0.030984522923975685;-0.011364973468856551;0.7351037897413852;-0.3642614757539376;0.029429506044849806;-0.012130232951626688;0.040810105330205876;0.8170089542749218
30.010361;0.04481924183513768;0.028074728250457846;0.5781433954691437;-0.02862739958442917;-0.5812406101225543;9.972522526261617;0.7477650714949801;0.013326628784720922;0.01334609469127471;0.031583583121315636;-0.011097596034838232;0.7347627363536544;-0.37184551131868304;0.030003138871588644;-0.011872996682056478;0.04129161063988858;0.8201084904294492
30.010568;0.04499349653486178;0.028638171897663038;0.5874144848950403;-0.028489451019029374;-0.5762894833847559;9.97224533263287;0.7477013180177668;0.013329033610751663;0.013344823132316625;0.03217978902753669;-0.010823288358616507;0.7344272654783378;-0.37935054665115314;0.030569155752915623;-0.01160896091905165;0.04177068928347474;0.8232331529306963
30.010775;0.04516669117155032;0.029197771440802798;0.5965853802666223;-0.028346195799040307;-0.5713004614399384;9.971979086386966;0.7476379183587719;0.01333149951689654;0.013343519107226875;0.03277392424090452;-0.010543061392021841;0.7340972185631979;-0.38677858165294854;0.031128780096440545;-0.011338129628985382;0.0422470252048193;0.8263813473612415
30.010982;0.045341596476071874;0.029755756652240634;0.60567002695319;-0.028198574065585916;-0.5662622061383445;9.971726931000829;0.7475749941453472;0.013334022934487358;0.013342186216558305;0.03336579081743289;-0.010256926402380684;0.7337703749449721;-0.39413061621950934;0.031682218642667646;-0.011062506038349205;0.04271930383065711;0.8295494735168962
30.011189;0.045515826593328514;0.030310036452563936;0.6146574504288047;-0.02804573726851591;-0.5611874417129955;9.971491873983704;0.7475126974579843;0.013336600311289854;0.013340828249590648;0.03395421472491957;-0.009964893822398482;0.733448465950023;-0.40140665025222727;0.032228674094247255;-0.010781094150557304;0.04318818384115007;0.8327371454182639
30.011397;0.04569093303592174;0.030861660159957012;0.6235517660723351;-0.027888158866961797;-0.5560705668487338;9.97127653425206;0.7474512102844525;0.013339228085791442;0.013339448815137408;0.03454004722189845;-0.009666972746536951;0.7331292187994836;-0.40860768367362416;0.03276936289425842;-0.01049289894409291;0.043653315176987104;0.8359410236494649
30.011604;0.04586806445290907;0.031411138228851235;0.6323495479238216;-0.02772658404468438;-0.550916111855682;9.971083291368851;0.7473907329347924;0.013341902728417617;0.01333805108647382;0.03512317998194686;-0.00936317197005747;0.7328143590734284;-0.4157337164317923;0.03330451786156278;-0.010199925590901226;0.04411337633581134;0.8391608841530411
30.011811;0.046045564310657976;0.03195783432772359;0.6410595562119058;-0.02755962510277106;-0.5457167334823967;9.970914756780505;0.7473314861560403;0.013344620704514865;0.013336637620298485;0.03570256553185163;-0.009053501198832007;0.7325015819697556;-0.42278774849608286;0.033833388296526684;-0.009902178160561163;0.04456907889812772;0.8423946143456237
30.012018;0.04622453452718565;0.032502230619593245;0.6496787065261251;-0.027388077386254595;-0.5404778599593345;9.970773884960714;0.7472736902705377;0.013347378501960768;0.013335210645025866;0.03627818063376334;-0.008737971000045341;0.7321925433261142;-0.42976777984454806;0.03435622583862899;-0.009597658282064964;0.04501917056860514;0.8456412071598286
30.012226;0.04640510803843666;0.03304427915835018;0.658206061920271;-0.02721186308820262;-0.535197813725703;9.970663529992347;0.7472175233943226;0.013350172606209153;0.013333772688319324;0.03685094056349229;-0.008417591586728312;0.7318848753785954;-0.4366758104444441;0.034874249161030546;-0.009288365029624452;0.045464466675453924;0.8488982479009963
30.012433;0.04658701030607329;0.0335831705147653;0.6666319425839748;-0.0270315863584465;-0.5298921310869992;9.97058612880985;0.7471631074697568;0.013352999569080879;0.013332326712485515;0.03741965020909806;-0.00809137112810135;0.7315802179479455;-0.44351384023200613;0.035385606858502755;-0.008973296316222882;0.045904855278986856;0.8521668257953355
30.01264;0.046770654394176894;0.034119595897001156;0.6749679678397912;-0.026846819204346152;-0.5245482699019791;9.970543846915216;0.7471105306379687;0.013355856398604484;0.013330875387661673;0.03798502958653851;-0.007760314668004675;0.7312762455037107;-0.4502808691035678;0.035892356351029206;-0.008654450715356593;0.04633825454320418;0.8554430605584648
30.012847;0.046956375077547935;0.03465405512164716;0.6832224853079607;-0.02665714444820362;-0.519154286049608;9.970538738562169;0.7470598675002627;0.01335874060768803;0.013329420539292012;0.03854478655106154;-0.007424424400140251;0.7309736727534386;-0.4569778969278192;0.036394484008487375;-0.00832882850808908;0.0467675830676831;0.8587266716365053
30.013054;0.04714334822609456;0.03518497142542456;0.6913779836986201;-0.026463547297770937;-0.5137366112063391;9.97057264859152;0.747011188837;0.013361649356783304;0.013327963829564;0.03909968258131601;-0.007082700695477111;0.7306722581601018;-0.4636059235697013;0.03688996697441086;-0.007999430982402357;0.04719076883582583;0.8620165499181913
30.013262;0.04733084483796494;0.035712373907000626;0.6994464363553561;-0.02626489912678239;-0.5082785545165385;9.970647041104396;0.7469645810301158;0.0133645784174326;0.013326507640749573;0.03965053430941099;-0.006736143447093287;0.7303708083624325;-0.47016494890670246;0.03737982432589474;-0.007664258365453771;0.04760776290859728;0.865310254836198
30.013469;0.04752052309270837;0.03623711344960195;0.7074219097913831;-0.026062700998428757;-0.5027904974489238;9.970762922835654;0.7469201609749389;0.013367521802936442;0.01332505474555858;0.04019516881493589;-0.006384753626875364;0.7300701529695776;-0.47665797282836825;0.03786411677545762;-0.0073253080187830055;0.04801853160741455;0.868608706554377
30.013676;0.04771025561200502;0.0367580960223977;0.7153112834520355;-0.025855524977233674;-0.49726285038699364;9.970920748001635;0.7468780735670746;0.01337047208348331;0.013323607299224228;0.04073440464284782;-0.006028533119321807;0.7297701073121646;-0.48308299522861214;0.03834291444464889;-0.006980573978092217;0.048424051116483166;0.8719092911066214
30.013883;0.04790067542888378;0.037275720702371895;0.7231126250330189;-0.025644193112269807;-0.49170208991716635;9.9711204100127;0.746838468801703;0.013373420932442164;0.013322166372446742;0.04126805904920686;-0.005667482450132472;0.7294694796291432;-0.4894420160013663;0.03881527331531739;-0.00663204763486314;0.048824337344365705;0.8752107668395684
30.01409;0.04809052004360331;0.03778921667889247;0.7308275693932306;-0.02542809890405582;-0.48610507203719916;9.971361527942053;0.746801451309009;0.013376359541072776;0.013320732283252151;0.04179494762590539;-0.005301599790184396;0.7291691190170602;-0.4957350350374647;0.039282242320791624;-0.00627871863720917;0.04921748416781554;0.8785124661417879
30.014298;0.048281356596593154;0.03829959499032839;0.7384519160713579;-0.02520858302167061;-0.48047966439309014;9.971643512580924;0.7467670474983901;0.013379279215890372;0.013319305172282456;0.04231688763141628;-0.004931881879350919;0.7288689474622192;-0.5019640522261293;0.03974390098998875;-0.005920575755256109;0.04960567115585395;0.8818140247078781
30.014505;0.04847106167477713;0.03880565277283733;0.745991109154455;-0.024984431640310827;-0.47481969040216787;9.971965136002845;0.7467352333543475;0.013382172445476884;0.013317885537197554;0.04283070548880565;-0.004557324338999658;0.7285679550685;-0.5081280674621576;0.04020039017374724;-0.005558607822347247;0.049989146863840324;0.8851126155056245
30.014919;0.048810297734142645;0.03980789365488947;0.7607643268600579;-0.024524318303970918;-0.46340929169012757;9.972324410288806;0.7467059764272047;0.01338503365129133;0.013316474722598165;0.043843246356797344;-0.0037969213147079814;0.7279381752230811;-0.5202680806495168;0.04115189128258177;-0.00481880407969488;0.050720210926228554;0.891650041763585
30.015292;0.04911498514892395;0.040696792505187776;0.7737682062429875;-0.02409657550442347;-0.45303914800384704;9.972719056001644;0.7466792282593211;0.01338785866627005;0.013315075029029915;0.04473740919990699;-0.0030966652921492407;0.7273816500390137;-0.5309800916998921;0.04198956596511419;-0.004138153745674624;0.05137220430917876;0.8975216191530768
30.015665;0.04941583463749901;0.04157323605247128;0.786495855722902;-0.023656196262479525;-0.4425750972669602;9.973146904848315;0.7466548889203182;0.013390643247510475;0.013313689529309598;0.04561716940014748;-0.0023835465530873106;0.7268334007584722;-0.5414951005340578;0.04281351065378795;-0.0034446451439191826;0.052015490346079794;0.9033745245092567
30.016038;0.049711735813370045;0.04243557957737025;0.7989443931899504;-0.023203422563595054;-0.43203011481559594;9.973606108836028;0.7466328161574558;0.01339338205633756;0.013312321968197535;0.046481534407743885;-0.0016575530122539682;0.7262914280562274;-0.5518161070899769;0.04362275273834053;-0.0027372648678496516;0.05265042242078281;0.9092025559981789
30.016411;0.05000444563942719;0.04328522569463411;0.8111249607473372;-0.022738152157250523;-0.4213870715159028;9.974095221805944;0.7466128846495247;0.013396069016109114;0.013310976612564612;0.04732948301441146;-0.0009196718915977478;0.7257557407543321;-0.561946111330079;0.04441826757009816;-0.002018997700138282;0.05327832403574512;0.9150015060083363
30.016784;0.050292787420936035;0.044120587033972404;0.8230353901757402;-0.022260837257135308;-0.41066249771366525;9.974612874296456;0.7465950334212476;0.013398698343879235;0.013309657968826015;0.04816096204608653;-0.00016889160807867547;0.7252273778854518;-0.5718891132466668;0.04519900332357526;-0.001287826902254242;0.05389748430360014;0.9207689384168989
30.017157;0.050577746116091234;0.04494189335276582;0.8346736547664441;-0.021772423306915176;-0.39986432074855666;9.975157256260223;0.746579265456503;0.013401265015461017;0.013308370341013166;0.04897592759093508;0.000592798230011671;0.7247044044293669;-0.5816481128670604;0.04596491602301107;-0.0005457347312882966;0.05450915383660594;0.9264997794038323
30.01753;0.05085868083554454;0.045748743393172996;0.846050254712412;-0.02127219749347711;-0.38898196835514204;9.975725850445825;0.7465656122364858;0.013403764424955143;0.013307117185137041;0.04977437112847387;0.0013654076155330845;0.7241888902300285;-0.5912271102426132;0.04671598269131805;0.00020829684217835707;0.05511452541425195;0.9321929549745255
30.017903;0.05113527554311955;0.04654004479577306;0.8571594738682418;-0.02076115739668978;-0.378033531034018;9.976315400888334;0.7465541020919657;0.013406192102763718;0.013305900834511225;0.050556322793882225;0.002147946417517247;0.7236788839691836;-0.6006281054225704;0.047451178524496845;0.000972286321681022;0.05571170390184;0.937843214167199
30.018276;0.051408844083792364;0.04731660426756006;0.8680064231271416;-0.020239792321552715;-0.3670167961769331;9.976921941670712;0.7465447544057207;0.013408544175534604;0.01330472294880338;0.05131986838915752;0.0029414242927880145;0.72317439437721;-0.6098560984443424;0.048170464966609275;0.0017462529209347343;0.05630170938171752;0.943449023799481
30.018649;0.051678236242270074;0.04807663015045494;0.8785879125929178;-0.019708684597718247;-0.3559484606174505;9.97754088703388;0.746537579482948;0.013410818053774545;0.013303584916265704;0.05206616502099602;0.0037438500284893805;0.7226763917455913;-0.6189140893498031;0.048873801176208945;0.00252921540860798;0.0568845174240352;0.9490086283669962
30.019022;0.051944166117268514;0.04882093418576264;0.8889178232472789;-0.019166802147837836;-0.3448033701720485;9.978167216380387;0.746532578294466;0.013413012437374581;0.013302487577727593;0.052796428144815014;0.0045552304399687675;0.7221828309701955;-0.6278040781960242;0.04956115283061184;0.003322190689001627;0.05745909577040242;0.9545176030628325
30.019395;0.05220613938896367;0.049548022150189414;0.8989860549138865;-0.018616158105181555;-0.3336190287932459;9.97879569982426;0.7465297624600709;0.013415126613426724;0.013301430844941712;0.05350791088275395;0.005375570595378067;0.7216956803342844;-0.6365300650464153;0.05023250846582366;0.0041231932173082094;0.058026435931432;0.959976116777625
30.019768;0.05246481243337022;0.05025871387045806;0.9088046986964191;-0.018055684397474778;-0.32237001987587915;9.979421270199447;0.7465291711182684;0.013417159870223709;0.013300414135893399;0.05420288832326375;0.006203875198032808;0.7212139467822455;-0.64509404996268;0.05088689318014912;0.00493223525383627;0.0585865751963886;0.9653810089830221
30.020141;0.052718713264252856;0.05095082698252606;0.9183662546173657;-0.017486965096617228;-0.3110907576167068;9.980039381307583;0.7465308438981479;0.013419111409753697;0.01329943739955366;0.05488164284670862;0.007039148134288986;0.7207366948580103;-0.6535000329983807;0.051524341291479224;0.005749328043550499;0.05913858791192825;0.970730697956798
30.020514;0.05297062535462379;0.051627334557846884;0.9276850584392253;-0.016909234078728633;-0.2997493396427259;9.980645973650647;0.7465347820647094;0.0134209802356493;0.013298501583187673;0.05554245512261767;0.007882390337064482;0.720264041149159;-0.661751014189636;0.05214585612152727;0.006573483259082453;0.05968357788812302;0.9760239113061377
30.020887;0.05321797802398913;0.05228530786231578;0.9367555620493241;-0.01632343662659807;-0.288373598957309;9.981237317763373;0.7465409501629491;0.013422765041111956;0.013297608246349962;0.056187608883047926;0.008731598844472315;0.7197971290894994;-0.6698499935589859;0.05274940420886322;0.0074047128266943015;0.06022070124348987;0.9812603156350671
30.02126;0.05346153795062633;0.05292538204192733;0.9455782171847209;-0.01573074263932461;-0.276976116032948;9.98180997924608;0.7465493088512255;0.013424464654204403;0.013296758928179588;0.056815403798786954;0.009586767415281312;0.7193351090202104;-0.677798971130302;0.05333592931638305;0.008242026816522117;0.06075017998435488;0.9864376105180238
30.021633;0.05370157229377833;0.05354852918001582;0.9541651189845685;-0.015129872621846464;-0.2655290515403506;9.98236069900544;0.7465598444544858;0.01342607848906701;0.013295954815934824;0.05742714125076283;0.01044788732862647;0.7188781194298819;-0.6856009469359002;0.05390636880315943;0.009085431599549334;0.0612732819419568;0.9915550611992703
30.022006;0.05393723761515564;0.05415359171904575;0.9625076782099623;-0.01452316718895762;-0.2540735924950301;9.982886071678607;0.746572576881784;0.013427606190619615;0.013295196837676194;0.05802307173848773;0.01131394790720284;0.7184262751510325;-0.6932589210132056;0.05445768315322195;0.009934929729221248;0.06179030789856016;0.9966120643875593
30.022379;0.05416774024463292;0.05474070545486705;0.9706184323918124;-0.013908876860131465;-0.24257815794671866;9.983382179055;0.7465875611033337;0.01342904687755422;0.013294485565211008;0.05860235629742366;0.012184937229353045;0.7179786796129638;-0.700774893399545;0.05499288608972216;0.010788521419478687;0.062299586351229695;1.0016067561852524
30.022752;0.05439273254886001;0.05530982997620299;0.9784996415259403;-0.013287566865343157;-0.2310498033205272;9.983844649566727;0.746604898854283;0.013430398731478981;0.013293820724447862;0.059166085305446516;0.013059843124086357;0.7175364303032049;-0.7081518641303765;0.055509045087847306;0.0116462059055363;0.06280342251263413;1.0065395650234301
30.023125;0.054613368064070425;0.05586172350021668;0.9861427476485223;-0.012662427865345955;-0.21953558936387044;9.984269234115342;0.7466247347237769;0.01343165910649676;0.013293201191855336;0.059713335117986016;0.013938653741396708;0.7170985987080932;-0.7153928332420485;0.05600926113752659;0.012508980772381042;0.06330101079741604;1.0114096205569973
30.023498;0.05482722037488641;0.05639508461007643;0.9935652543051157;-0.01202989800359572;-0.207979155606644;9.984652418109569;0.7466472251132813;0.013432825045622198;0.013292625596869088;0.06024521927542721;0.014821357527550903;0.7166662207412998;-0.722499800773455;0.05649165526658592;0.013374840500434271;0.06379337983474892;1.016216853362339
30.023871;0.05503646153172089;0.05691161698205309;1.0007583984016428;-0.011393716440023297;-0.19643369035241745;9.984991751094087;0.7466725131943123;0.013433893771579577;0.013292092632168148;0.060760905124226244;0.015705942964087925;0.7162383102839402;-0.7294757667653212;0.05695634900035897;0.014243776151592724;0.06427840753996988;1.0209605960125416
30.024244;0.05523817166443622;0.057408968878412216;1.0077313534750534;-0.010752243505912992;-0.18487722562745726;9.9852857929116;0.7467007181916453;0.013434862481474243;0.013291600953730174;0.06126158355045762;0.016593398328895854;0.7158148813871418;-0.7363227312643463;0.0574044458980708;0.015115776075206824;0.06475789473088653;1.02564032729793
30.024617;0.05543524882587704;0.05789024069003334;1.014486968837525;-0.01010618533558094;-0.17330892799995634;9.9855337077821;0.7467319215337885;0.013435727834276245;0.01329114944251082;0.06174541390444368;0.017483712281441632;0.7153949709634874;-0.7430436943235738;0.05783505715136815;0.015989826688143475;0.0652306556574124;1.0302557130834933
30.02499;0.05562408612963376;0.058351676871243055;1.021023466275811;-0.009456862245829195;-0.16175908903592523;9.985734999761624;0.746766160431904;0.013436486177059993;0.013290738053664257;0.0622154972863073;0.018373875755077252;0.7149806477221542;-0.7496396559903438;0.05824833049845808;0.01686491232397257;0.06569655428720234;1.034807212941538
30.025363;0.05580810197018425;0.05879721829730306;1.027350319174881;-0.00880302157770248;-0.1501930771885617;9.98588980560237;0.7468034340544807;0.013437134303172633;0.013290368343957904;0.06266989304942304;0.019266883732539226;0.7145700031762592;-0.7561146162980115;0.05864542609356481;0.017743014157403453;0.06615647110755715;1.0392948195631402
30.025736;0.05598363601548989;0.05922269447322085;1.0334638085432872;-0.008147007279055308;-0.13865786644794578;9.98599930546772;0.7468437000275204;0.013437669997366737;0.01329004304068268;0.06310863235201808;0.02015973484503685;0.7141631376933617;-0.7624685752731581;0.05902649300822829;0.01862110901438273;0.06660928921963381;1.043717118331672
30.026109;0.05615328459431475;0.05963101086819;1.0393728019768476;-0.0074870916549256514;-0.12711439574785194;9.986065705859447;0.7468868556095778;0.01343809229102069;0.013289765389028865;0.06353271150619796;0.021052429353391047;0.7137611581828407;-0.7687065329479918;0.0593906956847618;0.01950017013030971;0.06705493254253786;1.0480771094621875
30.026482;0.05631666060613493;0.0600213434534344;1.0450747043004414;-0.00682579664770528;-0.11560424990111356;9.986091826698564;0.7469327239474433;0.013438401487706536;0.013289538930065509;0.06394111054483759;0.0219459677998898;0.713364180484692;-0.7748284893629043;0.05973926210010452;0.020379170879424684;0.06749336562114003;1.0523735300956814
30.026855;0.056473204567620006;0.060393408210556644;1.050578118306577;-0.006161229233495579;-0.10409363622765923;9.986080482537016;0.7469810680662978;0.013438599122582443;0.013289367381287356;0.06433484393803995;0.02283835055662019;0.7129703158360268;-0.780837444560793;0.06007151014085427;0.021258087129594684;0.06792452359453148;1.0566060114161364
30.027228;0.056623641525376384;0.06074777199123202;1.0558811064173383;-0.0054952951560441055;-0.09261090157356103;9.986033858890236;0.7470316422790731;0.013438688013913118;0.013289254243149905;0.06471398883006232;0.02373057764694128;0.7125806571983018;-0.7867343985883855;0.06038982865836259;0.022135895886692666;0.06834925887837594;1.0607747526891493
30.027601;0.05676687753212219;0.06108358227752368;1.060988060094943;-0.004828134943154068;-0.08115732688191027;9.985953262639029;0.7470842521845641;0.013438672133673423;0.013289202360437565;0.0650786609769607;0.024620649518550926;0.7121962821748647;-0.7925233515052124;0.06069263410780519;0.023013574746019998;0.06876634325404765;1.0648821692497366
30.027974;0.05690391949615287;0.06140221025094924;1.0659021448125992;-0.004159529380615277;-0.06972484451397641;9.985839430354975;0.7471387658503899;0.013438556167972645;0.013289213980173051;0.06542796225377528;0.02550956871628298;0.7118152595505363;-0.7982053033868121;0.060981331929458885;0.0238891043380702;0.06917548428041088;1.068926458208008
30.028347;0.057033599588545904;0.061702764821858436;1.0706268811656396;-0.0034895794399399825;-0.05831387891674342;9.985693004242309;0.7471950757226309;0.013438345004092809;0.013289291047981376;0.065763954477417;0.026397340435997278;0.7114386554865308;-0.8037822543177986;0.06125727702013093;0.024763470485957787;0.0695763540560171;1.0729085643900753
30.02872;0.05715656189128727;0.06198616686263478;1.0751642629302214;-0.002820215782204966;-0.046953505618205056;9.985514799469069;0.7472530740139366;0.013438043664682915;0.01328943494767189;0.06608567308076807;0.02728197113918124;0.7110655436900374;-0.8092562043817378;0.061518745868787646;0.025635663733912684;0.06996965214214135;1.076828115131824
30.029093;0.05727286769148923;0.06225273577482388;1.0795174870858308;-0.002150719897142966;-0.03562905878890016;9.985305945285688;0.7473126647854766;0.013437657696142651;0.01328964586645086;0.0663941438933677;0.02816446783466038;0.7106970143475488;-0.8146291536559932;0.061767955798850374;0.02650467760241975;0.07035415674584432;1.0806861043228824
30.029466;0.057381620175809944;0.06250167462465409;1.0836895206916357;-0.0014803228395296694;-0.024325665556832608;9.985067942386145;0.7473737679033076;0.013437192974595598;0.013289922730898155;0.06668740358431839;0.029043839048607297;0.7103331815170519;-0.8199021022109235;0.0620051098926227;0.02737150747150806;0.07073071549204824;1.0844821757524608
30.029839;0.05748342834774292;0.06273376729633179;1.0876835156679077;-0.0008118064735743391;-0.013087154611795751;9.98480246739769;0.7474362915672416;0.013436654935918335;0.013290263954078254;0.06696852548235079;0.029920094874188095;0.7099721875498671;-0.8250780501119264;0.062229412683532145;0.028235150657207105;0.07109819594714797;1.088216262112316
30.030212;0.0575787488983269;0.06294960561188277;1.09150229400815;-0.0001423536855206681;-0.0018638236043058373;9.984511149378545;0.7475001123425647;0.013436048286490882;0.013290668199248177;0.067235618640648;0.03079324520313905;0.7096161939566203;-0.8301589974273358;0.06244205531757793;0.029094606868445713;0.07145643111644305;1.0918902341209447
30.030585;0.057667096913191336;0.06314884390571786;1.095149845566051;0.0005242635310449183;0.009283318801740123;9.984195817333996;0.7475650771886241;0.013435377222246737;0.013291134616952678;0.06749079340511192;0.031662297912413574;0.7092643579012156;-0.8351449442314708;0.06264319648562093;0.029951877668337283;0.07180620122946865;1.0955025319885525
30.030958;0.05774781469346174;0.06333088494287115;1.0986288511075608;0.0011900655096738436;0.02039078058208448;9.983858900574324;0.7476310042646951;0.013434645617692292;0.013291662957246658;0.06773211769191054;0.03252725844150658;0.7089168055116228;-0.840038890597911;0.06283394524458147;0.030803965756129287;0.07214726342242185;1.0990545665428102
30.031331;0.05782303715792299;0.06349821360434074;1.1019416032190579;0.0018554039423962882;0.031466066153895876;9.983503299324017;0.7476976926321822;0.013433857008084693;0.013292253711023105;0.06796160497609492;0.033388130002867535;0.7085736216372726;-0.8448428365986046;0.0630133581008917;0.03165187515968235;0.07247838278812276;1.1025470440118101
30.031704;0.05789148827740239;0.06364975355752595;1.1050924520325973;0.00251786643624316;0.0424713995314504;9.983131922647939;0.7477649562294711;0.01343301461921647;0.013292907743727328;0.06817824648136664;0.034244913252981096;0.7082348609360644;-0.8495577823093485;0.06318146662228769;0.032495611694541564;0.07279934174821087;1.1059799994347845
30.032077;0.05795234890870364;0.06378485288066695;1.1080845070884477;0.0031781845265452914;0.05342208467865102;9.982747327048852;0.7478326526631874;0.013432121813087937;0.013293625509197963;0.0683830559141132;0.03509560677785904;0.7078995599951791;-0.8541857278078355;0.06333931016287307;0.03333518343815235;0.07311194685840991;1.1093537431869767
30.03245;0.05800770138346018;0.06390604829768065;1.110921209327744;0.0038358149910766412;0.06430971294778927;9.98235162748358;0.7479006791948815;0.013431182810791488;0.013294406739483995;0.06857610567118516;0.03594220947259173;0.7075687444123903;-0.8587286731628786;0.06348693990436609;0.03416860069979256;0.07341404594497498;1.1126700337865991
30.032823;0.05805674154793596;0.06401263697268271;1.11360577446876;0.00449046269212298;0.0751323056152069;9.981946845586455;0.7479689549409412;0.01343020303865262;0.01329525078535621;0.06875754162061296;0.03678272265350619;0.707242440549785;-0.8631866184254477;0.06362441235662009;0.03499787547088006;0.07370553159610786;1.115928536156092
30.033196;0.05809984196969334;0.06410509167331828;1.116139934211975;0.005142893610613338;0.08590464562949111;9.981535260210336;0.7480374083589402;0.013429188711118088;0.013296156777436874;0.06892856625473658;0.037618150095409704;0.7069196811992172;-0.8675625636309457;0.0637527951517186;0.03582102152680192;0.07398831396065127;1.1191305707976267
30.033569;0.05813828058134709;0.06418489294378071;1.1185264899242633;0.0057927296478883445;0.09662099566202169;9.981119334597143;0.7481059759933008;0.013428146183491637;0.013297123501783935;0.06908841323968465;0.03844849760396629;0.7066004943704375;-0.8718585088087394;0.06387117764969011;0.03663805422630122;0.07426029121646038;1.122277240636095
30.033942;0.05817127511400856;0.06425129621979513;1.1207707962056086;0.006438504011037494;0.10726060281336257;9.980701771107395;0.7481746165934122;0.013427081629706083;0.013298149563943014;0.06923834767918682;0.039271773446634566;0.7062858939343173;-0.8760744539875136;0.06398067812593178;0.03744998868062589;0.07452334420638353;1.1253686537928471
30.034315;0.058199188211500164;0.06430464960093284;1.1228758934826952;0.007079906889296466;0.11782055480126462;9.980285803328934;0.7482433227196177;0.013426000763419035;0.013299233448051798;0.0693786860344918;0.04008898856941444;0.7059748867290443;-0.8802123991941548;0.06408144264153662;0.038255838316914634;0.07477536282270598;1.128405182912774
30.034688;0.05822360322615394;0.0643464934846789;1.1248418779662566;0.007718845110348677;0.12833211643606338;9.97987490795519;0.7483121204947487;0.013424908586548259;0.013300373093722466;0.06950980425568136;0.04090015564303625;0.705668493000405;-0.8842733444551247;0.06417363818374698;0.03905561540046568;0.07501828042324735;1.131387689419113
30.035061;0.0582447260274646;0.0643771988705907;1.12667530454042;0.008352796341563109;0.13875549808702434;9.979471934814683;0.7483810551789783;0.013423809632621164;0.013301565726471684;0.06963212246419227;0.04170528701791866;0.7053647605940963;-0.8882592898080042;0.06425844159412805;0.03984833172577117;0.0752500775808395;1.1343160026969232
30.035434;0.05826223817316612;0.06439607388390718;1.1283760162656862;0.008983723324258076;0.14912685049976895;9.979078552265667;0.748450154777793;0.013422708278459792;0.013302808436692794;0.06974806851641424;0.04250339273051393;0.7050647468886978;-0.8921722353117629;0.06433602322383661;0.04063499892416756;0.07547277635601231;1.1371918959250622
30.035807;0.05827747397359139;0.0644046056675005;1.129950538592306;0.009609029815102534;0.15940308865683978;9.97869540066477;0.7485193895627569;0.01342160844753774;0.013304098779737965;0.06985602266258763;0.04329447996946527;0.704768498377955;-0.8960131810362474;0.06440553841039452;0.041415629393732376;0.0756854633576739;1.1400157809536584
30.03618;0.05829116484836695;0.06440312673409214;1.1313981691612458;0.01023072069566278;0.16961852466012112;9.978322703496673;0.7485886630293598;0.013420513259399422;0.013305434343681172;0.06995726657950418;0.04407855399881671;0.7044770690985683;-0.8997821270375915;0.06446912434562399;0.04218823699100252;0.07588831710611522;1.1427879417599254
30.036925;0.058319764939572756;0.06447936398432356;1.1338689356180773;0.011457734701983437;0.189799249827973;9.97796092008846;0.7486578496496523;0.013419425353776594;0.013306811702758154;0.07014397398954211;0.04562961900867693;0.703990542242423;-0.9071150733454044;0.06461488903577507;0.04371883695952139;0.07634560722381765;1.1482565432050986
30.037597;0.05833772094023459;0.06450355365858447;1.1356982211957674;0.012545687774338045;0.20770162771683148;9.977610895977744;0.7487268493767927;0.013418347528306873;0.013308225937806943;0.07028222769736475;0.04700067826673316;0.7035570242745427;-0.9134850199743776;0.06471190689100825;0.04507144542073205;0.07672668081478384;1.1530105982228294
30.038268;0.05834985488017675;0.06449815587432636;1.1371705740361424;0.013615642256395657;0.22532423473288937;9.977273540860226;0.7487956230031116;0.013417282901979573;0.013309670719083658;0.07039202278607988;0.04834673453766291;0.7031346290664702;-0.9196439669500885;0.06478222680758161;0.046400078301091725;0.07708895509883859;1.15761499601752
30.03894;0.05835741068978954;0.06446525650015728;1.1382975125574604;0.014668810613234927;0.2426905789751676;9.976949837443206;0.7488641907980956;0.013416234341945233;0.013311138606456675;0.07047726388008703;0.04966779023295885;0.702723462819279;-0.9256009143240488;0.06482587688240171;0.047703750299131556;0.07743089126983321;1.1620752795625544
30.039611;0.05835939669671031;0.06440473066585797;1.1390942507837183;0.01570392719836428;0.25979106314097417;9.97664128124058;0.7489325865067588;0.013415203872076073;0.013312621490859482;0.07053777204371277;0.05096384685030762;0.7023236215878282;-0.9313598621676958;0.06484587367722554;0.04898347391339949;0.07775493303344284;1.1663931503077902
30.040282;0.05835676433398251;0.06431898552171265;1.1395804331284611;0.01672016862186181;0.276615332048031;9.976350116884106;0.7490008018448603;0.013414192809029597;0.013314111075654502;0.07057530251199934;0.05223390537454666;0.7019341959964177;-0.9369298105636791;0.06484323797719377;0.05023725811754959;0.07806146579293576;1.1705737899318378
30.040954;0.058351456538437194;0.06421140127404543;1.1397728553174296;0.017717068881252452;0.29315288832192987;9.97607923074185;0.7490687627132977;0.013413202093987633;0.013315599466083357;0.0705905805435326;0.053476967536269605;0.701556260558772;-0.9423157596041392;0.06481899064562141;0.051465108229315236;0.07835083359917992;1.1746204581709228
30.041625;0.05834247847664735;0.06408152490182066;1.1396806169222038;0.018694795271131284;0.3094166595698546;9.975831815657271;0.7491363367846582;0.013412232317207852;0.013317079668159586;0.07058534756803161;0.054695036685969596;0.7011868599273411;-0.9475227093850761;0.06477512807962142;0.052667027882595606;0.07862335830223863;1.1785340935785273
30.042296;0.058330811547312185;0.06393197153987486;1.1393269793945904;0.019651754950813904;0.32538103799282114;9.975610814151354;0.7492033527207332;0.013411283933055861;0.013318546020183213;0.07055937590228976;0.05588511843543564;0.7008290119630848;-0.9525586599983547;0.06471260955492822;0.05384202114539549;0.07888132798526595;1.1823217105217392
30.042968;0.05831653736955962;0.06376310247004952;1.1387153245090247;0.0205895631956655;0.34107768724357285;9.975418413578572;0.7492696069188192;0.013410357502766966;0.01331999454840236;0.07051542858439627;0.057049220759950336;0.7004797261158683;-0.9574286115346641;0.06463238079625683;0.05499209327978312;0.07912499106004874;1.1859843936214345
30.043639;0.058300691487808365;0.0635773702006193;1.1378658790916834;0.021506952196456187;0.3564850012386008;9.975256003742404;0.7493348605640058;0.013409453367875085;0.013321422687474452;0.0704532235634428;0.05818635338324383;0.7001400329037857;-0.9621375640952751;0.06453540648653472;0.05611425043898237;0.07935356429179145;1.1895256361542983
30.044311;0.058283326534206696;0.06337593440520642;1.1367949093037473;0.022403356234899675;0.37159793445745837;9.975124602791567;0.7493988567555571;0.013408571197318555;0.013322828833625124;0.07037345442610245;0.05929652679062954;0.6998099951976199;-0.966690517797331;0.06442466431622879;0.05721149874592546;0.07956923365037166;1.192948420254316
30.044982;0.05826543284421744;0.06316088620534863;1.1355138856796434;0.023278805268213104;0.38641486021968197;9.975025369391435;0.7494613601217252;0.013407709932909984;0.013324212443039241;0.07027882301486629;0.06037975083704292;0.6994876798430083;-0.9710934727645824;0.06429912125850164;0.058281843559457105;0.07977215894279022;1.1962555081926456
30.045653;0.05824690286383932;0.06293308774738447;1.1340318207900544;0.024134091066933705;0.4009525297478799;9.974959832155754;0.7495221935178216;0.013406868032859386;0.013325574203081511;0.07016804524878827;0.061437033945520345;0.6991751322299651;-0.9753504291100378;0.0641607298263919;0.05932628908992276;0.07996250464182482;1.1994505235503663
30.046325;0.05822857529596178;0.06269471290657416;1.1323608238011302;0.024969447388224666;0.4152115994397025;9.97492979655232;0.7495812440931625;0.013406043657090755;0.013326915938825411;0.07004385526289966;0.06246738350752873;0.6988703835112456;-0.9794673869275982;0.06401042625902095;0.0603438375316194;0.08014149041251795;1.202536487760215
30.046996;0.05821031534492127;0.06244720550379561;1.1305204132556632;0.025783462114914422;0.42917134542535407;9.97493715910471;0.7496384240165179;0.013405234636830462;0.013328240366982599;0.069906006179619;0.06347180663614115;0.6985744697455286;-0.9834483462964614;0.06385012244227385;0.06133648861823782;0.08030941875185546;1.2055166528977885
30.047667;0.05819193488256067;0.06219095834124831;1.1285147093612362;0.02657723690094795;0.44285307960564735;9.974983696877159;0.7496936257728863;0.013404438662410902;0.013329550611916065;0.06975523828757255;0.06444931052591794;0.6982854423404704;-0.9872973072829435;0.06368071035848082;0.06230224075507701;0.08046664052482164;1.2083926058969043
30.048339;0.058174215806004445;0.06192835252171827;1.12636205819999;0.027349928345916975;0.456237754108863;9.975070862382587;0.7497467189265236;0.01340365374562058;0.013330849461589746;0.06959223831989535;0.0654019022564551;0.6980053618562966;-0.9910192699362073;0.06350105784190875;0.06324409290205132;0.0806154819758253;1.2111691376226696
30.04901;0.05815673108223298;0.06165924226308747;1.1240598214254351;0.028103847043023236;0.4693666134064052;9.97519975378852;0.7497975758643688;0.013402878606697354;0.01333213885734098;0.06941863455810132;0.06632958909961904;0.6977322913640751;-0.9946182342865901;0.06331396682241382;0.0641600459338772;0.08075518575715858;1.2138480149877788
30.049682;0.05814013129883284;0.06138629793523684;1.1216316426035093;0.028837215140904846;0.4822035470365076;9.975371163084027;0.7498460969441373;0.01340211311250043;0.013333420034348124;0.06923503778696882;0.06723137984196402;0.6974673029241029;-0.9980992003500414;0.06312013516081583;0.06505110237678843;0.08088589840854572;1.2164336646486584
30.050353;0.05812400152166241;0.061110139917822374;1.1190880720304088;0.029550151296742516;0.4947518887377648;9.975585527215017;0.7498922116473579;0.013401358477567016;0.013334693871352664;0.06904011033349387;0.06810828532023588;0.6972094665525405;-1.001464168137142;0.06291917170776688;0.06591826479968732;0.08100970885754528;1.2189269688348527
30.051024;0.058108887226942775;0.06083173679389889;1.1164290160832282;0.030244467255375315;0.5070353823401214;9.975842808709553;0.749935858510115;0.01340061677073078;0.013335961085543694;0.06883662105675423;0.0689613170627134;0.6969588166687072;-1.0047191376640454;0.06271164331913875;0.06676053507138867;0.08112568906246194;1.2213326776823394
30.051696;0.05809237946142265;0.06054942864374006;1.1136659135628069;0.030919146512407444;0.5190553733580135;9.976142441513522;0.7499769721314115;0.01339989018292868;0.013337222218625898;0.06862345513540694;0.0697904857864374;0.6967153488092821;-1.007866108961138;0.06249812765467781;0.06757991564556957;0.08123488957349288;1.2236522616335206
30.052367;0.058077109561348934;0.06026731985753978;1.1108127732097814;0.03157498396157592;0.5308001167476806;9.976483596252768;0.7500154867498772;0.013399180474670327;0.013338477260036771;0.06840258238673229;0.07059680143225919;0.6964790506500937;-1.0109080820679894;0.06227926806380987;0.06837641108221851;0.08133731005130347;1.2258880283935245
30.053038;0.05806158629396012;0.059984052610526764;1.107869521736868;0.03221267435022096;0.542291322202428;9.976865470234765;0.7500513507721353;0.013398488715345665;0.013339725303186716;0.06817500700735778;0.07137927372044103;0.6962489276847527;-1.0138510570146155;0.06205479017498537;0.06914902775178385;0.08143389686157411;1.2280442485325533
30.05371;0.05804648815349132;0.059701471970846354;1.1048511033423953;0.03283209074856173;0.5535178980539608;9.977287069991227;0.7500845318995619;0.013397815395857899;0.013340964704108949;0.06794073512235493;0.07213891169353366;0.696025020609582;-1.0166960338128908;0.06182645957491497;0.0698997726444545;0.08152457780722566;1.2301217415904102
30.054381;0.058031486434111705;0.05941966393634123;1.1017633823461468;0.03343339996861068;0.5644829718834652;9.977746857793017;0.7501150044398491;0.013397160537742371;0.013342193657513764;0.06770076156467039;0.07287672288531066;0.6958084028975116;-1.0194470124630242;0.061594036194898935;0.07062865327692223;0.08160828825263679;1.2321244610417423
30.055053;0.058015280770217365;0.05913781179772685;1.0986155963549065;0.03401624810178397;0.5751905894337814;9.978242707619582;0.7501427518400238;0.01339652347537385;0.01334341046463196;0.06745505244205222;0.07359271344099991;0.6955971500074556;-1.0221079929517163;0.061357266864025116;0.07133667845549381;0.08168798294042665;1.234054748664138
30.055724;0.05799945999971812;0.05885735709117461;1.0954010453268763;0.034583367009935626;0.5856690894572902;9.97877209253108;0.7501677924256912;0.013395902681186317;0.013344612831077265;0.06720554428291305;0.0742878884235951;0.6953923227399748;-1.024679975241225;0.06111789153496825;0.07202285871050923;0.08176165409371815;1.235914220369562
30.056395;0.05798386575007103;0.058579775415630114;1.0921450152451357;0.03513290413078367;0.5958852789434216;9.979332380342186;0.7501901935060673;0.01339529623083295;0.01334579725437285;0.066952167929123;0.07496225152816235;0.6951939756825006;-1.0271679592684209;0.06087463670047737;0.07268920587945447;0.08183033223153069;1.237707283774299
30.057067;0.057967014262544046;0.0583034415751479;1.088843295362758;0.03566563717395001;0.6058633809156815;9.97992102454964;0.7502100601551188;0.013394702490369764;0.013346959565553687;0.06669386080596489;0.07561680515330561;0.69500115456992;-1.0295729449540434;0.0606292155162468;0.07333473135763605;0.08189507467191147;1.2394345352049745
30.057738;0.057949419119899745;0.058029467243883706;1.0855004759218936;0.03618250335450991;0.6156094596343534;9.980535756063894;0.7502275163013061;0.013394119932506826;0.013348095632814935;0.06643355451693284;0.07625155044950192;0.6948148730222815;-1.031898932212823;0.060381344593203344;0.073961444060261;0.08195496830360413;1.2411002268579079
30.058409;0.05793164502289966;0.057759506979130425;1.082130176849272;0.036683664765109945;0.6251146038470637;9.981174804520222;0.7502426946422894;0.013393546570518581;0.013349201409896615;0.06617014970621062;0.07686648709994076;0.6946340927237151;-1.0341479209610336;0.06013074331793531;0.0745683501273441;0.08201112904542328;1.2427058600364869
30.059081;0.057912133488639154;0.057492439211786595;1.0787383067171565;0.03716872645181653;0.6343822485772137;9.981836610169518;0.7502557405866377;0.013392980304075486;0.013350272672934175;0.06590450435203345;0.07746261428095634;0.694458733886228;-1.0363229111181804;0.05987813307578052;0.0751574538069459;0.08206469099237325;1.2442542946696962
30.059752;0.05789014977597209;0.05722735279899416;1.075318214016218;0.03763904771675231;0.6434368570898041;9.98251921968439;0.7502668286358557;0.013392419518092913;0.013351304754457314;0.0656364594988018;0.07804093211316963;0.694287702989053;-1.0384259026087745;0.0596242831881683;0.0757287580054602;0.08211480768757805;1.2457469243635888
30.060424;0.0578670951013542;0.05696675656240154;1.0718811956889602;0.0380954878309027;0.652269846431961;9.983220014759969;0.750276175945598;0.013391863052482755;0.013352292574110677;0.06536687718349106;0.07860144207326222;0.6941229000683391;-1.0404598953719957;0.059368050056101414;0.07628226474995956;0.08216164736051275;1.2471875736757068
30.061095;0.057840107232626004;0.05670775482935632;1.068423482056741;0.038537979134073905;0.6609031413470723;9.983935706373401;0.750284035120185;0.01339131024102993;0.01335323119941812;0.0650946473624084;0.07914414635125235;0.6939622188072238;-1.0424258893640101;0.05911034467110349;0.07681797580028972;0.08220736782588055;1.2485761609992352
30.061766;0.05780968936419365;0.056452637519889194;1.0649687215765378;0.03896560444878978;0.6693069239489097;9.984662495919137;0.7502906597644052;0.013390761031523458;0.013354116716690494;0.06482266483391996;0.07967104618236144;0.693805577330775;-1.0443278845453716;0.05885206732741717;0.07733789291437498;0.08225112132052986;1.2499162344471633
30.062438;0.057775174324114185;0.05620118620715521;1.0615195642853525;0.03937883092832084;0.6774886340377508;9.985396473591607;0.7502962583559055;0.01339021554515186;0.013354946660576824;0.06454780529303723;0.08018114028850151;0.6936549626779562;-1.0461668808721183;0.05859206974730283;0.07784101770938459;0.08229308975799084;1.25120996836794
30.063109;0.0577366500283519;0.05595258168657539;1.0580546623610436;0.039780776554207836;0.6854930002174501;9.986133927087092;0.7503009716769551;0.01338967359104073;0.013355719438553055;0.06427291474610893;0.08067442519175522;0.6935074415377084;-1.0479438782930715;0.05833215689621106;0.07832835140473546;0.08233348107277093;1.2524567656933856
30.06378;0.0576937770182222;0.05570822831857284;1.054599400611766;0.04016987368684977;0.6932892877306231;9.986871209791582;0.7503048802187389;0.013389134676014235;0.013356433462659106;0.06399782035583944;0.08115289679616774;0.6933641190660408;-1.0496638767485524;0.058071106216071776;0.07880089512849255;0.08237447714222067;1.2536616094049926
30.064452;0.05764406970392413;0.055466038890537445;1.051159321186188;0.0405449134415557;0.7008798003453581;9.98760441164225;0.7503080168337597;0.013388597996750672;0.013357087061176958;0.06372135752590534;0.08161655091228523;0.6932260870337332;-1.0513258761781068;0.057808680987652475;0.07925765156851476;0.08241518227692808;1.254824551003517
