time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.065123;0.05758998961659665;0.05522782888968917;1.0477194040681688;0.040909736984965105;0.7082964593548867;9.988329419248785;0.7503103743520708;0.013388062250854885;0.01335767897734675;0.06344437716961236;0.08206538208104525;0.693092413089058;-1.0529338765302685;0.0575466357267515;0.07970062636286851;0.08245459066999604;1.2559487654385257
30.065795;0.057529617384952346;0.054993208062578916;1.0443074615011156;0.04126114562733301;0.7155038599119082;9.98904237579127;0.7503119202003917;0.013387525752918525;0.01335820864669213;0.06316672838924431;0.08249938317264334;0.6929621492034348;-1.0544878777627664;0.05728272971635538;0.08012982694821728;0.08249457151252955;1.2570341065901387
30.066466;0.05746347844989949;0.05476141363411409;1.040900741908904;0.041602223550529616;0.7225465021005162;9.989739921516087;0.7503126272999399;0.013386986775836354;0.013358676130145405;0.06288826375452948;0.08292054749065901;0.6928363313324241;-1.0559908798360784;0.05701876483018563;0.08054525996818955;0.08253489062781254;1.25808401328033
30.067137;0.0573917026400537;0.05453405905328045;1.0375243435784665;0.041931483293066854;0.7293942562425839;9.990419201963471;0.7503125093942296;0.01338644382630279;0.01335908185171447;0.0626098688823355;0.08332787139601422;0.6927149849255053;-1.0574448827107368;0.05675461790664288;0.08094792893718908;0.08257426488186125;1.2591005188599764
30.067809;0.057313816187367576;0.05430928449363916;1.034154039457879;0.042251149115121005;0.7360892202932833;9.991078085531894;0.7503116381543723;0.013385895802758839;0.0133594262434403;0.06233047034188863;0.08372235510487704;0.6925981318832349;-1.058849886351111;0.056489233974014584;0.08133683260545098;0.08261441156397689;1.2600839868845668
30.069151;0.05714344039682307;0.053810779733099744;1.0275110903443239;0.04285842645261069;0.7489485744633275;9.991715187454359;0.7503101267435363;0.013385341811301816;0.013359709756882259;0.06177402358933489;0.08447200121857149;0.692413793651117;-1.0615248907182309;0.055945612073413045;0.08207796511439401;0.08269506343513645;1.262098670095484
30.07036;0.056986243224494325;0.0533791339320322;1.0216315723335734;0.0433710383690734;0.7599615093950404;9.9923294614667;0.7503080890892176;0.013384780754760425;0.013359933247747004;0.06128150150887154;0.08510581151862212;0.6922529948472588;-1.0637838957473553;0.055466810588723485;0.08270431790754178;0.08276094876468336;1.2637855386910342
30.071568;0.05682647402787166;0.05296003890423407;1.0158587119478293;0.043854100762205445;0.7704604419376062;9.992920111257893;0.7503056065476365;0.013384211215286736;0.013360098072976504;0.06079688465189188;0.08570378387867365;0.6921007576824441;-1.0659099013375801;0.0549949483042973;0.08329488158668179;0.08281976456889048;1.2653729740777786
30.072777;0.05666310871734608;0.05255223112374088;1.0101965146124425;0.044308569604426855;0.780471956415733;9.993486808970589;0.7503027246339052;0.013383631484978363;0.013360205857520138;0.060320164366990926;0.08626691187506076;0.6919580896871746;-1.0679119073636447;0.054531169330296184;0.08385164617557661;0.08287416860656815;1.2668690145826367
30.073985;0.0564973408873121;0.05215710274056539;1.0046565468476074;0.0447364763082546;0.7900127654087098;9.994029474410537;0.7502994672808777;0.013383039353205003;0.013360258514271712;0.05985336929046777;0.08679718755162746;0.6918219716177076;-1.069795913691006;0.054077588750254695;0.08437660004173131;0.08292279298471317;1.2682769866101777
30.075194;0.056328298929211894;0.051773326354697405;0.9992390913784891;0.04513872872297439;0.799109514411907;9.994547814943813;0.7502958490147795;0.013382432129493936;0.013360258404995707;0.059394609350120836;0.08729760477137322;0.6916943441723914;-1.0715699201867346;0.05363328694731825;0.08487072961608313;0.08296626637731613;1.2696046209170642
30.076402;0.056158288359321525;0.05140299393740126;0.9939482080597943;0.045518098165014245;0.8077779773408484;9.995041141903098;0.7502918908673859;0.01338180737117964;0.013360207884802739;0.05894710464495284;0.0877681602465506;0.691573114354519;-1.0732399267292194;0.053199363089153594;0.08533602037637461;0.08300421863040015;1.270855801206787
30.077611;0.055986685066360155;0.05104599757486184;0.9887998528470042;0.04587457262832607;0.8160260080365301;9.99550836555067;0.7502876341462585;0.013381163571065332;0.013360108550577279;0.05850916688280707;0.08821185266061589;0.6914591880622349;-1.074810933206923;0.052775971687432616;0.08577445705309795;0.08303826037033342;1.2720352160055854
30.078819;0.05581367462305367;0.050701845432039754;0.9837882467816677;0.04620981408392634;0.8238802951769323;9.995948122482993;0.750283141108094;0.013380500104162037;0.013359961123325046;0.05808216331767897;0.08862968228470018;0.6913504827863287;-1.0762899394996737;0.05236329237452212;0.08618702348535148;0.08306697183799597;1.2731476153234424
30.080028;0.055640622443710895;0.050371941909389456;0.9789208867184157;0.04652562068453489;0.8313528241502091;9.996359051651792;0.7502784882525994;0.013379817079508236;0.013359765706187346;0.057666499418940136;0.08902265028684206;0.6912479103842668;-1.0776829454622834;0.051961474058796676;0.08657570411612403;0.0830909176595277;1.2741985411547774
30.081236;0.05546648799240032;0.05005405929956747;0.9741817087057252;0.04682326745827519;0.838481258924258;9.996739839449617;0.7502737408793734;0.013379115523370549;0.013359521919189283;0.0572635926436701;0.08939275615269004;0.6911513883704983;-1.0789929509337628;0.05157061458264933;0.0869424854880536;0.08310965867072248;1.2751904794361177
30.082445;0.05529196449602243;0.04975079093614321;0.9696092548254476;0.047101856180769286;0.8452380286951157;9.997089004397987;0.7502689115749551;0.013378397284350804;0.013359229029897222;0.05687183742939116;0.08974199575175164;0.6910598850667933;-1.0802269557617632;0.051191785861647625;0.08728735605829502;0.08312476236441264;1.2761287717588206
30.083653;0.05511672382901106;0.04945961095563505;0.9651679227693634;0.047364240333348226;0.8516782062477544;9.997405037804274;0.7502639364984663;0.013377664530253871;0.013358886085901925;0.056492599965821365;0.09007036224763955;0.6909734375294654;-1.0813879598158458;0.05082308508184981;0.08761130561860177;0.0831338426584663;1.277015963329358
30.084862;0.05494132415412251;0.04918211232142298;0.9608815928901299;0.04761030138065682;0.8577912095695244;9.997687114865073;0.7502586925136202;0.01337691941718774;0.013358492244108013;0.056127214787141104;0.09037984778739254;0.6908921276530786;-1.0824809629852463;0.05046566283419005;0.08791732467157058;0.08313861218659922;1.2778562766404495
30.08607;0.05476672979295189;0.04891749053613943;0.9567246763393307;0.04784300361361704;0.8636164799139793;9.997935633768224;0.7502530507634588;0.013376164183202421;0.01335804745631285;0.05577395853852055;0.09067144357477323;0.6908150539572774;-1.0835099651669782;0.05012068653541567;0.08820440357261264;0.08313891409441351;1.2786525455581388
30.087279;0.05459257814518011;0.0486667085524623;0.9527259248976643;0.048061125125862365;0.8691384084831943;9.99815199590062;0.750246921408094;0.01337540129619974;0.013357552598555573;0.055434051824398416;0.09094613900860733;0.6907423180716696;-1.0844779662481376;0.04978628810028223;0.08847553208774486;0.08313372838875915;1.2794073034235767
30.088487;0.05441878514374252;0.048428127401184566;0.9488617339663187;0.04826643471060487;0.8743904826454815;9.99833818121449;0.7502402463444283;0.013374633281079528;0.013357008641685065;0.05510670460219141;0.09120492191760114;0.6906740221242259;-1.085389966101097;0.049462561664187485;0.0887306997280636;0.08312514107524312;1.280124775106339
30.089695;0.05424566270377017;0.048202341177491045;0.9451420881493722;0.04845930336823519;0.8793742638660896;9.99849658236715;0.750232967577116;0.013373862504877853;0.013356416227144756;0.054792146425942094;0.0914477797853022;0.6906112801063803;-1.0862469646010782;0.049150594433485385;0.08897089656655367;0.0831132898055619;1.2808063773667857
30.090904;0.05407352120108138;0.04798981678689878;0.9415747260947042;0.04864010718934591;0.8840912836007878;9.998630003764797;0.7502250263796402;0.013373091239967296;0.013355776202176687;0.054491607080437064;0.0916776998734596;0.6905522276978321;-1.0870549616470468;0.04884948674893918;0.08919711314789851;0.0830963528383321;1.2814561463514833
30.092112;0.053901026075271835;0.04778728104726832;0.9381270402625417;0.04881015014036586;0.8885866469995013;9.99874189789243;0.7502163915050232;0.013372321626417607;0.013355089963354624;0.05420328432384672;0.09189266789678296;0.690498005200236;-1.087814957174962;0.04855934944504674;0.08940933936797416;0.08307757875388465;1.2820754886882244
30.093321;0.05373090488737852;0.04759877368741513;0.9348302683538764;0.04897038734349163;0.8928339403669641;9.998836280356308;0.750207082675885;0.01337155520221887;0.013354359411373444;0.053928347637205026;0.0920956675687986;0.6904477320452562;-1.0885309511610892;0.04827929419229646;0.0896095644364849;0.08305627325690788;1.2826671816297632
30.094529;0.053561126735672274;0.04742133226256727;0.9316699234572706;0.04912029977802646;0.8968575016422023;9.998916910920387;0.7501971822159265;0.013370792614876295;0.013353587115610457;0.053665950610354;0.09228768217812552;0.6904015029177164;-1.0892039436060474;0.04801045072762891;0.08979777810354585;0.08303273855091595;1.2832319240058496
30.095738;0.053391880305077334;0.047254424858965936;0.9286386052399263;0.04926064774337877;0.9006701120399779;9.998986938391331;0.7501868276408606;0.013370034149384612;0.013352776127444446;0.05341719531395395;0.0924666963666233;0.6903604092111164;-1.0898379345121478;0.047751004066088745;0.08997497106612168;0.08300723264383837;1.283773420445648
30.096946;0.05322436411128009;0.047098354243296496;0.9257277231367214;0.049393366313906284;0.904290087529555;9.999049613131337;0.7501761812655763;0.013369280519093389;0.013351929285189038;0.05318009185549091;0.0926366962262635;0.6903225680747823;-1.0904349238757909;0.047503192901667116;0.09014113450099007;0.08298096441249111;1.2842920289880462
30.098155;0.05305833888302387;0.046954065572825734;0.9229655862268977;0.04951677662668676;0.9076939075530084;9.999108881972479;0.7501654077395918;0.013368533255523085;0.013351049183941857;0.052954569863653815;0.09279566843858741;0.6902901236259762;-1.0909969116904537;0.047265268685659036;0.0902972605516509;0.08295309795935135;1.2847901913638202
30.099363;0.05289462537896463;0.046819529689790605;0.9203090854667385;0.049634013463194224;0.9109296343760003;9.999169185912377;0.7501546665869302;0.01336779454073513;0.013350138789414476;0.05274150044929509;0.09294460071195768;0.6902612099029692;-1.0915248979485024;0.04703847076127389;0.09044434391230317;0.08292375473516161;1.2852672978679716
30.100572;0.05273213264031985;0.046695104077289884;0.9177924127919983;0.049742288486506185;0.91396976649666;9.999234975233385;0.7501440952151593;0.013367066375228408;0.013349201466667307;0.052539709657436554;0.09308548338875566;0.6902369109592312;-1.092022882638744;0.046821022514831154;0.09058338274529046;0.08289503284583065;1.2857268684237593
30.10178;0.052572753059647474;0.04657946909922527;0.9153694195117984;0.049845754082705855;0.9168651873920792;9.999310550866014;0.7501337977549626;0.013366349979139635;0.01334824059863379;0.052349017751505536;0.09321830977763106;0.6902162552343242;-1.0924908657431982;0.0466141259645619;0.09071237764878051;0.08286504246865983;1.2861680123328014
30.102989;0.052415654028075354;0.04647411210018675;0.9130901697678446;0.04994087046183424;0.919570610549232;9.999400300525707;0.7501238604483614;0.013365646367651553;0.013347259637293005;0.05216828825948364;0.09334207479460986;0.6902002501736798;-1.0929318472431857;0.04641796612781748;0.09083432962418465;0.08283489601782211;1.286593492530629
30.104197;0.05226161239730156;0.046377079744445986;0.9109112783369828;0.05003058965327898;0.9221313404741761;9.999508667211567;0.7501143579892676;0.013364956967878747;0.013346262378523087;0.05199744824907185;0.09345877351840454;0.6901889210306955;-1.093346827132522;0.04623072919571142;0.09094923839837121;0.0828046567023965;1.2870038871860203
30.105406;0.05211106115886831;0.04628928202409306;0.9088456088765168;0.05011494479456475;0.9245432181274345;9.999639541547399;0.7501053338300218;0.013364283257180781;0.013345253070133591;0.0518364791403369;0.09356840067441424;0.6901813152882803;-1.0937378054228388;0.04605460870732844;0.09105710113736616;0.08277332580001794;1.2874001156771928
30.106614;0.0519632092435156;0.046209582208840694;0.9068885937687906;0.05019325146178128;0.926809526046214;9.999795820295839;0.7500967963010134;0.013363626265550708;0.013344236200192153;0.051684400987178004;0.0936709508842711;0.6901774899702317;-1.0941057821423839;0.04588779659252933;0.0911569122401265;0.08274286612833114;1.2877828128708566
30.107823;0.05181947597213079;0.046139518054827355;0.9050487337929416;0.05026651534605103;0.9289274876811646;9.999979540057078;0.7500887399026395;0.013362986265588938;0.013343216050139314;0.051542265930957426;0.09376741898605691;0.6901774983597373;-1.0944517573354113;0.04573146778964262;0.09125166434659387;0.08271221824207398;1.288152620555466
30.109031;0.051678853308659706;0.04607698423097399;0.9033075726975925;0.05033477806881578;0.930918162055136;10.000192113116535;0.7500811566284641;0.013362362434854351;0.013342196532963951;0.05140914505253635;0.09385680034850787;0.6901813611902853;-1.0947777310565974;0.04558474737417292;0.09134034901581631;0.08268131714982656;1.2885110190935614
30.11024;0.05154148748036687;0.04602171193496455;0.9016598574359933;0.0503984776314946;0.9327892785331194;10.000434378294988;0.7500740299124894;0.013361753168412727;0.01334118147960925;0.05128509697113965;0.09394109112356654;0.6901900439693915;-1.0950837033659169;0.04544667755623682;0.09142295653523472;0.08265011177155836;1.2888583487182415
30.111448;0.05140744322929389;0.04597338470113354;0.9000991945940269;0.05045801312530026;0.9345478935401439;10.000706659853387;0.7500673361443504;0.013361156787705301;0.013340175029654674;0.05117015139259847;0.0940202887817262;0.6902014657880609;-1.0953726743298595;0.04531922903249901;0.09150047552411894;0.08261857229701546;1.2891959321197553
30.112656;0.05127722209684999;0.04593400790459379;0.8986536953799265;0.05051266798615893;0.9361717984626282;10.001008916586555;0.750061063764902;0.013360571444256763;0.013339181729784015;0.05106332677455524;0.09409439377477571;0.6902165182436196;-1.0956446440183345;0.045199346859259595;0.09157289298915049;0.08258768193336033;1.2895242203033506
30.113865;0.05115029308625406;0.04590119109526403;0.8972861574477637;0.050563980070752496;0.9376977448320999;10.001340810139803;0.750055234667308;0.01335999472124196;0.013338206103528101;0.05096364483067352;0.09416341081060133;0.6902350764883554;-1.0959006125028161;0.04508896577040903;0.09164019524975539;0.0825554121939572;1.2898439995033963
30.115073;0.051026851427709866;0.04587574086443936;0.8960064952845797;0.050611731177384794;0.9391170829242518;10.001701712552393;0.7500499019088056;0.01335942392421982;0.01333725209703186;0.050873121677600844;0.09422734784237544;0.690257013881402;-1.0961405798601644;0.044985976371156075;0.09170236970040452;0.08252371284329628;1.2901551906395392
30.116282;0.05090712381553005;0.04585865407659279;0.8948289664987666;0.05065571109371276;0.9404212286736604;10.002090964176373;0.7500451113484953;0.013358856360323001;0.013336322967591255;0.050789769517608316;0.09428721394854285;0.6902822287188919;-1.0963675461661158;0.044892204465450364;0.09176140604008373;0.08249155400638887;1.290460215170239
30.11749;0.05078967466867737;0.04584661894187428;0.8937166907303;0.050696310249313654;0.9416428002680535;10.002508269790521;0.750040873161869;0.01335828909945477;0.013335421242801772;0.05071461564648063;0.09434301799421801;0.6903096642931985;-1.096580511487541;0.04480444059686833;0.09181529578297366;0.08245897272314748;1.2907575692588986
30.118699;0.050675789394774726;0.04584130445618607;0.8926806283061927;0.0507344352604496;0.9427771478126855;10.002953578148771;0.7500371879782335;0.013357718935078394;0.01333454819918191;0.05064669948477806;0.09439476797358884;0.6903402987215842;-1.0967814758913252;0.04472447487008607;0.09186503179805355;0.08242706187707766;1.291049368890591
30.119907;0.05056479195742425;0.045842852377358405;0.8917358000917925;0.05076857534077227;0.9438085188461288;10.003426498730866;0.7500340859692854;0.01335714286327039;0.013333703452155342;0.050586051018020876;0.09444247004496893;0.6903741123916377;-1.096970439456549;0.044650112509918495;0.09191160941158845;0.0823949386572552;1.2913355245633888
30.121116;0.05045736860196111;0.04585048872633479;0.8908572172522344;0.05080087332000687;0.9447639887986257;10.00392609619124;0.7500316196854951;0.013356558801286323;0.01333288527141596;0.05053168489893136;0.09448712752289175;0.6904100686796746;-1.0971484022779343;0.044583187417589175;0.09195402754917098;0.08236274350230494;1.2916162735737664
30.122324;0.050352737600412006;0.04586439001873152;0.8900619627285903;0.050829792156088835;0.9456273596545521;10.00445109975339;0.750029831312194;0.013355966098665769;0.013332090946662632;0.05048460572616523;0.0945287410856799;0.69044913427106;-1.0973153644623417;0.04452155519975871;0.09199328795916518;0.08233064243598634;1.291892094407513
30.123533;0.05024966295236538;0.045882455606969484;0.8893333935992835;0.050855088402816655;0.9464154373859597;10.004999924698009;0.7500287517143299;0.013355365218359325;0.013331316765467087;0.050444817944674265;0.0945663100986613;0.6904913234848378;-1.0974733261195488;0.04446506898432319;0.09202939268369942;0.082299816635601;1.2921646517647583
30.12595;0.0501370170584666;0.04586621445090986;0.8881424473645737;0.0509011648386602;0.9477806708925637;10.005570629281555;0.7500284106230922;0.013354756781900401;0.013330558376022173;0.05037034114556842;0.09463183312235694;0.6905277247821989;-1.09776128735727;0.044373583457198267;0.0920923422035175;0.08226847293185913;1.2925466826385368
30.128125;0.050034626570251595;0.045875266067883926;0.8872760221234415;0.05093580773040996;0.9487769925641156;10.006161002749023;0.7500288127946972;0.013354141016714595;0.013329811794455061;0.05032321796042797;0.09468030752100816;0.690569489898122;-1.0979932482835735;0.04430697385932101;0.09213913577080036;0.08223885513671841;1.292886790537627
30.1303;0.04993794293534261;0.04589902136596885;0.8866181708788772;0.05096241020877365;0.9495516908651424;10.00676854824693;0.7500299187524758;0.013353517708941243;0.013329074208955807;0.05029052052117345;0.09472173013989743;0.6906158019902007;-1.0982012090021682;0.044255125622638954;0.0921777726470325;0.08221121296341595;1.2932114545213018
30.132475;0.049846712224655275;0.045933959109277445;0.8861134531046968;0.05098331711402252;0.9501572322234381;10.007390428161084;0.750031665919168;0.013352885928030378;0.013328344071447383;0.050273349138285704;0.09475609837618892;0.6906658437918821;-1.0983871695997007;0.04421590846221178;0.09220925279266887;0.08218576690496042;1.2935217120764564
30.134651;0.049761938848705216;0.04598247702308217;0.8857953988796972;0.05099781054160548;0.9505665698837505;10.008023483261763;0.7500340031787049;0.013352243693042304;0.013327620748540126;0.05027081427952609;0.09478341006410246;0.6907197739702484;-1.0985541301431754;0.04418818163830307;0.09223457681062032;0.08216172057245753;1.2938199103544055
30.136826;0.04968333534510129;0.04604128892233795;0.8856118378541288;0.05100819381214813;0.9508316009746541;10.00866448709228;0.750036909011969;0.013351588002305162;0.013326904107414038;0.05028004172357188;0.09480466325702039;0.6907777150550258;-1.098704090690834;0.04417183596772623;0.09225274560588614;0.08214127674426723;1.294107507526851
30.139001;0.04961135125507829;0.04611062102657684;0.8855623797662171;0.051014758645783864;0.9509532548044709;10.009310769855226;0.7500403789895366;0.013350914875367588;0.013326194285939882;0.05030319455605697;0.09481985678598821;0.6908387471845857;-1.0988380513009133;0.04416481786841859;0.09226576039050778;0.08212260475924175;1.2943845762063868
30.141176;0.04954446409799401;0.04618957245723698;0.8856567994728018;0.05101549324199625;0.9509238495751948;10.00996068591228;0.7500444051101907;0.013350219526098748;0.01332549180798351;0.050337459030070135;0.09483099103565389;0.690904909401656;-1.098958012028262;0.04416710626375102;0.0922736229152897;0.082105809353268;1.2946536898333425
30.143352;0.04948376926301523;0.046278093019880014;0.8858771520591543;0.05101239287987739;0.9507635529286912;10.010613483923404;0.7500489844618851;0.013349497069878294;0.01332479820524336;0.0503840154996063;0.09483606844747908;0.690974223560699;-1.0990659729127925;0.044177687546074935;0.09227633527197547;0.0820929388824194;1.2949153782402512
30.145527;0.0494284426167239;0.04637475779623601;0.8862121372121841;0.05100508604206784;0.9504827252518073;10.011268743902884;0.7500541405730278;0.013348743005790363;0.013324116845108237;0.05044003178525364;0.09483709371396706;0.6910477179887641;-1.0991619339779173;0.04419654903291212;0.092274898821793;0.08208198591882541;1.2951701346096893
30.147702;0.04937938957747247;0.0464784027016328;0.8866279672859727;0.05099600011196308;0.9501141530750971;10.011925681493413;0.7500599271506642;0.01334795299887196;0.013323452827199525;0.050507646238242956;0.09483507436339172;0.691124416158074;-1.0992488952452517;0.0442226831125324;0.09226931264844117;0.08207286438274125;1.2954199334665217
30.149877;0.04933542119587664;0.04658934145914474;0.887153924965987;0.05098231160646208;0.9496306175224704;10.012582589760969;0.7500664116696424;0.01334712273506425;0.013322811664880758;0.050584915159239116;0.09482802155206531;0.6912053214787429;-1.0993268567464405;0.04425411848017864;0.09225957317367142;0.08206641213864731;1.2956652773888069
30.149994;0.049282363150171156;0.04665750373582677;0.8870949788694004;0.05098131121517073;0.9496092890217039;10.013236791262464;0.7500736435081071;0.013346248019689252;0.013322198071013177;0.05062177686119769;0.09482994947595615;0.6912934432612104;-1.099330818527604;0.04424393631632744;0.09225867520602642;0.08205643843147535;1.2958527529185757
30.149994;1.3875584101595717;-1.1403171666031078;-0.8185357566310918;1.4048460605608692;1.0091741629159061;10.013885351610641;0.7500816301244195;0.013345324794832181;0.013321615703393004;-1.1363809200529789;1.4486978734080174;0.6913848376772224;-1.099330780651784;-1.1428107728071788;1.4461236128560082;1.4178277721518673;1.2960394435426619
30.149994;1.387517692466453;-1.140242171415693;-0.8186125608742874;1.4048625512066701;1.0091813563788277;10.014525963931288;0.7500903475923388;0.013344349213750606;0.013321067430151642;-1.1363333676020333;1.4487158077999227;0.691479609613244;-1.0993307431891013;-1.1428159538656961;1.446138380525784;1.4178252760799999;1.2962287453436439
30.149994;1.3874809419828302;-1.1401676568175299;-0.818690397416108;1.4048777214226829;1.0091875734609894;10.015157069238354;0.7500997709061822;0.013343317892801932;0.013320555396783437;-1.1362827827724387;1.4487337646771714;0.6915778666135922;-1.0993307062007958;-1.142821591946293;1.4461529748763078;1.4178238438104789;1.2964206578216313
30.149994;1.387453447809605;-1.1400832376790293;-0.8187585700079718;1.404908186511084;1.0092009083666664;10.015777197666472;0.7501098858531186;0.01334222836742749;0.013320081032684856;-1.1362223985888384;1.448767752040096;0.6916796667171663;-1.0993306697381946;-1.142819694692536;1.4461843963913057;1.4178283936605465;1.2966151363608565
30.149994;1.3874408445208668;-1.139981751418257;-0.8188084957499335;1.4049733160262723;1.009231153857495;10.016384392603431;0.7501206786534033;0.013341079543443136;0.01331964579090311;-1.1361424355382124;1.4488347725025654;0.6917850074587445;-1.0993306338522837;-1.142800272480757;1.4462466491871622;1.417844845683942;1.2968120732362032
30.149994;1.3874538159277363;-1.1398452145347688;-0.8188208709588166;1.405100293765418;1.0092900347464984;10.016976410951598;0.7501321243829585;0.013339871662397383;0.013319252208741873;-1.1360270863931954;1.4489658227223265;0.6918938460442249;-1.099330598601643;-1.1427473275647735;1.4463737401052525;1.4178850953733313;1.2970113024591887
30.149994;1.3875142585354379;-1.1396399296095672;-0.8187585359569693;1.4053585736778156;1.0094114889125059;10.017551311713047;0.7501441794639334;0.013338605793454151;0.013318904176420383;-1.1358405232922033;1.4492248946388515;0.6920061180504006;-1.0993305640623203;-1.142624839367247;1.4466286777343194;1.4179710209038723;1.2972126121283831
30.149995;1.387664138132397;-1.139293529477865;-0.8185448408901497;1.4058720329277288;1.0096539522511312;10.018107558754307;0.7501567795234962;0.013337283672665425;0.0133186064690115;-1.1355139045626268;1.4497419783809216;0.6921217571766646;-1.0993305303331777;-1.14236374008681;1.4471414704346317;1.418147523768182;1.2974157297917108
30.149995;1.3879914576817334;-1.138669020990373;-0.8180298847485462;1.4069012334491844;1.0101405176397351;10.018643667887831;0.7501698364965865;0.013335908115019465;0.013318364141990134;-1.134907376996464;1.4507740645195457;0.6922407136610931;-1.0993304975206835;-1.14182490092673;1.4481691244335186;1.4185035757013582;1.2976202842332956
30.149997;1.3886671020960113;-1.1374831287655598;-0.8169106902664681;1.408957211588983;1.0111135117688803;10.019158013822953;0.7501832322076664;0.013334483092539344;0.013318181963397844;-1.13374207497941;1.4528341443584718;0.6923629513401725;-1.09933046571595;-1.1407261405208757;1.4502246438090083;1.4192192446516034;1.297825788421316
30.149999;1.3900364717501816;-1.1351689562519869;-0.8145808884689044;1.4130686660235476;1.0130581636172642;10.019649129525439;0.7501968309205068;0.013333013395740948;0.013318063963608691;-1.1314491229276704;1.4569472095046037;0.692488430161864;-1.099330434993044;-1.1385012581951557;1.454334031643837;1.4206506710167484;1.298031676257977
30.150005;1.3927814530912244;-1.1305695963729705;-0.8098244775069234;1.4212688461869374;1.0169277429957004;10.020116255146723;0.7502105041734151;0.013331504591511925;0.0133180134242117;-1.1268696393924071;1.4651512521344794;0.6926171149280901;-1.0993304054161204;-1.133991080628716;1.4625322911630512;1.4235070036034805;1.2982373589266085
30.150016;1.3982461286956303;-1.1212686689312064;-0.8001796374877126;1.4375861129205179;1.0245908680233156;10.020559377940636;0.7502241366761259;0.013329963066691;0.013318033266955721;-1.1175927308792761;1.4814712660462501;0.6927490046508501;-1.0993303770264367;-1.124782483089008;1.4788474262774716;1.429180353711171;1.2984422520817243
30.150037;1.4090295984725918;-1.1020703399895553;-0.7806417089848747;1.469855963851536;1.0395966604900166;10.020978786091762;0.7502376206088475;0.013328395509648516;0.013318126301026717;-1.0984174959039754;1.51374524696547;0.6928841160788963;-1.0993313498271893;-1.1056753691702543;1.5111164415018699;1.440362811682954;1.2986466365357878
30.150059;1.4195993157042948;-1.081991777710224;-0.7608990926098431;1.5016072596747634;1.0541713302590225;10.02137482065856;0.7502508426283993;0.013326808040550813;0.013318295084549478;-1.0783630565302886;1.5454991913875034;0.693022416603292;-1.0993323237866675;-1.0856886407712127;1.54286534205778;1.4513195192103345;1.2988491297022868
30.150081;1.4299454264217097;-1.0610572983105127;-0.7409691223858453;1.5327964294468714;1.0683079004309362;10.021747775190716;0.7502636696659002;0.013325205907890122;0.013318541624288565;-1.0574565792545747;1.5766910955463163;0.693162770915017;-1.0993332988496383;-1.0648481875199247;1.5740521339067177;1.4620417280664222;1.299048675365754
30.150102;1.4400616013452376;-1.0392980396331608;-0.7208707542076895;1.5633841020949923;1.0819998433348998;10.022097679653623;0.7502759702759452;0.013323594096474621;0.013318867243043611;-1.0357252495030107;1.607282955566456;0.6933069422045716;-1.0993332749488673;-1.043182905666365;1.604638822592539;1.4725217819687781;1.299244981185878
30.150124;1.4499382832939027;-1.0167452118412188;-0.70062339728263;1.5933340786767312;1.0952452311667207;10.022424095230285;0.7502876435791697;0.013321978107640804;0.013319272467840097;-1.0132012329248852;1.6372347681394683;0.6934536398599509;-1.0993342520119067;-1.0207237352752532;1.6345854120709795;1.4827500586289772;1.2994387221691637
30.150146;1.459568970038691;-0.9934335614689672;-0.6802462005195298;1.6226070290484003;1.1080376395280624;10.022726095511116;0.7502986089935333;0.013320364246094663;0.013319756723828279;-0.9899176843768966;1.6665095303701447;0.6936025699880147;-1.0993352299709107;-0.9975046774299534;1.66385590554293;1.492721929775749;1.2996285949762485
30.150167;1.468945763284897;-0.9693954857517953;-0.6597563380496128;1.6511681536813587;1.1203747249544582;10.023002462329224;0.7503087943957021;0.0133187595747752;0.013320318503230049;-0.9659117960925506;1.6950752383573175;0.693753464962162;-1.0993352087809358;-0.9735607745333769;1.692415307021657;1.5024297321417706;1.299813323230043
30.150189;1.4780647310937995;-0.9446743664423121;-0.6391756956315534;1.678987571112679;1.1322542900113288;10.023251935715557;0.7503181376055356;0.013317171717910331;0.013320956121859292;-0.9412208174383785;1.7228978858460566;0.6939060967333626;-1.0993361884249153;-0.9489300865256515;1.7202326219716622;1.5118677426242408;1.299994216114976
30.150211;1.4869195664139436;-0.9193048708887482;-0.6185204470333648;1.7060374522167592;1.1436770474373998;10.023473398353802;0.7503265643167184;0.013315608701606932;0.013321667958652361;-0.9158840301366916;1.7499494645281728;0.6940602598530995;-1.0993371689024203;-0.9236516843238534;1.7472788579141998;1.521031172624997;1.30017007791582
30.150232;1.495326462402449;-0.8938867751246772;-0.5982532496868334;1.7317393261508969;1.1544129822643923;10.023666004218642;0.750333961006167;0.013314078926866792;0.013322452145942803;-0.8904987182147479;1.7756549659721446;0.6942157384716893;-1.0993381502210575;-0.8983216368448533;1.7729790251107655;1.5297321747319073;1.3003405634960867
30.150232;1.4953457398254715;-0.893807531512874;-0.5983251702911828;1.7317381122150204;1.154410677504836;10.023829115507352;0.7503401799656503;0.013312590556560549;0.013323306883016637;-0.8904531430720081;1.7756563828206962;0.6943722918365891;-1.0993381323876958;-0.8983299944792438;1.7729751358944486;1.529759849830965;1.3005045126629915
30.150232;1.4955464569044514;-0.8931742700096279;-0.5979530824556455;1.7322851202325804;1.1546357887863896;10.023962191194524;0.7503450572101154;0.013311150254848768;0.013324231386692758;-0.889854522906163;1.776205707281998;0.6945296421823691;-1.0993381154010948;-0.8977827985664888;1.7735192029434368;1.5299762518286821;1.3006625409189418
30.150254;1.5038642956988093;-0.8666405490656178;-0.5772036991873338;1.7577138749158407;1.1651423317364018;10.024065049285571;0.7503484199314713;0.013309762335070927;0.01332522616859143;-0.863355036133346;1.8016369291326146;0.6946874629566422;-1.099338099257539;-0.8713330997636515;1.798945238304723;1.5385873897213287;1.300814527650615
30.150276;1.5119083702763223;-0.8395879902456411;-0.5564368849352797;1.7823004599852623;1.1751925117244737;10.02413820126221;0.7503500967702319;0.013308428849281568;0.013326292384358323;-0.8363378406168551;1.8262260363289897;0.6948453966832416;-1.0993390839566957;-0.8443619502461257;1.8235292531674216;1.5469132221861008;1.3009612945283082
30.150297;1.5196759798527946;-0.8120608007773255;-0.5356712620092791;1.806026810475078;1.1847892052044087;10.024182817756465;0.7503499376915097;0.013307150209241796;0.013327431306497677;-0.808846080563898;1.8499540170034416;0.6950030953508641;-1.0993400695018158;-0.8169133641952715;1.8472522576476162;1.5549516446322451;1.3011020124666437
30.150319;1.5271645726601115;-0.7841037558106514;-0.5149252426091362;1.8288779993139146;1.193936732215103;10.024200549791981;0.7503478333402172;0.013305925702114437;0.013328644060097915;-0.7809248722289492;1.872806860168387;0.695160254821803;-1.0993400559073925;-0.789031281724585;1.8701002609714508;1.5627024986897113;1.3012358518638392
30.150341;1.534373333584268;-0.7557607826392456;-0.49421568676242467;1.850840396969579;1.202638419160139;10.024193312542739;0.7503437362793457;0.013304753942441998;0.013329931334716123;-0.7526182845088804;1.8947715556663611;0.695316610693637;-1.0993410432102038;-0.7607615848470789;1.892060271802457;1.5701635972355807;1.3013645394174234
30.150362;1.5413043957539485;-0.7270798798226891;-0.47356092739300826;1.8719066510308244;1.2108988581366515;10.024163177844969;0.7503376697455111;0.013303633400200873;0.013331293368822161;-0.7239713485836828;1.9158390950521174;0.6954718954019882;-1.0993420314682059;-0.7321491474960306;1.9131232984743891;1.577334727414172;1.30148730592306
30.150384;1.5479557719374195;-0.6981032310279301;-0.4529766665541478;1.8920692841164408;1.2187252394178936;10.024112646386634;0.7503297008983013;0.013302562563529133;0.013332729884020131;-0.6950300928506524;1.936003472390434;0.6956258156229634;-1.09934302074492;-0.7032368636646317;1.933283349902694;1.5842166571595158;1.3016042531838283
30.150406;1.5543311406995923;-0.6688805112830835;-0.43248162221620645;1.9113235407495048;1.226121544396878;10.024044636068272;0.750319905661467;0.01330153981479582;0.013334239779720725;-0.6658365645114724;1.9552606832378414;0.6957780756964883;-1.099343011095025;-0.6740706512052782;1.9525364365965356;1.590811156097577;1.3017146333531149
30.150428;1.5604313113795838;-0.6394496703090715;-0.4120878002991525;1.9296717156922327;1.2330979752738875;10.02396179545069;0.7503083498793713;0.01330056345205989;0.013335821230088094;-0.6364378401232761;1.9736087227911976;0.6959284043920513;-1.0993440025595678;-0.6446934519602477;1.9708805702609162;1.597119989718477;1.3018202187283285
30.150449;1.5662590876411355;-0.6098557835245045;-0.3918112219508361;1.9471117327038212;1.2396597832610015;10.023866079993494;0.7502950819753276;0.013299631579070218;0.013337471940140861;-0.6068750381041226;1.9910495856374075;0.6960765584874401;-1.0993449951619791;-0.6151492339219903;1.9883187628297463;1.603143888302557;1.3019202303980402
30.150471;1.5718183803551118;-0.5801456215119163;-0.37166873746062284;1.9636498310077366;1.2458160687393343;10.023759006814592;0.7502801384329958;0.013298741703728845;0.01333918887858468;-0.577191324157088;2.0075882674065015;0.6962223223621087;-1.0993449889042315;-0.5854800045067139;2.004854026634269;1.6088875249483885;1.3020138918618538
30.150493;1.5771125824117946;-0.5503545303692725;-0.3516701910738243;1.979292240329701;1.2515757535359149;10.023642059958497;0.7502635477856044;0.0132978906898616;0.013340967884239722;-0.5474279084711097;2.023230766144422;0.6963655044909642;-1.0993459837689783;-0.5557268206613375;2.020492374492364;1.6143535133106008;1.3021029761908443
30.150514;1.5821456518554928;-0.5205277437283299;-0.33183176264716663;1.9940450119596604;1.25694667048552;10.023516943153876;0.7502453240279829;0.013297075494555735;0.013342803696574621;-0.5176250288106349;2.0379850822858034;0.6965059194390822;-1.0993469797291202;-0.5259297691923457;2.0352438180434573;1.6195454033098011;1.3021867365187696
30.150536;1.5869227423379204;-0.49070312975313257;-0.31216494150110763;2.0079228987260893;1.2619406227650232;10.023385570444416;0.7502254671374311;0.01329629406075608;0.013344690418743893;-0.48782192360699045;2.0518632176849616;0.6966433842037205;-1.0993479767603667;-0.4961289370466329;2.0491193656179516;1.624468671579547;1.3022652915627906
30.150558;1.5914491047454964;-0.4609171338077201;-0.29268055699442574;2.0209369814502116;1.266566357207188;10.02324979248184;0.7502039830049385;0.013295545310861733;0.013346622135560928;-0.45805680137255056;2.064876174036514;0.6967777363198517;-1.099347974850702;-0.46635940414349636;2.06213002144427;1.6291257592021908;1.302337914126128
30.150579;1.5957294735992549;-0.43120589837859014;-0.2733895617992855;2.033098779278074;1.270832650148117;10.023111234501338;0.7501809076889879;0.013294828272827124;0.013348593009994667;-0.4283647930047536;2.0770389519169816;0.6969088403260942;-1.0993489740095554;-0.4366592522866119;2.074290786204713;1.633522159393592;1.3024064001811333
30.150601;1.599768633807093;-0.40160498063106354;-0.2543027734125937;2.044427484891565;1.2747524424116363;10.022971610600175;0.7501563053398681;0.013294141548175938;0.013350596763431625;-0.3987799163758868;2.0883675514451796;0.6970365705797275;-1.0993499742697013;-0.4070625684208242;2.0856176579528283;1.6376634746076741;1.3024700082791105
30.150623;1.6035746505546509;-0.3721472628576987;-0.23542919218623298;2.05494225872514;1.2783355074931047;10.022833185722662;0.7501302574561286;0.013293483550775824;0.013352626546312163;-0.3693360912331659;2.0988799727524357;0.6971607806890083;-1.0993499756718994;-0.37760043755829403;2.0961296329180574;1.6415564193077017;1.3025280202547898
30.150644;1.6071505162144932;-0.34286301137805225;-0.21677739321803263;2.064656477944871;1.2815915567855145;10.022698664491676;0.7501028798169853;0.013292852727191258;0.013354675492473645;-0.3400621787720432;2.1085952152666962;0.6972802773658746;-1.09935097824909;-0.3483049304888196;2.1058437061457123;1.6452058025083147;1.302581744606526
30.150666;1.6105040258481724;-0.3137808829684119;-0.19835466631651072;2.0735957412071344;1.2845335896564145;10.022570489528988;0.7500743433419009;0.013292247488241822;0.013356736908108131;-0.31098801778097557;2.1175332780339593;0.6973968175960145;-1.0993519820253055;-0.31920508207925796;2.114779871757153;1.6486175033637016;1.3026315514402236
30.150688;1.613641701289954;-0.28492970062949197;-0.18016906438114821;2.0817791371919436;1.2871711081114758;10.022450226393438;0.7500448800983373;0.013291666218639375;0.013358803794072664;-0.2821404374382251;2.1257151609697345;0.6975091268042984;-1.0993519870193178;-0.2903288731911519;2.122961123365767;1.651799450665226;1.3026762032707722
30.150709;1.6165676884063631;-0.2563315904599397;-0.16222518406754452;2.089227951643988;1.2895164563400658;10.022338610906614;0.7500147823825433;0.013291107577163513;0.013360868790668026;-0.2535452203618765;2.133161864765671;0.6976169179221753;-1.0993529932404948;-0.26170025282684845;2.130407454767009;1.6547586131166796;1.302717541068546
30.150753;1.6217137164858801;-0.19996232256254529;-0.1270576847028827;2.102016971679002;1.2933770456333025;10.022236291467346;0.749984378998025;0.013290571092290782;0.013362924876946835;-0.1971760614179636;2.145950390366138;0.6977199028002673;-1.0993550006790542;-0.20529418671364694;2.1431958602203522;1.6599800094190404;1.3027557390238522
30.150796;1.6260856919387774;-0.14485343226205208;-0.09292044664149167;2.1121426347336985;1.2961973731561556;10.022144531377245;0.7499539888797794;0.013290057429057514;0.013364965767268205;-0.14206359571663796;2.1560737393943095;0.6978177975098614;-1.0993560093015418;-0.15014166322560463;2.153319334896833;1.6643997282657885;1.302789313030565
30.150839;1.6297409937346783;-0.09114641997235313;-0.059841487127658216;2.1198051385209675;1.2980662786799346;10.022065206019928;0.7499238839997915;0.013289567833120266;0.013366985567541014;-0.08834946235188343;2.1637339149408588;0.6979103240288915;-1.0993570190544555;-0.09638465023523014;2.160979875607487;1.6680739156714008;1.3028193438484375
30.150883;1.6327329792467942;-0.038952499114550926;-0.027837677477977992;2.1252002469683196;1.299069426451849;10.022000481171686;0.7498942798971264;0.013289103546067205;0.01336897844781583;-0.03614832320123365;2.169126922056674;0.6979972103512382;-1.0993590298688445;-0.04413708397924532;2.1663734801703476;1.6710587551499367;1.302846924329721
30.150926;1.6351154794596423;0.011635627729139527;0.0030786171869033783;2.12852291970723;1.2992886755624309;10.021952721434518;0.7498653501185479;0.013288665782192385;0.013370938753016672;0.014451162668060073;2.1724467675062153;0.6980781892627498;-1.0993600416675517;0.006510085863332485;2.1696951459531864;1.6734104934828897;1.3028706222638315
30.150969;1.6369406750084161;0.06055118602228631;0.03290435519310545;2.129963118698795;1.2988018319760155;10.021924491057868;0.7498372597736218;0.01328825550605937;0.013372861227864245;0.06338135116724328;2.173884459336111;0.6981530118891539;-1.0993620543813112;0.05548986142301081;2.171132870326568;1.675183462538918;1.302892417073412
30.151013;1.638258458100665;0.1077462764100345;0.061642005055372956;2.129705091180642;1.2976832844407782;10.02191834135178;0.7498102012160555;0.013287872879830988;0.013374741034321546;0.1105945878147732;2.1736230066806046;0.698221485476898;-1.0993630679573272;0.10275320691560667;2.17087265271182;1.676432038803696;1.3029109465625959
30.151056;1.6391161630017914;0.15319429656585745;0.08930158530292745;2.127923235595284;1.296002200541018;10.021936179563566;0.7497844022272672;0.013287517558150492;0.013376573561915068;0.1560621785813982;2.171840419239988;0.6982835055553842;-1.099364082346028;0.14827308412989162;2.1690914955452167;1.677204578993778;1.3029274335551453
30.1511;1.6395616810629141;0.1968829453320661;0.11589673354312592;2.1247906632794518;1.2938256802756558;10.021978422731994;0.7497601179941551;0.013287189731151375;0.013378354229713636;0.19977137866824202;2.1687047066909484;0.6983390635689399;-1.09936609748562;0.19203548609035231;2.1659574033808906;1.6775493923722427;1.3029431161367986
30.151143;1.6396368495937166;0.23881166125414327;0.1414440088966068;2.120463118521645;1.2912144326823893;10.02204371745;0.7497376329319274;0.013286890494114861;0.013380078527729313;0.24172338561245452;2.1643738787798523;0.6983882320456103;-1.0993671133057652;0.23404244753806533;2.1616283812512234;1.6775127577199411;1.3029566572941116
30.151182;1.6394279407978847;0.2750458483352527;0.16355495761066713;2.1156451630774447;1.288528178051457;10.022129478713085;0.7497172504219267;0.01328662131384516;0.013381742468405781;0.277982345988912;2.1595509463434372;0.6984311128093013;-1.0993681297449078;0.27035502941948675;2.156807433455776;1.6771879551946212;1.3029692026256672
30.151221;1.6389857863858273;0.30988144325008976;0.18485083017794002;2.110105291147991;1.285584556643133;10.022232588179337;0.7496992742883724;0.01328638331105578;0.013383343083300097;0.31284538742901913;2.1540069216954616;0.6984667809410374;-1.0993691467606834;0.30527328944573057;2.1512655631891224;1.6766222963351165;1.302980473614384
30.151256;1.6384149354297826;0.340050941692318;0.20333458266840568;2.1045572677011073;1.2827353432748274;10.022349845255382;0.7496840232446104;0.013286176908462705;0.013384878555699442;0.3430426462184816;2.1484568166348086;0.6984972854049674;-1.0993711643217228;0.33552625585598994;2.1457177728897325;1.6759311300701807;1.3029926015207247
30.151291;1.6376901274786606;0.3691263799022416;0.22118889977729167;2.098547416947873;1.2797229522012428;10.022478329114003;0.7496718478477664;0.013286001891448332;0.013386348279124964;0.37214727239134726;2.142442640328473;0.6985216780879602;-1.0993721823939386;0.36468691532028613;2.139706064622831;1.6750807914598502;1.3030035562596152
30.151326;1.636827893182452;0.3971327850542684;0.23843053707584722;2.092136364937291;1.2765703666972075;10.022615638027245;0.7496631043021171;0.013285857437917162;0.01338775271304373;0.4001824259890824;2.1360283998873144;0.6985400137639797;-1.0993732009374255;0.392778210414601;2.1332944398718134;1.6740915297214944;1.3030143536940404
30.151361;1.6358434350286324;0.42409353922819826;0.2550745032041059;2.0853776439443212;1.2732973462705521;10.022759785768882;0.7496581125100503;0.0132857420316218;0.013389092817466277;0.42717326121778004;2.1292641021878707;0.698552332338397;-1.099374219903733;0.41982504891096417;2.126532899780217;1.6729764777868519;1.3030251159526858
30.151397;1.6347494449684967;0.4500365958126574;0.2711381786398266;2.0783187771569893;1.269921975665738;10.022908891160805;0.7496571329358984;0.013285653500970225;0.013390370004007234;0.4531449049784794;2.122203754427634;0.6985586557027115;-1.099375239227808;0.44585333836800445;2.1194754464780794;1.6717516548275033;1.3030359206708186
30.151432;1.6335600901685199;0.4749872175930151;0.28663633221741414;2.0710121775638783;1.2664642539189814;10.023060943074167;0.7496603708400212;0.013285589353342587;0.013391586745365698;0.47812646459755254;2.114892363286276;0.698559002366312;-1.0993762588346032;0.4708900285111598;2.1121670835357254;1.6704299799471825;1.3030468419513581
30.151467;1.632287169157812;0.4989748330691975;0.30158600516247075;2.0634982411444907;1.2629387834142245;10.02321361600804;0.7496679861287278;0.013285547283535211;0.01339274651028758;0.5021460562939776;2.1073749339358883;0.6985534049582898;-1.0993772786550362;0.49496311572891183;2.104652814715581;1.6690253096119676;1.3030579765448378
30.151502;1.6309428974000646;0.5220290326990376;0.31600369165193126;2.0558188270744973;1.2593608454524485;10.023364087368883;0.7496800661867814;0.01328552534528854;0.013393852675899695;0.5252328007111725;2.099690469767372;0.6985419185667329;-1.0993782986271377;0.5181036115054365;2.096971642752481;1.667549487059378;1.3030694422949252
30.151537;1.6295359768370288;0.5441818750660173;0.3299075764169914;2.048007935619007;1.255743752153867;10.023509089781424;0.7496965887341288;0.013285521733885359;0.013394907609823047;0.5474157788576782;2.091874972826285;0.6985246297342776;-1.099379318692321;0.5403405164855579;2.089159568724571;1.6660123639227808;1.3030813887088604
30.151572;1.6280758814989535;0.5654575449164728;0.3433104592414969;2.0400988554851294;1.2520999322108681;10.023645318751242;0.7497174387133299;0.01328553469113105;0.013395913092671283;0.5687260142011477;2.083962444523185;0.6985016684762665;-1.0993803387993122;0.5617028198039392;2.081250591437553;1.6644227965309835;1.3030939988557337
30.151607;1.6265723157831773;0.585892802571823;0.3562324313896917;2.032122516616636;1.2484403369552208;10.02376981867055;0.7497424504011991;0.013285562711904347;0.013396871465352594;0.5891935214503149;2.075982886601904;0.6984732009110217;-1.0993823589026566;0.5822205105073044;2.0732747075136357;1.6627916623138734;1.3031082927858566
30.151642;1.6250324923684274;0.6055124706949407;0.3686865103687106;2.0241070110520814;1.2447761959020303;10.023879996349715;0.7497714081653467;0.013285604691851046;0.013397785722798492;0.6088463603891916;2.0679623020961686;0.6984394083152984;-1.0993833789547265;0.6019245698265717;2.0652579130239364;1.6611268947638431;1.303122712903159
30.151677;1.6234631033605098;0.6243489605340677;0.38069027669243155;2.01607361053573;1.241115011766111;10.02397352578628;0.7498040214983022;0.01328565986520991;0.013398658868073832;0.6277156228264922;2.059925695290818;0.6984004762278633;-1.0993843989061804;0.6208429568191618;2.057225205789776;1.6594354831327947;1.3031382153775835
30.151713;1.6218711178836795;0.6424293057043293;0.39225772959141525;2.0080483306750763;1.2374670781523984;10.0240484325668;0.7498399239982432;0.013285727908450184;0.013399493908465251;0.6458303956732612;2.0518960711851424;0.6983565864039728;-1.099385418717712;0.6390056200501595;2.0491985866637004;1.6577244452096958;1.303154900963302
30.151748;1.6202630355379586;0.6597835606356496;0.4034046584891108;2.00004807488353;1.233837562167216;10.024103248561111;0.7498787086112269;0.013285809093315788;0.013400294038467438;0.6632187769356377;2.0438914356589764;0.6983079087251951;-1.0993864383739582;0.6564405118445634;2.0411990591104976;1.6560008298509705;1.303172854273392
30.151783;1.618642409688633;0.6764384843933752;0.4141454628616129;1.9920912166841789;1.2302348886899162;10.02413711013215;0.7499199822338236;0.01328590393498971;0.013401062364721886;0.6799089092603036;2.0359297956734426;0.6982546133375318;-1.0993874578863376;0.6731745857514136;2.033241627756312;1.6542697286592;1.303192123066312
30.151818;1.6170155686951386;0.6924217698451012;0.4244943777038758;1.9841936561981721;1.2266639054641808;10.024149671550198;0.7499633929940513;0.013286012772179773;0.013401801603612954;0.6959279599093995;2.028028158819761;0.6981958854302406;-1.0993884772830413;0.6892367986453938;2.0253442973274622;1.6525362404543626;1.303212159393766
